time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.683487;1.0977267339692622;0.9832417915901219;0.8956101184396513;0.07198267868569132;0.06557451431688817;1.099982981453316;10.000780294849275;0.908935344432684;-0.09157296991218139;1.0454131863999854;0.9999883058520478;0.9136593851514511;1.0001688913228142
95.693487;1.0977277009920348;0.9832407298767977;0.8956107057275979;0.07198274601447689;0.06557427005611513;1.0999818746792729;10.000754025988282;0.908937034326729;-0.09157296987456454;1.045411927737696;0.9999875164256895;0.9136573651407442;1.000168227844209
95.703487;1.097728541068135;0.983239689742408;0.8956113032009445;0.07198280802307418;0.06557402879490745;1.0999807744962222;10.000726801170673;0.9089387298525683;-0.09157296983421255;1.0454105674808014;0.9999867702955711;0.9136553188179677;1.0001675184861487
95.713487;1.0977292573271054;0.9832386761952833;0.8956119113255686;0.07198286508227619;0.06557379103526009;1.0999796826974408;10.000698663526356;0.9089404223382057;-0.0915729697899272;1.0454091149011229;0.9999860767172444;0.9136532597634663;1.0001667635332043
95.723487;1.0977298526040775;0.9832376932337109;0.8956125312452865;0.07198291756652293;0.0655735571603879;1.0999786024688252;10.000669656652379;0.9089421064824154;-0.09157296974007252;1.0454075802442362;0.9999854431793311;0.9136512035138609;1.0001659642179772
95.733487;1.097730330099703;0.9832367428404563;0.8956131646557808;0.0719829659478957;0.0655733274787522;1.0999775393127371;10.000639815477188;0.9089437799293646;-0.09157296968272713;1.0454059740427646;0.999984875817849;0.9136491679977407;1.0001651229676225
95.743487;1.0977306936138835;0.9832358253221458;0.8956138141600855;0.07198301085247107;0.06557310227044347;1.0999764991914494;10.000609165552193;0.9089454418948605;-0.09157296961609229;1.0454043067090542;0.9999843793891311;0.9136471728308664;1.000164243685286
95.753487;1.097730947436627;0.9832349402941251;0.8956144834039267;0.0719830529870007;0.0655728817917655;1.0999754862380278;10.000577731624718;0.9089470923366325;-0.09157296953868982;1.0454025883690523;0.9999839567398721;0.91364523750185;1.0001633317016203
95.763487;1.0977310953847266;0.9832340874773591;0.8956151761673818;0.07198309299104418;0.06557266623309989;1.0999745030201862;10.00054555281792;0.9089487316248885;-0.09157296944901118;1.0454008286294438;0.9999836093627041;0.9136433793470499;1.0001623933130102
95.773487;1.0977311398793839;0.9832332674734684;0.8956158952753156;0.07198313134002977;0.06557245571273584;1.0999735519665197;10.000512688511675;0.9089503590362707;-0.09157296934524867;1.0453990366576076;0.9999833387434229;0.9136416122924563;1.0001614349184038
95.783487;1.0977310822728383;0.9832324825037696;0.8956166425582766;0.07198316835751783;0.0655722503470685;1.0999726359751973;10.000479211251967;0.9089519710075283;-0.09157296922564843;1.0453972216632104;0.9999831469250436;0.9136399469004934;1.0001604618544135
95.793487;1.0977309241386697;0.9832317363835109;0.895617419755813;0.07198320429476035;0.06557205027110818;1.0999717582394684;10.000445206467727;0.9089535611017766;-0.09157296908893574;1.0453953930201119;0.9999830369845999;0.9136383914781927;1.0001594778153395
95.803487;1.0977306683426287;0.9832310332260744;0.8956182290723129;0.07198323938933468;0.06557185556994785;1.0999709211339381;10.00041077998186;0.9089551214657045;-0.09157296893419961;1.0453935589287044;0.9999830138943774;0.9136369529804242;1.0001584852637275
95.813487;1.0977303184179046;0.9832303759503274;0.8956190724970374;0.07198327388988209;0.06557166626730589;1.0999701250004041;10.000376053637282;0.9089566442542801;-0.09157296876052046;1.0453917250334144;0.9999830838130159;0.9136356370112865;1.0001574860049691
95.823487;1.0977298768066928;0.9832297658736805;0.8956199510913936;0.0719833080681404;0.06557148236045289;1.099969368015157;10.000341152342905;0.9089581217315645;-0.09157296856677583;1.0453898955918326;0.9999832521106133;0.913634447899272;1.0001564821291398
95.833487;1.0977293443383342;0.9832292031573041;0.8956208655985132;0.07198334218446244;0.0655713037737907;1.099968646743017;10.000306201903749;0.9089595453328505;-0.09157296835168104;1.0453880758126144;0.9999835226896707;0.9136333895270112;1.0001554772399357
95.843487;1.0977287211488858;0.9832286875345224;0.8956218170263228;0.0719833764212204;0.06557113031459728;1.0999679568981886;10.000271331388007;0.9089609054385974;-0.09157296811387045;1.045386272279412;0.9999838986003772;0.9136324659509383;1.0001544761621404
95.853487;1.0977280076299822;0.9832282188613696;0.895622806310291;0.0719834108923164;0.06557096173359095;1.0999672944815908;10.000236665125792;0.9089621926958172;-0.09157296785172601;1.0453844913898498;0.9999843827359437;0.9136316811352987;1.0001534830490646
95.863487;1.097727204795464;0.9832277967236404;0.8956238344774782;0.07198344573257663;0.06557079781640228;1.09996665697982;10.000202313931826;0.9089633997955489;-0.09157296756323545;1.045382738212852;0.9999849786196996;0.9136310385057137;1.0001525003066594
95.873487;1.0977263142045286;0.983227419297312;0.8956249028793902;0.07198348111929892;0.06557063845226022;1.0999660432320988;10.0001683761394;0.9089645224936046;-0.0915729672465158;1.0453810172733957;0.9999856906807488;0.9136305409651877;1.0001515291455718
95.883487;1.0977253376825984;0.9832270828254994;0.8956260124652747;0.07198351721660402;0.06557048367037806;1.0999654520441005;10.000134943357025;0.9089655598752392;-0.09157296690061487;1.0453793336324895;0.9999865226336772;0.9136301912054949;1.0001505700559992
95.893487;1.097724276626547;0.9832267821563315;0.895627163764779;0.07198355416824197;0.06557033363682269;1.0999648816097405;10.000102107165983;0.9089665140725671;-0.09157296652562347;1.0453776922806783;0.9999874748327049;0.9136299919761073;1.0001496226772797
95.903487;1.09772313126718;0.9832265115607245;0.8956283578994517;0.07198359213904425;0.06557018863495491;1.099964330280375;10.00006996444117;0.908967389062951;-0.09157296612216012;1.0453760966067027;0.9999885432038209;0.913629946213383;1.000148686051519
95.913487;1.0977219007427634;0.9832262653172591;0.8956295965128739;0.07198363132337109;0.06557004900542149;1.099963797732618;10.000038615449416;0.9089681888823723;-0.09157296569089704;1.045374547794922;0.9999897202926555;0.9136300566589025;1.0001477592804677
95.923487;1.097720583574015;0.9832260379787499;0.8956308806167198;0.07198367189133333;0.0655699150155125;1.0999632852592378;10.000008153239596;0.9089689165278549;-0.09157296523233081;1.0453730458255504;0.9999909970643761;0.913630324914449;1.0001468420479729
95.933487;1.0977191779912214;0.9832258243145029;0.8956322098768343;0.07198371392265199;0.06556978674423136;1.0999627945139259;9.999978649900612;0.9089695741163594;-0.09157296474682027;1.0453715913106811;0.9999923647035114;0.9136307511592425;1.0001459345374297
95.943487;1.0977176823421004;0.9832256190745777;0.8956335827718;0.07198375740150523;0.06556966409202968;1.0999623261005185;9.999950150136533;0.9089701638233294;-0.091572964234784;1.0453701863427693;0.9999938161974823;0.9136313348938897;1.0001450365980504
95.953487;1.0977160955426382;0.9832254167877706;0.8956349974743153;0.07198380223012585;0.06556954687565092;1.0999618791104813;9.999922673734355;0.9089706887127592;-0.0915729636967363;1.0453688333696367;0.9999953469878199;0.9136320751135474;1.0001441472330248
95.963487;1.097714417218277;0.9832252114676648;0.8956364524992432;0.0719838482045688;0.06556943492312974;1.0999614511825322;9.999896215702023;0.9089711525107071;-0.09157296313309525;1.0453675337039487;0.9999969539909436;0.9136329695417162;1.000143265241104
95.973487;1.097712647339842;0.9832249956692671;0.8956379462830554;0.07198389506216164;0.06556932815822099;1.0999610387733683;9.999870747402449;0.9089715585813588;-0.09157296254393871;1.0453662873200602;0.9999986339909599;0.91363401462822;1.0001423906458944
95.983487;1.0977107860879238;0.9832247595940745;0.8956394767394457;0.07198394262428301;0.06556922664934638;1.0999606367264338;9.999846233652374;0.9089719093526387;-0.09157296192899708;1.0453650933128495;1.000000383465713;0.9136352065676263;1.0001415258840654
95.993487;1.0977088342560959;0.9832244921964105;0.8956410417714417;0.07198399085901092;0.06556913058967898;1.0999602372805741;9.999822657625057;0.9089722063898644;-0.09157296128802021;1.0453639497898528;1.0000021996754989;0.913636541612636;1.0001406754266706
96.003487;1.0977067929705222;0.983224183827505;0.8956426399752849;0.07198403983181346;0.0655690402418085;1.099959831407631;9.999800030404293;0.9089724509133794;-0.09157296062127701;1.0453628532564958;1.0000040807056008;0.9136380155407181;1.000139844145849
96.013487;1.0977046632199812;0.9832238277092601;0.8956442706460749;0.07198408964707141;0.06556895588482148;1.0999594119858758;9.99977838141021;0.9089726445340172;-0.091572959929877;1.0453617988765633;1.0000060234952044;0.9136396239455168;1.0001390362420246
96.023487;1.0977024464500154;0.9832234195757276;0.8956459335525916;0.0719841403811426;0.06556887775420055;1.0999589748686904;9.999757742835335;0.9089727893576561;-0.09157295921565388;1.0453607822418625;1.0000080216418492;0.913641363223714;1.0001382554085232
96.033487;1.0977001451565647;0.9832229573033626;0.8956476288737784;0.07198419203652855;0.06556880600975336;1.0999585181193425;9.999738137042574;0.9089728875679403;-0.09157295848074315;1.045359801317443;1.0000100652736292;0.9136432302608606;1.00013750509559
96.043487;1.0976977627985771;0.9832224412689362;0.8956493563179024;0.07198424459763884;0.06556874077199283;1.0999580415212544;9.9997195709472;0.9089729414414705;-0.09157295772734884;1.045358856936638;1.0000121425514323;0.913645220971913;1.0001367879775518
96.053487;1.0976953037531274;0.9832218739472748;0.8956511138618846;0.07198429811166622;0.06556868216462705;1.0999575459525195;9.999702037942358;0.9089729536838125;-0.091572956957682;1.0453579514958256;1.0000142406054677;0.9136473303006014;1.000136105292566
96.063487;1.097692773581745;0.98322125834084;0.8956528979758368;0.0719843526834638;0.06556863030571013;1.099957032537193;9.999685523376966;0.9089729274585178;-0.09157295617390165;1.045357087095558;1.00001634545309;0.9136495536450746;1.000135456255149
96.073487;1.0976901792231353;0.9832205970267602;0.8956547049491612;0.07198440841814129;0.06556858525698986;1.0999565020195146;9.999670008986476;0.9089728662156826;-0.09157295537829409;1.0453562651630235;1.000018441925461;0.9136518868567418;1.0001348374888592
96.083487;1.0976875289141454;0.9832198924766077;0.8956565319383972;0.07198446539083446;0.06556854695981663;1.0999559540773354;9.999655469785106;0.9089727731540679;-0.09157295457361322;1.045355487401061;1.000020514241239;0.913654324789615;1.000134243809435
96.093487;1.097684831989689;0.9832191473276515;0.8956583772190027;0.07198452365448547;0.06556851522840779;1.0999553868393162;9.999641866052839;0.9089726501830262;-0.09157295376305413;1.0453547552263562;1.0000225469683826;0.9136568607684165;1.000133670741731
96.103487;1.0976820981011461;0.9832183639986226;0.8956602395949348;0.07198458324809248;0.06556848983480039;1.0999547971576806;9.999629143520808;0.9089724974649905;-0.09157295294985353;1.0453540679060591;1.0000245254247375;0.9136594876322349;1.000133116654598
96.113487;1.0976793359543124;0.9832175443408195;0.8956621178227507;0.0719846442418021;0.06556847056140883;1.0999541816818157;9.999617241188359;0.9089723140231013;-0.09157295213710127;1.0453534228440136;1.0000264353168837;0.9136621994988248;1.0001325823380762
96.123487;1.0976765529746468;0.9832166896970677;0.8956640104183067;0.07198470681592456;0.06556845715705041;1.0999535381399794;9.999606103378285;0.9089720987773583;-0.09157295132787831;1.0453528172992888;1.0000282628066557;0.913664992862043;1.000132068561035
96.133487;1.0976737563345156;0.9832158011722734;0.8956659156102313;0.07198477121342317;0.06556844933007518;1.0999528657800675;9.999595696997408;0.9089718516210422;-0.09157295052526782;1.045352248310254;1.0000299955734975;0.9136678659472149;1.000131573987066
96.143487;1.0976709545957823;0.9832148799326754;0.8956678320582508;0.07198483756441588;0.06556844679293403;1.099952164908682;9.99958601423976;0.9089715738613443;-0.09157294973216945;1.0453517116135753;1.0000316238020985;0.9136708167799901;1.0001310950365496
96.153487;1.097668158592214;0.9832139272946918;0.89566975979751;0.07198490580587993;0.06556844925324612;1.0999514362909981;9.999577051586366;0.9089712674882108;-0.09157294895129046;1.0453512014014537;1.0000331405823988;0.9136738411331248;1.0001306274761823
96.163487;1.097665380076857;0.983212944406131;0.8956716997593686;0.07198497577480185;0.06556845640586548;1.0999506805097221;9.999568793740773;0.9089709342689628;-0.09157294818526486;1.045350710322481;1.000034541528388;0.9136769315205984;1.0001301679609558
96.173487;1.0976626295836986;0.9832119319944783;0.8956736522952092;0.07198504733150836;0.06556846796359522;1.0999498974786919;9.999561219990362;0.9089705754028539;-0.09157294743653818;1.04535023001421;1.0000358232718873;0.91368007799467;1.0001297143307049
96.183487;1.0976599161427596;0.9832108907248894;0.8956756163013955;0.07198512037448564;0.06556848363268147;1.0999490866270951;9.999554316132757;0.9089701913867291;-0.09157294670706402;1.0453497529537783;1.0000369826967626;0.9136832698530347;1.000129265342132
96.193487;1.0976572481489526;0.9832098213830316;0.895677589365205;0.0719851947615156;0.06556850306716239;1.0999482473715212;9.99954807278728;0.9089697823424703;-0.09157294599814081;1.04534927374121;1.0000380177664665;0.9136864968223463;1.000128820485167
96.203487;1.0976546338736108;0.9832087241796308;0.8956795683583614;0.07198527028039416;0.06556852593086668;1.0999473794186836;9.999542474516907;0.9089693486631988;-0.09157294531054745;1.0453487886177681;1.0000389277282138;0.9136897497191175;1.0001283798802614
96.213487;1.097652081830635;0.9832075985686098;0.8956815497993216;0.07198534669577963;0.06556855203661756;1.0999464829977201;9.999537497657697;0.908968891148399;-0.09157294464481362;1.0453482952014128;1.0000397126573854;0.9136930208235319;1.00012794404754
96.223487;1.0976496009072725;0.9832064441311182;0.8956835301256366;0.07198542373149382;0.06556858141305531;1.0999455589540028;9.999533117726445;0.908968411091562;-0.09157294400124114;1.045347793281056;1.0000403737795192;0.9136963036326805;1.0001275132772423
96.233487;1.0976471998461172;0.983205260092542;0.8956855063970899;0.07198550099408031;0.06556861422585496;1.0999446084938964;9.99952931277558;0.9089679113308338;-0.0915729433796717;1.0453472848922638;1.0000409136132562;0.913699592378997;1.0001270877165769
96.243487;1.0976448867302921;0.9832040434169339;0.8956874768134226;0.07198557793480795;0.06556865063094873;1.0999436326367005;9.99952606490307;0.9089673975019887;-0.09157294277944288;1.045346773540148;1.0000413354838953;0.9137028815238194;1.0001266688987296
96.253487;1.097642669159273;0.9832027885512714;0.8956894401180995;0.07198565385428127;0.0655686907069113;1.09994263203627;9.99952336912238;0.9089668779565141;-0.09157294219960208;1.045346264209416;1.000041643519378;0.9137061650097708;1.0001262610589499
96.263487;1.097640554795385;0.9832014883266239;0.8956913945417728;0.07198572798428647;0.06556873451394452;1.0999416076873503;9.99952123788369;0.9089663625108014;-0.0915729416391161;1.0453457637445445;1.0000418429744395;0.9137094361916785;1.0001258713565553
96.273487;1.0976385520668788;0.9832001340889875;0.8956933375524324;0.07198579962247068;0.06556878218228171;1.099940561485021;9.999519693314957;0.9089658612037319;-0.09157294109721074;1.0453452798233573;1.000041940369826;0.913712688651252;1.000125509064752
96.283487;1.097636670693266;0.9831987164413233;0.8956952662346933;0.0719858682186499;0.06556883391127587;1.0999394953504391;9.999518758876157;0.9089653837293366;-0.09157294057387502;1.0453448184652196;1.0000419441167987;0.9137159160559825;1.0001251832369262
96.293487;1.0976349212167638;0.9831972270462812;0.8956971775361702;0.0719859334179136;0.06556888987314252;1.0999384102741914;9.999518453106306;0.9089649392043209;-0.0915729400700274;1.0453443822290849;1.000041865536275;0.913719110620265;1.0001249005565584
96.303487;1.097633314025606;0.9831956595011081;0.8956990683801005;0.07198599505751378;0.06556895015549785;1.0999373068318166;9.999518784160102;0.9089645356906404;-0.09157293958727743;1.0453439707311212;1.000041718862134;0.9137222621361395;1.0001246657817968
96.313487;1.0976318591464858;0.9831940089457137;0.8957009358342789;0.07198605306713436;0.06556901481584643;1.0999361853744254;9.999519751060397;0.9089641802070583;-0.09157293912774153;1.045343582036256;1.0000415197791892;0.9137253585099322;1.0001244834143732
96.323487;1.0976305663380037;0.983192271436531;0.8957027774072595;0.07198610737701339;0.0655690839526382;1.099935045228461;9.99952134969504;0.9089638794625435;-0.09157293869405876;1.0453432129972169;1.0000412832548178;0.9137283869456619;1.0001243581843675
96.333487;1.0976294443015993;0.983190443626143;0.8957045911987302;0.0719861579609706;0.0655691577148015;1.0999338851579465;9.999523575836417;0.9089636396080304;-0.09157293828946249;1.0453428591746552;1.000041021997719;0.9137313346885034;1.0001242947279492
96.343487;1.0976284999808053;0.983188523417986;0.8957063758575153;0.07198620492374241;0.06556923624097939;1.0999327048956762;9.999526423162326;0.9089634652874276;-0.09157293791767061;1.0453425155445328;1.0000407467949937;0.9137341892301165;1.0001242970785713
96.353487;1.0976277394087945;0.9831865111270517;0.8957081307970712;0.0719862485253801;0.06556931955880879;1.0999315056425354;9.999529882482587;0.9089633601208215;-0.09157293758246213;1.0453421775173921;1.0000404676543664;0.9137369390690862;1.000124367762003
96.363487;1.0976271691366548;0.983184409288964;0.895709856050088;0.07198628917391607;0.06556940754017733;1.099930289366949;9.999533949770127;0.9089633279703407;-0.09157293728708325;1.045341841624079;1.000040193934458;0.9137395750953057;1.0001245074146514
96.373487;1.0976267962067199;0.983182221263395;0.8957115512336976;0.0719863273997605;0.06556949994373168;1.0999290576527858;9.999538637574378;0.9089633737654096;-0.09157293703377305;1.0453415063301663;1.0000399339178758;0.9137420911315047;1.0001247152118795
96.383487;1.097626626702581;0.9831799509249484;0.8957132147301501;0.0719863638024535;0.06556959646882146;1.0999278105169459;9.999543979008243;0.9089635038454634;-0.09157293682374189;1.0453411726251234;1.0000396945985175;0.9137444826510934;1.0001249893431512
96.393487;1.0976266652110227;0.9831776040607104;0.8957148438209038;0.07198639898676315;0.06556969679965119;1.0999265461202523;9.999550025716609;0.908963725149817;-0.09157293665758487;1.0453408434957132;1.000039481558179;0.9137467447181344;1.000125328245925
96.403487;1.0976269157415046;0.9831751892708125;0.8957164351206931;0.07198643347983175;0.06556980065553826;1.0999252618771627;9.999556842084024;0.9089640440342741;-0.09157293653566105;1.0453405230520583;1.000039298650356;0.9137488712171962;1.0001257322027917
96.413487;1.0976273815544155;0.9831727168635329;0.8957179846222736;0.07198646765645393;0.06556990780990754;1.0999239561063576;9.999564492478111;0.9089644662222942;-0.0915729364580454;1.045340215733765;1.0000391470909697;0.9137508552227398;1.000126202778194
96.423487;1.09762806342248;0.983170197792295;0.8957194878007096;0.07198650173091796;0.06557001806988563;1.0999226291567499;9.999573030706667;0.9089649973435617;-0.09157293642418922;1.045339925038981;1.000039024692518;0.9137526891184532;1.0001267407831238
96.433487;1.0976289589944603;0.9831676447594988;0.8957209404895526;0.07198653584209586;0.06557013125070005;1.0999212836731118;9.999582503006518;0.9089656429753268;-0.09157293643275737;1.0453396528667191;1.0000389267569343;0.9137543650002807;1.0001273453912785
96.443487;1.0976300635332976;0.983165073335669;0.895722340031629;0.07198657020422981;0.06557024714649677;1.099919924364752;9.99959295397745;0.9089664081469775;-0.09157293648181412;1.045339400644786;1.0000388483332385;0.91375587602426;1.000128014563073
96.453487;1.097631370353496;0.9831625004123866;0.8957236856759856;0.07198660514929506;0.0655703654935203;1.0999185574661143;9.999604425607766;0.9089672967884662;-0.09157293656913608;1.0453391703464354;1.0000387855690214;0.9137572172685505;1.0001287457281642
96.463487;1.0976328710869954;0.9831599414257804;0.8957249779071155;0.07198664096346163;0.0655704859627428;1.0999171904674676;9.999616961022053;0.9089683112800228;-0.09157293669240532;1.0453389634272892;1.0000387351769848;0.9137583857758954;1.0001295359864972
96.473487;1.0976345555687663;0.9831574087704725;0.8957262173486282;0.07198667774124319;0.06557060818688971;1.0999158328742715;9.999630617891253;0.9089694519125225;-0.09157293684925183;1.0453387799742;1.0000386936396835;0.9137593816839699;1.0001303827742225
96.483487;1.0976364112488768;0.9831549119849285;0.8957274038921617;0.07198671542820564;0.06557073177712537;1.099914496171214;9.999645469683925;0.9089707163280034;-0.09157293703723667;1.0453386202653672;1.000038657172765;0.9137602096240374;1.0001312856857458
96.493487;1.0976384238385266;0.9831524594631191;0.8957285362444147;0.07198675392905315;0.06557085632329461;1.0999141919519468;9.999661582897426;0.9089720996556343;-0.09157293725386391;1.0453384866235254;1.0000386221615558;0.9137608777946897;1.0001322472045244
96.503487;1.0976405791190775;0.9831500599437754;0.8957296123312979;0.07198679316320372;0.06557098139235364;1.0999129314065306;9.99967899326893;0.9089735958874656;-0.09157293749679617;1.045338383116439;1.0000385858774743;0.9137613958782902;1.0001332712850546
96.513487;1.0976428640551454;0.9831477220035664;0.8957306302580341;0.0719868330806482;0.06557110656413978;1.0999117264048202;9.999697702077322;0.9089751997048293;-0.0915729377642075;1.0453383133796275;1.000038546377812;0.9137617740732372;1.0001343616291094
96.523487;1.0976452666112917;0.983145452752429;0.8957315886833199;0.07198687365873832;0.06557123153200875;1.0999105889166663;9.99971769131277;0.908976907384715;-0.09157293805487193;1.0453382790347476;1.0000385012921014;0.9137620229667457;1.000135520624224
96.533487;1.0976477748861053;0.9831432575108721;0.8957324866694549;0.07198691490029366;0.06557135618299234;1.0999095298297623;9.999738937588376;0.9089787164511857;-0.09157293836796943;1.0453382803267877;1.0000384474486;0.9137621540260545;1.0001367487951631
96.543487;1.097650376687353;0.9831411405804534;0.8957333236485038;0.07198695685326316;0.06557148058717331;1.099908558439676;9.999761403775867;0.9089806245303549;-0.09157293870285374;1.0453383171480894;1.0000383816718437;0.9137621802484639;1.0001380449413155
96.553487;1.0976530600060443;0.9831391058979402;0.8957340989897808;0.07198699959498442;0.06557160492546556;1.0999076810450703;9.999785020536251;0.9089826278926935;-0.09157293905878498;1.0453383887055703;1.000038300875671;0.9137621152260575;1.0001394068247411
96.563487;1.0976558137853973;0.9831371564333631;0.8957348106983006;0.0719870431430844;0.06557172942923004;1.0999069003847644;9.999809684232885;0.9089847207807544;-0.09157293943482532;1.045338492923138;1.0000382016079643;0.9137619713243413;1.0001408318289648
96.573487;1.0976586283487753;0.9831352938197766;0.8957354546209884;0.07198708739112107;0.06557185440923853;1.0999062176626857;9.999835272043043;0.9089868959608949;-0.09157293983004235;1.0453386266245683;1.0000380805334586;0.9137617591846088;1.000142316862788
96.583487;1.0976614946824397;0.9831335192609479;0.8957360255109871;0.07198713213808919;0.06557198030868473;1.0999056344149298;9.999861658364102;0.9089891453584648;-0.09157294024378461;1.0453387858956504;1.000037935312603;0.9137614882911702;1.0001438576411839
96.593487;1.0976644027935483;0.9831318336748821;0.8957365186546078;0.0719871771727172;0.06557210762748293;1.0999051527183354;9.999888721582646;0.9089914606486662;-0.09157294067581649;1.0453389661485792;1.000037764925409;0.9137611672580145;1.000145448179249
96.603487;1.0976673412693527;0.9831302370108027;0.8957369306700019;0.07198722234862995;0.06557223676609647;1.0999047750911106;9.999916341014139;0.908993834226202;-0.09157294112608798;1.0453391625248774;1.0000375696786667;0.9137608036321897;1.0001470805527715
96.613487;1.0976702987912745;0.9831287293503712;0.8957372597019235;0.07198726761247967;0.06557236796561093;1.0999045043549653;9.999944394578515;0.9089962594625384;-0.09157294159439865;1.0453393710277483;1.0000373512084428;0.9137604040138316;1.0001487451239837
96.623487;1.0976732655150307;0.9831273138164993;0.8957375051288617;0.07198731301645553;0.06557250136184849;1.0999043430012152;9.999972761629525;0.9089987297912125;-0.0915729420804699;1.0453395894723663;1.0000371124887828;0.9137599746685532;1.0001504314976735
96.633487;1.0976762326833622;0.9831259985259485;0.8957376674238816;0.07198735871915951;0.06557263708651695;1.0999042924283622;10.000001326611754;0.9090012380784109;-0.09157294258411008;1.0453398171382278;1.0000368570756508;0.9137595215252003;1.00015212969436
96.643487;1.0976791915552178;0.9831247954416905;0.8957377484598049;0.07198740494917513;0.06557277535549787;1.0999043525454382;10.00002998232308;0.9090037771945797;-0.09157294310519928;1.0453400535636854;1.0000365870240786;0.9137590498395911;1.000153831135487
96.653487;1.0976821333680282;0.9831237165095394;0.8957377515331445;0.07198745193952268;0.06557291642328429;1.0999045216196268;10.00005862761059;0.9090063410276793;-0.09157294364387175;1.0453402978731703;1.0000363010271345;0.9137585648560174;1.0001555288015485
96.663487;1.0976850500561879;0.9831227701454748;0.8957376813668447;0.0719874998012267;0.06557306044473317;1.0999047966613225;10.000087161201431;0.9090089251532265;-0.09157294420092894;1.045340548975774;1.0000359947430162;0.9137580726727441;1.0001572164454813
96.673487;1.0976879345962114;0.9831219603653015;0.8957375440825006;0.0719875483645841;0.06557320745108601;1.0999051750535425;10.00011547997944;0.9090115270120603;-0.09157294477806524;1.0453408060657934;1.000035662891941;0.9137575799223787;1.000158888036504
96.683487;1.097690780651723;0.9831212874810616;0.8957373465748693;0.07198759713418793;0.06557335743887292;1.0999056558390705;10.00014347700217;0.9090141452966737;-0.0915729453776092;1.0453410686464133;1.0000353011405076;0.9137570927379162;1.000160537856523
96.693487;1.0976935818210791;0.9831207490515654;0.895737096037744;0.07198764539144009;0.0655735104288768;1.0999062387150065;10.000171037787744;0.9090167782297217;-0.09157294600198357;1.0453413359061081;1.0000349071572059;0.9137566165699504;1.000162160813872
96.703487;1.0976963312151236;0.9831203409515793;0.8957368002063665;0.07198769231453221;0.06557366644566999;1.0999069226522098;10.00019804634071;0.9090194217418415;-0.09157294665329614;1.0453416062329466;1.0000344810009798;0.913756157276959;1.0001637529600058
96.713487;1.0976990217539218;0.9831200579331117;0.895736467473873;0.07198773705604518;0.06557382545626694;1.0999077059615288;10.000224401705674;0.9090220696323722;-0.09157294733297773;1.0453418769258334;1.000034024404041;0.9137557220526964;1.0001653116869045
96.723487;1.0977016465464007;0.9831198936145213;0.8957361062740633;0.07198777882958753;0.06557398735199005;1.0999085859224407;10.000250026280325;0.9090247155628395;-0.09157294804145433;1.0453421439412902;1.0000335395046238;0.9137553192047217;1.0001668346378068
96.733487;1.0977041986018197;0.9831198408095024;0.8957357244260427;0.0719878170257722;0.06557415198064681;1.0999095577764408;10.00027485614995;0.9090273539380952;-0.0915729487781846;1.045342402515452;1.0000330280139649;0.913754957581495;1.000168318253181
96.743487;1.0977066701186518;0.9831198924499233;0.8957353292498781;0.07198785127836307;0.06557431916196353;1.099910615665921;10.000298825977513;0.9090299789216123;-0.09157294954199797;1.0453426488253736;1.0000324911318725;0.9137546466802805;1.0001697575458188
96.753487;1.0977090523702056;0.9831200421152335;0.8957349279263879;0.07198788136440129;0.06557448867878445;1.0999117549655284;10.000321859115445;0.909032584309029;-0.09157295033150067;1.0453428818171326;1.0000319299824327;0.9137543967983265;1.0001711470309187
96.763487;1.097711336376669;0.9831202832494016;0.8957345274201041;0.07198790702625892;0.06557466026347933;1.099912973370213;10.000343869884217;0.9090351655489948;-0.09157295114534562;1.0453431044071437;1.0000313458243986;0.9137542178489306;1.0001724823066984
96.773487;1.0977135132378646;0.9831206082415939;0.8957341344087479;0.07198792793925506;0.0655748335905382;1.0999142705522964;10.00036478058897;0.9090377217205199;-0.09157295198226877;1.0453433233607397;1.0000307403045676;0.9137541175793973;1.000173761564342
96.783487;1.0977155741960463;0.9831210090306661;0.8957337554519436;0.07198794380742421;0.06557500829904435;1.099915647281561;10.000384531201078;0.9090402550942579;-0.091572952841134;1.045343547734034;1.000030115964066;0.9137541013712212;1.0001749860433282
96.793487;1.0977175117067408;0.9831214780992361;0.8957333967801856;0.07198795441897111;0.06557518403635104;1.0999171043641194;10.000403062299446;0.9090427693259477;-0.09157295372093827;1.0453437865448447;1.0000294759790593;0.9137541737102183;1.0001761586503763
96.803487;1.097719321288938;0.9831220076789922;0.8957330638961519;0.07198795965943736;0.06557536047441045;1.0999186419604452;10.000420291588012;0.9090452687653628;-0.09157295462054828;1.045344046394476;1.0000288238511292;0.9137543393915945;1.000177280919467
96.813487;1.0977210029384752;0.9831225878508077;0.8957327618984561;0.07198795954562351;0.06557553727397349;1.0999202589297772;10.000436117319557;0.9090477584398119;-0.09157295553846077;1.0453443303663927;1.0000281641666882;0.9137546037446028;1.0001783507439097
96.823487;1.097722561408289;0.983123206073189;0.8957324960430871;0.07198795422531201;0.06557571407111502;1.0999219514702343;10.000450448190964;0.9090502434430605;-0.09157295647295308;1.0453446395496961;1.0000275027924643;0.9137549728142126;1.0001793625156996
96.833487;1.0977240050471169;0.9831238486965702;0.8957322717091708;0.07198794391960524;0.06557589055263371;1.0999237126200891;10.000463224048003;0.9090527287130583;-0.09157295742253062;1.0453449756160844;1.0000268460313233;0.9137554535621036;1.0001803087387664
96.843487;1.097725343736275;0.9831245028069538;0.8957320942030945;0.07198792888337671;0.06557606650387116;1.099925533872366;10.000474406201414;0.9090552195569159;-0.09157295838623633;1.0453453418437906;1.00002620046281;0.9137560533491178;1.000181182060614
96.853487;1.0977265876195093;0.9831251571717422;0.8957319686284315;0.07198790938135288;0.06557624175703422;1.0999274071661391;10.000483960056378;0.909057721538355;-0.09157295936353743;1.045345742969037;1.0000255728292102;0.9137567789503094;1.00018197607847
96.863487;1.097727747123564;0.983125801706095;0.8957318996744734;0.07198788566746593;0.06557641617648582;1.0999293255143956;10.000491855279803;0.9090602400247676;-0.09157296035414313;1.0453461846814216;1.000024969292676;0.9137576356074988;1.0001826840889179
96.873487;1.0977288325537409;0.9831264257438145;0.8957318916157407;0.07198785804902344;0.06557658972220479;1.099931282732336;10.000498076765568;0.9090627809058311;-0.09157296135815983;1.04534667273575;1.000024395746952;0.913758626711476;1.0001832985918069
96.883487;1.0977298528060846;0.9831270175164499;0.895731948565641;0.07198782700847452;0.06557676246881067;1.0999332739120773;10.000502631808759;0.9090653509721232;-0.09157296237615549;1.045347213032989;1.0000238588072812;0.9137597543372921;1.0001838132764869
96.893487;1.0977308149895604;0.9831275654066265;0.8957320748146035;0.07198779324927232;0.06557693454332914;1.099935296250885;10.000505548989532;0.9090679562647709;-0.09157296340883478;1.0453478127560143;1.0000233654195652;0.9137610193267671;1.000184224632336
96.903487;1.097731725116962;0.983128058469256;0.8957322749544172;0.07198775763987149;0.0655771060624999;1.0999373479577403;10.000506870584006;0.9090706012228736;-0.09157296445690274;1.0453484803174697;1.0000229213013663;0.913762420344025;1.0001845307443795
96.913487;1.0977325880002782;0.983128485972557;0.8957325537380396;0.07198772110617413;0.0655772771080258;1.0999394260244428;10.00050664519107;0.9090732899111934;-0.09157296552123058;1.0453492238577464;1.0000225299816698;0.913763953304658;1.0001847288469627
96.923487;1.0977334062548523;0.983128837618537;0.8957329165775756;0.07198768450897096;0.06557744770383388;1.0999415254577731;10.000504923540225;0.9090760263889884;-0.09157296660271275;1.0453500501338668;1.0000221931274709;0.9137656121155384;1.000184814759108
96.933487;1.0977341800855902;0.9831291042798099;0.8957333704535019;0.07198764854068487;0.06557761778235366;1.0999436399413007;10.000501757018432;0.9090788137196917;-0.091572967701817;1.0453509640810308;1.0000219116352311;0.9137673896520135;1.0001847848358432
96.943487;1.0977349081043815;0.9831292784284779;0.8957339232455303;0.07198761368730312;0.06557778714785088;1.0999457628950347;10.000497201486299;0.9090816534141031;-0.09157296881849164;1.0453519684089698;1.0000216867903;0.9137692779083412;1.0001846378832644
96.953487;1.097735588179868;0.9831293544896925;0.8957345813434866;0.07198758026703098;0.06557795546149206;1.0999478884984226;10.000491324888447;0.9090845457789127;-0.0915729699525668;1.0453530637927422;1.000021520597394;0.9137712678521391;1.0001843751599118
96.963487;1.097736218011523;0.9831293294894848;0.8957353480257997;0.07198754847894472;0.06557812228880032;1.0999500120550476;10.00048421020332;0.9090874904830302;-0.09157297110404065;1.045354249464879;1.000021415382585;0.9137733495791729;1.000183999260125
96.973487;1.0977367955019124;0.9831292035510903;0.8957362238292689;0.07198751843385588;0.06557828718650736;1.0999521295590613;10.000475949308132;0.9090904865461368;-0.09157297227283834;1.0453555232814993;1.0000213733246146;0.9137755127436443;1.000183512929246
96.983487;1.0977373189688855;0.9831289794997559;0.8957372074714395;0.07198749019099099;0.0655784497699174;1.0999542372582263;10.000466633985376;0.9090935323021839;-0.09157297345817433;1.0453568820935497;1.0000213954376147;0.9137777469457203;1.0001829183036335
96.993487;1.097737787266964;0.9831286622750998;0.8957382961524504;0.07198746376819219;0.06557860972914385;1.099956331649493;10.000456351418126;0.9090966257100412;-0.0915729746580627;1.045358322562732;1.000021480826339;0.9137800414238794;1.000182216826726
97.003487;1.0977381994514812;0.983128259087665;0.8957394857069371;0.0719874391300999;0.06557876681801711;1.0999584094949975;10.000445185536348;0.9090997641645093;-0.09157297586953733;1.0453598411159233;1.0000216275834848;0.9137823844783294;1.0001814093952206
97.013487;1.0977385540878335;0.9831277793494123;0.8957407710474653;0.07198741620024088;0.06557892087861088;1.0999604677858204;10.000433218957886;0.9091029442843013;-0.09157297708921647;1.0453614336461914;1.0000218338032725;0.9137847646133506;1.0001804967710137
97.023487;1.0977388495030136;0.9831272336078314;0.8957421466697999;0.07198739487363398;0.06557907189787136;1.0999625039653202;10.000420528944673;0.9091061622425931;-0.09157297831354505;1.0453630961491118;1.0000220973450809;0.9137871729622119;1.000179480093822
97.033487;1.09773908493892;0.9831266320154541;0.8957436072150118;0.07198737500955552;0.0655792200212881;1.099964516360065;10.000407185667964;0.9091094138372482;-0.09157297953902302;1.0453648255844612;1.0000224155995547;0.913789603875738;1.0001783605834373
97.043487;1.0977392612460657;0.9831259833568492;0.8957451479033776;0.07198735642260784;0.06557936548393808;1.099966504574235;10.000393259469222;0.9091126943109468;-0.09157298076266247;1.0453666197251883;1.0000227862356945;0.9137920533430595;1.0001771393191956
97.053487;1.0977393808983034;0.983125295611539;0.8957467645059434;0.07198733887134179;0.06557950850924689;1.0999684691752152;10.000378823868466;0.9091159983129028;-0.09157298198199065;1.0453684762398638;1.0000232080380795;0.9137945170732138;1.0001758180028322
97.063487;1.0977394469952018;0.9831245773814943;0.8957484534189152;0.07198732204564194;0.0655796492461609;1.0999704102967243;10.000363953347485;0.9091193198838325;-0.09157298319448859;1.0453703923131892;1.0000236804446858;0.9137969891048257;1.0001743995191077
97.073487;1.0977394615473395;0.9831238381963436;0.8957502116525546;0.07198730556877082;0.06557978775750428;1.0999723263702816;10.000348723841748;0.9091226525651142;-0.09157298439732596;1.0453723650043238;1.000024202132729;0.9137994616839914;1.0001728879791478
97.083487;1.0977394247122039;0.9831230869821412;0.8957520359502196;0.07198728901118455;0.06557992405845206;1.0999742139431599;10.000333206880905;0.9091259896171452;-0.09157298558782058;1.0453743915256803;1.0000247705035943;0.9138019260774494;1.0001712885760776
97.093487;1.0977393354581284;0.9831223298348236;0.8957539221326489;0.07198727190812482;0.06558005818170559;1.0999760683802222;10.000317457578767;0.9091293243826872;-0.09157298676401907;1.0453764691049008;1.0000253825232661;0.9138043729455556;1.0001696067835228
97.103487;1.0977391931722031;0.9831215685073509;0.8957558654937365;0.07198725379250791;0.06558019018307819;1.0999778848431805;10.000301512401125;0.909132650954684;-0.09157298792486898;1.0453785944978244;1.000026035677569;0.9138067927113805;1.000167847385101
97.113487;1.0977389985464383;0.9831208006780531;0.8957578612740964;0.07198723422413282;0.0655803200850861;1.0999796585526045;10.000285404523188;0.9091359647751128;-0.09157298907024035;1.0453807636750259;1.0000267283722848;0.9138091764508959;1.0001660140732882
97.123487;1.0977387521849058;0.9831200217518175;0.8957599045522416;0.07198721278028207;0.06558044786784316;1.09998138495371;10.00026918690574;0.909139262753229;-0.09157299020079183;1.045382972305903;1.0000274602943555;0.9138115160812604;1.0001641093337101
97.133487;1.0977384529533534;0.9831192264588364;0.8957619900854231;0.0719871890455169;0.06558057350217451;1.099983061150006;10.00025293942289;0.9091425432004787;-0.09157299131742086;1.0453852162383181;1.0000282324957508;0.913813804069578;1.0001621346041374
97.143487;1.0977380981340465;0.9831184099921628;0.8957641128008037;0.07198716266330546;0.06558069693494163;1.0999846872708376;10.00023675130573;0.9091458057445196;-0.09157299242068678;1.0453874910969938;1.000029046395403;0.9138160339468823;1.0001600908363972
97.153487;1.0977376846280236;0.9831175689982172;0.8957662684473479;0.07198713342526002;0.065580818080957;1.099986266169471;10.000220702129974;0.909149050608396;-0.09157299351065944;1.0453897921332163;1.0000299032197193;0.9138182008304294;1.0001579791497872
97.163487;1.0977372105151015;0.9831167013026444;0.8957684533679474;0.07198710133354931;0.06558093689048876;1.099987802643794;10.000204863451918;0.9091522775727924;-0.09157299458717363;1.0453921151850973;1.000030805054888;0.913820301039985;1.0001558017218488
97.173487;1.0977366757946327;0.9831158048148391;0.895770663462019;0.07198706661595802;0.06558105337646666;1.0999893030851078;10.000189312047443;0.9091554857673197;-0.09157299565007734;1.0453944572578509;1.0000317551052937;0.9138223313233408;1.0001535624358067
97.183487;1.0977360811419279;0.9831148769668967;0.8957728935975257;0.07198702966525364;0.06558116753514819;1.0999907742947759;10.000174132621414;0.9091586738902285;-0.09157299669924408;1.0453968159738947;1.0000327560491618;0.9138242877931123;1.0001512659511362
97.193487;1.0977354267371542;0.9831139142165247;0.8957751379629684;0.07198699089870479;0.06558127928253449;1.099992221430831;10.00015940378903;0.9091618401795336;-0.09157299773460299;1.0453991893319885;1.0000338086957823;0.9138261650060954;1.0001489162174348
97.203487;1.097734712622022;0.9831129116535207;0.8957773901464006;0.07198695064256493;0.06558138849371545;1.0999936470130818;10.000145183153826;0.9091649829718876;-0.09157299875607394;1.0454015762648803;1.0000349117649565;0.9138279560927074;1.0001465167080648
97.213487;1.0977339386610923;0.983111863509876;0.8957796426531707;0.07198690911631615;0.06558149508398083;1.099995051526326;10.000131507673977;0.909168101058957;-0.09157299976317236;1.0454039772775556;1.0000360619658824;0.9138296533791826;1.0001440714321557
97.223487;1.097733104030887;0.9831107639733739;0.8957818869639791;0.0719868664787988;0.06558159900571003;1.099996434200539;10.0001184019358;0.9091711918750162;-0.09157300075476338;1.0454063944378666;1.0000372547368113;0.9138312483242614;1.0001415845944617
97.233487;1.09773220786573;0.9831096075787326;0.8957841140803717;0.07198682287318306;0.06558170015541014;1.0999977930334428;10.000105879527796;0.909174249859841;-0.09157300172920091;1.045408830468343;1.000038486217807;0.9138327308809329;1.0001390595229576
97.243487;1.0977312499129614;0.9831083887327573;0.8957863152544876;0.07198677839270261;0.06558179832001865;1.099999124813177;10.000093942963964;0.909177267778326;-0.09157300268437023;1.0454112880014084;1.0000397552745481;0.9138340898545997;1.0001364980818332
97.253487;1.0977302299246854;0.9831071007862293;0.8957884829560303;0.071986733002671;0.06558189320599701;1.1000004260390264;10.000082587212239;0.9091802385903567;-0.09157300361756665;1.0454137694222163;1.0000410634014671;0.913835314767113;1.0001339008406795
97.263487;1.097729147052465;0.9831057367297431;0.8957906110450711;0.07198668659778856;0.06558198448933525;1.100001694256858;10.000071798302406;0.9091831555898553;-0.09157300452578952;1.045416276043194;1.0000424123823426;0.9138363972065261;1.0001312685338843
97.273487;1.0977280000176532;0.9831042909804697;0.8957926940597382;0.07198663914107804;0.06558207184498856;1.1000029289882025;10.000061556857613;0.9091860118187894;-0.09157300540642223;1.0454188065034293;1.0000438025961116;0.9138373302360201;1.0001286042417523
97.283487;1.0977267872480447;0.983102759799044;0.8957947270228992;0.07198659063278517;0.06558215493777235;1.1000041321211758;10.000051851126507;0.90918879958341;-0.09157300625759558;1.0454213562625654;1.0000452340642483;0.9138381072831295;1.0001259139205088
97.293487;1.0977255067066438;0.9831011410883572;0.895796705429942;0.0719865409653582;0.06558223340243802;1.100005307885874;10.00004267840034;0.9091915100220244;-0.09157300707802571;1.0454239188668772;1.0000467085801306;0.9138387221485845;1.000123204517824
97.303487;1.0977241561021414;0.983099434581354;0.8957986243998759;0.07198648991388354;0.06558230689455044;1.1000064622295185;10.000034035473137;0.9091941331847164;-0.09157300786660671;1.0454264873830785;1.0000482303340898;0.913839169777147;1.0001204825472876
97.313487;1.0977227333108768;0.983097641467289;0.8958004782089488;0.07198643726088265;0.06558237519090661;1.1000076017493943;10.00002591207547;0.9091966587998389;-0.09157300862207969;1.0454290551089285;1.0000498048413882;0.9138394475002883;1.0001177549780453
97.323487;1.0977212359769928;0.9830957634402847;0.8958022608298684;0.07198638288843295;0.06558243824027565;1.1000087330405686;10.000018285332422;0.9091990772266312;-0.09157300934306126;1.045431615996205;1.0000514372564109;0.9138395563088597;1.0001150298679584
97.333487;1.0977196610694997;0.9830938019130874;0.8958039664335372;0.07198632675807944;0.06558249614020505;1.1000098627025385;10.000011116232992;0.909201380447001;-0.09157301002825385;1.0454341645211862;1.0000531310209486;0.9138395004457497;1.000112314673531
97.343487;1.0977180055826523;0.9830917581023321;0.8958055902491003;0.07198626880596225;0.06558254905928837;1.1000109980410602;10.000004356180902;0.909203562903549;-0.09157301067653183;1.045436695366312;1.0000548876194828;0.9138392855453915;1.0001096139349788
97.353487;1.097716267318925;0.9830896345071006;0.8958071292794773;0.07198620887854064;0.06558259716999382;1.1000121481843619;9.999997960017945;0.9092056215383089;-0.091573011287109;1.0454392038402196;1.0000567071484237;0.9138389170058634;1.000106929006398
97.363487;1.0977144450134666;0.9830874362904319;0.8958085807422883;0.07198614681759534;0.06558264063143299;1.1000133234942577;9.999991896392324;0.9092075550100411;-0.09157301185990911;1.045441685927609;1.0000585889423446;0.9138383991839574;1.000104260340814
97.373487;1.0977125383511566;0.9830851705506274;0.8958099393353215;0.07198608256908857;0.06558267960865073;1.1000145327509352;9.999986159395823;0.9092093629550098;-0.0915730123957509;1.0454441374663637;1.000060532139621;0.9138377357354125;1.0001016096884916
97.383487;1.0977105477267006;0.9830828448544378;0.8958111965879644;0.07198601617067983;0.06558271433995673;1.1000157815254632;9.999980776949913;0.9092110455894785;-0.09157301289626273;1.0454465537167412;1.0000625355699297;0.9138369302699465;1.0000989803341052
97.393487;1.0977084738430334;0.9830799864693262;0.8958119048620592;0.07198771301736931;0.06558435329776713;1.100017073718444;9.999975802971019;0.9092126031303626;-0.09157301336378083;1.0454489293841682;1.0000645967044495;0.9138359862137045;1.0000963765776927
97.403487;1.0977063176783752;0.983077565528255;0.8958129309063148;0.07198764281590901;0.06558438071808535;1.1000184137010927;9.99997130366708;0.909214035046741;-0.09157301380109475;1.0454512587489722;1.0000667108669905;0.913834906939553;1.0000938033325137
97.413487;1.0977040802616993;0.9830751103233843;0.8958138287583651;0.07198757121810431;0.06558440513131694;1.100019806585805;9.999967347725986;0.9092153399817764;-0.09157301421097915;1.0454535360937802;1.0000688714453339;0.9138336967137717;1.000091265598598
97.423487;1.0977017626047687;0.9830726300788696;0.8958145912018035;0.071987498522426;0.0655844268274366;1.1000212575296342;9.999963995762485;0.9092165165697156;-0.09157301459593807;1.0454557565500717;1.000071070628721;0.9138323612833162;1.0000887677053423
97.433487;1.0976993670059119;0.9830701348019585;0.8958152115227587;0.07198742487299901;0.06558444598122655;1.1000227708284727;9.999961295448763;0.9092175641936778;-0.09157301495827767;1.0454579168822904;1.0000733000268354;0.9138309078443063;1.0000863124207056
97.443487;1.0976968987070765;0.9830676352579362;0.8958156827929062;0.071987350382637;0.06558446272651511;1.100024348063732;9.999959282279933;0.9092184833784237;-0.09157301530013394;1.0454600147081392;1.0000755512420747;0.9138293451716616;1.0000839004837867
97.453487;1.097694366184318;0.9830651426315256;0.8958159975590786;0.07198727529177307;0.0655844771809951;1.100025986507392;9.999957973903406;0.909219276271326;-0.09157301562329526;1.0454620469340323;1.000077816708802;0.9138276839643252;1.0000815309533773
97.463487;1.0976917799658439;0.9830626687396591;0.8958161485714324;0.07198720005140244;0.06558448947873388;1.1000276796102473;9.999957367751742;0.9092199471511747;-0.09157301592894941;1.0454640097023575;1.000080090328864;0.9138259369019794;1.000079201734639
97.473487;1.0976891507867321;0.9830602259982484;0.8958161299966466;0.07198712533392691;0.06558449982492617;1.1000294188407058;9.999957453525482;0.9092205027651801;-0.09157301621753126;1.045465898975697;1.0000823672058146;0.9138241187516185;1.000076909431479
97.483487;1.0976864878527053;0.9830578266850183;0.8958159384220685;0.07198705195896674;0.0655845084914158;1.1000311950081414;9.9999582193998;0.9092209520742764;-0.0915730164888884;1.0454677108278703;1.000084642784755;0.9138222460710363;1.0000746489994299
97.493487;1.0976837977713423;0.983055482416667;0.8958155736615027;0.0719869807469305;0.06558451576542884;1.1000329985085393;9.999959637750626;0.909221304991488;-0.09157301674280097;1.045469442041694;1.0000869124405158;0.9138203352321321;1.0000724145119644
97.503487;1.0976810846407434;0.9830532042853736;0.8958150389966277;0.07198691240230816;0.06558452191189261;1.1000348193929665;9.999961654196936;0.9092215708516543;-0.0915730169794382;1.04547109037339;1.0000891719538283;0.9138184002538523;1.0000702008494047
97.513487;1.0976783509838384;0.9830510033009109;0.8958143403234888;0.07198684745804748;0.06558452715746223;1.100036647666642;9.999964194901953;0.9092217574946586;-0.09157301719925705;1.0454726538673913;1.0000914183315326;0.9138164522624422;1.0000680049378432
97.523487;1.0976755986364515;0.9830488905233631;0.8958134842375072;0.0719867862672469;0.06558453169034308;1.1000384735392672;9.999967180162564;0.9092218708334893;-0.09157301740259874;1.0454741297782324;1.0000936502850641;0.913814499920509;1.0000658265791376
