time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.533487;1.0976728292211426;0.9830468765546129;0.8958124757837159;0.07198672911162465;0.06558453569221985;1.1000402877142774;9.99997053829937;0.9092219151466682;-0.09157301758963164;1.0454755143052752;1.0000958680170102;0.9138125500445614;1.0000636691340876
97.543487;1.0976700440163998;0.9830449713085019;0.8958113179118435;0.07198667637664297;0.06558453940998417;1.100042081634588;9.999974216395655;0.9092218943846748;-0.09157301776050547;1.0454768037274522;1.000098072126336;0.9138106076946555;1.0000615388545067
97.553487;1.0976672435855976;0.9830431844246252;0.8958100127314568;0.0719866286105297;0.06558454320711044;1.1000438475843164;9.999978179184092;0.9092218132326763;-0.09157301791527506;1.0454779957716114;1.0001002623120736;0.9138086758904914;1.0000594427797396
97.563487;1.0976644285012083;0.9830415249416962;0.8958085622416928;0.07198658643487924;0.0655845475596051;1.100045579212437;9.999982400414043;0.909221677004236;-0.0915730180536316;1.0454790897125645;1.0001024370093852;0.913806756095966;1.000057386643838
97.573487;1.0976616010911513;0.9830400003079086;0.8958069681848648;0.07198655041984037;0.06558455302137538;1.100047273078711;9.999986861143531;0.909221490890771;-0.09157301817461663;1.0454800853443436;1.000104593806622;0.913804849061426;1.0000553733708795
97.583487;1.0976587660201866;0.9830386163873406;0.8958052319537806;0.0719865210378341;0.06558456014116192;1.1000489302234515;9.99999155165982;0.909221259029059;-0.0915730182766414;1.045480981789158;1.0001067301981774;0.9138029554458288;1.0000534025352719
97.593487;1.0976559288131014;0.9830373778471244;0.8958033549163893;0.07198649871386166;0.06558456936033616;1.1000505559888645;9.99999646465793;0.9092209842806251;-0.09157301835804814;1.0454817771072602;1.0001088448114834;0.9138010766758093;1.000051471280194
97.603487;1.09765309376175;0.983036287348134;0.8958013392339647;0.07198648383240908;0.06558458098913966;1.100052158083685;10.000001591259467;0.9092206694640977;-0.09157301841778878;1.0454824698097414;1.000110938491095;0.9137992159390222;1.0000495759287154
97.613487;1.097650262540461;0.9830353450203253;0.8957991886378406;0.07198647661818604;0.06558459526912343;1.1000537442528415;10.000006926939362;0.9092203184412248;-0.09157301845560374;1.045483060647614;1.0001130142634278;0.9137973788431658;1.000047713362473
97.623487;1.0976474340362616;0.9830345494950516;0.8957969085025538;0.07198647703086775;0.06558461242506791;1.100055321073349;10.000012468292793;0.9092199354819056;-0.09157301847165887;1.0454835517175887;1.0001150762542972;0.9137955731318415;1.000045881611302
97.633487;1.0976446055258837;0.9830338981332718;0.8957945054996845;0.0719864848096792;0.06558463265124011;1.1000568944256706;10.00001820122049;0.9092195240040352;-0.09157301846613414;1.0454839439515602;1.0001171285694062;0.9137938071072406;1.0000440787743536
97.643487;1.0976417740950537;0.9830333859207468;0.8957919876979131;0.07198649961047925;0.06558465606466542;1.1000584701489373;10.000024100485254;0.9092190863845246;-0.09157301843918911;1.0454842355967235;1.000119175034368;0.9137920880592285;1.000042301105926
97.653487;1.0976389372862183;0.9830330053940685;0.8957893647665846;0.07198652109604729;0.0655846826398949;1.1000600537907494;10.000030133236457;0.9092186249391193;-0.09157301839114261;1.0454844225009357;1.0001212197736062;0.9137904217529312;1.0000405431945145
97.663487;1.0976360940568197;0.9830327478313137;0.8957866475520542;0.07198654891962747;0.06558471217759247;1.1000616501817195;10.000036254977344;0.9092181425023594;-0.09157301832243646;1.0454844999257098;1.0001232678136367;0.9137888126494234;1.000038800245267
97.673487;1.0976332458538036;0.9830326050613295;0.8957838477389569;0.07198658267356026;0.06558474439255427;1.100063262832463;10.000042413403648;0.9092176415742471;-0.09157301823349745;1.045484463909664;1.0001253249835547;0.9137872646408525;1.000037069091235
97.683487;1.097630396008919;0.9830325710489906;0.8957809780422784;0.07198662190228468;0.06558477903796685;1.1000648931264596;10.000048558247348;0.9092171232506961;-0.09157301812485559;1.0454843109955267;1.0001273968014794;0.9137857813590657;1.0000353475080408
97.693487;1.097627548662737;0.9830326420897106;0.8957780520216557;0.07198666616021843;0.06558481592256211;1.100066540525543;10.000054638586501;0.9092165873736199;-0.09157301799723085;1.0454840381166333;1.0001294866679535;0.9137843657539606;1.0000336338904687
97.703487;1.0976247085417488;0.9830328167872968;0.895775083100566;0.0719867150449085;0.06558485484398796;1.1000682037940483;10.000060596245488;0.9092160337800859;-0.09157301785125554;1.0454836435964296;1.0001315944204066;0.9137830202110515;1.0000319278930114
97.713487;1.0976218803249373;0.9830330964373399;0.8957720833884237;0.07198676821728872;0.06558489552796318;1.100069882705087;10.000066367502798;0.9092154632214202;-0.09157301768725641;1.0454831275463536;1.000133715969922;0.9137817471634346;1.0000302316074274
97.723487;1.0976190676871178;0.9830334839580883;0.8957690626112847;0.07198682544166589;0.06558493759085218;1.1000715799251255;10.000071888060411;0.9092148768271069;-0.09157301750544283;1.0454824907973823;1.0001358443148975;0.9137805496868612;1.000028549744843
97.733487;1.0976162730389312;0.9830339816572216;0.895766027584822;0.0719868865804562;0.06558498053402029;1.1000733010232542;10.000077098726189;0.909214275117134;-0.09157301730625778;1.0454817343664509;1.0001379712332121;0.9137794323908356;1.000026888456071
97.743487;1.097613497566499;0.9830345907366749;0.895762982975923;0.071986951535978;0.06558502378901064;1.1000750514451894;10.000081950963757;0.9092136578825022;-0.09157301709053231;1.0454808605302262;1.00014008807888;0.9137784016935527;1.0000252544101236
97.753487;1.0976107412806981;0.9830353127227285;0.8957599326753722;0.07198702029259547;0.06558506676928902;1.1000768327354433;10.000086404921204;0.9092130243982078;-0.09157301685930955;1.0454798733029387;1.0001421864951179;0.9137774641217965;1.000023653834771
97.763487;1.0976080040003908;0.9830361503706883;0.8957568804536027;0.07198709301553599;0.06558510886529703;1.1000786408382806;10.000090422302554;0.909212373521655;-0.09157301661376185;1.0454787775133196;1.000144260239584;0.9137766239618262;1.0000220909571782
97.773487;1.09760528725387;0.9830371073469343;0.895753830048771;0.0719871699934521;0.06558514940851815;1.1000804672948712;10.000093965099827;0.9092117043294938;-0.09157301635550673;1.0454775784888768;1.0001463057416444;0.9137758827186738;1.0000205674548708
97.783487;1.097602595126362;0.9830381871367668;0.8957507854476964;0.07198725151238392;0.06558518769260831;1.100082301627887;10.000096993250445;0.9092110168910541;-0.09157301608683659;1.0454762828016373;1.0001483203781287;0.9137752402008751;1.0000190832369629
97.793487;1.0975999335584132;0.983039391587449;0.8957477509931667;0.0719873378371107;0.06558522307204086;1.1000841321913122;10.00009945434135;0.9092103118305274;-0.09157301581054242;1.0454748990144969;1.000150300914739;0.9137746957664449;1.0000176367048508
97.803487;1.097597309434842;0.9830407202440911;0.8957447314636062;0.071987429214082;0.06558525504443315;1.100085945364701;10.00010127953594;0.9092095889979386;-0.09157301552953619;1.0454734380363009;1.0001522422326659;0.9137742493010329;1.0000162240930157
97.813487;1.0975947303321631;0.9830421710878724;0.8957417333317351;0.07198752583524257;0.06558528322902699;1.1000877256780184;10.000102393200478;0.9092088470103338;-0.09157301524653996;1.0454719129213619;1.0001541359076447;0.913773901679011;1.000014839351577
97.823487;1.0975922050287759;0.9830437420476466;0.8957387659100324;0.07198762780712213;0.06558530728697931;1.1000894576442994;10.000102729534404;0.909208083769796;-0.09157301496402304;1.0454703383272514;1.0001559702703304;0.9137736541990626;1.000013475058129
97.833487;1.0975897437364797;0.9830454321460171;0.8957358405545239;0.07198773510785876;0.06558532688435065;1.1000911276711678;10.000102246782522;0.9092072964507681;-0.09157301468423841;1.0454687303270307;1.0001577314550412;0.9137735072410685;1.000012123434565
97.843487;1.0975873575578374;0.9830472412410182;0.8957329695551957;0.07198784754914317;0.06558534172375416;1.1000927251151822;10.00010093066905;0.9092064812644793;-0.09157301440916298;1.0454671064826777;1.0001594048440348;0.9137734598702181;1.0000107766539073
97.853487;1.0975850574817756;0.9830491685285379;0.8957301658991895;0.07198796478634935;0.06558535159438453;1.1000942417756927;10.000098787551893;0.9092056346194264;-0.09157301414044934;1.0454654847914675;1.00016097742167;0.9137735116360304;1.0000094269077986
97.863487;1.097582852906997;0.9830512110630653;0.895727442766256;0.07198808638564382;0.06558535638335522;1.100095670012632;10.000095833555063;0.9092047548056902;-0.09157301387948862;1.0454638813145032;1.0001624387673897;0.9137736647337034;1.0000080669693714
97.873487;1.0975807510186788;0.9830533630139369;0.8957248125003192;0.0719882119241606;0.06558535605909972;1.1000970021145757;10.000092083394136;0.9092038422071178;-0.09157301362747479;1.0454623090350803;1.000163779648307;0.913773923837379;1.0000066906148997
97.883487;1.0975787577852298;0.9830556152475001;0.8957222855633201;0.07198834105017518;0.06558535063572743;1.1000982318713315;10.000087545446018;0.9092028984368415;-0.09157301338540491;1.0454607792267918;1.0001649913444266;0.9137742938781208;1.0000052924312366
97.893487;1.0975768790644753;0.9830579553033922;0.895719869596106;0.07198847346812949;0.06558534007966323;1.100099356382663;10.000082228426924;0.9092019257703879;-0.09157301315412261;1.0454593030297255;1.000166066967962;0.9137747779661017;1.000003868041685
97.903487;1.097575121282637;0.9830603688358028;0.895717568839389;0.0719886089039038;0.06558532423640007;1.1001003767720192;10.000076146747;0.909200927042202;-0.09157301293439615;1.0454578909880339;1.0001670026877443;0.9137753768367949;1.0000024151830937
97.913487;1.0975734916606108;0.9830628420137166;0.895715384764335;0.07198874711420493;0.06558530289387836;1.100101297435621;10.000069318140671;0.9091999050920859;-0.09157301272680261;1.0454565509638438;1.0001677977320442;0.9137760902775939;1.0000009344389325
97.923487;1.0975719971487767;0.9830653627158763;0.8957133181071337;0.07198888788835428;0.06558527588284684;1.10010212427186;10.000061770052731;0.9091988617850851;-0.09157301253140145;1.0454552862781652;1.0001684536881663;0.9137769192658827;0.9999994290382732
97.933487;1.097570643132065;0.9830679199092471;0.8957113702824883;0.07198903098874268;0.06558524309179349;1.100102863063207;10.000053557513256;0.9091977980440336;-0.09157401234764889;1.0454540956765308;1.000168973580508;0.9137779662454981;0.9999979039216209
97.943487;1.097569433069137;0.9830705027678305;0.8957095425027;0.07198917613830409;0.06558520447717975;1.1001035184778458;10.000044774644305;0.9091967145905366;-0.09157401217482972;1.0454529752972719;1.0001693609045421;0.9137790323739293;0.9999963639030035
97.953487;1.0975683686492694;0.9830731008527561;0.8957078342058027;0.07198932310113927;0.06558516010123157;1.1001040940261255;10.000035546876303;0.9091956120429755;-0.09157401201239114;1.0454519210338005;1.0001696192204323;0.9137802177219877;0.9999948117562434
97.963487;1.0975674515859712;0.9830757046726631;0.8957062431653978;0.07198947171877776;0.06558511011338712;1.1001045930581517;10.00002601173119;0.9091944906623196;-0.09157401185985452;1.0454509296299945;1.0001697522994741;0.9137815205072786;0.9999932480485292
97.973487;1.0975666865396847;0.9830783056515363;0.8957047667079207;0.07198962182687729;0.06558505470064083;1.1001050191204964;10.00001630567157;0.909193350398881;-0.0915740117170172;1.0454499982984147;1.0001697643122214;0.9137829382318859;0.9999916729067523
97.983487;1.0975660815158714;0.9830808961701689;0.8957034023582867;0.07198977315663749;0.06558499406284551;1.1001053750191039;10.000006559533823;0.9091921911984536;-0.09157401158438677;1.0454491238149177;1.0001696608973598;0.9137844689468562;0.999990087741574
97.993487;1.0975656457942848;0.9830834699643779;0.8957021480619504;0.07198992533415613;0.06558492839294312;1.1001056630241466;9.999996895796043;0.9091910132281488;-0.09157401146312365;1.0454483019423269;1.0001694505030894;0.9137861118874085;0.9999884956915652
98.003487;1.097565388545213;0.9830860218530205;0.8957010021589363;0.07199007792734237;0.06558485788128825;1.100105886901059;9.999987427851506;0.9091898170242835;-0.0915740113547183;1.0454475276351674;1.0001691438869975;0.9137878667818213;0.9999869016110745
98.013487;1.0975653180458627;0.9830885465117246;0.8956999626209654;0.07199023044427576;0.06558478277596752;1.1001060527163935;9.999978265059996;0.9091886038773678;-0.09157401126080755;1.045446796444899;1.0001687528844727;0.9137897321451656;0.999985312463251
98.023487;1.0975654397607784;0.983091037398044;0.8956990261516418;0.0719903823428433;0.06558470342897488;1.1001061668633445;9.999969516811978;0.9091873763103671;-0.09157401118278694;1.0454461060013507;1.000168290265883;0.9137917045110574;0.9999837380045963
98.033487;1.0975657547855417;0.9830934869271438;0.8956981879752027;0.07199053313994845;0.06558462025883222;1.1001062336555207;9.999961284298953;0.9091861379069862;-0.09157401112127746;1.0454454560346012;1.000167769205929;0.9137937794966092;0.9999821909783231
98.043487;1.0975662610198733;0.9830958871873936;0.8956974420102587;0.07199068250540751;0.06558453367731411;1.1001062549007345;9.999953650570955;0.9091848916711862;-0.09157401107619903;1.0454448475045808;1.000167201623675;0.9137959526332547;0.9999806859575124
98.053487;1.097566955692735;0.9830982299393282;0.8956967810324343;0.07199083019235542;0.06558444404302534;1.1001062305969507;9.999946682031341;0.9091836379427004;-0.09157401104742051;1.0454442820721959;1.000166597351624;0.9137982191122078;0.9999792373009593
98.063487;1.097567836577459;0.9831005064557685;0.8956961969040615;0.07199097589595903;0.06558435164771297;1.1001061589438492;9.99994042519284;0.9091823743206805;-0.09157401103518044;1.0454437620217858;1.0001659646837595;0.9138005736269491;0.9999778575795727
98.073487;1.0975689015577723;0.9831027080255166;0.8956956810117229;0.07199111919719464;0.06558425674670654;1.100106036569017;9.999934893811085;0.9091810978490864;-0.09157401103999097;1.0454432897833765;1.0001653110777762;0.9138030102828829;0.9999765570481164
98.083487;1.0975701476081976;0.9831048268462919;0.895695225182977;0.07199125962408766;0.06558415959461411;1.1001058600425562;9.999930070362293;0.9091798074192243;-0.09157401106234389;1.0454428668988605;1.0001646435819547;0.9138055219572463;0.9999753438560194
98.093487;1.097571570104998;0.9831068567063347;0.8956948227789128;0.07199139680486077;0.06558406038117219;1.1001056269373763;9.999925921571325;0.9091785044657402;-0.09157401110262865;1.0454424936363944;1.0001639688862745;0.9138080996527908;0.9999742244866945
98.103487;1.0975731625018081;0.9831087930541025;0.8956944692802968;0.07199153060818272;0.06558395914136059;1.1001053352548908;9.999922408624291;0.90917719160576;-0.09157401116127917;1.0454421699010283;1.0001632924217752;0.9138107329540741;0.9999732041477045
98.113487;1.0975749161364707;0.9831106331237912;0.8956941622391188;0.07199166115741407;0.06558385580899671;1.1001049825127673;9.999919491896527;0.9091758707622005;-0.09157401123883178;1.0454418962246042;1.0001626172256668;0.9138134111051315;0.9999722870622146
98.123487;1.0975768205392717;0.983112376487761;0.8956939004061273;0.07199178872002195;0.06558375035826153;1.1001045655294628;9.999917135179157;0.9091745422182899;-0.09157401133591504;1.0454416733109673;1.0001619441576557;0.9138161231518661;0.9999714766721187
98.133487;1.097578864138164;0.9831140251259436;0.8956936822329371;0.07199191354661462;0.06558364290301186;1.1001040808073728;9.999915309199258;0.9091732048695603;-0.09157401145329341;1.0454415003990236;1.000161272870195;0.9138188575553897;0.999970775562013
98.143487;1.0975810348302473;0.9831155828426661;0.8956935049489914;0.07199203577510978;0.06558353372729911;1.100103525398196;9.999913992026872;0.9091718576713187;-0.09157401159173685;1.0454413742538815;1.0001606022018341;0.9138216024733649;0.9999701849133901
98.153487;1.097583320602952;0.9831170543207097;0.895693365099674;0.07199215546317468;0.0655834232574461;1.1001028976804248;9.999913166628263;0.9091705013788034;-0.09157401175156492;1.0454412898606205;1.000159930592526;0.913824346524677;0.9999697038671383
98.163487;1.0975857103325344;0.9831184443673069;0.8956932599879879;0.07199227265399279;0.06558331204008713;1.1001021973097374;9.999912820946285;0.9091691390083045;-0.09157401193208588;1.045441241589186;1.0001592570382543;0.9138270794544612;0.9999693289617971
98.173487;1.0975881939319139;0.9831197579726297;0.8956931884154208;0.07199238739164529;0.06558320079497178;1.1001014254721917;9.999912946729834;0.909167775152945;-0.09157401213157451;1.0454412233892119;1.0001585817126717;0.9138297924371197;0.9999690535658471
98.183487;1.0975907613747236;0.9831210000440472;0.8956931503042899;0.07199249976719153;0.06558309046266152;1.1001005860115625;9.99991353667173;0.9091664151018453;-0.09157401234795146;1.0454412284034735;1.0001579058330279;0.9138324781954874;0.9999688684823955
98.193487;1.097593402129149;0.9831221741231976;0.8956931461258959;0.07199261000497219;0.06558298212372535;1.1000996850895737;9.999914586378837;0.9091650638824282;-0.09157401257931698;1.0454412488145846;1.000157231641773;0.9138351311812393;0.9999687642120518
98.203487;1.0975961059710404;0.983123281659094;0.8956931760937803;0.0719927184514023;0.06558287686499178;1.100098729080554;9.999916094549427;0.909163725692381;-0.09157401282401617;1.0454412762024283;1.0001565629811295;0.913837747222831;0.9999687324508032
98.213487;1.097598863201914;0.9831243223798738;0.8956932389237915;0.07199282546354303;0.0655827757081088;1.1000977233212275;9.999918057924429;0.909162403974033;-0.091574013080653;1.045441302683826;1.000155905322932;0.9138403223366947;0.9999687651537635
98.223487;1.0976016638740609;0.9831252944359893;0.8956933308712373;0.07199293135333056;0.06558267954013161;1.1000966727148362;9.999920466369183;0.9091611013718988;-0.09157401334812008;1.0454413226820527;1.0001552652258054;0.9138428521109903;0.9999688531442665
98.233487;1.097604498671276;0.983126194095385;0.8956934455848119;0.07199303643942062;0.06558258903555034;1.1000955833096622;9.999923298564136;0.9091598192307477;-0.09157401362565729;1.0454413339673;1.0001546504948668;0.9138453328329742;0.9999689864979636
98.243487;1.097607361214932;0.9831270154460999;0.8956935749894814;0.07199314108025567;0.06558250465438843;1.1000944627563192;9.999926524679278;0.9091585571503437;-0.0915740139130277;1.0454413370200284;1.0001540701680152;0.913847763056113;0.9999691557674416
98.253487;1.0976102485381083;0.9831277501353446;0.8956937104553085;0.07199324564579815;0.0655824267038766;1.1000933183046158;9.999930117218138;0.9091573127535275;-0.09157401421060751;1.0454413338872506;1.000153533368591;0.9138501434070123;0.9999693524352442
98.263487;1.0976131587506412;0.9831283878246627;0.8956938432081611;0.07199335052276157;0.06558235541632698;1.1000921546147076;9.999934052341999;0.9091560816506423;-0.0915740145193406;1.0454413275430414;1.0001530480978522;0.9138524743967498;0.9999695689771192
98.273487;1.0976160878807129;0.9831289175489558;0.8956939652301669;0.07199345612208569;0.06558229099390414;1.1000909740537805;9.999938297941416;0.9091548584021586;-0.09157401484078173;1.0454413210868074;1.0001526205341782;0.9138547544254115;0.9999697988680457
98.283487;1.0976190287191123;0.9831293288648556;0.8956940714141322;0.07199356278721356;0.06558223358884066;1.1000897791141213;9.999942805539721;0.9091536383492961;-0.09157401517709213;1.0454413167789147;1.0001522545268604;0.9138569798031433;0.9999700360714071
98.293487;1.0976219725954635;0.9831296119293924;0.8956941604117069;0.07199367068570045;0.06558218328295076;1.100088574368461;9.99994751248375;0.9091524188771133;-0.09157401553062793;1.0454413160360043;1.000151951860597;0.9138591459138936;0.9999702746806192
98.303487;1.0976249115959784;0.9831297569362193;0.8956942332221469;0.07199377983757382;0.06558214008416835;1.1000873657809058;9.99995234297504;0.909151199499288;-0.0915740159031928;1.045441320123959;1.0001517137859357;0.9138612483642584;0.9999705097105275
98.313487;1.097627839079833;0.983129753918078;0.8956942919019513;0.07199389022398857;0.06558210390361748;1.100086158800326;9.99995720294625;0.9091499810391344;-0.091574016295539;1.0454413301771512;1.0001515420401028;0.913863283533497;0.9999707378517255
98.323487;1.0976307492870152;0.9831295931962041;0.895694339292984;0.0719940018588775;0.06558207456705147;1.100084958029209;9.999961983108397;0.9091487645672206;-0.09157401670754162;1.0454413468835835;1.0001514374050975;0.9138652476751092;0.9999709569472178
98.333487;1.0976336373731257;0.9831292664697778;0.895694378667607;0.07199411484172098;0.06558205185808326;1.1000837678876345;9.999966572379895;0.9091475505628551;-0.09157401713858122;1.0454413709517403;1.0001513975371117;0.9138671358667947;0.999971165640369
98.343487;1.0976364999572503;0.9831287682339676;0.8956944132057769;0.0719942293648871;0.06558203549831394;1.1000825921804926;9.999970872255274;0.9091463385846141;-0.09157401758766097;1.0454414035637754;1.0001514177061603;0.9138689424052027;0.9999713639977295
98.353487;1.0976393355818632;0.9831280961375015;0.8956944457863415;0.07199434564346757;0.0655820251035121;1.100081432902235;9.999974812222868;0.9091451277658438;-0.09157401805347762;1.045441445519397;1.0001514940873681;0.9138706616866414;0.9999715538676128
98.363487;1.0976421446133315;0.9831272499308955;0.89569447916172;0.07199446386050339;0.0655820202122453;1.1000802897377673;9.999978353213068;0.9091439174965309;-0.09157401853469191;1.045441495940593;1.000151625698628;0.9138722883194873;0.9999717385864691
98.373487;1.0976449287196641;0.9831262302156708;0.8956945163489215;0.07199458417119273;0.06558202032066113;1.1000791604069888;9.999981471878394;0.9091427074276036;-0.09157401903034763;1.0454415526914351;1.0001518135616962;0.9138738168811847;0.9999719221081683
98.383487;1.0976476907588237;0.9831250373705595;0.8956945604540937;0.07199470673569804;0.06558202485403311;1.1000780411502316;9.99998414894165;0.9091414964015136;-0.09157401954001797;1.0454416142511012;1.0001520592433337;0.9138752426672712;0.99997210744572
98.393487;1.0976504343789208;0.9831236706420696;0.8956946138063981;0.07199483176666126;0.06558203315563389;1.1000769268024415;9.99998637306591;0.9091402808324427;-0.09157402006344052;1.0454416803147297;1.0001523653652444;0.913876562932756;0.9999722955734844
98.403487;1.0976531626324952;0.9831221278881244;0.8956946770943262;0.07199495952287539;0.06558204452937175;1.1000758106343136;9.999988146044643;0.9091390542657817;-0.0915740206001569;1.0454417504542144;1.0001527371061723;0.9138777770105002;0.9999724856790164
98.413487;1.0976558782077936;0.9831204061563115;0.895694748531453;0.07199509022616864;0.06558205828425699;1.1000746844030709;9.999989480356097;0.9091378086262926;-0.09157402114942644;1.045441822776056;1.000153181459761;0.9138788855654983;0.9999726763862038
98.423487;1.097658585601029;0.9831185031490861;0.8956948234573501;0.07199522400156073;0.06558207375489586;1.1000735388757477;9.999990395483845;0.9091365361506105;-0.09157402171010431;1.045441893744208;1.0001537050504559;0.913879889620748;0.9999728675027508
98.433487;1.0976612920239388;0.9831164189293595;0.8956948952213061;0.07199536086132012;0.06558209030144756;1.100072364727942;9.999990920437332;0.9091352310622163;-0.09157402228043439;1.0454419585264125;1.0001543127454138;0.9138807892575588;0.9999730608762071
98.443487;1.0976640068484254;0.9831141559178971;0.8956949566211626;0.07199550069101729;0.06558210731556309;1.1000711531605198;9.999991100091053;0.9091338895941757;-0.09157402285806657;1.0454420112272933;1.0001550069736944;0.9138815828810536;0.9999732592695091
98.453487;1.0976667407415819;0.9831117169904294;0.8956950006092863;0.07199564325898307;0.06558212425464716;1.1000698961330355;9.99999099542648;0.9091325080622493;-0.09157402344036525;1.0454420457736977;1.0001557881169783;0.9138822677462488;0.9999734648013086
98.463487;1.0976695042591564;0.9831091041014253;0.8956950203230938;0.07199578827539733;0.06558214066299936;1.100068586524421;9.999990672725959;0.9091310815325642;-0.09157402402457808;1.0454420575416041;1.000156655580518;0.9138828404432375;0.9999736786109895
98.473487;1.0976723064604834;0.9831063184275867;0.8956950090330672;0.07199593544748852;0.06558215611593211;1.1000672184608271;9.999990192974652;0.9091296045651684;-0.09157402460768227;1.0454420443598627;1.000157607803555;0.9138832967279937;0.9999739013044795
98.483487;1.0976751544376453;0.9831033611041617;0.8956949600613896;0.07199608445860975;0.06558217013595444;1.100065788026696;9.999989612439537;0.9091280723007332;-0.09157402518640656;1.0454420066149126;1.000158641544694;0.9138836317303571;0.9999741335158947
98.493487;1.0976780540025706;0.9831002337688194;0.8956948663959974;0.07199623496912527;0.06558218218357446;1.1000642937260516;9.999988988255136;0.9091264810069623;-0.0915740257577127;1.0454419467258746;1.0001597523087318;0.9138838403045343;0.9999743767360897
98.503487;1.0976810106980723;0.9830969384043368;0.8956947202817683;0.07199638672090766;0.06558219170628551;1.100062736019393;9.999988378534603;0.9091248283104048;-0.09157402631927168;1.0454418679965773;1.000160935969027;0.9138839171667815;0.9999746333569433
98.513487;1.0976840297971027;0.9830934772799155;0.8956945132463288;0.07199653959010813;0.06558219815600237;1.1000611161391654;9.99998783581767;0.9091231125272361;-0.0915740268694015;1.0454417739714814;1.0001621893243493;0.91388385792529;0.9999749054094582
98.523487;1.0976871153902639;0.9830898541094472;0.8956942363490725;0.07199669349917823;0.06558220096138816;1.100059435152323;9.999987404041693;0.9091213319973397;-0.09157402740661898;1.0454416688560058;1.0001635081311964;0.9138836603772634;0.9999751944287337
98.533487;1.0976902689609869;0.9830860750862114;0.8956938805895629;0.07199684833160765;0.06558219952659476;1.1000576944992702;9.99998712430779;0.909119485597088;-0.09157402792937012;1.0454415577522658;1.0001648848877025;0.913883324452796;0.9999755028612118
98.543487;1.09769348784737;0.9830821480498634;0.8956934373545655;0.07199700396728355;0.06558219328050917;1.1000558971266186;9.99998703900552;0.9091175726934496;-0.0915740284360928;1.0454414460399764;1.0001663095216409;0.9138828514410074;0.9999758346181431
98.553487;1.097696765220109;0.9830780808638413;0.8956928982392192;0.07199716036270089;0.065582181737251;1.1000540472348699;9.999987190800699;0.909115591523713;-0.09157402892549234;1.045441338845687;1.0001677718601962;0.9138822434991914;0.9999761948493706
98.563487;1.0977000919603894;0.9830738814199699;0.8956922543402409;0.07199731756491694;0.06558216454160955;1.1000521496467726;9.999987621361294;0.9091135388401647;-0.09157402939685864;1.045441241092663;1.0001692626839396;0.9138815034060898;0.9999765895968438
98.573487;1.0977034585829164;0.9830695589815693;0.8956914959301044;0.07199747565593834;0.065582141479659;1.1000502099589493;9.999988364587349;0.9091114120460323;-0.09157402985018773;1.0454411569105422;1.0001707732911393;0.9138806344120256;0.9999770244825122
98.583487;1.0977068557935612;0.9830651243319748;0.8956906136679789;0.07199763469735611;0.06558211247062831;1.1000482340728979;9.999989436900792;0.9091092104766336;-0.09157403028605916;1.0454410883272391;1.0001722952913048;0.9138796403925673;0.9999775033228779
98.593487;1.0977102743979823;0.9830605890072303;0.895689601362412;0.07199779473848505;0.06558207758014913;1.1000462269961038;9.99999084165905;0.9091069342244417;-0.09157403070526209;1.0454410351915449;1.0001738207265265;0.9138785264547518;0.9999780283425435
98.603487;1.097713705759703;0.9830559655985713;0.8956884571328803;0.07199795582898492;0.06558203703125694;1.1000441922652968;9.999992586724646;0.9091045828307637;-0.09157403110838148;1.0454409963789815;1.000175341805931;0.9138772990095392;0.9999786015771099
98.613487;1.0977171418435994;0.9830512683063082;0.8956871807799788;0.07199811795922353;0.06558199114389252;1.1000421323409226;9.999994695940952;0.9091021555377855;-0.09157403149571769;1.0454409704627936;1.0001768504470148;0.9138759652574772;0.9999792260462111
98.623487;1.0977205745743568;0.983046511842846;0.8956857707640566;0.07199828100051103;0.06558194021888719;1.1000400491758384;9.99999720973116;0.9090996525049555;-0.09157403186738407;1.0454409553825588;1.00017833783025;0.913874533596393;0.9999799061246993
98.633487;1.0977239966536043;0.9830417090321917;0.8956842246094191;0.07199844471462319;0.06558188449124953;1.1000379440997103;10.00000018454664;0.9090970753209195;-0.09157403222335794;1.0454409481213571;1.0001797939906305;0.9138730140361713;0.9999806472007234
98.643487;1.0977274031350206;0.9830368693076722;0.8956825410116275;0.07199860881276346;0.06558182418478915;1.1000358174858156;10.00000369094662;0.9090944260228341;-0.0915740325637;1.0454409451297997;1.0001812082034578;0.9138714171845606;0.9999814548688264
98.653487;1.0977307903475708;0.9830319993077935;0.89568072048166;0.0719987730344588;0.06558175957268157;1.1000336692785004;10.00000780204895;0.909091705810908;-0.09157403288901168;1.0454409427616;1.000182569870461;0.9138697538617375;0.9999823340541847
98.663487;1.0977341526301132;0.9830271044573304;0.8956787653376682;0.07199893714969711;0.06558169098944391;1.1000315002532985;10.0000125789616;0.9090889150337397;-0.09157403320075876;1.0454409372308746;1.000183868725541;0.9138680359294079;0.99998328761809
98.673487;1.0977374811107388;0.9830221899475224;0.8956766804717695;0.07199910083283215;0.06558161879834612;1.1000293124287635;10.000018068485085;0.90908605446466;-0.0915740335010855;1.045440925262268;1.000185094614408;0.9138662755770233;0.9999843150782178
98.683487;1.0977407659680551;0.9830172612886168;0.8956744733663854;0.07199926358810146;0.0655815433569613;1.1000271084162208;10.000024307108479;0.9090831265711639;-0.09157403379231863;1.0454409052783484;1.0001862372926436;0.9138644834012865;0.9999854135556401
98.693487;1.097743998929085;0.9830123254254726;0.89567215232561;0.07199942485938708;0.065581465019061;1.1000248915537945;10.000031318984751;0.9090801352583021;-0.09157403407662021;1.0454408768404844;1.0001872861810457;0.9138626677459998;0.9999865797359091
98.703487;1.0977471729513906;0.9830073916005866;0.8956697247575254;0.0719995841941499;0.06558138413485465;1.1000226665922175;10.000039119758334;0.9090770838353386;-0.09157403435589932;1.0454408382647893;1.0001882304108383;0.9138608350591148;0.9999878103568826
98.713487;1.097750280359299;0.983002470991134;0.8956671971445852;0.07199974129655662;0.06558130102077998;1.1000204390856199;10.000047729664097;0.9090739734262157;-0.09157403463192643;1.0454407858691597;1.0001890597078582;0.9138589903492772;0.9999891017455261
98.723487;1.0977533122565493;0.9829975760355918;0.8956645758337131;0.0719998959501974;0.06558121597077733;1.1000182143276527;10.000057172362528;0.909070803772677;-0.09157403490652505;1.045440716286096;1.000189765973849;0.91385713785661;0.9999904494660923
98.733487;1.0977562587310319;0.9829927198208732;0.8956618671549803;0.07200004793272684;0.06558112933806473;1.1000159975246242;10.00006745237704;0.9090675756010204;-0.09157403518169321;1.045440628022103;1.0001903439380946;0.9138552820982818;0.9999918482184688
98.743487;1.0977591087508278;0.9829879152943481;0.895659076816081;0.07200019702476258;0.06558104157323877;1.1000137944865682;10.0000785352402;0.9090642922676667;-0.09157403545956543;1.0454405197844365;1.0001907900918727;0.9138534289234743;0.999993291762792
98.753487;1.0977618510278764;0.9829831748569208;0.8956562093471985;0.0720003430543992;0.06558095314968088;1.1000116114808114;10.000090352922927;0.9090609594106055;-0.09157403574213566;1.0454403887384789;1.0001911013131903;0.9138515855697706;0.9999947727391449
98.763487;1.097764475140594;0.982978510145408;0.895653268015253;0.07200048590183071;0.06558086444420705;1.100009454548133;10.000102823518572;0.9090575837806009;-0.09157403603094857;1.0454402311985243;1.000191274122801;0.9138497598486777;0.999996282669298
98.773487;1.0977669707827347;0.9829739315360462;0.8956502552314403;0.07200062549387173;0.06558077568613353;1.1000073299102904;10.000115858066787;0.9090541723933309;-0.0915740363270654;1.0454400444137122;1.0001913045358894;0.9138479595997002;0.9999978121505603
98.783487;1.0977693266692456;0.982969447627176;0.8956471734296331;0.07200076178379992;0.06558068702134771;1.1000052453360385;10.000129357770941;0.9090507318722117;-0.09157403663118041;1.045439827929093;1.000191188710793;0.9138461923747861;0.9999993513025984
98.793487;1.0977715310750014;0.9829650653845456;0.8956440260610181;0.07200089466697823;0.06558059859536998;1.1000032105770514;10.000143216490173;0.9090472686620105;-0.09157403694362216;1.0454395839730803;1.000190924319272;0.9138444651356195;1.0000008905321502
98.803487;1.0977735729768037;0.9829607911220124;0.8956408178564615;0.07200102393064925;0.06558051055167599;1.100001237016545;10.000157323239334;0.90904379025925;-0.09157403726430594;1.0454393169718024;1.0001905117609522;0.9138427838880979;1.000002421059104
98.813487;1.097775442851119;0.9829566310569398;0.8956375539357915;0.07200114933184514;0.06558042297759838;1.099999337094126;10.000171568405937;0.9090403058303415;-0.09157403759283157;1.045439032740005;1.0001899539338326;0.9138411528602136;1.0000039348017247
98.823487;1.0977771329398909;0.982952591287962;0.8956342382559338;0.07200127067659635;0.06558033588742107;1.0999975229604055;10.000185859470278;0.9090368256147541;-0.09157403792879598;1.0454387373982337;1.0001892542437472;0.9138395741667117;1.000005423624787
98.833487;1.0977786364756599;0.982948678217096;0.8956308727419797;0.07200138781167356;0.06558024926566224;1.0999958048275127;10.000200129845195;0.9090333603417251;-0.09157403827214901;1.045438436293206;1.0001884149078955;0.9138380486357962;1.0000068785887275
98.843487;1.09777994663875;0.9829448988958676;0.8956274582410481;0.07200150064357579;0.06558016311294451;1.0999941896706502;10.000214338520182;0.9090299210415802;-0.09157403862324759;1.0454381338422942;1.0001874376056785;0.9138365767051806;1.0000082901193843
98.853487;1.0977810568055375;0.9829412610437718;0.8956239962739029;0.07200160923175007;0.06558007744303876;1.0999926813657337;10.00022847101749;0.9090265185067201;-0.09157403898254735;1.0454378341709731;1.0001863249473069;0.9138351589640396;1.0000096487498835
98.863487;1.0977819615492799;0.9829377731140377;0.8956204898005611;0.0720017138116888;0.06557999226950884;1.0999912834459418;10.000242534232482;0.9090231629266654;-0.09157403935031916;1.0454375410006753;1.000185080328762;0.9138337965180825;1.0000109458880777
98.873487;1.0977826568284341;0.9829344435138404;0.8956169429326698;0.07200181471034411;0.06557990763672167;1.0999900020163171;10.000256548168245;0.9090198645188323;-0.09157403972661697;1.0454372565946166;1.0001837064895072;0.9138324906975311;1.000012174552243
98.883487;1.0977831397272342;0.9829312795351131;0.8956133604332576;0.07200191229813305;0.06557982365650256;1.0999888452202728;10.00027054758636;0.9090166341415183;-0.09157404011130721;1.0454369813691395;1.0001822041858364;0.9138312424812384;1.0000133292692712
98.893487;1.0977834084502722;0.9829282874615606;0.8956097472054504;0.07200200701101679;0.06557974050631082;1.0999878204411677;10.000284580000784;0.90901348298259;-0.09157404050411469;1.0454367138359795;1.0001805720559866;0.913830052786977;1.0000144048658963
98.903487;1.0977834620789757;0.9829254731394542;0.8956061076134263;0.07200209935644941;0.06557965840765602;1.0999869329459968;10.000298688469485;0.9090104219411236;-0.09157404090492997;1.0454364504880844;1.0001788078559684;0.913828923294536;1.0000153955804885
98.913487;1.0977833000196526;0.9829228428139744;0.8956024452387715;0.07200218989154324;0.06557957758598118;1.0999861863968199;10.00031289296409;0.90900746132512;-0.09157404131436779;1.0454361876140201;1.0001769101785303;0.9138278565706266;1.000016295660477
98.923487;1.0977829214734807;0.9829204043479902;0.8955987636159857;0.0720022792019643;0.06557949820106353;1.0999855831979473;10.000327181155374;0.9090046107210208;-0.09157404173413201;1.0454359243556581;1.0001748802103865;0.9138268553007736;1.0000171004422684
98.933487;1.0977823251660914;0.9829181672043094;0.8955950669863971;0.07200236784561137;0.06557942026372365;1.0999851244734327;10.000341513448939;0.9090018786648227;-0.09157404216667946;1.045435663906776;1.000172722963025;0.9138259213790226;1.0000178062759764
98.943487;1.097781509714609;0.982916140844363;0.8955913601470905;0.07200245627591237;0.06557934359977582;1.0999848103191805;10.000355842297177;0.9089992720688445;-0.09157404261450536;1.045435412130546;1.000170446689998;0.9138250553489716;1.0000184101194634
98.953487;1.097780474143869;0.982914333378492;0.8955876484337354;0.07200254483363618;0.06557926791391828;1.099984639078787;10.000370131019569;0.9089967957444554;-0.0915740430800104;1.0454351751212643;1.0001680607878127;0.9138242560127621;1.000018910505275
98.963487;1.097779217322551;0.9829127514903212;0.8955839387276355;0.07200263379235662;0.06557919285600831;1.099984605880267;10.000384362347646;0.9089944524917888;-0.09157404356581916;1.045434957251261;1.00016557465365;0.9138235204426568;1.000019308437596
98.973487;1.0977777369243567;0.982911400488694;0.8955802403309379;0.07200272337569645;0.06557911801470098;1.0999847031930752;10.000398538988716;0.9089922435085894;-0.09157404407477744;1.045434759980755;1.000162997979487;0.9138228447493114;1.0000196064806177
98.983487;1.097776029520205;0.982910283572433;0.8955765644188919;0.07200281370436955;0.06557904294106603;1.09998492304992;10.000412673914472;0.9089901681189767;-0.09157404460961244;1.0454345814170765;1.0001603400334131;0.9138222249271865;1.0000198075609077
98.993487;1.0977740912638398;0.9829094017978413;0.8955729223884169;0.07200290471236456;0.06557896722346333;1.0999852581592626;10.000426772863788;0.9089882230662386;-0.09157404517237039;1.0454344170161838;1.0001576082838115;0.9138216570876072;1.0000199146782
99.003487;1.0977719183997763;0.9829087553600284;0.8955693243992929;0.07200299614480933;0.06557889052576317;1.099985701758629;10.000440823380549;0.9089864029866126;-0.09157404576382801;1.0454342608786464;1.0001548085483225;0.9138211373390908;1.0000199309187483
99.013487;1.097769508084772;0.9829083440852487;0.8955657788217523;0.07200308764871642;0.06557881261841081;1.099986247592171;10.000454795780286;0.9089847023166135;-0.09157404638355925;1.0454341069366482;1.0001519457290966;0.913820661483857;1.0000198595456031
99.023487;1.0977668590344882;0.9829081670719769;0.8955622925302458;0.07200317885244067;0.06557873344336275;1.099986890110174;10.000468650405576;0.9089831169569283;-0.09157404703069008;1.0454339500464407;1.000149023717583;0.9138202244547631;1.0000197038060368
99.033487;1.0977639711725253;0.9829082232854983;0.8955588715128411;0.07200326937471296;0.06557865310191238;1.099987623937483;10.00048234842385;0.9089816441214669;-0.09157404770450978;1.0454337860930454;1.0001460449608923;0.9138198203979261;1.0000194657978296
99.043487;1.0977608449006768;0.9829085124619457;0.8955555208039063;0.07200335877873154;0.06557857170879607;1.0999884427383744;10.000495859614201;0.9089802807921789;-0.09157404840461392;1.0454336108960811;1.000143010907161;0.9138194434559963;1.000019145539945
99.053487;1.0977574807953134;0.9829090352170139;0.8955522436035505;0.07200344657843247;0.06557848924338863;1.0999893391255744;10.000509159496728;0.90897902308907;-0.09157404913073428;1.0454334196165953;1.000139923798636;0.9138190878851827;1.0000187418172446
99.063487;1.0977538797830293;0.9829097925292986;0.8955490411477086;0.07200353234330523;0.06557840550903171;1.0999903052876243;10.000522221727808;0.9089778672063453;-0.09157404988234924;1.0454332072504469;1.0001367884704255;0.9138187479032391;1.0000182536716098
99.073487;1.0977500437669099;0.982910785128704;0.895545914046612;0.07200361573678361;0.06557832015753179;1.0999913321842252;10.000535016465786;0.9089768101019926;-0.09157405065841319;1.0454329695883888;1.0001336124975215;0.9138184183254836;1.000017681051988
99.083487;1.0977459762533055;0.9829120133946281;0.8955428631914547;0.07200369642239707;0.0655782327402891;1.0999924082033536;10.000547516420612;0.9089758496086082;-0.09157405145742575;1.0454327043979885;1.000130404380474;0.9138180952114989;1.0000170248841909
99.093487;1.0977416822378963;0.9829134766906981;0.895539889496076;0.0720037739922009;0.06557814280422854;1.0999935196229211;10.000559700465658;0.9089749845649003;-0.091574052277447;1.0454324121119303;1.0001271712319622;0.9138177754849363;1.0000162868089142
99.103487;1.0977371681053192;0.9829151715764396;0.8955369942901448;0.07200384799460267;0.06557804994806672;1.0999946522914381;10.000571545747432;0.9089742143698312;-0.09157405311573376;1.0454320951906755;1.0001239182807196;0.9138174559263543;1.00001546853471
99.113487;1.0977324429577389;0.9829170914965997;0.8955341799696179;0.0720039179766922;0.0655779538022157;1.0999957932274578;10.000583016789323;0.908973538087835;-0.09157405396845955;1.045431756429246;1.000120650477644;0.9138171325186997;1.0000145712110604
99.123487;1.0977275202439107;0.9829192286895958;0.8955314486114327;0.07200398348740822;0.06557785402048691;1.0999969322479277;10.00059406548775;0.9089729534804796;-0.09157405483102801;1.0454313971519524;1.000117373796405;0.9138168002685567;1.000013595267944
99.133487;1.0977224171106832;0.9829215754755718;0.8955287999633051;0.07200404411341929;0.06557775025648697;1.0999980633947422;10.000604642913242;0.9089724561415645;-0.09157405569855127;1.0454310161911573;1.000114094601287;0.9138164534482808;1.000012540440125
99.143487;1.0977171520939304;0.9829241236802314;0.8955262319920094;0.07200409957026076;0.06557764210796312;1.0999991851428461;10.000614713229;0.9089720397130301;-0.09157405656594315;1.0454306099968143;1.0001108186375096;0.9138160864981816;1.000011405666605
99.153487;1.0977117442496171;0.9829268639981842;0.8955237428050205;0.07200414978581668;0.0655775291687988;1.1000002992236766;10.000624257869722;0.9089716968242326;-0.09157405742778824;1.0454301739365142;1.00010755142807;0.9138156951955368;1.0000101890886068
99.163487;1.0977062138179356;0.9829297869509127;0.8955213310707162;0.07200419496040203;0.0655774111905729;1.1000014094464112;10.000633268102517;0.9089714195939002;-0.09157405827820417;1.0454297040792475;1.0001042991143712;0.9138152773504086;1.0000088881401472
99.173487;1.0977005821124703;0.9829328842305446;0.8955189952262381;0.07200423557193616;0.06557728815998315;1.1000025210477284;10.000641741928998;0.9089711998656768;-0.09157405911069898;1.0454291977267154;1.0001010683047526;0.9138148327912814;1.0000074995940018
99.183487;1.0976948705562761;0.9829361482404054;0.8955167329793537;0.07200427227062978;0.06557716023814966;1.10000363966495;10.000649690690679;0.9089710293838664;-0.09157405991835127;1.045428652260013;1.0000978653948194;0.9138143629600836;1.0000060196805836
99.193487;1.0976890999393794;0.9829395704235461;0.8955145417228472;0.07200430571811095;0.06557702766691588;1.1000047702985556;10.000657132100645;0.9089708998991911;-0.09157406069457949;1.0454280639476694;1.0000946962623591;0.9138138704496936;1.000004444684961
99.203487;1.0976832897866675;0.9829431405006065;0.895512419519898;0.07200433647981737;0.06557689069095354;1.1000059168986296;10.000664068431147;0.9089708034739212;-0.09157406143404179;1.0454274281969846;1.000091566069324;0.9138133586184382;1.000002771764322
99.213487;1.0976774576629662;0.9829468471990416;0.8955103656785725;0.07200436497945228;0.06557674951670579;1.1000070815868779;10.000670480178236;0.90897073253819;-0.09157406213291393;1.0454267406203235;1.0000884789739346;0.9138128313786449;1.0000009988893437
99.223487;1.0976716185424258;0.9829506794972165;0.8955083804606175;0.07200439148072427;0.06557660431979559;1.1000082637766126;10.000676340144715;0.9089706794236488;-0.09157406278853554;1.0454259977556861;1.000085438175794;0.9138122928448961;0.9999991244205613
99.233487;1.0976657842205215;0.982954627035764;0.8955064640670692;0.07200441611261615;0.0655764552609825;1.100009461550575;10.000681631962772;0.908970636081143;-0.09157406339912685;1.0454251972397108;1.0000824460714088;0.9138117464729263;0.9999971473593966
99.243487;1.0976599632844366;0.9829586793468813;0.8955046160685182;0.07200443893434104;0.06557630248750664;1.100010674444068;10.000686362409184;0.908970593969838;-0.09157406396376387;1.0454243370764587;1.0000795047342166;0.9138111946746509;0.9999950675108537
99.253487;1.0976541620961513;0.9829628250669228;0.8955028366913774;0.0720044599994722;0.06557614611673529;1.1000119039759628;10.000690559383187;0.9089705439846005;-0.091574064482276;1.0454234145549774;1.0000766173218625;0.913810640136511;0.9999928856722173
99.263487;1.0976483859494974;0.9829670519212157;0.8955011285541014;0.07200447938757942;0.06557598619714299;1.1000131518937355;10.000694258112707;0.9089704769672506;-0.09157406495504265;1.0454224262292873;1.0000737891113336;0.9138100873332999;0.9999906044833503
99.273487;1.0976426395013505;0.9829713468816208;0.8954994966506351;0.07200449717867212;0.06557582265969632;1.1000144185392686;10.000697489424615;0.9089703847319309;-0.09157406538280793;1.0454213687486065;1.000071026595081;0.9138095416504236;0.9999882285551889
99.283487;1.097636926908821;0.9829756964102218;0.8954979471481609;0.0720045133946747;0.06557565529431582;1.1000157025761612;10.000700281432225;0.90897026119443;-0.09157406576661987;1.0454202396199512;1.0000683352106372;0.9138090071310108;0.9999857633588558
99.293487;1.0976312524814724;0.9829800873456268;0.8954964861870178;0.07200452794866552;0.06557548378021412;1.1000170023496672;10.000702670279656;0.9089701029734245;-0.09157406610794377;1.045419037588869;1.0000657180210775;0.9138084858065828;0.9999832141653412
99.303487;1.0976256217864424;0.9829845075546408;0.8954951186742541;0.07200454062145217;0.06557530774487864;1.1000183175594223;10.000704702239712;0.9089699092052571;-0.09157406640854733;1.0454177620690774;1.000063176667346;0.9138079784061457;0.9999805859010766
99.313487;1.0976200423301439;0.9829889453904875;0.8954938474574737;0.07200455110732217;0.06557512683181951;1.1000196494600556;10.000706421334097;0.9089696812106369;-0.09157406666995241;1.0454164122534697;1.0000607121904914;0.9138074847229162;0.9999778840051079
99.323487;1.0976145228208878;0.9829933890976886;0.8954926735832147;0.07200455906990891;0.06557494077775543;1.1000209996017702;10.00070785790926;0.9089694221445398;-0.09157406689318376;1.0454149882001271;1.0000583239058496;0.9138070034539718;0.9999751149748776
99.333487;1.0976090716939628;0.9829978272087666;0.8954915969802273;0.07200456409037923;0.06557474941679946;1.1000223682078005;10.000709028384108;0.9089691363617526;-0.09157406707918186;1.0454134933103898;1.00005600876804;0.9138065318830197;0.9999722857803776
99.343487;1.0976036966897162;0.9830022494730877;0.8954906169378997;0.07200456559996371;0.06557455258877368;1.1000237535121908;10.000709940926159;0.9089688286976956;-0.09157406722914423;1.0454119348779272;1.0000537624809578;0.9138060659708911;0.9999694037665596
99.353487;1.0975984051009993;0.9830066475474984;0.8954897327545529;0.07200456295074151;0.06557435009668983;1.1000251526387437;10.000710606711799;0.9089685041741766;-0.09157406734438722;1.045410322699076;1.000051580473586;0.913805601114076;0.999966477413537
99.363487;1.0975932034597147;0.9830110147870733;0.8954889440685269;0.07200455554966087;0.06557414174290156;1.100026562626891;10.000711054127757;0.9089681680241097;-0.09157406742606777;1.0454086681736545;1.0000494579709027;0.9138051328922102;0.9999635165930264
99.373487;1.0975880968256095;0.9830153456558947;0.8954882503596877;0.07200454291241848;0.06557392734396963;1.1000279798483303;10.000711328389059;0.9089678256163987;-0.09157406747493986;1.045406983748455;1.000047389468076;0.9138046571292671;0.99996053242801
