time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.383487;1.0975840532899002;0.9830205169301448;0.895487665885835;0.07200435261517574;0.06557349240270047;1.1000293986134568;10.00071147597668;0.9089674824063213;-0.09157406749127345;1.0454052813763322;1.000045367969502;0.913804169530936;0.9999575367358485
99.393487;1.0975791452938721;0.9830247618793307;0.8954871562008505;0.07200432838915828;0.06557326564357883;1.1000308117613236;10.000711537727652;0.9089671436091796;-0.0915740674749967;1.0454035708187581;1.0000433854145803;0.9138036657341566;0.9999545407912276
99.403487;1.0975743400239912;0.9830289572107805;0.8954867318793374;0.07200429787942136;0.06557303293175833;1.1000322130236853;10.00071155538768;0.9089668136698008;-0.09157406742568316;1.045401859151231;1.0000414345601183;0.9138031417012714;0.9999515547358703
99.413487;1.097569639546527;0.9830330972117678;0.8954863857735609;0.0720042607978877;0.06557279468213505;1.1000335980959066;10.00071157462805;0.9089664962993433;-0.09157406734243621;1.0454001511759277;1.0000395106182838;0.9138025935903514;0.9999485878317176
99.423487;1.0975650437459923;0.9830371760334292;0.8954861093943508;0.07200421693804501;0.06557255144388228;1.1000349641264042;10.00071164281903;0.9089661947631812;-0.09157406722404901;1.0453984500949793;1.0000376120043375;0.9138020171363174;0.9999456486129142
99.433487;1.0975605494745813;0.9830411892865919;0.8954858945106787;0.07200416615896903;0.06557230386455877;1.1000363088131178;10.000711810108696;0.9089659120889172;-0.09157406706929681;1.0453967584111719;1.0000357399416548;0.9138014075096763;0.9999427453084071
99.443487;1.09755615197693;0.9830451348871464;0.8954857347442043;0.07200410835015575;0.06557205263638997;1.1000376296767034;10.000712130481782;0.9089656512714858;-0.09157406687733803;1.0453950791194215;1.0000338966063402;0.9138007603128321;0.9999398863576557
99.453487;1.097551846962357;0.983049013132696;0.895485625180243;0.07200404344627481;0.06557179844639255;1.1000389246528275;10.000712656945781;0.9089654150776305;-0.09157406664800075;1.0453934164923404;1.0000320838222374;0.9138000730404382;0.9999370800094515
99.463487;1.097547631675366;0.9830528263574959;0.8954855601940408;0.07200397145073399;0.0655715419811107;1.1000401931349837;10.000713433738614;0.9089652054737107;-0.09157406638152582;1.0453917759128435;1.0000303033451508;0.9137993449263149;0.99993433318879
99.473487;1.09754350512217;0.9830565778351852;0.8954855321688003;0.07200389237580367;0.06557128393814649;1.1000414358190704;10.000714495450808;0.9089650231254658;-0.09157406607834001;1.0453901637954595;1.0000285568248877;0.9137985749799706;0.9999316505545718
99.483487;1.097539468241081;0.9830602704841642;0.8954855325217016;0.0720038061161223;0.06557102499404929;1.1000426542561745;10.000715875933471;0.9089648674047746;-0.09157406573924269;1.0453885874862343;1.0000268450554792;0.9137977611137271;0.9999290348415846
99.493487;1.097535523863219;0.9830639063225649;0.8954855532221903;0.07200371241297251;0.06557076576880101;1.100043850746835;10.000717610403857;0.9089647369460131;-0.09157406536548818;1.0453870541167423;1.0000251675102956;0.9137969011774598;0.9999264882363004
99.503487;1.0975316760606268;0.9830674867441253;0.8954855868554699;0.07200361093826955;0.06557050682211157;1.1000450277727973;10.000719720584645;0.9089646304449085;-0.0915740649586619;1.0453855700286083;1.0000235223554972;0.9137959936618876;0.9999240128462445
99.513487;1.0975279292456825;0.9830710132161409;0.8954856263173803;0.07200350136560857;0.0655702486716302;1.1000461869479718;10.000722203873165;0.9089645472473395;-0.09157406452058516;1.045384142082098;1.0000219069396639;0.9137950375733598;0.9999216106860457
99.523487;1.0975242873622943;0.9830744878461155;0.8954856656501189;0.07200338337323456;0.06556999180937013;1.1000473280631413;10.000725040583982;0.908964486993338;-0.0915740640533049;1.0453827786451464;1.0000203183330219;0.913794032415361;0.999919284704693
99.533487;1.097520753319264;0.9830779135700928;0.8954857012100844;0.07200325662888567;0.06556973667689209;1.1000484486356215;10.000728200350025;0.9089644489222982;-0.09157406355916037;1.045381488298483;1.00001875385332;0.9137929782782432;0.999917039640008
99.543487;1.0975173290162603;0.9830812940581157;0.8954857320880723;0.07200312082334906;0.06556948362177648;1.100049544455374;10.000731638225657;0.9089644319315974;-0.09157406304079486;1.0453802781112171;1.0000172117910293;0.9137918760619037;0.9999148814186316
99.553487;1.0975140160012893;0.9830846334488491;0.8954857593081906;0.07200297573899808;0.06556923287107894;1.1000506109457482;10.000735291499115;0.9089644348732407;-0.09157406250118569;1.0453791535390728;1.0000156910341371;0.9137907275641888;0.9999128156278233
99.563487;1.0975108164624046;0.9830879360526587;0.8954857834434805;0.0720028212828655;0.06556898449889208;1.1000516443025774;10.000739082399829;0.9089644565015103;-0.09157406194376985;1.045378118290203;1.0000141892131629;0.9137895351416363;0.9999108465070068
99.573487;1.0975077339424866;0.9830912060565843;0.8954858023876413;0.07200265750280996;0.06556873842327955;1.10005264161411;10.000742926966625;0.9089644950751147;-0.09157406137222375;1.0453771730825487;1.0000127021691203;0.9137883016181655;0.9999089771341465
99.583487;1.0975047728413951;0.9830944475458666;0.8954858120465609;0.07200248460122921;0.06556849445148634;1.1000535999386225;10.000746744318457;0.9089645479753042;-0.09157406078987253;1.0453763159329685;1.0000112261317253;0.9137870303185485;0.999907209582797
99.593487;1.0975019371085861;0.9830976650769564;0.8954858089752729;0.07200230287360572;0.0655682523333294;1.1000545154254635;10.000750461513386;0.9089646119581276;-0.09157406019937395;1.045375545091248;1.0000097592877555;0.9137857243713956;0.9999055445997349
99.603487;1.0974992293831694;0.98310086409968;0.8954857916314417;0.07200211260659987;0.06556801188037654;1.1000553838103349;10.000754020694682;0.9089646839606752;-0.09157405960281803;1.0453748614916605;1.0000083004279452;0.9137843856013702;0.9999039821419451
99.613487;1.0974966503326329;0.9831040503819166;0.8954857594873289;0.07200191404278151;0.06556777314263278;1.1000562018154008;10.000757386057277;0.9089647621350883;-0.0915740590019897;1.0453742687571606;1.0000068475700035;0.9137830144496388;0.9999025229854775
99.623487;1.0974941978524784;0.9831072286001048;0.8954857115356292;0.07200170737187932;0.06556753643345421;1.100056967415207;10.000760542010124;0.908964846454493;-0.09157405839869938;1.0453737725826664;1.000005398993921;0.9137816112752795;0.9999011696245863
99.633487;1.0974918666577493;0.9831104009574214;0.8954856457997065;0.07200149269547024;0.0655673021726174;1.1000576788101488;10.000763488804674;0.9089649378216254;-0.09157405779492492;1.0453733800939313;1.000003954836208;0.9137801773354729;0.999899925518918
99.643487;1.0974896485492058;0.9831135663908889;0.8954855597583931;0.07200127004584125;0.06556707078364199;1.100058334444869;10.0007662400083;0.9089650364163393;-0.09157405719266729;1.045373097926589;1.000002517257961;0.9137787146802443;0.999898793874893
99.653487;1.0974875336645185;0.983116720961981;0.8954854507413116;0.07200103948105253;0.06556684268216291;1.1000589338055304;10.000768817618422;0.9089651414432569;-0.09157405659364112;1.045372930329348;1.0000010897429004;0.9137772259351927;0.9998977768297093
99.663487;1.0974855122853564;0.9831198596695832;0.8954853167753837;0.07200080116455801;0.06556661823183317;1.1000594764517269;10.00077124915602;0.9089652527176515;-0.09157405599866723;1.0453728789722803;0.9999996761860823;0.9137757142844034;0.9998968749580344
99.673487;1.0974835759962829;0.9831229783158508;0.8954851574444184;0.0720005554135165;0.06556639770910008;1.1000599606348431;10.00077357243109;0.90896537166243;-0.09157405540719449;1.0453729437321884;0.9999982796668695;0.9137741833775319;0.9998960876217111
99.683487;1.097481718167732;0.983126074267263;0.8954849736154138;0.07200030275673709;0.06556618132732735;1.1000603839694416;10.00077583929163;0.9089654998196299;-0.091574054817728;1.0453731236653963;0.9999969021514602;0.913772637214024;0.9998954140756933
99.693487;1.0974799344325137;0.9831291465575787;0.8954847669136443;0.07200004395811128;0.0655659692767178;1.1000607445543278;10.00077810831894;0.9089656372511621;-0.0915740542286393;1.045373417669825;0.9999955461128585;0.9137710801434209;0.9998948538685525
99.703487;1.0974782232102513;0.983132195350132;0.8954845395234209;0.07199977996127505;0.06556576174577469;1.1000610411780496;10.00078043448211;0.9089657832157517;-0.09157405363846129;1.0453738244313855;0.9999942161562321;0.9137695168872276;0.9998944064107437
99.713487;1.0974765859559905;0.9831352205337517;0.8954842938377675;0.07199951181157134;0.06556555891128697;1.1000612737154647;10.000782870933909;0.9089659374300023;-0.09157405304578957;1.045374342336732;0.9999929185821058;0.9137679523657133;0.9998940710318569
99.723487;1.0974750267467233;0.9831382212809436;0.8954840323341218;0.07199924059160193;0.06556536090397179;1.1000614431234976;10.000785480459076;0.9089660998623099;-0.09157405244920189;1.0453749692788037;0.9999916597156352;0.9137663913615699;0.9998938472439628
99.733487;1.0974735511041098;0.9831411976217536;0.8954837579872885;0.07199896735576221;0.06556516777633807;1.1000615503203592;10.000788331872847;0.908966269673636;-0.09157405184736943;1.045375701552048;0.9999904452949653;0.9137648383620954;0.9998937342102621
99.743487;1.097472164486713;0.9831441514824897;0.895483474476202;0.07199869308571093;0.06556497951414243;1.1000615965826737;10.000791472876449;0.9089664451915495;-0.0915740512393375;1.045376532962828;0.999989281335821;0.9137632979267796;0.9998937296984577
99.753487;1.0974708714576584;0.9831470857128587;0.8954831859055233;0.07199841867597241;0.06556479609137547;1.1000615858281986;10.00079490863425;0.9089666246823078;-0.0915740506247972;1.0453774552529862;0.9999881746331184;0.9137617748045076;0.9998938290816698
99.763487;1.0974696759692109;0.9831500027427774;0.8954828964960737;0.07199814494487201;0.06556461750020416;1.100061524972094;10.000798608149303;0.9089668062955751;-0.09157405000413758;1.0453784588209107;0.9999871321880277;0.9137602725449698;0.9998940254174524
99.773487;1.0974685819910548;0.9831529034294578;0.8954826101144451;0.0719978726687361;0.06556444372375606;1.1000614219322415;10.00080252678785;0.9089669879440182;-0.0915740493781652;1.0453795327130846;0.999986160772216;0.91375879188425;0.9998943104690738
99.783487;1.0974675939218206;0.9831557858504594;0.8954823298312631;0.07199760259761669;0.06556427469926425;1.1000612843109372;10.000806623705564;0.9089671678471285;-0.09157404874783012;1.0453806644725798;0.9999852667897077;0.9137573312397712;0.9998946747485702
99.793487;1.0974667166213028;0.9831586450015025;0.8954820582526506;0.07199733543628983;0.0655641103334666;1.1000611198600025;10.000810867420176;0.9089673446203672;-0.09157404811423554;1.0453818409274442;0.9999844554869879;0.9137558885135392;0.9998951076411559
99.803487;1.0974659547970727;0.9831614734781274;0.8954817982509001;0.07199707181201949;0.06556395057026376;1.1000609376064234;10.000815235912595;0.9089675169163224;-0.09157404747876995;1.0453830491470315;0.9999837294206644;0.9137544621195814;0.9998955990504518
99.813487;1.0974653117010487;0.9831642620344166;0.8954815530926726;0.07199681224915573;0.06556379543173535;1.1000607482287466;10.000819713290012;0.908967683375258;-0.09157404684331202;1.0453842764156949;0.9999830874031782;0.9137530512051133;0.9998961397870757
99.823487;1.0974647879516928;0.9831669996129002;0.8954813259557398;0.07199655715221417;0.06556364499649517;1.1000605635412226;10.000824284005336;0.9089678431402267;-0.09157404621048497;1.0453855102438265;0.9999825254614652;0.9137516555583319;0.9998967195953218
99.833487;1.0974643816764251;0.9831696738024613;0.8954811194484205;0.07199630678295893;0.06556349937954119;1.1000603955851855;10.000828933697088;0.9089679965755428;-0.09157404558366686;1.0453867394307397;0.999982038655636;0.9137502750517729;0.999897326009307
99.843487;1.0974640899340338;0.9831722727728752;0.8954809351890657;0.07199606130550469;0.0655633587628103;1.1000602553046344;10.00083365364069;0.9089681452043856;-0.09157404496659337;1.0453879549526095;0.9999816215289653;0.9137489091514126;0.9998979458180771
99.853487;1.097463909880962;0.9831747875785843;0.8954807731112223;0.07199582092764764;0.06556322343425436;1.1000601507866674;10.000838437223385;0.9089682909327619;-0.091574044362847;1.0453891489080724;0.9999812680575321;0.9137475574181849;0.9998985672572416
99.863487;1.09746383805794;0.9831772127997187;0.8954806308988911;0.071995585973806;0.06556309377033298;1.100060085912125;10.000843276948697;0.9089684354679558;-0.0915740437756448;1.0453903126808652;0.9999809722995758;0.9137462207255723;0.9998991807572257
99.873487;1.0974638688175324;0.9831795456488732;0.8954805047058857;0.0719953568243014;0.06556297017595428;1.1000600609933646;10.000848167976855;0.908968580063628;-0.09157404320799167;1.045391437126648;0.9999807291345588;0.913744901990603;0.9998997786698985
99.883487;1.0974639940843647;0.9831817849661824;0.8954803908167834;0.07199513384637815;0.06556285300019718;1.1000600752401435;10.00085310439419;0.9089687254902239;-0.09157404266280697;1.0453925142838512;0.9999805346832484;0.9137436059679229;0.9999003553729793
99.893487;1.0974642039081264;0.9831839304614242;0.8954802862848023;0.07199491738858738;0.06556274242910079;1.1000601287568612;10.000858066052965;0.9089688719645288;-0.0915740421425919;1.04539353775915;0.9999803862373647;0.9137423387676016;0.9999009070808674
99.903487;1.0974644868009358;0.9831859820300425;0.8954801882836506;0.07199470780440796;0.0655626384553602;1.1000602223979747;10.00086301369329;0.9089690184607256;-0.09157404164896099;1.0453945018260824;0.9999802816131115;0.9137411074119195;0.9999014303671943
99.913487;1.0974648300056067;0.983187939026693;0.8954800935739357;0.07199450547020539;0.06556254095945868;1.1000603558799493;10.000867901172589;0.9089691621838905;-0.09157404118255154;1.0453954019880192;0.9999802186195391;0.9137399188924752;0.9999019213241129
99.923487;1.0974652196215524;0.9831897997529092;0.8954799985844162;0.07199431079380983;0.06556244977238766;1.1000605263237322;10.00087268713423;0.9089692996003093;-0.09157404074328017;1.0453962367104803;0.9999801948402846;0.9137387787245884;0.999902377180222
99.933487;1.0974656412510062;0.9831915623821058;0.8954799000828761;0.07199412419932967;0.06556236467914296;1.1000607285221933;10.000877332670068;0.9089694282643517;-0.09157404033076763;1.0453970075296424;0.9999802067955255;0.9137376898725104;0.999902798141043
99.943487;1.097466081265066;0.9831932266425755;0.8954797961673151;0.0719939460915093;0.06556228544168076;1.1000609559389907;10.000881797830376;0.9089695476313404;-0.09157403994460533;1.0453977180452751;0.9999802486979954;0.9137366526044773;0.9999031868168173
99.953487;1.097466527495784;0.9831947940181074;0.8954796866847221;0.07199377682459882;0.06556221183239601;1.1000612014103743;10.000886048595959;0.908969658579953;-0.09157403958421201;1.045398373347;0.999980312171593;0.9137356652250489;0.9999035466526106
99.963487;1.0974669694838686;0.9831962669856981;0.8954795731303942;0.07199361668241648;0.0655621436134891;1.1000614577362167;10.000890067905846;0.9089697624498004;-0.09157403924867674;1.0453989789154408;0.9999803873645742;0.9137347257531848;0.9999038814458708
99.973487;1.0974673987153418;0.9831976481848489;0.8954794585276027;0.07199346588334973;0.06556208049430629;1.1000617181625074;10.000893857075637;0.908969860464607;-0.09157403893694002;1.045399538929481;0.9999804651188653;0.9137338339839988;0.9999041950947544
99.983487;1.0974678088086969;0.9831989394844297;0.8954793467702252;0.07199332458044233;0.06556202212710867;1.1000619761342805;10.000897424497232;0.9089699535751017;-0.09157403864793569;1.0454000559822596;0.9999805391951122;0.9137329919116489;0.9999044904674536
99.993487;1.097468195796957;0.9832001425596865;0.895479241241442;0.071993192788715;0.06556196813054899;1.1000622252412287;10.000900773710601;0.9089700419911977;-0.09157403838039915;1.0454005326502278;0.9999806070613106;0.9137322019071623;0.9999047684725607
100.0;1.09746855787924;0.9832012605017663;0.8954791435233289;0.07199307028613194;0.06556191812600526;1.1000624605904743;10.000903902655885;0.9089701251144485;-0.09157403813273204;1.0454009725858302;0.9999806688624278;0.9137314649141667;0.9999050286941564
