time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0445064764774639;1.2501627614079065;1.196838954197728;-1.0603702722151414e-05;1.6339756807430364e-06;1.045429969715172;10.000102568891185;1.21215019058036;-0.042367986044636055;1.0453757298467399;0.9999118908437074;1.21276932077379;1.0000329325771775
0.0;1.0445069888316378;1.2501602030659689;1.1968369696896302;-1.073127942427532e-05;1.5492567935853002e-06;1.045429814141087;10.000098435500567;1.212147972664977;-0.04236798587014807;1.0453759159849325;0.9999125389574723;1.2127677697462313;1.0000327203772248
1e-06;1.0445081556249929;1.2501518303802774;1.1968287566869105;-1.4846470431607099e-05;-2.3505793077267327e-06;1.045429646588304;10.00009400239296;1.2121397373903777;-0.04236798568170574;1.045376120154525;0.9999132362010633;1.2127602565492919;1.0000324954147894
2e-06;1.0445090462132554;1.2501424272213413;1.1968199744460228;-1.8454276206387335e-05;-5.761703645638064e-06;1.0454294673400482;10.000089283859376;1.2121304839861362;-0.04236798547805318;1.0453763464113592;0.9999139848239844;1.2127517800005059;1.0000322606973377
4e-06;1.0445098997778297;1.2501228959386435;1.1968016523975802;-2.4012128679524162e-05;-1.1036908132943349e-05;1.0454292772713147;10.000084313543349;1.2121112121039628;-0.04236798525790186;1.0453765992536912;0.9999147874891022;1.212733347509619;1.0000320201052777
8e-06;1.0445118914113634;1.2500826094852797;1.1967622838238088;-3.724934834980961e-05;-2.3661688608770607e-05;1.045429076720543;10.000079139567614;1.2120719219260123;-0.04236798502001774;1.0453768828377474;0.999915647349863;1.2126949668720386;1.0000317784836388
1.6e-05;1.044514439951799;1.2500053758429954;1.196687044890245;-6.521737162356891e-05;-5.038747605865122e-05;1.045428865458188;10.000073816436279;1.211995614662871;-0.042367984763473594;1.045377200077873;0.9999165674749441;1.2126196491208572;1.0000315420417247
3.2e-05;1.0445170807163846;1.2498470281626828;1.1965341902577418;-0.00012078988306308644;-0.00010354027737239318;1.045428644356542;10.000068397822993;1.2118422926404928;-0.04236798448797187;1.0453775528543292;0.9999175506832934;1.2124674181643427;1.0000313178646092
6.4e-05;1.0445227469173397;1.2495332348991581;1.1962291971937944;-0.00022779217736771786;-0.0002059310615216221;1.045430416096546;10.000062937218734;1.2115359586966583;-0.04236798419402558;1.0453779431856765;0.9999186002117537;1.2121623198109037;1.000031112899209
0.000128;1.0445372031107891;1.2489125523419091;1.1956204736388785;-0.00042553339865522924;-0.0003951922953569174;1.045437183812103;10.00005749266445;1.2109236154778833;-0.0423689838828006;1.0453783739490121;0.9999197195936845;1.2115514821591422;1.000030933322916
0.000256;1.044577077191209;1.2476816018740475;1.1943985699375106;-0.0007807625015785359;-0.0007352103350694396;1.045465949785866;10.000052124768171;1.209698265204835;-0.042373983555742054;1.0453788484357354;0.9999209109975651;1.2103281975107967;1.000030784099749
0.000497;1.0446934879228058;1.24541634567224;1.192099351289865;-0.0013109158793876434;-0.0012425752306013194;1.0455657154115616;10.00004688795396;1.2073939097473239;-0.04238798321444324;1.0453793695345317;0.9999221741866667;1.2080269286133642;1.0000306688208114
0.000497;1.0446952397583986;1.2454162232294488;1.1920997466635548;-0.0013109571264421681;-0.0012425486017930024;1.0455654818378879;10.000041827398118;1.207393550962218;-0.04238798286088882;1.0453799392070762;0.9999235073489658;1.208027785099653;1.0000305901524218
0.000497;1.0446970545346699;1.2454160682955302;1.192100160897055;-0.0013109996105279207;-0.0012425201535707108;1.0455652501537878;10.000036987515202;1.2073931916301675;-0.042387982497716026;1.0453805580681856;0.9999249081924021;1.2080286694565134;1.000030549970871
0.000497;1.044698925390558;1.2454158836724776;1.1921005906151663;-0.0013110434146275214;-0.0012424895982737548;1.0455650202780318;10.000032415860336;1.2073928360113824;-0.04238798212819517;1.0453812252866428;0.9999263741501708;1.2080295763790165;1.0000305487742092
0.000498;1.0447020187867402;1.2454070882252462;1.1920914731247472;-0.001312308560408165;-0.0012436231653923937;1.0455657898258117;10.000028150914313;1.2073824891343106;-0.04238798175603478;1.0453819391139272;0.9999279021699253;1.2080205060875742;1.0000305856407123
0.000499;1.0447038648294515;1.2453961292350952;1.1920817797723111;-0.0013126420879571799;-0.0012438625985766113;1.0455655546625482;10.000024212579111;1.2073731558783718;-0.042387981385152096;1.0453826974806504;0.9999294885156884;1.2080124469960327;1.0000306592254835
0.000501;1.0447069145728785;1.245377786960304;1.1920636972331624;-0.0013174587321746678;-0.0012483883522265353;1.0455663102055395;10.000020611781395;1.2073528404391094;-0.04238798101926023;1.0453834982345989;0.9999311287622227;1.2079934037726956;1.0000307686216632
0.000505;1.0447116334097701;1.2453408170235913;1.1920259119126684;-0.001325316935431247;-0.0012558198865547715;1.0455690520532395;10.000017364209532;1.2073145458574548;-0.042388980661394245;1.0453843395987044;0.9999328179231558;1.2079564148807187;1.0000309135559
0.000513;1.0447181374589316;1.2452654007673818;1.191949302527873;-0.001338933455725267;-0.00126875777812664;1.0455727763740283;10.000014490245967;1.207238274099962;-0.042388980313783374;1.0453852210878187;0.9999345509052056;1.2078814222734233;1.0000310943524824
0.000529;1.0447304157935493;1.2451186024232692;1.1917977736839318;-0.0013664299568328844;-0.001294971767607117;1.0455814807100747;10.000012009283374;1.207085027039437;-0.04239097997803791;1.0453861438928604;0.9999363234641625;1.2077295547671403;1.0000313115646025
0.000561;1.0447526003758112;1.2448226164011333;1.1914921204564772;-0.0014214194356903668;-0.001347487155066221;1.0456001647486834;10.00000993984694;1.2067788073856982;-0.04239297965535781;1.0453871102821728;0.9999381326289657;1.2074247878651183;1.0000315655206737
0.000625;1.0447975414606179;1.2442354217368816;1.1908817500197042;-0.0015236499383565897;-0.0014451869081041722;1.0456398301243488;10.000008297613117;1.2061656184249239;-0.04239897934667827;1.045388122692381;0.9999399762319476;1.2068133556622567;1.0000318564255377
0.000753;1.0448937154435791;1.2430705129971908;1.1896600708333778;-0.001697014180139863;-0.001610884608014621;1.045728479106434;10.000007087384658;1.2049414630479145;-0.04241097905272637;1.0453891826943396;0.9999418521998789;1.205591515929039;1.0000321845228999
0.001009;1.0451133213472101;1.2407750091477436;1.1872162830670558;-0.0019552747478697795;-0.0018575802560368056;1.0459371132987008;10.000006301105355;1.2024923433946886;-0.04243897877390798;1.0453902900647798;0.9999437577942382;1.2031460052787448;1.0000325501231089
0.001521;1.0456324653304034;1.2362737805690662;1.1823243407045716;-0.002198986150747462;-0.0020896529963772984;1.0464437332730285;10.000005927310172;1.1975942607188608;-0.04250497851010348;1.0453914427016646;0.999945689358647;1.1982543879509087;1.0000329541037762
0.002033;1.046231479630659;1.2318616247959717;1.1774323903325945;-0.0021783968595220733;-0.002068671694464684;1.0470363390161423;10.00000596061518;1.1926972143509398;-0.04257697826063161;1.045392637366785;0.9999476426184635;1.1933640302695938;1.000033398330029
0.002545;1.0468789950844193;1.2274997836231336;1.1725396456422446;-0.001995154778384906;-0.0018922347721891494;1.04768093076492;10.000006399587546;1.1877992009077871;-0.04265097802448937;1.0453938706358907;0.9999496125645243;1.1884727939554518;1.0000338852449007
0.003057;1.0475541610572545;1.223164730176071;1.1676475562382957;-0.0017156747207367933;-0.0016240923863704694;1.0483555096647152;10.000007238453282;1.182901215097448;-0.04272097780064416;1.0453951393428487;0.9999515929905511;1.183581464324291;1.000034417495612
0.004081;1.0489258204466052;1.2144984033149897;1.1578598021133708;-0.001049501826693971;-0.0009866986097629505;1.0497310778420985;10.000008466540018;1.17310625063116;-0.04284197758816209;1.0453964402324303;0.9999535767403859;1.1737982863917111;1.0000349983514651
0.005105;1.0503060572683505;1.2058127275200092;1.1480696397492167;-0.0003225591747603988;-0.00029310171594815985;1.051116638173082;10.000010074198462;1.1633113000009379;-0.04293197738630216;1.0453977692069956;0.9999555568107807;1.1640141562732353;1.0000356316438275
0.007153;1.052995699228272;1.1884319011209576;1.1286309921470974;0.0010725762917531358;0.0010328142082456243;1.0538171942325427;10.000012051157869;1.1438663543957108;-0.04299797719465346;1.0453991204898085;0.9999575270678438;1.144586055949244;1.00003632026121
0.009201;1.0554844031499342;1.1719878911363046;1.110390062695982;0.0024032078680587743;0.0022913016048674052;1.056320750131231;10.000014376238111;1.125630404577047;-0.04290397701310095;1.045400486479223;0.9999594820373268;1.126360511594668;1.0000370648875176
0.010634;1.0570719612703108;1.1611692271065037;1.0984881561637656;0.0032230449281708926;0.003063617236770572;1.0579123099497938;10.000017011826968;1.1137314419099544;-0.04274397684168089;1.0454018591934067;0.9999614164840447;1.114465039928384;1.0000378646161698
0.010634;1.0570729072978395;1.1611690445112075;1.0984883438341229;0.0032230274511384667;0.003063689573884528;1.0579118774285283;10.000019907763638;1.1137314589345813;-0.04274397668056785;1.0454032322356965;0.9999633248156128;1.1144659737493015;1.0000387185019755
0.010635;1.0570771799720262;1.1611664626699993;1.0984826505138854;0.0032333418011243047;0.0030735238418721418;1.0579144559814433;10.000023007556505;1.1137234494979842;-0.04274397653004845;1.0454046011575733;0.9999652002872615;1.1144588937967446;1.0000396260401803
0.010636;1.0570790966670054;1.1611592778936424;1.098474899783252;0.003233280197972223;0.0030735444007651104;1.0579150488982276;10.000026249974477;1.1137154084819392;-0.04274397639032927;1.045405962018207;0.9999670347107524;1.114451790228866;1.0000405860629118
0.010638;1.057082120597283;1.1611445244360101;1.0984586875753228;0.0032348385396730496;0.0030750903678448513;1.0579166600848002;10.000029569458615;1.1136993313833645;-0.042742976261409826;1.0454073098619292;0.9999688186604678;1.1144366264132175;1.0000415960582898
0.010642;1.057086231150317;1.1611143850999113;1.0984266384562011;0.003235608448604009;0.003075882878903637;1.0579212941698763;10.000032902098646;1.1136672144647446;-0.0427429761431503;1.0454086382999837;0.9999705418666426;1.1144054796913727;1.000042653459643
0.01065;1.0570951934738149;1.1610551295505656;1.0983618471759615;0.003239514173638466;0.0030796233004096087;1.0579289551657898;10.00003618849233;1.1136020552741643;-0.04274197603539085;1.0454099397792234;0.99997219399308;1.1143412801188566;1.0000437574411603
0.010666;1.0571124099734905;1.1609375714848622;1.0982331641594307;0.0032485319373836514;0.003088170846883719;1.057945645358931;10.000039368708988;1.1134728522955533;-0.04273897593808496;1.0454112057177576;0.9999737653059606;1.1142130070326473;1.0000449089955155
0.010698;1.0571459797167528;1.1607008734864241;1.097974624248693;0.003265759753319948;0.003104431865095164;1.0579803655402662;10.00004237901804;1.1132156041889738;-0.042734975851435174;1.04541242657434;0.9999752466689494;1.11395674215798;1.0000461089275163
0.010762;1.0572143112539298;1.1602329831604885;1.097461136733454;0.00330051682146323;0.003137165955509053;1.0580481157973596;10.000045153399107;1.1127013098620733;-0.04272497577600806;1.0454135924063945;0.9999766297491886;1.1134433870316496;1.00004735581735
0.01089;1.0573482679515904;1.1592976673907285;1.0964373415917468;0.003367233540296071;0.0031999226769162665;1.0581828961250384;10.000047629549604;1.1116779688326988;-0.04270397571279306;1.045414693751042;0.9999779082164099;1.1124209360655875;1.0000486460277738
0.011146;1.057611041654381;1.157437842448403;1.0944059658461938;0.0034919566816846216;0.0033171127014941437;1.0584467069292043;10.000049758586622;1.1096495811184948;-0.04265697566294492;1.0454157221477711;0.9999790789930797;1.1103931812315566;1.0000499750748768
0.011658;1.0581189981880372;1.1537718177549559;1.090415118618119;0.0037078110277198205;0.0035195777467865743;1.058955549323569;10.000051512117134;1.10566114693102;-0.042540975627251766;1.0454166699916267;0.9999801424275298;1.106404178005769;1.0000513387933394
0.012682;1.0590616625217055;1.1466317430991;1.0827013018266904;0.004019214615760445;0.003810545341118593;1.0599004250701076;10.00005288491969;1.0979546666910072;-0.042227975605894995;1.0454175301582205;0.9999811018514846;1.098692305530128;1.0000527337825833
0.013706;1.059914918720076;1.1397415696317537;1.0753275421850417;0.004181734475100107;0.00396084981013073;1.0607513366419508;10.000053894457398;1.090594141239502;-0.041812975598710944;1.0454182961424197;0.9999819630942922;1.0913222207556117;1.0000541571128032
0.015754;1.0613898923622518;1.1266832015266992;1.0615278380126603;0.0041397078712414855;0.003915762353180774;1.06221328748066;10.00005457277527;1.0768255717921384;-0.040733975605567956;1.0454189624242072;0.9999827335005987;1.0775235059211934;1.0000556059635923
0.017597;1.0624785071792235;1.1157330539143029;1.0501318074392108;0.0037368443528719895;0.0035325440895372234;1.0632832821291844;10.000054951732817;1.06546195947139;-0.0395229756264499;1.045419524827942;0.999983420821897;1.0661234698023874;1.000057077737089
0.019441;1.0633790035044228;1.105506308122185;1.0396231226387538;0.0030700039250850714;0.0029023904403236572;1.0641603259397097;10.000055053945854;1.0549893044926208;-0.03814297566111027;1.0454199814910718;0.9999840330217915;1.0556082731826806;1.0000585703482334
0.021284;1.0641201620505047;1.0959686778898234;1.029933880697742;0.0022030546421030746;0.002085566393981638;1.0648744242257593;10.000054895058724;1.0453386058980048;-0.036646975708717625;1.0454203333544834;0.9999845787569793;1.0459114128047589;1.0000600826256631
0.023127;1.0647315806233337;1.0870839392397726;1.0209956152659294;0.0011972711546434582;0.001139621227684092;1.0654575817743375;10.000054487096522;1.0364398625100282;-0.035083975768020345;1.0454205828829537;0.9999850674347452;1.0369651005146376;1.0000616144154106
0.02497;1.0652349899522404;1.0788227695746522;1.0127555784655173;0.00010178773406910316;0.00011056085815716004;1.0659298030151283;10.00005383726587;1.0282380738968506;-0.03349397583768204;1.0454207326116274;0.9999855084446891;1.0287160441260537;1.0000631657454262
0.026813;1.0656511418568178;1.0711541957370811;1.0051616320508208;-0.0010458784309382268;-0.0009665806015998321;1.0663150916155626;10.000052950189135;1.02068224030898;-0.03190897591628277;1.045420785153369;0.9999859102835785;1.021114501535417;1.0000647359977095
0.028657;1.065995702702846;1.0640433688645703;0.9981637890097539;-0.002211508550415977;-0.0020598769969997865;1.0666304492618721;10.000051834254043;1.0137213625250698;-0.030355976002273445;1.0454207443035508;0.9999862805631522;1.0141104054196233;1.000066323970485
0.028773;1.0660139273866016;1.0636137230524703;0.9977418444328436;-0.0022825149352025008;-0.002126504950500747;1.0666488746363338;10.00005050571283;1.0132994422820742;-0.030258976094112308;1.0454206163661455;0.9999866269865528;1.0136868280745237;1.0000679278236728
0.028773;1.0660115400651493;1.0636135302683245;0.9977419852812284;-0.002282427141857616;-0.0021264850854564713;1.066649363389736;10.000048990732013;1.0132984824613656;-0.03025897619029601;1.0454204105211022;0.9999869582156284;1.0136869411229288;1.0000695444896244
0.028774;1.0660084420114737;1.0636076491656108;0.9977373507676184;-0.002285802936124435;-0.0021297266079608555;1.066648909186929;10.00004732401256;1.0132944866824682;-0.03025797628923986;1.0454201376041004;0.9999872835818697;1.0136840071374433;1.0000711695582314
0.028774;1.0660058097118439;1.063607445544425;0.9977375099933333;-0.002285709035530801;-0.0021297230862014974;1.0666495047010456;10.000045540572803;1.0132934588195035;-0.03025797638923043;1.0454198085243223;0.9999876117651895;1.01368408692646;1.000072798114148
0.028775;1.0660027718403164;1.063603020637924;0.9977339987411816;-0.002285907085611415;-0.002130005650705969;1.0666511415586595;10.00004366590896;1.0132884024637814;-0.030257976488371727;1.0454194336703462;0.9999879494808428;1.0136801588331945;1.0000744261644274
0.028776;1.0660005857679409;1.06359953549286;0.9977304900944315;-0.002286396811305335;-0.0021305716972765403;1.0666518102913427;10.00004171472358;1.0132833203361864;-0.030256976584608696;1.0454190227072369;0.9999883010100743;1.013676196636681;1.0000760518183642
0.028778;1.0659980118797925;1.063591820668467;0.9977233037832778;-0.0022871791681669065;-0.0021314245680511814;1.0666525015125237;10.000039698204997;1.0132752140136299;-0.03025497667614682;1.0454185839125751;0.999988668755808;1.0136692063824984;1.0000776753236682
0.028782;1.0659957228969237;1.0635766134311428;0.9977087582843768;-0.0022888432450943103;-0.0021331154229688436;1.0666542069713476;10.00003762958461;1.0132600839929504;-0.030251976761811506;1.0454181240735403;0.999989054345723;1.013655193492675;1.000079298073793
0.02879;1.0659938065936054;1.06354666593481;0.9976799803671224;-0.002294924522301714;-0.0021389607601263313;1.066655919029608;10.000035525224012;1.0132299298804386;-0.030244976840825347;1.0454176491974878;0.9999894594886811;1.0136260748045491;1.000080921553477
0.028806;1.0659933074471415;1.063486809108511;0.9976217691461583;-0.0023045362945233977;-0.00214812637664981;1.0666586298567045;10.000033403568294;1.0131717502761848;-0.03023197691247324;1.045417164398241;0.9999898866472138;1.0135687989314273;1.0000825465832133
0.028838;1.0659951331588802;1.0633693107733198;0.9975072645597878;-0.00232598909720016;-0.002168406596677997;1.0666643317494107;10.000031281132278;1.0130555424503616;-0.030204976976083594;1.0454166731602308;0.9999903396524971;1.0134531435777088;1.0000841730427459
0.028902;1.0660022611695175;1.0631344093104784;0.9972776220142534;-0.00236632051664157;-0.0022063967647802454;1.0666740178838516;10.000029168968311;1.0128253027787313;-0.03015197703112397;1.0454161773909856;0.9999908238435746;1.0132227806532719;1.000085800496612
0.02903;1.0660200617435651;1.0626657768141272;0.9968186996713032;-0.0024477282771786027;-0.002282908048361446;1.066693682564747;10.000027072375907;1.0123680277987004;-0.030045977077212297;1.0454156779360888;0.9999913455198433;1.0127639655005987;1.0000874288615176
0.029286;1.0660576850003811;1.0617371264561142;0.9959097013937704;-0.002608540717798244;-0.0024338700394926772;1.0667313209961673;10.000024994665939;1.011462715239522;-0.02983397711401779;1.0454151750166873;0.9999919105745169;1.011854246122408;1.0000890582381612
0.029798;1.0661340643074708;1.0599095738678552;0.9941213897077942;-0.0029321786604756426;-0.0027374680936295597;1.0668019288373942;10.000022944700184;1.009683365049544;-0.02941497714111378;1.0454146687033077;0.9999925231643942;1.0100649101646384;1.000090688567165
0.030822;1.0662790332316774;1.0563708535356862;0.9906646061321857;-0.003569764497091172;-0.003335280563277474;1.0669345020955077;10.000020937860386;1.0062449795075592;-0.028592977157954766;1.0454141589599373;0.9999931852787086;1.0066058892317806;1.000092319439992
0.03287;1.0665381505620424;1.0497390642792186;0.9842028672292321;-0.004801034793059482;-0.004489184761475877;1.0671630378811607;10.000018984763418;0.9998185620958415;-0.02702097716400502;1.045413644910527;0.999993896545115;1.000140013047191;1.0000939498291461
0.034918;1.0667565280563087;1.0436701819963234;0.9783093317542786;-0.005968981212138041;-0.005583379107222092;1.067353535110377;10.000017079732878;0.9939571165749619;-0.02555097715883923;1.0454131242036924;0.9999946539730474;0.9942435365679768;1.0000955782398975
0.036966;1.0669440189365698;1.0381252007209254;0.9729374238896195;-0.007057325917125542;-0.006602706946990858;1.0675159937720753;10.000015201210518;0.9886156464832295;-0.024189977142214925;1.0454125932346285;0.9999954520416664;0.988871325693735;1.0000972035931757
0.041062;1.0672598124333248;1.0284147654141857;0.963548011223763;-0.008988536501469274;-0.008410534587040528;1.067783413480074;10.000013319721557;0.9792751546107491;-0.021794977114192687;1.045412047701438;0.9999962832121936;0.9794791772476729;1.000098826002731
0.043693;1.0674292727176473;1.023044929694351;0.958361542843986;-0.010052309559405618;-0.009406015981865279;1.0679277933419882;10.00001140599621;0.9741176432322849;-0.020476977075195718;1.045411483130258;0.9999971389916458;0.9742961194328241;1.0001004464945047
0.043693;1.0674258509955337;1.0230441969589066;0.9583612246450192;-0.01005222106749672;-0.00940617046797962;1.0679281332004118;10.000009439291834;0.9741161150172318;-0.020476977026053892;1.045410895577969;0.9999980112846255;0.9742963681083578;1.0001020661146416
0.043694;1.067421216458246;1.0230410488842487;0.9583597220593597;-0.01005498224166977;-0.009409006129174976;1.0679274342525973;10.000007407808633;0.9741125733919512;-0.020475976968137775;1.0454102820381335;0.999998893202751;0.9742945909849712;1.0001036859168926
0.043695;1.0674178559963499;1.0230385849814734;0.9583577094404719;-0.010055401680757917;-0.009409636373108017;1.0679276984477173;10.000005301250788;0.9741090219405597;-0.020475976903356886;1.045409640153399;0.9999997790473875;0.9742928271628545;1.0001053078422986
0.043697;1.0674149310022203;1.0230342652230342;0.9583535619816094;-0.010056730790603784;-0.009411113890641356;1.0679279278232028;10.00000311151266;0.9741044633355797;-0.020474976833861732;1.0454089679509688;1.000000663561074;0.9742900332859827;1.000106935040364
0.043701;1.067412048632955;1.023026025726448;0.9583456996930799;-0.01005735726820468;-0.009411931067187964;1.0679291241620643;10.000000839140867;0.9740948986543436;-0.020472976761689018;1.045408264116289;1.000001540859654;0.9742822099958905;1.000108571426362
0.043709;1.06740865015853;1.0230098986095895;0.9583309073864502;-0.01006011526186111;-0.00941474771327577;1.0679292888660774;9.999998495995374;0.9740793274660627;-0.02046897668858716;1.0454075282025816;1.0000024043371343;0.9742683370838803;1.000110221393909
0.043725;1.0674067735188877;1.022979473257659;0.9583013507225717;-0.010065469470314009;-0.009419981067461834;1.067930423216749;9.999996104176427;0.9740487483085064;-0.02046197661597883;1.0454067604028592;1.0000032480324241;0.9742393958202814;1.0001118900135122
0.043757;1.067405296190968;1.0229177735554449;0.9582421357632215;-0.010079880074391487;-0.009433693283564117;1.0679315285361244;9.999993687964077;0.9739891592363286;-0.02044697654495465;1.0454059612541788;1.0000040678875122;0.9741812833733611;1.0001135829871297
0.043821;1.067405811236455;1.022796132932118;0.9581249807001889;-0.010103926861087914;-0.00945641339737988;1.0679346058611565;9.99999126716344;0.9738715585283036;-0.02041697647622783;1.045405131433027;1.0000048615591584;0.9740648578369031;1.0001153056463266
0.043949;1.0674106626942828;1.0225559657220926;0.9578929046219012;-0.010152749107679649;-0.00950230359904786;1.0679416560198463;9.999988863268523;0.9736399454616345;-0.020357976410032584;1.045404271832295;1.0000056276153464;0.9738338385819655;1.000117061876799
0.044205;1.0674223925291189;1.0220788078775827;0.9574326618624044;-0.01024603967525051;-0.009589788969134132;1.0679536802980008;9.999986505091101;0.9731813204996803;-0.020240976346161503;1.0454033837700223;1.0000063650913888;0.9733746510685362;1.0001188539998709
0.044717;1.0674491094093244;1.0211450110990967;0.9565312474065152;-0.010431867205901469;-0.009763823370259729;1.0679776802269432;9.999984226168733;0.972282684744363;-0.020010976284231482;1.0454024688587085;1.0000070732613946;0.9724732261608938;1.0001206828443723
0.045741;1.0675031189961057;1.0193391724696794;0.9547886058575624;-0.010790775626285101;-0.010099727051248085;1.068024656385115;9.99998206858858;0.9705500393447493;-0.019569976223884938;1.0454015287985998;1.000007751954033;0.9707337337398869;1.0001225472643243
0.047789;1.0676084368306085;1.0159754403016434;0.9515411850691268;-0.011449545441208665;-0.010715961159495992;1.068115608031719;9.999980090873057;0.9673173851334168;-0.01875697616480994;1.045400564956466;1.0000084025280214;0.9674874118347022;1.0001244441220438
0.049837;1.0677066022513237;1.012918174682415;0.9485878773425621;-0.01203514507340171;-0.011263614823995183;1.0682005341433645;9.999978364011193;0.9643777222090383;-0.018028976106783005;1.0453995777935878;1.0000090281793141;0.9645361983453977;1.0001263693625873
0.053933;1.0678880235604935;1.0075932139199846;0.9434379827228897;-0.013027034779800733;-0.012190699315913845;1.0683574343856912;9.999976962385857;0.9592520497973489;-0.016793976049689595;1.0453985672616577;1.0000096328290757;0.9593907925469151;1.0001283187346774
0.05753;1.0680285903559497;1.0036994029469215;0.9396658180639713;-0.01371890031463966;-0.012837055197578435;1.0684813091180227;9.999975960743328;0.9554973673102207;-0.015922975993400958;1.0453975337187245;1.0000102197739595;0.9556235603626273;1.000130287334078
0.061127;1.0681530907675376;1.0004209372406443;0.9364849156719952;-0.014277508648919213;-0.013358687763741207;1.0685931589912283;9.999975432092704;0.9523286760515751;-0.015215975937643553;1.0453964780869422;1.0000107910446583;0.952445537678663;1.0001322691603756
0.064724;1.0682645650178477;0.9976602344869397;0.933800927334497;-0.014727336839428224;-0.013778539212785348;1.0686939843343262;9.999975442779341;0.9496569796795388;-0.014640975881918206;1.0453954017320501;1.0000113471340648;0.9497669283066189;1.0001342573699437
0.068321;1.0683615607026673;0.9953384113803084;0.9315410360682488;-0.015089185635204257;-0.014116146652833768;1.0687827843053725;9.99997604924981;0.9474042832798077;-0.014174975825474423;1.045394306918248;1.0000118869142198;0.9475091913428063;1.0001362446760307
0.071918;1.0684475499288988;0.9933848103802149;0.9296358869301891;-0.01538395192404902;-0.014391058153603213;1.0688625563713108;9.999977301277653;0.9455045924758155;-0.013793975767411598;1.045393197876231;1.000012407919545;0.9456058458729732;1.000138223393802
0.075515;1.0685226609182037;0.9917355983310635;0.9280254873738161;-0.015622653428700879;-0.014613607056229702;1.0689312963438053;9.999979246437057;0.9438989129785297;-0.013482975706883454;1.0453920815669775;1.0000129071064923;0.9439975964084801;1.000140185084245
0.079112;1.0685873407654363;0.9903461282019526;0.926667558650094;-0.015815854572727207;-0.014793691442566115;1.0689919989458119;9.999981929300798;0.9425442501003881;-0.01322797564332242;1.0453909668032484;1.0000133815086203;0.9426411925890402;1.000142120236883
0.082709;1.0686424951925027;0.9891738185669126;0.9255213848568664;-0.01597538980502059;-0.01494238576962724;1.0690446587671316;9.999985392482921;0.9414016083308099;-0.013019975576489795;1.0453898623999813;1.0000138280696493;0.9414974763693353;1.0001440185099324
0.086306;1.0686916527741444;0.9881866519779984;0.9245538892377536;-0.01610368367370826;-0.015061917760067316;1.0690902710831014;9.999989680679002;0.9404369917206777;-0.012849975506335251;1.0453887761308525;1.0000142434857606;0.9405323027604843;1.0001458693335874
0.089903;1.0687330074201986;0.9873530092100786;0.9237370047534964;-0.016209346658496174;-0.015160375434943696;1.069129832559249;9.999994837675567;0.9396224049389258;-0.01271097543300528;1.04538771470934;1.000014625022242;0.9397175633444574;1.0001476622581449
0.0935;1.0687694332239788;0.9866541835658114;0.9230507103449386;-0.016296870301656666;-0.01524192465933448;1.069164341957546;10.000000900184528;0.938934853910049;-0.012597975357008974;1.045386684016158;1.00001497150104;0.9390301824150502;1.000149387291086
0.100694;1.068829660893602;0.9855465731673242;0.9219616086019021;-0.01642144758641877;-0.01535779376103601;1.0692208003675021;10.000007895827062;0.9378473460409393;-0.012431975279203271;1.0453856890176811;1.0000152832346287;0.9379421489346639;1.0001510356666403
0.107169;1.0688718150954823;0.9848265296906358;0.921250919209015;-0.016493982659711363;-0.01542522404505837;1.0692622109243137;10.000015839693976;0.9371378901377392;-0.012336975200613129;1.045384733692022;1.0000155611995516;0.9372330442586264;1.0001526003106884
0.113643;1.0689064114284383;0.9842999057537704;0.92072788068169;-0.016534999553465272;-0.015463273100719148;1.0692955780762647;10.000024730382894;0.9366154952109749;-0.012280975122216153;1.0453838211906228;1.0000158064709954;0.9367114468627217;1.000154075571364
0.120118;1.0689351470442505;0.9839164289065122;0.9203439792765482;-0.01655362316530986;-0.015480456281864879;1.0693239067743157;10.00003455045976;0.9362311689183649;-0.012252975044713642;1.0453829536582278;1.0000160201581645;0.9363282114213911;1.0001554569130822
0.126592;1.0689605427223492;0.9836378718339388;0.9200612716477238;-0.016556780184150778;-0.01548321886832012;1.069347202904045;10.000045266099795;0.9359459170715607;-0.01224697496859254;1.045382131791346;1.0000162036697735;0.936044261140349;1.0001567406606913
0.131432;1.0689762319984568;0.983477026189947;0.9198971925766258;-0.016551323767827752;-0.015478065078752688;1.0693634743841949;10.00005682698061;0.935781743903875;-0.012251974894540652;1.0453813543988209;1.0000163588759177;0.9358814499091194;1.0001579234841576
0.131432;1.068975812206886;0.9834765508965815;0.9198971449054704;-0.016551249635937175;-0.015478180310486245;1.0693627303155064;10.000069171130729;0.9357806525026021;-0.012251974823655212;1.0453806182943197;1.000016487769323;0.9358815639745233;1.0001590019444928
0.131433;1.068975478850931;0.9834760531039275;0.9198971498833999;-0.016551174223287092;-0.015478294336758071;1.0693619784268211;10.000082231160508;0.9357796452911483;-0.012251974757154241;1.0453799193687743;1.0000165921907476;0.9358816815887812;1.000159972140466
0.131434;1.0689752276825342;0.9834755275824834;0.9198972046618393;-0.016551097432578307;-0.015478407345602777;1.0693612237626349;10.00009593856628;0.9357787244377845;-0.01225197469590829;1.0453792541583449;1.0000166742600018;0.9358818021777755;1.0001608295347288
0.131436;1.0689750562273492;0.9834749692089343;0.9198973057318601;-0.01655101911148869;-0.015478519425350532;1.069360469125639;10.000110221019742;0.9357778922809377;-0.01225197464014351;1.04537862039275;1.0000167369252402;0.9358819262041088;1.000161569385951
0.13144;1.0689749628952008;0.9834743741275898;0.9198974499195578;-0.01655093905953424;-0.015478630681033887;1.0693597158242802;10.000124996145319;0.9357761512420995;-0.012251974589395894;1.0453780164278288;1.000016783933223;0.9358810549427832;1.0001621872825401
0.131448;1.0689749461192655;0.9834737408165448;0.9198976351634874;-0.01655085711331777;-0.015478741281042855;1.0693589645948534;10.000140174895247;0.9357755028110313;-0.012251974542666405;1.0453774405144207;1.0000168192765728;0.935881189880016;1.0001626793979133
0.131464;1.0689750046036648;0.9834713542967628;0.9198962554880338;-0.01655125401584695;-0.015479301240366424;1.0693582166823705;10.00015566917682;0.9357749466931826;-0.012251974498776937;1.0453768908387147;1.0000168465013324;0.9358813334719334;1.0001630431695958
0.131496;1.0689761006972411;0.9834715289556601;0.9198965157378489;-0.016551431216452195;-0.015479643496581819;1.0693574740446001;10.00017139094167;0.9357734808482727;-0.012251974456749807;1.0453763663286517;1.0000168688735553;0.935880488879959;1.0001632780508818
0.13156;1.0689760385539961;0.9834683283198183;0.9198947496942346;-0.016550990071441587;-0.015479427301289931;1.0693577383531285;10.000187244505886;0.9357711019482796;-0.012251974415889762;1.0453758671276512;1.000016890194926;0.9358786589868294;1.0001633852753102
0.131688;1.0689770138560775;0.9834642612548397;0.919891413200756;-0.016551291008384775;-0.015479893802816547;1.069357010083937;10.000203121470198;0.935766805914978;-0.012251974375694927;1.04537539416906;1.0000169146576705;0.9358748456030008;1.0001633669256513
0.131944;1.0689777944700989;0.9834555082009659;0.9198839918123687;-0.01655000226832894;-0.015478879852558657;1.069357288710083;10.00021890930024;0.9357595885099567;-0.012252974335934527;1.0453749490086524;1.0000169463077726;0.9358680625873489;1.0001632247679884
0.132456;1.0689800373431209;0.9834418571062256;0.9198708580418579;-0.0165490126429409;-0.015478128459424317;1.0693585734171227;10.00023451207033;0.9357454459326521;-0.012253974296838983;1.0453745344739827;1.000016989541784;0.9358542975728342;1.0001629595330597
0.13348;1.068984166563328;0.983415362999263;0.919844209607663;-0.016547124676301282;-0.015476513498067127;1.0693608640885126;10.000249862338427;0.9357173749520961;-0.012256974259167757;1.045374154915548;1.0000170496362024;0.9358265775811089;1.000162571545637
0.135528;1.0689906059312082;0.983363688470104;0.9197921348624953;-0.016540670277701244;-0.015470597842365572;1.0693661622548543;10.000264911409143;0.9356663724436755;-0.012262974224090888;1.045373815867749;1.0000171320266291;0.9357759160739801;1.000162061776656
0.139624;1.0690037831513348;0.9832771527371293;0.919701761852263;-0.01652650701689997;-0.015457378322209548;1.0693784706834972;10.000279616261258;0.935574435230019;-0.012276974193035462;1.0453735241985869;1.0000172412261004;0.9356843787681576;1.0001614325303216
0.147816;1.0690277012798612;0.9831442779421601;0.9195589030774014;-0.016494311987563143;-0.015427141727943978;1.0694017926118509;10.000293941729844;0.935431560229348;-0.012314974167605549;1.0453732883683997;1.0000173806432462;0.9355421748777393;1.0001606878845062
0.156008;1.0690513446656777;0.9830541221415581;0.919456328461332;-0.016450548785117727;-0.015386094443870058;1.0694251326475561;10.00030786513343;0.9353277443959831;-0.012361974149470677;1.045373117620636;1.0000175529364475;0.935439098037829;1.0001598331585224
0.1642;1.069074590780798;0.9829945118459904;0.9193827393521721;-0.016402377306284206;-0.015340935986276725;1.0694464978332245;10.00032137342816;0.9352529849021369;-0.012415974140186196;1.045373020614834;1.0000177601322877;0.9353651206878894;1.0001588738209302
0.172392;1.0690963543826977;0.9829543820469248;0.9193287015921382;-0.01635058183115853;-0.015292415732316352;1.0694688969288593;10.000334462363906;0.9351972791448034;-0.012473974140989314;1.04537300471188;1.0000180037345614;0.9353102027651575;1.0001578150762773
0.180584;1.0691185546624418;0.9829293919646301;0.9192884881057374;-0.016293699708716244;-0.015239138386203695;1.0694903385529035;10.000347139113096;0.935153624206131;-0.01253597415256772;1.0453730759226307;1.0000182851598225;0.9352673450347846;1.0001566617957438
0.188776;1.0691403765003384;0.9829114133760787;0.9192551843977781;-0.016234581369816366;-0.015183782019249576;1.0695128290036766;10.000359422063106;0.9351200171353735;-0.012599974174966775;1.0453732385475771;1.0000186062929173;0.9352345219599455;1.0001554181713366
0.196968;1.0691627790044995;0.9828996142386426;0.9192271794461427;-0.01617397017908963;-0.015127028532318967;1.0695343705779456;10.000371335646399;0.9350904557594757;-0.012665974207800823;1.045373494091802;1.0000189695725035;0.9352057350514191;1.000154087440181
0.20516;1.0691854906778915;0.9828932549165674;0.9192040090882656;-0.016111031301286927;-0.015068101285984143;1.069556961800825;10.000382907732192;0.9350649381794044;-0.012731974250516235;1.0453738406420223;1.0000193773465669;0.9351809575140525;1.0001526724986929
0.213352;1.0692072773069046;0.9828865289478551;0.9191812983036066;-0.016049541141729004;-0.015010549814812561;1.0695795992876203;10.000394176956089;0.9350414618537991;-0.012798974302402358;1.0453742738397414;1.0000198316716855;0.9351582022405783;1.0001511772861253
0.223352;1.0692354160878605;0.9828842785671905;0.9191573144839342;-0.015969735472108008;-0.014935788236760129;1.069607279133472;10.00040520147729;0.935015023907767;-0.012880974362538903;1.0453747885455082;1.0000203350712529;0.9351326604295153;1.0001496074727398
0.233352;1.0692633167452446;0.9828822878862188;0.9191337736714162;-0.01589252025958476;-0.014863461996557532;1.069634997007893;10.000416057157386;0.934989621680772;-0.012962974429873491;1.0453753794626215;1.0000208908230086;0.93510812426382;1.0001479697817053
0.243352;1.0692905528410952;0.9828792410572281;0.9191098052977051;-0.015812439065072403;-0.014788474015833178;1.0696637481687783;10.00042682396781;0.9349652523995571;-0.013044974503267541;1.0453760405094483;1.0000215024018195;0.9350845897974531;1.000146270814261
0.253352;1.0693187792737375;0.9828788358657972;0.9190874393877764;-0.015732132666670385;-0.01471327112139894;1.0696915281478396;10.000437568645374;0.9349409125287775;-0.013127974581469592;1.0453767642464136;1.000022172815554;0.9350610670622632;1.0001445164405873
0.263352;1.0693470323401142;0.9828784755103109;0.9190650718652356;-0.01565181961744724;-0.014638070997740442;1.0697203333046734;10.000448336257033;0.9349165977015133;-0.013209974663135681;1.045377542519218;1.000022903852884;0.9350375238627596;1.0001427120177062
0.273352;1.0693753105066854;0.9828776783926563;0.9190422522694457;-0.015569783876370712;-0.014561268712432759;1.0697481609313415;10.00045915417356;0.934892303441834;-0.0132919747469146;1.0453783680478836;1.0000236956121662;0.9350139700172696;1.0001408623683214
0.283352;1.06940361043613;0.9828778835499852;0.9190203295503887;-0.015491174713740534;-0.014487679037688293;1.0697770093329417;10.000470038996665;0.9348680258970247;-0.013372974831549037;1.0453792353959719;1.0000245469491522;0.934990387862802;1.0001389710236515
0.293352;1.0694319274726947;0.9828771650184417;0.9189975078386847;-0.015409127057679897;-0.014410882071163901;1.0698058773791104;10.000481001320752;0.9348437620689545;-0.013453974916021938;1.0453801408362835;1.0000254563425488;0.9349667894051327;1.0001370402179748
0.303352;1.0694602568890879;0.9828747627303107;0.9189730820433925;-0.015327554377467148;-0.014334536903106033;1.0698347634241043;10.000492047601638;0.9348195098976486;-0.013534974999754906;1.0453810820369378;1.0000264221863489;0.934943173680776;1.0001350715512505
0.313352;1.0694883245364921;0.9828743231634692;0.9189506990779222;-0.01524809339335001;-0.01426017707770384;1.0698636645124235;10.000503176408058;0.9347952681377177;-0.013615975082625116;1.0453820575038117;1.000027442420419;0.934919540623998;1.0001330657074372
0.323352;1.0695176275777496;0.9828745668797285;0.9189278775725594;-0.015166291218821746;-0.014183618742234269;1.0698925764690348;10.000514374205624;0.93477103601523;-0.013695975164695407;1.0453830659249692;1.0000285141397374;0.9348958759101791;1.0001310222633517
0.333352;1.069545964867866;0.9828739446547651;0.9189050608473218;-0.015084222732664729;-0.014106830916216936;1.0699214949523528;10.00052561829293;0.9347458130400609;-0.013775975246014979;1.0453841063164218;1.0000296333726189;0.9348711946307167;1.000128940871945
0.343352;1.0695742937478245;0.9828733314396383;0.9188822449150114;-0.015002149598506903;-0.014030045055601853;1.0699504161709452;10.000536885529211;0.9347215987558809;-0.013854975326705456;1.0453851784059258;1.0000307950009493;0.9348474825401841;1.000126822461025
0.353352;1.069602608672169;0.9828732016864321;0.9188598786644027;-0.014921788732837948;-0.013954865863954564;1.069979336178216;10.000548160523604;0.9346973923244362;-0.013933975407057363;1.0453862826436293;1.0000319928008943;0.9348237548828393;1.0001246693206478
0.363352;1.0696309033022418;0.9828708713509887;0.9188354579936961;-0.014840187568393923;-0.013878532330253646;1.070008250459119;10.000559436796923;0.9346721924923138;-0.014012975487546356;1.0453874200803395;1.0000332193843045;0.9347990112443948;1.0001224846914727
0.373352;1.0696591698114075;0.9828719649589013;0.9188142460823325;-0.014757621339410465;-0.013801301269009828;1.0700371548998286;10.000570711735877;0.9346479981245766;-0.014091975568925578;1.0453885918197707;1.0000344667840515;0.9347752501454822;1.0001202727063663
0.383352;1.0696883625906959;0.9828726875801639;0.9187918720263382;-0.014677509635950122;-0.013726356588102846;1.0700660464871379;10.000581982387999;0.9346238088326181;-0.014168975652247071;1.0453897985594607;1.0000357280126841;0.9347514396672634;1.0001180385501474
0.393352;1.0697165474927968;0.9828720266043989;0.9187690465171423;-0.014595416760382474;-0.01364957567013034;1.07009392284829;10.00059324125536;0.9345996251793919;-0.014246975738640434;1.0453910410262977;1.0000369978842139;0.9347276222863058;1.0001157880677534
0.403352;1.069744410387907;0.9828698412009147;0.918745044040087;-0.01451639919528839;-0.013575675890574936;1.0701227815823082;10.000604470890485;0.934574448403155;-0.014323975828997287;1.0453923200156428;1.0000382725976376;0.9347027637676858;1.0001135269047894
0.413352;1.0697715196675417;0.9828692013482948;0.9187230995171406;-0.014437473517292307;-0.013501872984692562;1.0701516204674595;10.000615644181773;0.9345502800831459;-0.014400975923889435;1.0453936355445566;1.0000395496032306;0.934678875133395;1.0001112601663797
0.423352;1.0697995235888547;0.9828684463844208;0.9187002392733618;-0.01435537185259641;-0.013425090920779354;1.0701794380887553;10.000626730209593;0.9345261222343885;-0.014476976023853505;1.045394986872737;1.00004082770921;0.934654938797199;1.0001089927203184
0.433352;1.0698274510153638;0.9828664169180835;0.9186762077336708;-0.014275465127248706;-0.013350362099963445;1.070208233408552;10.000637695343217;0.9345019776088885;-0.014552976129615171;1.0453963732332523;1.0000421061879385;0.934630970150638;1.0001067294067727
0.443352;1.0698552952010396;0.9828665445189603;0.9186542124758653;-0.014196792501912714;-0.013276787860412918;1.0702360049703414;10.000648494879746;0.934477849167743;-0.014628976241912112;1.045397793495651;1.00004338334406;0.9346069710932274;1.0001044751940136
0.453352;1.0698820890555352;0.9828652677556132;0.9186317496482881;-0.014116140174371367;-0.013201375696766306;1.0702647510402223;10.000659067240738;0.9344537388147842;-0.014703976361298141;1.0453992451121146;1.0000446558944351;0.9345829290792601;1.0001022353860236
0.463352;1.0699094880216866;0.9828633305847773;0.918608089367076;-0.014038824628485104;-0.01312907393402276;1.0702924696452647;10.000669341437899;0.9344296469544795;-0.014778976488315493;1.045400723886862;1.000045919643955;0.9345588636967643;1.0001000152457813
0.473352;1.0699361065195558;0.9828619638849708;0.9185855691201036;-0.013958167816475835;-0.013053657440451902;1.0703201583827662;10.000679248824172;0.9344055730537655;-0.014852976623770138;1.0454022250785244;1.0000471710452443;0.9345347633557969;1.0000978192658037
0.483352;1.0699626414464516;0.982861032572064;0.9185634627257045;-0.013879225852208642;-0.012979843088721014;1.0703478150134658;10.000688728187228;0.9343825161317744;-0.014927976768633437;1.0454037447421411;1.0000484082758374;0.9345116639098123;1.0000956511721915
0.493352;1.0699900609304411;0.9828592201292926;0.9185397078931414;-0.013801021781361646;-0.012906705819180016;1.0703754377588528;10.00069772499446;0.934358475252819;-0.01500097692373205;1.0454052796067985;1.0000496309555085;0.9344875220240004;1.0000935148109913
0.503352;1.070016445444677;0.9828582000209819;0.9185175154480291;-0.01372207436864294;-0.012832884278094233;1.0704030247800158;10.000706188308822;0.9343354502730111;-0.015073977089803632;1.045406826190579;1.0000508393593839;0.9344643739650067;1.0000914148038749
0.513352;1.070042495530695;0.9828573597057326;0.9184957088935863;-0.01364572243564394;-0.012761490061276335;1.0704295744791688;10.000714065533742;0.9343114422856019;-0.01514697726775625;1.0454083810023058;1.0000520341549013;0.9344402255281556;1.00008935585648
0.523352;1.0700687564453208;0.9828545453316005;0.918471802663867;-0.013567249470739449;-0.01268810857859065;1.0704570866486087;10.000721303304925;0.9342884533284745;-0.015219977458583684;1.0454099413675022;1.00005321664387;0.9344170833568979;1.0000873413423967
0.533352;1.0700940006689235;0.9828530176966519;0.9184498915184752;-0.013489750563323537;-0.012615646714047813;1.0704835627685076;10.0007278654583;0.9342644855592297;-0.015291977663166761;1.0454115057247821;1.000054388756878;0.9343929399853291;1.00008537285253
0.543352;1.0701201581974615;0.9828511084095083;0.9184267536659176;-0.01341470595713746;-0.012545464838285173;1.0705110056665048;10.000733752844063;0.9342415410413797;-0.015362977882356962;1.0454130730743885;1.0000555528339046;0.934369804316127;1.0000834508864835
0.553352;1.0701462701409354;0.9828508938538117;0.9184051477602049;-0.013339177102143414;-0.012474828305236422;1.0705374195761197;10.000739003551182;0.9342186224458966;-0.01543497811711388;1.0454146416485435;1.0000567118737276;0.9343467177535362;1.0000815757554653
0.563352;1.0701711087641625;0.9828490368538012;0.9183830064352475;-0.013262548244558883;-0.012403176167412691;1.0705638100545338;10.000743676747197;0.9341957333351455;-0.01550597836845062;1.0454162078429103;1.0000578696826414;0.9343236545185011;1.0000797483370258
0.573352;1.0701961804333155;0.98284618015935;0.918359636875685;-0.013187232349555857;-0.012332745792815366;1.0705901832504796;10.000747834170102;0.9341728775361903;-0.015575978637308582;1.0454177662456912;1.000059030515701;0.9343006210977968;1.0000779701006974
0.583352;1.070222182395425;0.9828458983539263;0.9183377808620872;-0.013111690681679436;-0.012262091531436042;1.0706165450893532;10.000751528717112;0.934151058378637;-0.01564597892444535;1.0454193101747664;1.0000601987136584;0.9342786405846817;1.0000762419451101
0.593352;1.0702471917118035;0.9828429917530704;0.9183142297376555;-0.01303636556811294;-0.012191648958091817;1.0706429009697676;10.000754799351384;0.934128278513616;-0.015715979230321028;1.045420832320292;1.0000613781837835;0.9342557198844588;1.000074563449411
0.598091;1.0702586919067798;0.9828414540364958;0.9183034534149093;-0.012999873526605742;-0.012157641526063592;1.0706542554930927;10.000757674860793;0.9341185402461859;-0.015748979555199043;1.0454223254971506;1.0000625717023466;0.9342452383629785;1.0000729337039425
0.598091;1.0702586117524324;0.9828403665690438;0.9183029377592221;-0.012999780408363703;-0.012157770928971091;1.0706536117205165;10.000760190661728;0.9341198457809735;-0.015748979899383002;1.0454237831417983;1.0000637803609198;0.9342452636952443;1.0000713519184792
0.598092;1.0702585105832538;0.9828392476002126;0.9183023162627725;-0.01299968580616831;-0.01215789499094176;1.070652971056294;10.000762397141695;0.9341211971001403;-0.01574898026307606;1.0454251997143;1.0000650034060696;0.9342453545965294;1.000069816530351
0.598093;1.070258391756369;0.9828380958744793;0.9183015879621355;-0.012999589621064803;-0.012158014010135044;1.0706523344204617;10.00076434265278;0.934122595397701;-0.015748980646055743;1.0454265713231854;1.000066238735867;0.9342455101950538;1.000068324226463
0.598095;1.0702582580769295;0.9828369107472688;0.9183007527971858;-0.01299949185629312;-0.012158128343749023;1.0706517032582967;10.000766054751429;0.9341240404899751;-0.01574898104771742;1.0454278961479293;1.000067483539003;0.9342457279877646;1.0000668705869846
0.598099;1.0702581107230402;0.9828356924113941;0.9182998109126403;-0.012999392603044634;-0.012158238365866535;1.070651079534866;10.000767540426098;0.9341255309493384;-0.015748981467295503;1.045429174014694;1.0000687345799668;0.9342460044369599;1.000065451786885
0.598107;1.07025794896547;0.9828344420687953;0.9182987629437257;-0.012999292043634564;-0.01215834442145216;1.0706504656833546;10.000768795494514;0.9341270646001654;-0.015748981903926908;1.0454304050533243;1.0000699881521047;0.9342463350751369;1.000064065531179
0.598123;1.0702577708669532;0.9828331618549695;0.9182976104819357;-0.012999190459595687;-0.012158446801679967;1.0706498648971958;10.00076981779092;0.9341286385471212;-0.0157489823566079;1.0454315885849244;1.0000712397245208;0.934246714546353;1.0000627112004161
0.598155;1.0702575742020408;0.982831853903482;0.9182963559538715;-0.012999088219937158;-0.012158545739816482;1.0706492813301636;10.000770622671228;0.9341302490310308;-0.015748982824181135;1.0454327234228853;1.0000724839629382;0.9342471370077958;1.0000613898354616
0.598219;1.070257356739064;0.9828305195951269;0.9182950020760052;-0.012998985726838014;-0.012158641403964296;1.0706497197330143;10.000771245409332;0.9341318918114612;-0.015749983305507986;1.0454338091578785;1.0000737155830477;0.9342476134203453;1.0000601035819434
0.598347;1.070258079522177;0.982829560649832;0.9182930990854811;-0.01299742461613148;-0.01215735997540567;1.0706491842822536;10.000771730403288;0.9341325629699608;-0.015749983799697505;1.0454348472670603;1.0000749303558218;0.9342471043779998;1.0000588549545533
