time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.601357;1.0702710608030752;0.983122026668816;0.9185393833886094;-0.01279888271754983;-0.011949561313053973;1.0706544936768096;10.001041490122706;0.9341233678952727;-0.015753027992535713;1.0454222635434278;0.9999752482915345;0.9342529802163676;1.0000668643869255
0.601869;1.070276847619525;0.9831229593337353;0.9185376839649474;-0.012794277797716627;-0.011945192334717657;1.070655141004028;10.001044350888137;0.9341230654153246;-0.01575602784738704;1.04542354352808;0.9999761691620429;0.9342531007932702;1.0000656390177536
0.602893;1.0702826139233321;0.9831228885948116;0.9185351537422225;-0.01278623352695882;-0.011937611653721054;1.070655712186336;10.001047336234551;0.9341207865256915;-0.01576302769392453;1.0454247667285057;0.9999770410111507;0.9342512601398817;1.0000643744053532
0.604941;1.070292206992791;0.9831243786210562;0.9185308862134421;-0.01277234972337806;-0.011924534487752552;1.0706602059926493;10.001050429248611;0.9341175312351304;-0.01577702753220091;1.0454259265680081;0.9999778639250205;0.9342485036557788;1.0000630687117429
0.609037;1.0703056226303618;0.9831257824005687;0.918523346104217;-0.012740119796920944;-0.011894276616892152;1.0706696224518226;10.001053599677515;0.9341082998336309;-0.015806027362721527;1.0454270167256647;0.9999786377770202;0.9342399625818547;1.0000617203711244
0.617229;1.0703293285205937;0.9831257295418885;0.9185057020797825;-0.012679454857635327;-0.011837341766241686;1.070689962521537;10.001056801906659;0.934090093475733;-0.015862027186530632;1.0454280311834994;0.9999793629595688;0.934222837844065;1.0000603289853174
0.627229;1.0703580816648592;0.9831247385260721;0.9184829375580161;-0.012605931446221273;-0.011768343921245135;1.070714227697798;10.001059985225542;0.9340669143566145;-0.015931027005342355;1.0454289648901853;0.9999800411736227;0.9342008915767328;1.0000588952904745
0.637229;1.070386793063949;0.9831254271391302;0.9184618628827828;-0.012531916674824305;-0.011698894928364604;1.0707394196795208;10.001063099384544;0.934044765550799;-0.016000026821689058;1.045429814157919;0.9999806749661879;0.9341799012853576;1.0000574206282258
0.647229;1.0704154581267538;0.9831273174987529;0.9184420312309192;-0.012455692211727817;-0.011627389991063797;1.0707635405575548;10.001066091328843;0.9340226507077166;-0.01606902663870489;1.045430576523932;0.9999812666764205;0.9341588660440228;1.0000559068877892
0.657229;1.070443109465034;0.9831253371380084;0.9184195295459305;-0.012381877240226869;-0.011558155469622045;1.0707875929165787;10.001068907360294;0.9340005732383909;-0.016137026459556166;1.0454312505692178;0.9999818178719934;0.9341377671350304;1.0000543572796539
0.667229;1.0704716688148999;0.9831259217880625;0.9183987172153619;-0.012307828569077493;-0.011488701603140757;1.0708125790312062;10.001071499778977;0.9339785355199599;-0.016206026286897067;1.0454318354801952;0.9999823291727599;0.934116637394377;1.000052776526501
0.677229;1.0705001690579616;0.983126471260686;0.9183779909859519;-0.012233767923125952;-0.011419246467998466;1.0708365000352003;10.001073829523163;0.9339555388361279;-0.01627402612266416;1.0454323301497734;0.9999828002689226;0.9340944414780205;1.0000511701911372
0.687229;1.0705276431272421;0.9831261036280383;0.9183573527665115;-0.012159436586171038;-0.011349559137075159;1.0708613559030844;10.001075863465598;0.933933583583453;-0.016343025968264164;1.0454327328854383;0.9999832302205064;0.9340732140955215;1.0000495445047768
0.697229;1.070556012499095;0.9831265810872218;0.9183367962534629;-0.012085351055189859;-0.011280102257869651;1.0708851461631876;10.001077568840396;0.9339116693364578;-0.016411025824988337;1.0454330425910108;0.9999836181579849;0.9340519215634311;1.0000479062293426
0.707229;1.070584309084125;0.9831270216354171;0.9183163242156113;-0.012011252486864299;-0.01121064494679932;1.0709088707573158;10.00107891380722;0.9338897949385296;-0.016479025694304338;1.0454332601776901;0.9999839642065738;0.9340305828593373;1.0000462618946517
0.717229;1.0706115648693668;0.9831265437959843;0.9182959398529837;-0.011936882477308966;-0.011140956393785977;1.070932530076602;10.001079874079823;0.9338679586215559;-0.016547025577691575;1.0454333887181706;0.9999842696699283;0.9340091991543202;1.000044617374762
0.727229;1.070639701815433;0.9831269107822911;0.9182756382408436;-0.011862757316085864;-0.011071499181681625;1.070957124139353;10.001080434714499;0.9338461580322365;-0.01661502547624503;1.0454334327647126;0.9999845365051542;0.9339877698389809;1.000042977877095
0.737229;1.0706667914816876;0.9831268407414344;0.9182558745497885;-0.011790079060145231;-0.011003416412274276;1.0709806522420913;10.001080588107456;0.9338253905282191;-0.01668302539055028;1.0454333974163526;0.9999847669675677;0.933967291099932;1.0000413478719774
0.747229;1.0706947586743607;0.983127134074625;0.9182357449478553;-0.01171592700940945;-0.010933960469809084;1.071004114004096;10.001080331614375;0.9338036538199231;-0.016751025320772783;1.04543328733752;0.9999849631089096;0.9339457563352834;1.0000397310703248
0.757229;1.070721675482956;0.9831265064927597;0.9182157026678369;-0.01164150353562129;-0.01086427446175839;1.0710275107963056;10.001079664290796;0.9337819460986094;-0.016818025266768618;1.045433106238257;0.9999851262895786;0.9339241382876284;1.0000381303576287
0.767229;1.0707494645232694;0.9831254806323132;0.9181945839400943;-0.011569523726838636;-0.010796874775858344;1.0710508460797261;10.001078589306276;0.9337602653382354;-0.01688602522827366;1.0454328568361282;0.9999852571069439;0.9339024630344882;1.0000365477895778
0.777229;1.0707761953072574;0.9831264868975659;0.9181763087067581;-0.011494592856788527;-0.010726742322492641;1.0710751246405028;10.001077121575314;0.9337386085021214;-0.016953025204981775;1.0454325411643106;0.9999853551558672;0.9338806841198968;1.000034984861373
0.787229;1.0708028259786608;0.9831257331063462;0.9181565047494085;-0.01142012962812318;-0.010657060254527246;1.0710983516039043;10.001075290749212;0.933716971602904;-0.017021025196389768;1.0454321611541313;0.9999854188423556;0.933858826951688;1.0000334427206752
0.797229;1.070830313805656;0.9831245836706494;0.9181356134380246;-0.011348110468705926;-0.010589664655110463;1.0711215319427576;10.001073137618747;0.9336953508558686;-0.01708802520173494;1.0454317188906008;0.99998544552902;0.9338368451379147;1.0000319222826732
0.807229;1.0708567255487658;0.983123753739726;0.9181159461098903;-0.011273621901260593;-0.010519985531927876;1.0711446704669993;10.001070705012507;0.9336747437986791;-0.01715602522020301;1.0454312165452246;0.9999854316729214;0.9338157669117834;1.0000304248266494
0.817229;1.070883979449536;0.9831259690857662;0.9180983890667296;-0.011200616804847862;-0.010451695079974626;1.071167771686933;10.001068026758166;0.9336531493093302;-0.01722302525109044;1.045430656662559;0.9999853734499475;0.9337935492061669;1.0000289530426694
0.827229;1.070910142635286;0.9831250693386203;0.9180788329359899;-0.011126105046515797;-0.010382019217445524;1.0711908395750582;10.00106512534513;0.9336315670657577;-0.017290025293688387;1.0454300421758411;0.9999852678527166;0.93377120408545;1.00002751154348
0.837229;1.0709361733352625;0.9831228997065676;0.9180581650288031;-0.01105378233152181;-0.010314399101794188;1.071213877790273;10.001062018522497;0.9336099974035441;-0.01735802534715778;1.0454293757751674;0.9999851134144888;0.9337487445029038;1.000026106415028
0.847229;1.070962068926977;0.9831219398478924;0.9180386880697158;-0.01097925048669058;-0.010244726787344904;1.0712368899702054;10.001058726051532;0.9335894413875858;-0.01742502541070821;1.0454286599294424;0.9999849106680269;0.9337271279327573;1.0000247441367596
0.857229;1.0709887923737968;0.9831240365007241;0.9180212867748557;-0.010906205242036598;-0.010176443326980858;1.0712598795841157;10.00105527234542;0.9335679005672495;-0.017492025483921668;1.0454278975911089;0.9999846622400443;0.9337043687634936;1.000023430250509
0.867229;1.0710144202085239;0.9831235123730773;0.9180022967712113;-0.010833376070398495;-0.010108379571859751;1.0712828498948885;10.001051680752383;0.933546376516378;-0.017559025566764405;1.0454270922738;0.9999843722306813;0.9336814640309584;1.0000221688954682
0.877229;1.0710399200487626;0.9831207728915957;0.9179812576195159;-0.010759302148716851;-0.010039161237188175;1.0713058043864438;10.001047960653155;0.933525870680422;-0.01762602565924368;1.0454262474590608;0.9999840457838078;0.9336594131693209;1.0000209636103048
0.887229;1.0710662603896857;0.983121104119721;0.9179622678349646;-0.01068671765891888;-0.009971331476861217;1.0713287473954924;10.001044097834807;0.9335043846935634;-0.017693025761177275;1.0454253663015964;0.999983689203172;0.9336362186544653;1.0000198178861246
0.897229;1.0710915205807794;0.9831222672993978;0.9179448785937695;-0.010613390707896502;-0.009902823445929208;1.0713516845257074;10.001040056306957;0.9334829202726522;-0.01776002587219661;1.0454244519317888;0.9999833095833902;0.9336128850214116;1.0000187347702005
0.907229;1.0711166683554787;0.9831199904507865;0.9179242689012694;-0.010541021218337531;-0.009835214542775554;1.0713746227483179;10.001035789675358;0.9334624782639557;-0.017827025991678385;1.0454235078828704;0.9999829137690064;0.9335904193628395;1.0000177164015778
0.917229;1.071141707220174;0.9831189530404978;0.917904803334454;-0.010466448606391182;-0.009765553026210462;1.0713975703187635;10.001031252074311;0.9334410578574868;-0.017893026118660733;1.0454225384889388;0.9999825074164641;0.9335668116551129;1.0000167641505793
0.927229;1.0711666397547286;0.9831183998072056;0.9178857738564562;-0.010393592676300517;-0.009697497910588873;1.071420535885276;10.001026403987183;0.933419656602506;-0.017960026251981794;1.0454215489896832;0.9999820940644765;0.9335431084018213;1.0000158789706504
0.937229;1.0711914688664395;0.9831195713576005;0.9178683373218735;-0.010320254402655665;-0.009628995258429609;1.0714425270579941;10.001021213403877;0.9333992710009942;-0.018027026390483498;1.0454205447673934;0.9999816742299603;0.9335202972615494;1.000015061501263
0.947229;1.0712171622668913;0.9831181937580867;0.91784767765921;-0.010248133130485292;-0.009561622285440583;1.0714655501450283;10.001015649850647;0.9333778971296036;-0.018094026533095116;1.0454195297910867;0.9999812458585725;0.9334963846499266;1.000014312338331
0.957229;1.0712417995970214;0.9831176639724043;0.917828616696426;-0.01017527434663186;-0.009493570904279146;1.071488611124089;10.001009680593423;0.933357530706036;-0.018160026678840386;1.0454185051940785;0.999980806340915;0.9334733571426249;1.000013631962102
0.967229;1.071266348743259;0.983117625656652;0.9178099965515881;-0.010104135014491618;-0.009427125671216856;1.0715117162761676;10.001003277984868;0.9333361671055467;-0.018227026826835507;1.0454174695974627;0.9999803541722875;0.9334492611401969;1.0000130197396937
0.977229;1.0712908128647747;0.9831188361365707;0.9177925241671773;-0.010030796100081812;-0.009358627357373951;1.0715348721490137;10.000996423015723;0.9333158022366653;-0.018293026976295732;1.0454164212461714;0.9999798890831683;0.9334260648858957;1.000012473315763
0.987229;1.0713151937962002;0.983116616805853;0.9177718311156736;-0.009958419582812069;-0.009291027163423178;1.0715570858527232;10.000989097566828;0.9332944336913666;-0.018359027126463777;1.0454153592851336;0.9999794116837237;0.9334017957974661;1.0000119890375883
0.997229;1.0713394922560602;0.9831161242284371;0.9177527301683928;-0.009885563722553429;-0.00922297851542659;1.071580365638436;10.000981279404488;0.9332740606981167;-0.01842602727653229;1.0454142830357118;0.9999789237035884;0.9333784805339836;1.0000115624620818
1.007229;1.0713637085786913;0.9831156368986441;0.9177336140052649;-0.009812709707792253;-0.009154930035813153;1.0716037209227716;10.000972945032737;0.9332526828849433;-0.018492027425714003;1.0454131913272657;0.9999784281637272;0.9333540871372108;1.000011188482983
1.017229;1.0713878446190503;0.9831168723531334;0.9177160861029874;-0.009739377183139278;-0.009086432878394082;1.0716271617796262;10.000964074921125;0.9332322995283437;-0.01855802757333761;1.0454120828153486;0.999977928511194;0.9333306416286687;1.0000108615659118
1.027229;1.0714119051473898;0.9831146700341844;0.9176953293568915;-0.00966700874896827;-0.009018833304692034;1.071649697908262;10.000954661196573;0.9332119099238767;-0.018625027718861063;1.0454109559233697;0.9999774272836441;0.9333071705473381;1.0000105762832654
1.037229;1.0714358968534285;0.9831146670586266;0.9176766054812402;-0.009595882198783824;-0.008952390351005627;1.0716733374689185;10.000944716686544;0.9331905137735034;-0.018691027861814397;1.045409808086753;0.9999769254973421;0.9332826408354011;1.0000103276234338
1.047229;1.0714598264612605;0.9831141795539191;0.9176574095772263;-0.009523039324783765;-0.008884342689910736;1.0716970873064637;10.000934274536949;0.9331701109166082;-0.018757028001790847;1.0454086356761838;0.9999764230581476;0.9332590789824662;1.0000101107910404
1.057229;1.07148370053083;0.9831154052470257;0.917639794091116;-0.009449719194299004;-0.008815846786978969;1.071719954408715;10.000923376375827;0.9331487009856703;-0.018823028138533253;1.0454074346553646;0.9999759195097605;0.9332344920255319;1.0000099208769955
1.067229;1.0715075264965173;0.9831136633875964;0.9176193911985547;-0.009379083955653431;-0.0087498537924318;1.0717439465693843;10.000912063345602;0.9331282837786791;-0.018889028271852352;1.0454062007201539;0.999975414513462;0.933210884933567;1.0000097528447183
1.077229;1.0715313129047586;0.9831131498864101;0.91760011699684;-0.009306252023094973;-0.008681807211215156;1.0717670719559647;10.000900375646467;0.9331078601911894;-0.01895502840138173;1.045404929007145;0.9999749084145313;0.9331872618647725;1.00000960163641
1.087229;1.0715541055113975;0.983111742903801;0.9175808146485631;-0.009233168672104452;-0.00861353032195577;1.0717913387238334;10.000888354085;0.9330874327150195;-0.019021028526480566;1.0454036139250058;0.9999744027584659;0.9331636257540713;1.000009461979203
1.097229;1.0715778389813442;0.9831116843630553;0.9175619257150879;-0.00916206457947002;-0.008547089441176936;1.0718157546887097;10.000876040710818;0.9330660051222904;-0.01908702864631675;1.0454022491809438;0.9999739000200984;0.9331389788112632;1.0000093282037126
1.107229;1.071601558358912;0.9831111294993421;0.9175425523516348;-0.009089244627422888;-0.008479043837266782;1.071839326635646;10.000863478003152;0.9330455816884713;-0.019152028759915236;1.045400828642697;0.9999734027915433;0.9331153007155478;1.00000919446914
1.117229;1.071625271250418;0.983111038201119;0.9175235895551354;-0.009018148636372557;-0.008412603923467281;1.0718640600059406;10.000850706800898;0.9330251661675808;-0.01921802886613128;1.0453993479500456;0.9999729128537843;0.9330916318064431;1.0000090549674856
1.127229;1.0716489844017272;0.9831104480400584;0.9175041386344647;-0.008945336636708835;-0.00834455955153409;1.0718879594527442;10.000837765533856;0.9330037610034267;-0.019284028963745307;1.0453978051728217;0.9999724306118245;0.933066950294977;1.0000089041888094
1.137229;1.071671740217937;0.98310943846959;0.9174850986968501;-0.008873993573817088;-0.008277890686909503;1.071912029164348;10.000824692069251;0.932983367092055;-0.019349029051594323;1.0453961999684946;0.9999719553857668;0.9330432342874706;1.0000087377109523
1.147229;1.071695468141161;0.9831088104994382;0.9174655683650399;-0.008801189141087231;-0.00820984812541446;1.0719372729532224;10.000811523506941;0.9329629837820487;-0.019415029128513367;1.0453945326745877;0.9999714858952955;0.933019526818952;1.0000085525633124
1.157229;1.071719205246681;0.9831086449620908;0.917446446673906;-0.008730108264879102;-0.008143411896125304;1.0719616950590265;10.000798290643795;0.9329426093375373;-0.019480029193264376;1.0453928041566485;0.9999710203763252;0.932995789592892;1.000008346336339
1.167229;1.0717429493147141;0.9831084625137918;0.9174272845199438;-0.008659030645306988;-0.008076977130799908;1.0719873002222524;10.000785016167127;0.9329222419163645;-0.01954602924466907;1.0453910159939435;0.9999705566412224;0.93297206774034;1.0000081159811416
1.177229;1.0717657341537543;0.9831056619058745;0.9174064784523048;-0.008588182146613794;-0.00801076236217047;1.072012091943065;10.000771721566512;0.9329018804508729;-0.01961102928176651;1.0453891704841531;0.9999700922318945;0.9329483220088005;1.0000078576309372
1.187229;1.071789482880834;0.9831066848600295;0.9173883919016466;-0.008514909418207685;-0.00794227788834859;1.0720370707716973;10.000758432360337;0.9328815253160281;-0.01967602930375209;1.0453872704261573;0.9999696247588602;0.9329245752015143;1.0000075674341504
1.197229;1.0718132297577474;0.9831064499739045;0.9173691109074504;-0.008443840322090166;-0.007875849777026182;1.0720632342934027;10.000745174989289;0.9328601782944701;-0.019742029309851715;1.0453853190550988;0.9999691524276486;0.9328998504976925;1.0000072423294113
1.207229;1.0718360097251924;0.9831053158127792;0.9173497980738692;-0.008372519387264367;-0.0078091942643204;1.0720885785888898;10.00073196905427;0.932839841260356;-0.01980702929938023;1.045383320320309;0.9999686746715545;0.9328761069001075;1.00000688003226
1.217229;1.071859478330203;0.9831030723890022;0.9173288420906548;-0.008302817589116156;-0.007744045221877421;1.0721140997382526;10.00071881702649;0.9328195148444083;-0.019872029271906913;1.0453812790562023;0.9999681929041572;0.9328523671686564;1.000006478549853
1.227229;1.0718822460031912;0.9831036302842989;0.9173110810335785;-0.00823102116814513;-0.007676947943564676;1.0721407944563164;10.00070569393999;0.9327991981552485;-0.01993702922735185;1.0453792006710434;0.999967710393994;0.9328286328161328;1.0000060361594358
1.237229;1.0719059680270355;0.9831033411152449;0.917291692847386;-0.008159962321103026;-0.0076105334286053145;1.0721666605881501;10.00069254758912;0.9327788885704993;-0.02000202916582502;1.0453770903374349;0.9999672306476282;0.9328049060993618;1.0000055516337212
1.247229;1.0719287163054319;0.983100446480023;0.9172706852638473;-0.008089132491480841;-0.0075443414187062645;1.0721926975258003;10.000679315407552;0.9327585815049252;-0.020067029087330122;1.0453749514872226;0.9999667559648312;0.9327811900857116;1.0000050236324496
1.257229;1.0719524149759017;0.9831001546685862;0.9172512678436138;-0.00801807827217145;-0.00747793593583195;1.072218905420844;10.000665945976632;0.9327382713682506;-0.02013202899184509;1.0453727846443157;0.9999662871484705;0.9327574877684012;1.0000044496567344
1.267229;1.0719751357072003;0.9831007078237591;0.9172334459326573;-0.007946291232198598;-0.007410856849194513;1.072245283709868;10.000652405302073;0.9327179529840776;-0.02019702887964514;1.0453705881386461;0.9999658235146601;0.9327338012438544;1.0000038260765163
1.277229;1.0719988029842045;0.983100432087894;0.9172140057023862;-0.00787524056463136;-0.007344461988809105;1.0722718305020613;10.00063866706076;0.9326976217393033;-0.020261028751332146;1.045368359577713;0.999965363221827;0.9327101103030079;1.0000031494642465
1.287229;1.0720214892356457;0.9830975674342971;0.9171929506708091;-0.007804418210094153;-0.007278290897533249;1.0722995428804936;10.00062470838821;0.9326782727038356;-0.020326028607665615;1.0453660964933567;0.9999649043018172;0.9326874600922432;1.0000024175449997
1.297229;1.0720451195291172;0.9830977995827047;0.9171739356123283;-0.007735090949308952;-0.007213512263142925;1.0723264172025122;10.000610515391719;0.9326579002146278;-0.02039102844947983;1.045363797075597;0.9999644453269566;0.9326638326429059;1.000001628744642
1.307229;1.0720677666827636;0.983098404223668;0.9171560659674363;-0.007663309702703918;-0.007146455208651157;1.072353448909433;10.00059607907558;0.9326374982240139;-0.020455028277696404;1.0453614611763873;0.999963984916042;0.9326402101075029;1.0000007816448615
1.317229;1.0720903933710524;0.9830973020306885;0.9171365756254629;-0.0075920103132630585;-0.007079852031661546;1.0723806322797744;10.000581384926557;0.9326170605462525;-0.020520028093307698;1.0453590903696954;0.9999635212562238;0.9326166408672125;0.9999998753788424
1.327229;1.072113963195993;0.9830958557035974;0.917115908311161;-0.007523167075102362;-0.007015538015443556;1.0724079607792822;10.000566414315564;0.9325965807190328;-0.020584027897273826;1.0453566876920295;0.9999630525805997;0.9325930847576002;0.9999989104109269
1.337229;1.0721365515650578;0.9830947832739934;0.9170963777079112;-0.007451869726223643;-0.0069489454268030545;1.072435427252667;10.000551153625201;0.9325760519518048;-0.020649027690477585;1.0453542575378594;0.9999625778218226;0.9325695885972844;0.9999978889608413
1.347229;1.0721591241840698;0.9830959274548253;0.9170788747248568;-0.007381813419645335;-0.0068835147924749185;1.0724630230011514;10.000535600514345;0.9325564673225514;-0.0207130274737752;1.0453518046203132;0.9999620967075945;0.9325471104342007;0.9999968144776706
1.357229;1.0721816842858736;0.9830931632304337;0.9170576820865467;-0.007310998337802758;-0.006817380719483628;1.0724907368319267;10.00051976488772;0.9325358196923579;-0.020777027247915587;1.0453493326840033;0.999961609195976;0.9325236757690176;0.9999956905617088
1.367229;1.0722051990378785;0.9830934961569832;0.91703850595719;-0.007241677077858951;-0.006752638081199067;1.072518555442934;10.000503663495337;0.932515101420263;-0.020841027013233204;1.0453468446474246;0.9999611147542083;0.9325002874710633;0.9999945205360855
1.377229;1.0722277471931034;0.9830924817860109;0.917018843980805;-0.007170381581817241;-0.006686064080392203;1.0725454645071908;10.000487312775357;0.932494304956438;-0.02090602676946247;1.045344343590668;0.9999606126477685;0.9324769702847785;0.9999933073673452
1.387229;1.0722502971433472;0.9830919636087694;0.9169995887529752;-0.007100806772356764;-0.00662109878319579;1.0725734490220828;10.000470726914008;0.9324744244308325;-0.02097002651597881;1.0453418333082534;0.9999601031009019;0.9324546804384721;0.9999920533393278
1.397229;1.0722728528726226;0.9830914607471329;0.9169802911824697;-0.007031231189407247;-0.006556136616718084;1.072601493138695;10.000453917775525;0.9324534567733603;-0.021034026252149743;1.045339318153277;0.999959587816082;0.9324314415225895;0.9999907601946633
1.407229;1.0722954164985794;0.9830904914341586;0.9169605043436337;-0.006959933188227222;-0.006489572120644167;1.0726295809381974;10.000436892433905;0.932433401267743;-0.02109702597746615;1.0453368022060208;0.9999590697131298;0.9324092306032863;0.9999894297783901
1.417229;1.0723179893118782;0.98309001547296;0.9169411282400167;-0.00689035458124695;-0.006424615585776285;1.0726576980199296;10.000419655484487;0.9324122585019458;-0.021161025691640717;1.0453342885922607;0.9999585530273291;0.9323860927634389;0.99998806454101
1.419569;1.072323235813068;0.9830900307440689;0.9169369912080462;-0.00687474505430795;-0.006410098946254689;1.0726668321379105;10.000402217743908;0.9324080299408599;-0.02117602539469777;1.0453317798938866;0.9999580436651199;0.9323788861247561;0.9999866678068927
1.419569;1.0723227133573385;0.9830895756037823;0.9169373174348443;-0.006874831563056249;-0.006410257301475228;1.0726699723563202;10.00038460142201;0.9324087175466577;-0.02117602508685211;1.0453292791509474;0.9999575486143468;0.9323763836357231;0.9999852437505846
1.41957;1.0723221984147646;0.9830891309964074;0.9169376179227157;-0.0068749187212286955;-0.0064104183842928365;1.0726731083984762;10.000366835885785;0.9324093229343795;-0.02117602476838689;1.0453267902494705;0.9999570744594353;0.932373930180243;0.999983797065587
1.419571;1.0723216870816494;0.9830886972238636;0.9169378965596001;-0.00687500610818367;-0.0064105819938561045;1.0726762311500493;10.000348947693409;0.9324098466999684;-0.021176024439653746;1.04532431757748;0.9999566261049154;0.9323715316371489;0.9999823328551355
1.419573;1.0723211755364026;0.983088274989534;0.9169381575793104;-0.006875093273591182;-0.006410747957164548;1.072679333128193;10.0003309538465;0.9324102884273743;-0.021176024100978044;1.0453218655824663;0.9999562061286225;0.9323691962125077;0.9999808569919576
1.419577;1.0723206611141738;0.9830878652190532;0.9169384065702137;-0.006875179809400217;-0.006410916084259183;1.0726824083722566;10.000312863491516;0.9324106471870679;-0.02117602375262079;1.0453194382680924;0.9999558148501445;0.9323669330505544;0.999979376178178
1.419585;1.0723201415324655;0.9830874685121069;0.9169386505551238;-0.0068752653761408565;-0.006411086168717726;1.0726854518753222;10.000294686905601;0.932410921620678;-0.0211760233948868;1.0453170389282027;0.9999554510637453;0.9323647513426974;0.9999778974406962
1.419601;1.072319613625004;0.9830870850673457;0.9169388970901539;-0.006875349690823024;-0.0064112580232800346;1.072688458658611;10.000276444210034;0.9324111095094476;-0.021176023028067162;1.0453146706710719;0.9999551127805452;0.9323626603513465;0.9999764276617457
1.419633;1.0723190732068928;0.9830867157158708;0.9169391535521243;-0.006875432533163703;-0.006411431472113519;1.0726914236030203;10.000258164377488;0.9324112079061238;-0.021177022652275564;1.0453123373778466;0.9999547975501699;0.9323606919635999;0.9999749735867833
1.419697;1.0723185158726536;0.9830858822655967;0.9169389782261509;-0.006873792549105139;-0.006410001106913567;1.0726943421325559;10.000239877411342;0.9324112136391736;-0.021177022267402503;1.0453100444362449;0.9999545028734603;0.9323588092191889;0.9999735422630248
1.419825;1.0723189008533405;0.9830864316943085;0.9169392714640859;-0.00687412488936377;-0.006410407238935736;1.0726972109538508;10.000221609207212;0.932410123281843;-0.0211780218730603;1.0453077990590327;0.9999542269964439;0.9323560650729263;0.9999721410655624
1.420081;1.0723182982543602;0.9830856444602651;0.9169391436429045;-0.006872481368995916;-0.006408979120283003;1.0727010288271253;10.000203378087356;0.9324099330409878;-0.021180021468541314;1.0453056099692306;0.9999539690040214;0.932354465037707;0.9999707768568354
1.420593;1.0723195931979166;0.9830856886175177;0.9169381445044944;-0.00686789911791077;-0.0064048013901206674;1.072704796345068;10.00018519035655;0.9324086392434525;-0.021183021053023235;1.0453034859016783;0.9999537279734785;0.9323520146220307;0.9999694550210921
1.421617;1.0723208539336602;0.9830852863461481;0.9169367280271336;-0.006861593545682008;-0.006399018969277887;1.0727105141259665;10.000167041102701;0.9324052390035974;-0.021189020625858177;1.045301433470824;0.9999535026908619;0.9323477638505655;0.9999681792730571
1.423665;1.0723249637753602;0.983085162661318;0.9169330980206871;-0.006847438038832291;-0.006385900811301931;1.0727181817402938;10.00014892276953;0.9324007304747969;-0.021202020186725266;1.0452994562897158;0.9999532920346331;0.9323428072039737;0.9999669521314841
1.427761;1.0723338430708849;0.9830851605112335;0.9169254590809248;-0.006819052823139361;-0.00635948579209004;1.072730798551741;10.0001308364187;0.932391112820216;-0.021228019735766077;1.0452975557279807;0.9999530951824779;0.9323332852644673;0.9999657751075013
1.435953;1.0723513388377963;0.9830844809136824;0.9169097698989586;-0.006761956339841388;-0.006306246555489391;1.0727533643279865;10.000112800335048;0.9323733862765429;-0.02128101927366632;1.0452957317927292;0.9999529116207222;0.9323165205978725;0.9999646486562016
1.445953;1.0723745561519316;0.9830848073775886;0.9168900697135156;-0.006690879135056726;-0.006239939731812669;1.0727808786644413;10.000094849634237;0.932350552001639;-0.02134401880159573;1.045293983418223;0.9999527406948956;0.9322951279688315;0.999963572647689
1.455953;1.0723967470929134;0.9830847775219048;0.9168708517964133;-0.006621264293094093;-0.006175007575865541;1.0728073405328693;10.000077023309641;0.9323286112412223;-0.021408018321070477;1.045292308399004;0.9999525809062509;0.9322749004828033;0.9999625470683287
1.465953;1.0724179058205572;0.9830839096595722;0.9168516668784285;-0.006551390469107122;-0.006109845039902561;1.0728347484896286;10.000059349729824;0.9323055643277431;-0.021471017833740284;1.0452907034036105;0.9999524295791246;0.9322537911122327;0.9999615722753965
1.475953;1.0724399545372891;0.9830844458595099;0.9168329599287017;-0.006483483786812609;-0.006046517411108297;1.0728621011654202;10.00004184570064;0.93228341021346;-0.02153501734116296;1.045289164756933;0.9999522829123374;0.9322338431173892;0.9999606486972803
1.485953;1.0724619285759305;0.9830850220615358;0.9168142848462864;-0.006415569956033805;-0.0059831894468640925;1.0728883975888248;10.000024522560961;0.9322601467026308;-0.02159801684465687;1.0452876896296632;0.9999521364453264;0.932213009135187;0.9999597763476127
1.495953;1.0724838277598245;0.9830851546126114;0.9167951940082003;-0.00634592715708086;-0.005918255777332477;1.0729156370986939;10.000007386659817;0.9322377714445166;-0.021661016345327664;1.0452862765685447;0.9999519854483843;0.9321933108400513;0.999958954545377
1.505953;1.0725056515491007;0.9830853198431015;0.9167761346354854;-0.006276276667547985;-0.005853321490934859;1.0729418195187164;9.99999044209299;0.9322142834980379;-0.02172501584432451;1.0452849252684444;0.9999518248110671;0.9321727718196436;0.9999581819156897
1.515953;1.0725273983396064;0.9830837905466884;0.9167554983556806;-0.006207099240272254;-0.005788834699956971;1.0729689460436183;9.99997370007238;0.9321916845925952;-0.021788015343089474;1.0452836357665407;0.9999516493017451;0.9321533440262844;0.9999574567045941
1.525953;1.072549066073447;0.9830862072031182;0.916738545183194;-0.006138674411698173;-0.0057250557785186555;1.0729950199124987;9.99995717827044;0.9321689790060023;-0.021851014843367544;1.0452824072965603;0.9999514544176074;0.9321340485293701;0.9999567770931403
1.535953;1.072570653652366;0.9830864409683386;0.9167195588650826;-0.006069001305389554;-0.0056601188703669526;1.0730220460355948;9.99994088755041;0.9321451722140903;-0.02191401434703809;1.0452812377660552;0.9999512367719312;0.9321138822666215;0.999956141064597
1.545953;1.0725911983306167;0.9830840907456962;0.9166989852923676;-0.005999549686356851;-0.005595399311647235;1.0730480301284973;9.999924828348691;0.9321222696372422;-0.02197701385592928;1.0452801242406289;0.999950994029502;0.9320948410916453;0.9999555461598246
1.555953;1.0726126276210863;0.9830848438520711;0.9166804770887138;-0.005931583709531461;-0.00553206566028773;1.0730749783045048;9.999909000567584;0.9320992763237671;-0.02204001337163261;1.0452790637372684;0.999950725424473;0.9320759215505412;0.9999549896414391
1.565953;1.0726339799368854;0.983086858148412;0.9166631367821227;-0.005861407868221998;-0.005466677654648749;1.07310089713447;9.999893406890623;0.9320761972457466;-0.02210201289528253;1.0452780536311637;0.9999504326023895;0.932057096157868;0.99995446886938
1.575953;1.0726542945042283;0.9830867711167317;0.9166446501306733;-0.00579317542017523;-0.005403112591013777;1.0731267938979168;9.99987804578778;0.9320520373310006;-0.02216501242760022;1.04527709153227;0.9999501193533326;0.9320374091023994;0.9999539813181823
1.585953;1.0726755011360323;0.9830858652276884;0.9166245651848991;-0.005725667951555521;-0.005340224912313369;1.0731536769037016;9.999862908726442;0.932028801090539;-0.022228011969294366;1.045276175048245;0.9999497900232012;0.9320188337497841;0.9999535240762754
1.595953;1.072696641006494;0.9830862211521247;0.9166056443447446;-0.005655950150402526;-0.005275283126305557;1.0731795553763046;9.9998479842153;0.9320054927640499;-0.022290011521196997;1.0452753016230847;0.9999494479382675;0.9320003451945875;0.9999530932547128
1.605953;1.072716755896754;0.9830879168329041;0.9165887831236865;-0.005587214175782757;-0.005211267872753632;1.0732054389237788;9.999833260013274;0.9319821172316658;-0.022353011083878493;1.0452744684969972;0.9999490948603397;0.931981990123025;0.9999526841641628
1.615953;1.0727377774099447;0.9830887880657507;0.9165703172186046;-0.005519202580905779;-0.005147929430350094;1.0732313370466036;9.999818723869632;0.9319586803771263;-0.022415010657385315;1.0452736730823018;0.999948731542559;0.931963719113017;0.9999522926989044
1.625953;1.0727577845397607;0.9830870704660615;0.9165502460977256;-0.005451412506391937;-0.005084807861521388;1.0732582583877537;9.99980436443608;0.9319351883482925;-0.022478010241476432;1.0452729132241774;0.9999483588192272;0.9319455784937619;0.9999519165909948
1.635953;1.0727787094387704;0.9830879703319763;0.9165317750279769;-0.005383385241540859;-0.0050214659579563775;1.0732842095385753;9.999790172239859;0.9319116470646631;-0.022540009835827764;1.0452721868656012;0.9999479782087871;0.9319275180988442;0.9999515549728698
1.645953;1.0727986321587084;0.9830880030265213;0.9165132986383829;-0.0053150988866856284;-0.004957892081647834;1.0733101942802958;9.999776146668212;0.9318880624733674;-0.02260200943987703;1.045271491952924;0.9999475915172202;0.9319095588316789;0.999951207184432
1.655953;1.0728194848609267;0.9830889318142078;0.9164948113309987;-0.005247055711201966;-0.0048945453323704985;1.0733362143265723;9.999762304058846;0.9318644405622314;-0.0226640090527326;1.0452708269613893;0.9999472003519545;0.9318916960030912;0.9999508721931532
1.665953;1.0728393456108902;0.983088994381187;0.9164763120437452;-0.005178753224034143;-0.004830966037089459;1.073362271095795;9.999748676528851;0.9318407870370065;-0.0227260086733173;1.0452701914476874;0.9999468064943453;0.9318739237574484;0.9999505480984718
1.675953;1.0728601444805999;0.9830899535746227;0.916457794706922;-0.005110693525226326;-0.004767613327644945;1.0733883670474942;9.999735301789501;0.931817107349281;-0.02278800830055386;1.0452695861686212;0.9999464122128443;0.9318562355470762;0.9999502317375238
1.685953;1.0728799590170226;0.983090046337224;0.9164392577166293;-0.005042374721403732;-0.004704027657374984;1.073414505899934;9.999722209154617;0.9317934069834456;-0.02285000793354598;1.0452690124639943;0.9999460197853522;0.9318386243104736;0.9999499194082967
1.695953;1.0728997564174858;0.9830901540585442;0.9164206952921593;-0.004974048106368914;-0.004640438491801116;1.0734406914277252;9.999709414970107;0.9317696912957745;-0.022912007571708092;1.04526847103973;0.9999456313807661;0.9318210825775731;0.9999496080810487
1.705953;1.072919540680623;0.9830902771964776;0.9164021032101451;-0.004905713967909966;-0.004576845618701756;1.0734669258297498;9.999696933222218;0.9317459647065194;-0.02297300721482015;1.0452679610836202;0.999945249580512;0.9318035780804367;0.9999492957761551
1.715953;1.072940279372456;0.9830917783513213;0.9163839258967793;-0.0048393456252604095;-0.004515083716815334;1.0734932094479859;9.999684783403625;0.9317222302322775;-0.02303500686299197;1.045267480622109;0.9999448775398699;0.9317861523758376;0.999948981296979
1.725953;1.0729597821923411;0.983091682673302;0.9163652650528702;-0.00477187850126909;-0.004452305268247391;1.0735195413918082;9.999672982026222;0.931698490379072;-0.02309600651654463;1.0452670279009229;0.9999445189092347;0.9317687480965421;0.9999486635971486
1.735953;1.072979555096067;0.9830906112561564;0.9163454193964988;-0.004705726231163731;-0.004390753086404721;1.073545919984697;9.999661528016658;0.9316757485334882;-0.02315800617599275;1.0452666026424493;0.9999441780361504;0.9317524060503222;0.9999483407660495
1.745953;1.0729993343299746;0.9830925187122501;0.9163283068641154;-0.004636883169319792;-0.004326694780287479;1.073571342905849;9.999650397673653;0.9316520093390036;-0.02321900584213895;1.0452662060352191;0.9999438600150298;0.9317350687298122;0.9999480097059023
1.755953;1.073019125076469;0.9830931995885541;0.916310010882899;-0.004570236493325094;-0.004264684934234243;1.0735978070906498;9.999639552042504;0.9316282783988018;-0.023281005516087756;1.0452658397067858;0.9999435702701299;0.931717777408942;0.9999476670230429
1.765953;1.073039896053833;0.9830942971474217;0.9162912437952738;-0.004502110808643531;-0.004201294245814263;1.0736243089841;9.999628950664315;0.9316045621132854;-0.02334200519915113;1.0452655052699025;0.999943313965731;0.9317004745534558;0.9999473102175536
1.775953;1.0730597270277935;0.9830932874940976;0.9162713027353969;-0.004435931363003709;-0.004139722073746499;1.0736508452227649;9.999618560731925;0.9315818672394344;-0.023403004892705796;1.0452652046621576;0.9999430952684283;0.9316841777873951;0.9999469380079068
1.785953;1.073079588216918;0.9830957381482954;0.9162545589775803;-0.004368784045310718;-0.004077248309500867;1.0736764132758534;9.999608352470151;0.93155820022086;-0.023464004598005576;1.045264940323076;0.9999429164416177;0.9316668814725352;0.9999465495177673
1.795953;1.0730994869280115;0.9830964799530623;0.9162362015710868;-0.004302111336718405;-0.004015216602713897;1.073703011910451;9.999598290022275;0.9315345671340288;-0.023525004315997668;1.0452647151422974;0.9999427777392387;0.9316495795389022;0.9999461436878556
1.805953;1.0731194296388415;0.9830950308945656;0.9162157882895541;-0.004234190731613469;-0.003952021217946842;1.073729640785049;9.999588330658064;0.9315119740945413;-0.023586004047239116;1.045264532205879;0.9999426788562394;0.931633265821523;0.9999457196381336
1.815953;1.073139421882514;0.9830957970966324;0.9161974317851956;-0.0041675063279590805;-0.003889976467843373;1.0737552989905426;9.999578428874543;0.9314884271620278;-0.023647003791930705;1.0452643943995343;0.9999426206010483;0.9316159346224416;0.9999452771296578
1.825953;1.073159468675496;0.9830965752152139;0.9161790844009575;-0.004100816360182615;-0.0038279245867474734;1.0737819841193772;9.99956854118366;0.9314659315264637;-0.02370700355005271;1.0452643043091492;0.9999426049743513;0.9315995531231586;0.999944816792282
1.835953;1.0731786110453991;0.9830982081309272;0.9161623571083235;-0.004033390551854154;-0.003765187744578893;1.0738076930860072;9.9995586341488;0.931442490795701;-0.023768003321553995;1.0452642641679448;0.9999426342145509;0.9315821659545113;0.9999443403340934
1.845953;1.0731987783964956;0.983097292092165;0.916142435453814;-0.003967171258430381;-0.003703568255049224;1.0738344234637123;9.99954869108644;0.931420107145978;-0.023829003106391296;1.045264275773548;0.9999427106927439;0.931565740451523;0.9999438504089113
1.855953;1.07321900976736;0.9830981155495575;0.9161241388695193;-0.003900466763114136;-0.003641492481415065;1.0738601734361704;9.999538709658891;0.9313967821099647;-0.02388900290441757;1.0452643408464437;0.9999428376593786;0.9315482453251669;0.9999433498732581
1.865953;1.073239307766222;0.9830994371910795;0.9161063120136973;-0.0038354811716608313;-0.003581013497001981;1.073886940723841;9.999528697827918;0.9313745174500407;-0.02394900271538224;1.045264461146376;0.9999430195428379;0.9315316990737106;0.9999428412022258
1.875953;1.0732596757782669;0.9831020192470254;0.9160896664354;-0.0037682882666287853;-0.0035184726154314032;1.0739127216523408;9.999518673594679;0.9313523158443872;-0.024010002538959335;1.045264637755174;0.9999432613365199;0.9315151208229779;0.9999423263823706
1.885953;1.073279154711743;0.9831002923409047;0.9160698360503841;-0.0037018039971330567;-0.003456589622296834;1.0739395106651803;9.999508659896607;0.9313291808056412;-0.024070002374638595;1.0452648705496586;0.9999435674273197;0.9314974517766865;0.9999418068097319
1.895953;1.0732996766927954;0.9831016684294321;0.9160520820830157;-0.003636808482850452;-0.003396084975446346;1.0739653010539882;9.999498679245708;0.9313071157811229;-0.024130002221668695;1.0452651583575814;0.9999439406891217;0.9314807089888971;0.9999412835394265
1.905953;1.073320286317618;0.983102580495336;0.9160339008630587;-0.0035700869856363326;-0.0033339666009328103;1.0739910867839222;9.999488753157335;0.9312851235674354;-0.0241900020791939;1.045265499506042;0.9999443825779205;0.9314638848615832;0.999940757754793
1.915953;1.0733400286750368;0.9831031073749308;0.9160161840797767;-0.003504836601299143;-0.0032732159707552;1.0740178631564676;9.999478893224685;0.9312622063619762;-0.024250001946474;1.0452658927469594;0.9999448938508458;0.9314459724012395;0.9999402306496037
1.925953;1.0733608370591048;0.9831040496867911;0.9159980291556017;-0.003438109938292211;-0.0032110810826821673;1.0740436257520605;9.999469090770498;0.9312403656402836;-0.024310001822999066;1.045266337714352;0.999945474619881;0.931428964856694;0.9999397031279851
1.935953;1.073381753721441;0.9831054877213654;0.9159803276522466;-0.0033731041809569777;-0.003150543378432283;1.0740693695463317;9.999459329057881;0.9312186016072681;-0.02437000170842619;1.0452668343268086;0.9999461236044841;0.9314118583439288;0.9999391759260903
1.945953;1.0734018204852147;0.9831055796473981;0.9159621793256258;-0.0033061240249774664;-0.0030881629358344358;1.0740950887201146;9.999449604072916;0.9311969128536027;-0.024429001602392506;1.0452673823848684;0.9999468377872396;0.9313946244446395;0.9999386502829011
1.955953;1.0734229685819114;0.9831053278845051;0.9159428672985872;-0.0032415950394942277;-0.0030280570791190024;1.0741207766282745;9.999439923963697;0.931175297017727;-0.02448900150428846;1.0452679823392066;0.9999476125422674;0.9313773150396382;0.9999381290321404
1.965953;1.0734432755161543;0.9831076598135413;0.9159267555044196;-0.003175853864674125;-0.0029668186440716783;1.0741464259522513;9.999430296641124;0.9311537519622443;-0.024549001413120986;1.0452686360974897;0.9999484412363974;0.9313599049790414;0.9999376165164582
1.975953;1.0734646704636013;0.9831091682359083;0.9159090203404997;-0.003110840901328335;-0.002906249965301389;1.0741720289504144;9.999420724011506;0.9311312760857378;-0.024608001327619273;1.0452693463569043;0.9999493147025313;0.9313413706611825;0.9999371165044519
1.985953;1.073485229004796;0.9831098126299582;0.9158912624459806;-0.0030455778909135524;-0.0028454450663667834;1.0741975777904733;9.999411200376755;0.9311098680308928;-0.024667001246490378;1.0452701152851673;0.9999502219589647;0.9313237407300871;0.9999366306319654
1.995953;1.0735059160362093;0.9831087493230642;0.9158718691712466;-0.0029807948682330104;-0.0027850814414156723;1.0742230651339626;9.99940171359236;0.9310885269702758;-0.024727001168500337;1.045270944732561;0.9999511516328214;0.9313060448218929;0.9999361592757032
2.005953;1.073527695362036;0.9831103044548599;0.9158540436553368;-0.0029157794696791747;-0.0027244931958918155;1.0742484847030938;9.999392246796734;0.9310672531165876;-0.024786001092378294;1.045271837744308;0.9999520926541459;0.931288232643136;0.9999357030867316
2.015953;1.073548639610878;0.9831127135829768;0.9158377803249892;-0.0028500347585065874;-0.002663222549126814;1.0742738314287485;9.999382779484904;0.9310460472088932;-0.02484500101690659;1.0452727990018804;0.9999530344401983;0.9312703340997747;0.9999352630817678
2.025953;1.0735697101575765;0.983113891722782;0.9158203092826201;-0.0027864948625636087;-0.0026040002783810443;1.074299101130835;9.99937329228195;0.9310259091905253;-0.024904000941264954;1.0452738334367748;0.9999539669183145;0.9312533528135175;0.9999348397050999
2.035953;1.0735909044262182;0.9831128789954483;0.9158007299443699;-0.00272171292469338;-0.0025436161287532206;1.0743242897442873;9.999363769720338;0.9310048376417941;-0.024963000865255075;1.0452749442886524;0.9999548802635829;0.9312352934287367;0.9999344323918249
2.045953;1.0736131821408943;0.9831144872952288;0.9157826966187905;-0.0026566994920034304;-0.002483009567914639;1.0743493926481393;9.99935419927366;0.93098383044445;-0.025022000789216715;1.045276132049064;0.9999557648620402;0.9312171595123495;0.9999340398924457
2.055953;1.0736346127571983;0.9831157137485613;0.9157650509801005;-0.0025931621429697823;-0.0024237759779692203;1.0743744047238952;9.999344571997716;0.9309628856718484;-0.0250800007137523;1.045277394926232;0.9999566114048687;0.9311989289732713;0.9999336603499883
2.065953;1.0736561555522506;0.9831182039082642;0.915748502522202;-0.0025274212640044647;-0.0023624864952831405;1.0743983205096397;9.999334882241426;0.9309420017381935;-0.025139000639374798;1.04527872990733;0.9999574105175294;0.9311806619808638;0.9999332911900508
2.075953;1.073677806302283;0.9831177487014134;0.9157291329122262;-0.0024643663323303303;-0.0023036956497575803;1.0744231341398858;9.999325128199027;0.9309211768858852;-0.025198000566380416;1.0452801334696895;0.9999581526742843;0.9311623390386653;0.9999329298034536
2.085953;1.073699559680045;0.9831185572390552;0.9157108660088986;-0.002399107517736247;-0.0022428498635871396;1.0744478399649424;9.99931531538417;0.9309014089259325;-0.025256000495107706;1.0452816024605376;0.9999588291924824;0.9311449399850645;0.9999325745889616
2.095953;1.0737214095205148;0.9831198660467138;0.9156929942393004;-0.0023355728484554905;-0.0021836080307797235;1.0744714337570482;9.999305455952959;0.9308806955070048;-0.02531400042609252;1.045283134802613;0.9999594335375692;0.9311264989960312;0.9999322253300365
2.105953;1.0737433494394857;0.9831224350392919;0.9156762291450908;-0.0022698337421200128;-0.00212231186369659;1.074495913040783;9.999295563657293;0.9308600341004664;-0.025373000359861113;1.045284728811821;0.999959961892197;0.9311080481848706;0.9999318830489228
2.115953;1.073765372790545;0.9831220494586341;0.915656651519314;-0.0022067798221087815;-0.0020635154389338876;1.074520276201858;9.999285650397528;0.9308404213839213;-0.025431000296836648;1.0452863819617586;0.9999604125760411;0.9310905369328909;0.9999315498328314
2.125953;1.0737872040085512;0.9831231450318507;0.9156386297783242;-0.002144126201293256;-0.0020050916053867035;1.0745435219229418;9.99927572422509;0.9308198527004121;-0.025489000237514034;1.0452880904865627;0.9999607847575677;0.9310719962215643;0.9999312286240051
2.135953;1.073809373544392;0.983124485021477;0.9156205636294664;-0.002080590581415202;-0.0019458455094758878;1.0745676494258785;9.99926578998394;0.9307993218926276;-0.025547000182502062;1.0452898495595986;0.9999610776500674;0.9310534272476815;0.9999309226432707
2.145953;1.0738316065060358;0.9831258132137881;0.9156024525774439;-0.0020170540413910207;-0.0018865985479647601;1.0745906581266127;9.999255853212919;0.930779821548102;-0.02560500013237795;1.045291653979438;0.9999612905057884;0.9310358303103764;0.9999306345586595
2.155953;1.0738538964976323;0.9831271229034745;0.9155842980248465;-0.0019535162197359774;-0.0018273507765227052;1.0746145468311197;9.999245916848555;0.9307593440005055;-0.02566300008762618;1.04529349905403;0.9999614227758413;0.9310172070662365;0.9999303664618365
2.165953;1.073875272507011;0.9831275276089135;0.9155661019121499;-0.0018897291704886503;-0.0017678732246289202;1.0746373136751106;9.99923597238;0.9307398825091125;-0.02572000004858447;1.0452953802668559;0.9999614745005133;0.9309995308381205;0.9999301207241421
2.175953;1.073897651611046;0.9831287859307946;0.9155478649769111;-0.0018261878549704633;-0.0017086237875171154;1.074659956325695;9.999226005524557;0.9307194315899154;-0.02577800001524855;1.045297292514664;0.9999614468981574;0.930980860211633;0.9999299004448465
2.185953;1.073920060744887;0.9831282882383598;0.91552798401868;-0.001763125165583822;-0.0016498209782180187;1.0746834717924931;9.99921601186687;0.9306999865822102;-0.025834999987169607;1.045299230638689;0.9999613422773102;0.9309631422326955;0.9999297092197797
2.195953;1.0739415277932276;0.9831285970101309;0.9155096723827432;-0.0016993321732012103;-0.0015903403808583709;1.0747058564751393;9.9992060015709;0.9306795429902356;-0.025892999963672125;1.0453011904322316;0.9999611632505121;0.9309444359581798;0.9999295506672014
2.205953;1.0739639713051898;0.9831319515382116;0.9154933796731052;-0.0016370280127594352;-0.0015322450506724207;1.074728107045039;9.999195997670949;0.9306600960350377;-0.02594999994427153;1.045303169226616;0.9999609122015646;0.9309266873315577;0.9999294278895078
2.215953;1.0739864202853366;0.9831330565602074;0.9154750038639765;-0.0015734785018198536;-0.001472990045683504;1.0747502214217994;9.999186034844072;0.9306406405612837;-0.02600799992884859;1.045305165886642;0.9999605913809181;0.9309089542507576;0.9999293432039472
2.225953;1.0740079039526174;0.9831315073039898;0.9154549973287727;-0.0015101608951159085;-0.0014139514618100285;1.0747731987166265;9.999176155210847;0.9306201711232664;-0.026064999917401303;1.0453071797814426;0.9999602030073483;0.9308901828435832;0.9999292983083681
