time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.598603;1.0702578156510412;0.9828276972911948;0.9182911035624223;-0.012995604878689644;-0.01215584423230236;1.0706496778024681;10.000772124338024;0.9341342592388157;-0.015751984306039166;1.0454358413798523;1.0000761256147892;0.934247654268099;1.000057646699907
0.599115;1.0702594549958877;0.9828266134297383;0.9182881092565279;-0.012990868460400455;-0.012151577418735869;1.0706502023975721;10.000772476718547;0.9341339770552177;-0.015755984823742273;1.045436796760194;1.0000773001436436;0.934246257469645;1.0000564818370525
0.600139;1.070261073039132;0.982825029296311;0.9182845723143577;-0.012984415414056842;-0.012145702219028229;1.0706527602349734;10.000772838659309;0.9341337112867429;-0.015762985351772497;1.0454377193848938;1.0000784536730656;0.9342449244605856;1.0000553634245215
0.602187;1.0702655598271391;0.9828231871727291;0.9182782404533276;-0.012968434160456326;-0.012130886773444706;1.0706573533811614;10.000773254874058;0.9341304554254185;-0.015776985888806792;1.0454386149125796;1.0000795862173448;0.9342407170903897;1.0000542943016288
0.606283;1.0702758044695546;0.9828218103137698;0.9182673115059263;-0.012936830434528333;-0.012101404318523417;1.0706679836677877;10.000773756475276;0.9341232027673766;-0.015804986433322437;1.0454394880045248;1.000080697441592;0.9342327481774618;1.000053276728971
0.614475;1.0702953898047063;0.9828203220073568;0.9182481743688634;-0.012877777322613762;-0.012046165101450063;1.0706896530100574;10.000774364115296;0.9341049467937391;-0.01586198698376248;1.0454403420583671;1.0000817862543148;0.9342142692675423;1.0000523118819913
0.624475;1.0703200408624918;0.9828169634031553;0.9182228572727467;-0.012802439053962635;-0.011975650325398088;1.070715363091124;10.000775095839666;0.9340836806833297;-0.015930987538590118;1.0454411792607015;1.0000828503597716;0.9341929905500839;1.000051399462851
0.634475;1.0703446759076538;0.9828157931647865;0.9181995185035097;-0.012728337300277665;-0.011906288394226798;1.0707421146986373;10.000775967043138;0.934062396952512;-0.01599998809624294;1.0454420012599568;1.0000838859504775;0.9341717065378469;1.0000505376147115
0.644475;1.0703683353732114;0.9828137328255163;0.9181761135397345;-0.012653976488164898;-0.01183669232324709;1.0707679077491243;10.000776985569562;0.934041087652917;-0.01606798865515339;1.0454428097598338;1.0000848880880573;0.934150400229222;1.0000497233484593
0.654475;1.0703929484719905;0.9828108282740201;0.9181510386115027;-0.012580355087332072;-0.011767773253776117;1.0707937417527273;10.000778156014075;0.9340197448622204;-0.016136989213927987;1.0454436063897858;1.0000858513569484;0.9341291085770334;1.0000489532134915
0.664475;1.0704175548804717;0.9828091567040418;0.9181270647155705;-0.012504535539257396;-0.011696797145582387;1.0708206161203486;10.00077948729792;0.9339983612191922;-0.016204989771553824;1.0454443928161852;1.0000867702850293;0.934107801554104;1.0000482236441013
0.674475;1.070440925808318;0.9828068244744742;0.9181034833819484;-0.012431057404052412;-0.01162801801627157;1.0708465300318428;10.000780988846268;0.9339759307740712;-0.016273990327429978;1.0454451714203643;1.0000876394671232;0.9340855195414741;1.0000475310181454
0.684475;1.070465531864184;0.9828061135704221;0.9180803154738062;-0.012358676008046982;-0.011560245897728898;1.0708724821372735;10.000782666954706;0.9339544495874258;-0.016341990881210067;1.0454459452014677;1.0000884533395333;0.9340642337242162;1.0000468719045854
0.694475;1.070490148091001;0.9828032085279941;0.918055055037029;-0.01228505818037029;-0.01149131441773447;1.070899470650756;10.000784533725387;0.9339339151425967;-0.01640999143252002;1.0454467162986174;1.000089205968596;0.9340439678297935;1.00004624332768
0.704475;1.070513818697492;0.9828016293783082;0.9180318156248222;-0.012212421027965511;-0.011423304781460326;1.070925493915993;10.000786611975427;0.9339123254302965;-0.016477991980649715;1.0454474848153497;1.0000898912582128;0.9340227282305216;1.000045642308229
0.714475;1.070538476464053;0.9828004625187027;0.9180080906764755;-0.012138325130861672;-0.011353917445585749;1.0709515510850092;10.000788923963382;0.9338906787492723;-0.016545992524359312;1.0454482488825645;1.0000905033598957;0.9340015199915918;1.000045065323497
0.724475;1.070562202043428;0.982798430243286;0.9179843377317913;-0.012063972261227797;-0.011284295300713409;1.0709776420977883;10.000791480261533;0.9338689739808612;-0.016613993061921385;1.0454490048888871;1.0000910370724803;0.9339803467616254;1.0000445086805245
0.734475;1.0705869277430604;0.9827955801124997;0.9179589499739295;-0.011990359202578882;-0.011215348824611508;1.0710037666844587;10.000794283623923;0.9338472107292944;-0.01668199359124812;1.045449748283848;1.0000914884692234;0.9339592102348764;1.0000439689537237
0.744475;1.0706107319899663;0.9827935904967332;0.9179351475902107;-0.011916008825430797;-0.011145718220700224;1.0710309237302553;10.000797333136882;0.9338253888036823;-0.01674899410984355;1.0454504752875189;1.000091855172865;0.9339380925992394;1.0000434428284417
0.754475;1.070635274338844;0.9827927309746496;0.9179117634880892;-0.011844517092063597;-0.01107874472708341;1.0710571112412808;10.00080061400478;0.9338035075012702;-0.01681699461485883;1.0454511836690081;1.0000921354298808;0.9339170290249358;1.000042926947637
0.764475;1.0706591687064122;0.9827907967343734;0.917887930738773;-0.011770169168759012;-0.011009104742125695;1.0710833257074768;10.000804093280697;0.9337815654426249;-0.01688499510355221;1.0454518719900232;1.0000923272548934;0.9338960010687049;1.0000424180798624
0.774475;1.070683109453487;0.982787174493129;0.917862485775574;-0.011696302781538452;-0.010939908487518165;1.0711095620478421;10.000807734730685;0.9337605607373918;-0.016951995573751995;1.0454525384127622;1.0000924288038655;0.9338759903926975;1.000041913481881
0.784475;1.070708060196897;0.982786663584549;0.9178390910403256;-0.011623932917664183;-0.010872093896958257;1.07113581482087;10.000811510967623;0.9337384915201846;-0.017019996023855573;1.0454531800566769;1.0000924389847397;0.9338550340274375;1.000041410985009
0.794475;1.0707320958518824;0.9827848226611577;0.9178152566500317;-0.011549587601326338;-0.010802437480334286;1.0711620786097127;10.000815401586694;0.9337163566953106;-0.017086996452587995;1.045453793245555;1.0000923579597505;0.9338340959393235;1.000040908619539
0.804475;1.0707571440454244;0.9827843751876539;0.9177918829656383;-0.011477219250649645;-0.010734610687572012;1.0711883473350319;10.000819387917142;0.9336941561116707;-0.0171539968589249;1.045454374130799;1.0000921876457305;0.9338131944180347;1.0000404046113378
0.814475;1.070781280898242;0.982780879557999;0.91776648082768;-0.01140335609226311;-0.010665390091621062;1.0712146136939182;10.00082344976121;0.9336728903701125;-0.017220997242147502;1.0454549192498437;1.0000919312906709;0.9337933286283936;1.0000398978904488
0.824475;1.0708054731420011;0.9827796150545495;0.9177431626343902;-0.011330731975251477;-0.0105973188959945;1.0712408693629374;10.000827565461018;0.9336505604489196;-0.0172889976019544;1.0454554258360347;1.0000915922457767;0.933772515757736;1.0000393880058418
0.834475;1.0708294561255864;0.982778124622038;0.9177198718235758;-0.011258989668792824;-0.010530065919432847;1.071267106284434;10.000831718107573;0.9336281670689216;-0.017355997938505546;1.045455891522187;1.0000911732833893;0.9337517165984633;1.0000388741629576
0.844475;1.0708547353578568;0.9827778030225728;0.9176966315362655;-0.011186624110873275;-0.010462210867960235;1.071293317750162;10.000835901491023;0.933606710682582;-0.01742299825220948;1.0454563138242043;1.0000906772069007;0.9337319477616416;1.000038354385631
0.854475;1.0708791180959942;0.9827744304826234;0.9176713903572206;-0.011112763372517168;-0.010392961070223035;1.0713194984358883;10.000840115579031;0.9335841921614279;-0.017489998543560557;1.0454566903095421;1.0000901082479867;0.9337112078611983;1.000037825801809
0.864475;1.0709035693590765;0.9827732854858748;0.917648259201218;-0.01104014119016811;-0.010324859891675706;1.0713456442891527;10.00084435813245;0.9335616129459346;-0.017556998813234387;1.045457018995652;1.0000894726227139;0.9336904935580103;1.000037285833905
0.874475;1.0709280900865579;0.9827721671402907;0.9176251888032224;-0.0109675191095923;-0.01025675079368173;1.071371752474651;10.000848625668871;0.9335399744202136;-0.01762399906208071;1.0454572979685046;1.0000887774469303;0.9336708000243351;1.0000367327295845
0.884475;1.0709536423903117;0.982771474748464;0.9176017315709851;-0.010893434810625728;-0.010187259156215045;1.0713978215109978;10.000852918802309;0.9335172773490453;-0.017690999290962624;1.0454575244485231;1.0000880294591545;0.933650122826419;1.0000361647774403
0.894475;1.0709782982897824;0.982768687329142;0.9175771881621597;-0.010821292842090624;-0.010119582387518335;1.071422852101891;10.000857241346973;0.9334945220640192;-0.01775799950070686;1.0454576941935427;1.0000872349268264;0.9336294580860138;1.000035579778571
0.904475;1.07100302042472;0.9827676422732119;0.9175543205725807;-0.010748669739910954;-0.010051448488610863;1.07144884766599;10.000861595192788;0.9334727093798116;-0.01782399969213498;1.0454578018278768;1.0000864000619645;0.9336097839895202;1.0000349755858253
0.914475;1.0710275407347913;0.9827663623786564;0.9175315173779739;-0.010676926644593061;-0.00998413106809691;1.0714748134058572;10.000865973016348;0.9334498411116817;-0.01789099986612458;1.045457841548356;1.000085531044439;0.9335891368888358;1.0000343504139848
0.924475;1.07105239887893;0.9827653590443632;0.9175087988056172;-0.010604301120095258;-0.009915979727657516;1.07150075462995;10.000870349009196;0.933427919686795;-0.017958000023723674;1.0454578075633902;1.0000846335523264;0.9335694955237823;1.0000337025458246
0.934475;1.071077326501137;0.9827621742054166;0.9174841037301215;-0.010530435149067634;-0.009846662966461868;1.0715266756426762;10.000874678695215;0.9334049479525974;-0.01802400016617477;1.0454576948251098;1.0000837118953674;0.9335488395160693;1.00003303039519
0.944475;1.0711032873669246;0.9827620879473765;0.9174615380875694;-0.01045806222453808;-0.009778724290566514;1.07155257957182;10.000878912173812;0.9333829295528525;-0.018091000294803507;1.045457499930854;1.0000827688651381;0.9335292052341937;1.0000323330611192
0.954475;1.0711283555360582;0.9827611395143073;0.9174390525638191;-0.01038543068124871;-0.009710546086435798;1.0715774685926096;10.000883005160548;0.9333598691382261;-0.018157000410959065;1.0454572211459474;1.000081806632905;0.9335085512748468;1.0000316107010094
0.964475;1.071153493740204;0.9827602120963619;0.9174166434805338;-0.010312796858874736;-0.009642359123833532;1.0716033439611126;10.00088691754545;0.9333377721522778;-0.018224000516025404;1.0454568577792742;1.0000808271237913;0.9334889122808249;1.0000308644414866
0.974475;1.0711787018555308;0.9827575896687547;0.9173927046846203;-0.010240641266108411;-0.009574612243941362;1.0716292057561365;10.000890607568207;0.9333146442648504;-0.018290000611252064;1.0454564098105674;1.0000798317955877;0.933468246411661;1.0000300963802558
0.984475;1.0712039808770155;0.9827571960311194;0.9173708946333822;-0.010169722383997099;-0.009508013643521527;1.0716550526641475;10.000894029146538;0.9332924905474851;-0.018357000697470142;1.0454558776775758;1.0000788217592216;0.9334485898320735;1.0000293097579032
0.994475;1.0712290633989872;0.9827560999226513;0.9173487024645791;-0.010097963090971468;-0.009440626708077045;1.0716798823147429;10.000897132269989;0.9332693148232449;-0.01842300077515254;1.045455261904581;1.000077798039093;0.9334279006353446;1.0000285081645226
1.004475;1.0712544892481446;0.9827552991878894;0.917326594463176;-0.010025320882293638;-0.009372407247647806;1.0717056919260033;10.000899870094953;0.9332471195446959;-0.018489000844796922;1.0454545628778142;1.0000767620036888;0.9334081936311822;1.000027693999758
1.014475;1.0712799899961436;0.9827533036871738;0.9173034069932747;-0.009954876900988533;-0.00930623412144974;1.0717314787233134;10.00090221126458;0.9332249060442096;-0.018555000907183383;1.0454537808823123;1.0000757158612805;0.9333884629764482;1.0000268682033642
1.024475;1.0713055655923787;0.9827525962517737;0.9172814552154831;-0.00988223097916318;-0.00923800007044009;1.0717562400494542;10.000904145437175;0.9332016749363021;-0.01862200096339824;1.0454529162697717;1.000074662732971;0.9333677211143211;1.0000260313738212
1.034475;1.0713312158709447;0.9827519429705434;0.9172595848814501;-0.00980958312583293;-0.009169759002251776;1.0717819731530003;10.000905676181521;0.9331794264648713;-0.01868800101470152;1.0454519699402551;1.000073606811354;0.9333479189260593;1.0000251846315573
1.044475;1.0713569409767532;0.9827513488865135;0.917237798699876;-0.009736933275498494;-0.009101511111405619;1.0718066752616062;10.000906806579373;0.9331571604646717;-0.018754001062327653;1.045450943664903;1.0000725533970976;0.9333280676409751;1.0000243297623441
1.054475;1.0713827406702332;0.9827508175761146;0.9172160993036481;-0.009664281383232238;-0.009033256649283342;1.071832343915484;10.000907529768178;0.9331338760705756;-0.018820001107351693;1.04544983982031;1.0000715078343105;0.9333071596667807;1.0000234689571044
1.064475;1.0714076503646903;0.9827482300089536;0.917193334835688;-0.009593572299215262;-0.008966819223175881;1.0718569765322916;10.00090783269818;0.9331115716642527;-0.018886001150616706;1.0454486613385756;1.0000704743991087;0.9332871875870518;1.0000226043540887
1.074475;1.0714333245628858;0.982747570707602;0.9171718087621564;-0.009521797515440002;-0.008899377126219755;1.0718825699974808;10.000907705433947;0.9330892450978372;-0.01895200119275843;1.0454474119638155;1.0000694564010761;0.933267144385808;1.0000217378019123
1.084475;1.0714593353221673;0.9827477095550126;0.91715083340924;-0.009450859618055547;-0.008832710194160237;1.0719081213753388;10.000907145089803;0.9330658938539813;-0.019017001234302312;1.045446095914695;1.0000684566181874;0.9332460022477421;1.000020870941249
1.094475;1.071485410284022;0.9827474282988771;0.917129504810601;-0.009378199980634357;-0.008764433082710769;1.0719326289034414;10.000906157592276;0.9330435151885936;-0.019083001275573462;1.0454447172953565;1.000067477281236;0.9332257937454455;1.0000200049566519
1.104475;1.0715115456442639;0.9827454850699654;0.9171066657616918;-0.009306019008526385;-0.008696600010685271;1.0719570923082093;10.000904759465074;0.9330211068665619;-0.01914900131650605;1.0454432803327671;1.0000665203200862;0.9332054908811696;1.0000191400865077
1.114475;1.0715367743045616;0.9827466360123126;0.9170875800246685;-0.009234340033432516;-0.00862924112430306;1.0719825122198263;10.000902972531605;0.9329986684052218;-0.01921400135664347;1.045441789978952;1.0000655882481189;0.9331850646729681;1.0000182756744036
1.124475;1.0715630187313547;0.982746518986182;0.9170665269845018;-0.009161674901841424;-0.008560952825359172;1.0720068893985963;10.000900816653115;0.9329762014083578;-0.019280001395178593;1.0454402514723171;1.0000646846233368;0.9331645476838848;1.000017410582409
1.134475;1.0715893107590695;0.9827474116834612;0.9170464555596914;-0.009092447842969779;-0.008495872583821557;1.0720322245598506;10.000898311201263;0.9329527084933921;-0.019346001430950756;1.0454386687772015;1.000063813189511;0.9331429118411447;1.0000165437216555
1.144475;1.0716156428504615;0.9827461496408127;0.9170244116261066;-0.00902197925333021;-0.008429633816834915;1.0720565187008029;10.000895481191153;0.9329301923294759;-0.019411001462628336;1.0454370436145444;1.0000629766067697;0.9331221297558258;1.0000156746884705
1.154475;1.0716407744969547;0.9827450335352604;0.9170035966172947;-0.0089499342497234;-0.008361934144591729;1.0720807739491947;10.000892360622792;0.932907655806686;-0.019476001488951896;1.045435376395486;1.0000621767173747;0.9331012179015657;1.0000148038712902
1.164475;1.0716671633595556;0.9827455712376069;0.9169833092889338;-0.008878981458427637;-0.008295244913464414;1.0721059940433735;10.000888994556805;0.9328851024663946;-0.019542001508813255;1.0454336679646155;1.0000614161239958;0.9330801945140594;1.00001393210111
1.174475;1.0716935724344627;0.982746141211967;0.916963091439363;-0.008808027197329581;-0.008228555371768271;1.0721301830963743;10.000885440506645;0.9328625360728031;-0.01960700152140632;1.0454319203607547;1.0000606984373;0.933059016893134;1.0000130609214364
1.184475;1.0717190343620626;0.9827441373602345;0.9169413349664238;-0.008737297690083017;-0.008162084105933099;1.072154344160056;10.000881761605545;0.9328399599985134;-0.01967200152651625;1.0454301362411944;1.0000600267229336;0.933037706753768;1.000012193111938
1.194475;1.0717454711729073;0.9827442776227104;0.9169207929392268;-0.008664620957468215;-0.008093789858936839;1.0721794798854918;10.00087801191298;0.9328173776349222;-0.019738001524473713;1.0454283179393964;1.0000594023053642;0.9330162873970125;1.0000113322916866
1.204475;1.0717719160115582;0.9827449186819601;0.9169007543731692;-0.008593663542823388;-0.00802710152879599;1.072203594302166;10.000874226629259;0.9327947931613606;-0.019803001515613504;1.0454264672897555;1.000058824902107;0.9329947197390221;1.0000104824180327
1.214475;1.0717974027214776;0.9827446963011783;0.9168807681936535;-0.008522450765567494;-0.007960184013785516;1.072227693039544;10.000870424339023;0.9327722114115401;-0.019868001499896162;1.0454245861811717;1.0000582933692534;0.932973028822277;1.0000096477256806
1.224475;1.071823854340493;0.982743649431447;0.9168592204096027;-0.008451971736544975;-0.00789394626249056;1.0722517817685837;10.000866619931385;0.9327496367344148;-0.019933001477175978;1.045422677032928;1.0000578061953;0.932951219091845;1.0000088320521474
1.234475;1.0718490712418831;0.9827431999590522;0.9168393139216005;-0.008381637702626003;-0.007827855433652858;1.0722768652007255;10.000862839461552;0.9327270720695904;-0.019998001447532977;1.0454207427540778;1.0000573614568502;0.9329292955797275;1.0000080379463188
1.244475;1.0718755129087552;0.9827438943039674;0.9168194497465918;-0.008310675584083483;-0.007761172403331725;1.0723009473939746;10.00085912497527;0.9327045194426022;-0.020063001411090558;1.0454187863467634;1.000056956953741;0.9329072644196139;1.0000072667150925
1.254475;1.071900979982472;0.9827437110935585;0.9167996217591794;-0.008239458035637772;-0.007694261067025195;1.0723250321107372;10.000855529376066;0.9326819808893342;-0.020127001367761667;1.0454168107147606;1.000056591140695;0.9328851112683545;1.000006519581919
1.264475;1.0719273954046802;0.9827426859924385;0.9167782190182048;-0.008168973598647399;-0.007628030093007292;1.0723491226998665;10.000852107937524;0.9326594583416531;-0.02019200131738812;1.0454148188055838;1.000056263491635;0.932862886808849;1.000005799231665
1.274475;1.0719528299157415;0.9827424930749078;0.9167584545180012;-0.008097753019061966;-0.007561122814060387;1.0723732215328472;10.000848909493136;0.9326369530727556;-0.020257001259988104;1.045412813383957;1.0000559732283592;0.9328405767598279;1.0000051099575924
1.284475;1.0719782443001413;0.9827432503118085;0.9167396163499493;-0.00802997191974433;-0.007497428283700282;1.072397329369974;10.00084597114726;0.932614465642826;-0.02032200119585054;1.0454107961576986;1.0000557183157497;0.9328181876567183;1.0000044562628638
1.294475;1.0720046000007752;0.9827439148455884;0.9167199085486392;-0.007959001061601986;-0.007430755689352961;1.0724214454390595;10.000843317012063;0.932592996288166;-0.020386001125453065;1.0454087674142936;1.00005549607346;0.9327967033560459;1.0000038418998496
1.304475;1.0720297001141321;0.9827417108272365;0.916698619734366;-0.007889135311951049;-0.007365127518317852;1.0724455679959701;10.000840958196491;0.9325705454497232;-0.020451001049156148;1.0454067267918783;1.0000553040345506;0.9327741738061016;1.000003269625935
1.314475;1.072056006349038;0.9827423494469097;0.9166789712566704;-0.007818158679728958;-0.007298459973541793;1.0724696943211687;10.000838896527204;0.9325481138106598;-0.020515000966954987;1.045404674012507;1.0000551402101563;0.9327515611175011;1.0000027411295185
1.324475;1.0720813193891605;0.9827425757256855;0.9166598051843925;-0.007748646009834695;-0.007233170521168727;1.0724938204091428;10.000837130795034;0.9325257017233106;-0.020580000878584644;1.0454026088157888;1.0000550030124524;0.9327289156911287;1.0000022577239582
1.334475;1.0721065974760973;0.9827423105638853;0.9166402257316495;-0.0076774090700023985;-0.007166278927079153;1.0725179418913335;10.000835656964089;0.9325033091677613;-0.020644000783815047;1.0454005306120735;1.0000548910005016;0.9327062002725406;1.0000018212752348
1.344475;1.072131836173459;0.9827407943796074;0.9166195269930649;-0.007608369814602032;-0.007101444178566008;1.0725420559845071;10.00083446359665;0.9324819363984844;-0.020708000682720478;1.0453984384470167;1.0000548026927985;0.9326844436989505;1.0000014342409251
1.354475;1.0721579951068392;0.9827413886433993;0.9166000242488413;-0.007537378370389109;-0.007034789441179981;1.0725661626434542;10.000833530584716;0.9324595840848182;-0.020772000575782646;1.0453963312825418;1.0000547362962007;0.9326616532062181;1.0000010991614636
1.364475;1.0721831446954333;0.9827415709502054;0.9165810150568783;-0.007467850148861685;-0.006969513765251814;1.0725902641277603;10.000832831141416;0.9324372528023697;-0.02083600046371434;1.0453942083564127;1.0000546895931786;0.9326388343373738;1.0000008184070512
1.374475;1.0722082441116403;0.9827412605118229;0.9165616032965322;-0.007396596200376767;-0.006902636734138807;1.0726143632029168;10.000832335882478;0.9324159425127593;-0.020900000347129966;1.0453920695540657;1.0000546603195772;0.9326169922463574;1.00000059456124
1.384475;1.0722330195710426;0.9827394437727255;0.9165410753942377;-0.007328419741022241;-0.00683864060579809;1.072637461436954;10.000832015469944;0.9323936524111943;-0.020964000226212434;1.0453899157172954;1.0000546463170925;0.9325941336315254;1.0000004311102897
1.394475;1.072258004356844;0.9827395885513234;0.9165222076739536;-0.007258876434902771;-0.00677337686508995;1.0726615591094941;10.000831837825212;0.932371381307755;-0.02102800010061843;1.0453877486078162;1.0000546452452443;0.932571265510567;1.0000003327612896
1.404475;1.072282926468265;0.9827392401533231;0.9165029426907376;-0.007187606402635845;-0.006706511911198924;1.0726856561504992;10.000831771655902;0.9323501282615607;-0.02109199996994314;1.0453855702160424;1.000054654653955;0.9325493948405156;1.0000003048964554
1.414475;1.0723077843268933;0.9827393592404101;0.9164841789824558;-0.007118051678503557;-0.00664125630720908;1.0727097531218472;10.000831799547354;0.9323278932255493;-0.02115599983429593;1.0453833818983658;1.0000546728730668;0.932526527841062;1.0000003524069072
1.419565;1.0723219824880112;0.9827403452362917;0.9164753478732401;-0.007083577233915515;-0.006608792716392386;1.0727208519280245;10.00083192309373;0.9323166775839382;-0.021187999694309297;1.0453811842871585;1.0000546997978432;0.9325139376732359;1.000000479350183
1.419565;1.07232359452453;0.9827404350984568;0.9164764537914901;-0.007083679794442177;-0.006608661752100132;1.07271995606212;10.000832156020333;0.9323164841026494;-0.021187999550843082;1.0453789777791975;1.0000547363556545;0.9325116239081599;1.0000006894087448
1.419566;1.0723251415937693;0.9827405077196234;0.9164776168994204;-0.00708377917728963;-0.006608535228059283;1.072719070475169;10.000832515339715;0.9323163161399031;-0.021187999404837045;1.0453767629180648;1.00005478344766;0.932509318753736;1.000000985510234
1.419567;1.0723266234650048;0.982740558855364;0.9164788379248585;-0.00708387503577688;-0.006608413133806765;1.0727182008784113;10.000833015244824;0.9323161767348627;-0.021187999257244176;1.0453745405738855;1.000054841967552;0.9325070256442044;1.0000013689316642
1.419569;1.072328040209279;0.9827405840574657;0.9164801174617812;-0.007083966984165029;-0.006608295507590072;1.072717352726816;10.000833666535806;0.9323160680898044;-0.02118799910894205;1.0453723118059288;1.0000549134522416;0.9325047489495184;1.0000018392457577
1.419573;1.0723293927653825;0.9827405800576663;0.916481456105446;-0.007084054572720081;-0.00660818237284477;1.0727165311876052;10.000834482759101;0.9323159914004188;-0.021188998960640238;1.04537007782346;1.000054999970254;0.9325025163487465;1.0000023952559032
1.419581;1.0723306825074908;0.9827405445417567;0.9164828542966281;-0.007084137264340374;-0.006608073659299975;1.072715741972484;10.000835485153996;0.9323159468481528;-0.021188998812832097;1.0453678406797184;1.000055103454026;0.932500287059845;1.0000030358800063
1.419597;1.072331910171655;0.9827404749507143;0.9164843123354911;-0.007084214458848284;-0.0066079692097470895;1.0727149912971887;10.000836699147646;0.9323159338971901;-0.021188998665886014;1.0453656037990156;1.0000552252752362;0.9324980872968571;1.000003759877071
1.419629;1.072333075437405;0.9827398868351827;0.9164853825286112;-0.00708256433881251;-0.0066062635900353585;1.072714284536716;10.000838147246952;0.9323159517908097;-0.02118899852019109;1.0453633714130874;1.0000553662029892;0.9324959192357911;1.0000045652814988
1.419693;1.0723341771024875;0.9827397352658567;0.916486961955999;-0.0070826288406076595;-0.006606167289211293;1.0727146250141173;10.000839844171175;0.9323159995580885;-0.021188998376115462;1.0453611474131153;1.0000555266777338;0.9324937843617296;1.0000054497927786
1.419821;1.0723352129393473;0.9827395317876554;0.9164886029838214;-0.007082686364605473;-0.006606075020888472;1.0727140143899816;10.000841797401915;0.9323160757765876;-0.02118999823381824;1.0453589340930742;1.0000557069216351;0.9324917066607087;1.0000064114167004
1.420077;1.0723371424665291;0.9827391874908518;0.9164894068236377;-0.007079546979935748;-0.006603006106474584;1.0727134540387295;10.000844012714488;0.9323151785403962;-0.02119199809318275;1.0453567316819008;1.0000559068656942;0.9324886871717061;1.0000074487299
1.420589;1.0723389975298325;0.9827387741915058;0.9164902687945158;-0.0070764000664092315;-0.006599941291452337;1.0727149450589233;10.000846494463985;0.9323143050282534;-0.021194997953839997;1.0453545394993404;1.000056126511974;0.9324857253767331;1.0000085610011782
1.421613;1.0723426990407416;0.9827390864358323;0.9164902853929471;-0.007070308601380785;-0.006594129665567824;1.0727164869566794;10.000849239655674;0.9323124509463595;-0.021201997815079598;1.045352357415347;1.0000563665256406;0.9324818884856231;1.0000097480250527
1.423661;1.0723482420077433;0.9827386782738733;0.9164881075264405;-0.007056108821162601;-0.006580755264856623;1.0727210775785907;10.000852237368653;0.9323086106735603;-0.02121499767582211;1.045350186423881;1.0000566283823802;0.9324762208064735;1.0000110096022239
1.427757;1.0723575482602936;0.9827356655707724;0.9164803287216418;-0.007027901734762949;-0.006554304609916527;1.0727307143049556;10.000855475448022;0.9322997778174558;-0.02124099753496251;1.0453480287488879;1.0000569138873865;0.9324658814891998;1.000012344981246
1.435949;1.072377355740027;0.9827353317102046;0.9164661094519038;-0.006971003180265573;-0.006501042359152962;1.0727513947140528;10.000858946818004;0.9322819459636729;-0.021292997391846296;1.0453458873300032;1.0000572246708301;0.9324471684365051;1.0000137523166037
1.445949;1.0724009185242038;0.9827345940642528;0.9164483327365615;-0.006901335304244744;-0.006435860268976777;1.0727751162833536;10.000862648973735;0.9322611095593394;-0.02135599724641889;1.045343764571628;1.00005756215113;0.9324257400538346;1.0000152279975079
1.455949;1.0724243814589736;0.9827337752246953;0.9164305857282692;-0.006831657505408325;-0.0063706811299513305;1.0727998757633477;10.000866578282583;0.9322392642131053;-0.0214199970990616;1.0453416614845776;1.0000579275708785;0.9324033677430187;1.000016766449625
1.465949;1.0724474750439643;0.9827326271080642;0.9164128581980899;-0.006762851328474777;-0.006306327879797825;1.072823669787113;10.000870724193279;0.9322184065768803;-0.021482996950361165;1.0453395777151386;1.000058322059371;0.9323820049495062;1.0000183611709774
1.475949;1.0724707378128657;0.9827299393214386;0.9163935513574872;-0.006693635873625157;-0.006241601980711941;1.0728484963815392;10.000875067179154;0.9321965345648464;-0.021546996800990585;1.0453375117835728;1.0000587469164612;0.932359698672435;1.0000200061249658
1.485949;1.0724939018421629;0.9827293904059303;0.9163763133428996;-0.006625653019961951;-0.0061780353842838245;1.0728733549688374;10.000879583278703;0.9321756472151588;-0.021609996651712274;1.0453354609006082;1.0000592035250924;0.9323384032288076;1.000021696368617
1.495949;1.0725169672848338;0.9827283074363843;0.9163586386813671;-0.006555940645622187;-0.006112865323568041;1.0728972453148573;10.000884246705535;0.9321547436349393;-0.021672996503258483;1.0453334206826421;1.00005969273939;0.932317143420612;1.0000234280834865
1.505949;1.0725389706442723;0.9827263006565669;0.9163409743808619;-0.006485968242002482;-0.006047467133659019;1.0729221674066867;10.000889027099074;0.932132822342539;-0.021735996355969935;1.045331385903206;1.0000602147221023;0.9322949213286329;1.000025197921786
1.515949;1.0725618383841207;0.9827234213395937;0.9163217107682469;-0.0064167209892872544;-0.005982748035262695;1.0729461216044747;10.00089389123659;0.9321118817969007;-0.021798996209560696;1.0453293520714215;1.0000607694728703;0.9322737380655288;1.0000270019967317
1.525949;1.0725846079572339;0.982722722673649;0.9163045074813169;-0.006348707479154942;-0.005919187096493272;1.0729701076972942;10.000898805940926;0.9320909210311585;-0.021861996063409626;1.045327316494885;1.0000613570766648;0.9322525952614189;1.0000288356965035
1.535949;1.072607279910967;0.9827215320103965;0.9162868626613939;-0.00627896524678308;-0.005854021348629298;1.0729951236547377;10.000903735850235;0.9320689398137936;-0.021924995917037244;1.0453252786665312;1.0000619773311619;0.932230494239633;1.0000306939167916
1.545949;1.0726295851266765;0.9827200874884372;0.9162692184729053;-0.006210097190891744;-0.00578967855359333;1.0730191656909636;10.000908641404978;0.9320479386058987;-0.021987995770142668;1.0453232403528774;1.0000626294368509;0.9322094348251874;1.0000325709488462
1.555949;1.072651096750323;0.9827167796427582;0.9162504287837069;-0.006142292080352877;-0.00572633622150027;1.073044229504119;10.000913477904806;0.9320269182997976;-0.022050995622284388;1.0453212054487824;1.0000633121880877;0.9321884170131672;1.0000344607989848
1.565949;1.0726734711618435;0.9827156087405698;0.9162328000601271;-0.00607253027674315;-0.005661169545249969;1.073068311151059;10.000918192219364;0.9320058801031395;-0.022113995472744955;1.045319179904697;1.000064024290355;0.9321674404609733;1.0000363582373146
1.575949;1.0726957457056923;0.9827149393896399;0.916215625433073;-0.006004484123573075;-0.005597607286527254;1.0730924069150583;10.000922722068797;0.9319848255612471;-0.02217599532083919;1.045317171570977;1.0000647644454057;0.9321464813696329;1.00003825943809
1.585949;1.072716959644321;0.9827134153430023;0.9161984593225123;-0.005936180417975677;-0.005533814330213137;1.0731165128810787;10.000927000210346;0.9319627559964517;-0.022238995166347687;1.0453151892725088;1.0000655314914721;0.9321245877170454;1.0000401614256018
1.595949;1.0727390426182335;0.9827110816706481;0.9161796939728032;-0.005868603150427445;-0.005470697759994019;1.0731416249566645;10.00093095571149;0.9319416716727593;-0.022300995009541046;1.0453132414439505;1.0000663248211759;0.9321037113173604;1.0000420612060994
1.605949;1.0727600715495784;0.982709624732913;0.9161625425680356;-0.005800288397654999;-0.005406902387532824;1.0731657394686709;10.00093451055247;0.931920571478358;-0.022363994850837336;1.04531133558691;1.0000671443437235;0.9320829000404178;1.0000439557466898
1.615949;1.07278197631697;0.9827090878971994;0.9161453966208494;-0.005732219947913415;-0.00534333542905882;1.07318985391983;10.00093757921289;0.931899452930271;-0.022425994690579234;1.045309478752457;1.0000679892256492;0.9320621058082972;1.0000458421409317
1.625949;1.0728025654044675;0.9827074597869586;0.9161282536052004;-0.00566477629666841;-0.005280360536824763;1.0732139670349743;10.000940076550643;0.9318783121202205;-0.02248799452899111;1.045307677595286;1.0000688565713818;0.9320413524859547;1.0000477171875852
1.635949;1.0728243065144283;0.9827052841940266;0.9161095148768454;-0.005597179045605335;-0.005217239749145956;1.0732380781676067;10.000941929747418;0.9318571439130241;-0.022549994366037433;1.0453059374394802;1.0000697418777715;0.9320206397698758;1.0000495774184581
1.645949;1.0728450080198229;0.9827039928081505;0.9160923895937385;-0.005528845889840904;-0.005153440986479904;1.073262187416438;10.000943086048862;0.9318359429330175;-0.02261299420130779;1.0453042615093542;1.0000706405838562;0.9319999911033632;1.0000514196979593
1.655949;1.0728665993144386;0.9827036257777102;0.9160752714577981;-0.005460759929068541;-0.005089871425553795;1.0732862961766119;10.000943514111158;0.9318147049522174;-0.022674994034221744;1.0453026509925274;1.0000715488009715;0.9319793566340153;1.0000532411429262
1.665949;1.072887156331124;0.9827024201982067;0.9160581655629189;-0.005392418960053319;-0.005026072152815473;1.073310406565752;10.000943198170454;0.9317934275094972;-0.022735993864292443;1.045301105913954;1.0000724633432407;0.9319587342696932;1.0000550387175016
1.675949;1.0729076438885738;0.9826995333791104;0.9160394685487993;-0.005324554653354547;-0.004962720593878861;1.0733345203290454;10.00094212557077;0.9317721095119651;-0.022797993691105592;1.0452996261878222;1.0000733818428535;0.9319381706856411;1.000056809518628
1.685949;1.0729290262027091;0.982699289825813;0.9160223935353733;-0.005256456796821185;-0.004899150343687447;1.0733586391738565;10.000940279239922;0.9317517504896355;-0.022859993514240895;1.045298212227592;1.0000743024058323;0.931918639338212;1.0000585512494793
1.695949;1.072949378187216;0.9826982055207971;0.9160053405410036;-0.005188103992331399;-0.0048353503845458235;1.0733827664075533;10.000937643205168;0.9317303500791196;-0.022921993333441307;1.0452968654311487;1.0000752227355332;0.9318981389763227;1.0000602619402876
1.705949;1.0729693966427096;0.9826969114082806;0.9159883050957665;-0.005120628070568125;-0.004772372513543708;1.073406907449778;10.00093420792914;0.9317089077335838;-0.022982993149002984;1.045295588215375;1.0000761397781421;0.9318776426951031;1.000061939197541
1.715949;1.0729905855520812;0.9826955479713275;0.9159701366179318;-0.005054720539457756;-0.004710854555342915;1.073431068270415;10.000929963725248;0.9316874221948742;-0.02304499296200148;1.0452943833739716;1.0000770498693363;0.9318571982007452;1.0000635800322202
1.725949;1.0730107544254395;0.9826945841261004;0.915953147211162;-0.004986355178582202;-0.004647053337161269;1.0734552533542074;10.00092489285531;0.9316658912078591;-0.023105992773966195;1.0452932535084445;1.0000779486040825;0.9318367557959849;1.0000651813098849
1.735949;1.0730308726795963;0.9826941361729046;0.9159366252683389;-0.0049197081195747495;-0.004584856575953407;1.0734794647198391;10.0009189723268;0.9316453121608756;-0.023167992586362617;1.0452922004667105;1.0000788307865653;0.9318173654603116;1.00006674010351
1.745949;1.0730509470484169;0.9826932391042507;0.915919673758862;-0.004851334599031459;-0.004521053240327212;1.073502702426104;10.000912181141327;0.9316236828172433;-0.023228992400396383;1.0452912248631991;1.000079690946626;0.9317969789584916;1.0000682542566681
1.755949;1.0730709835003769;0.9826916073666176;0.915902028214602;-0.004786882822440338;-0.00446090705491009;1.073526965565647;10.000904502556986;0.9316020016568316;-0.02328999221702789;1.0452903265323812;1.0000805242092454;0.9317766211195784;1.0000697230706568
1.765949;1.0730909870213585;0.9826907589168338;0.9158851038519616;-0.004718501823405926;-0.004397100739612317;1.0735512526304145;10.000895926657497;0.9315812682629169;-0.023351992037114612;1.0452895052233393;1.0000813270691629;0.9317573165898121;1.0000711467525485
1.775949;1.0731106943297648;0.9826901577771192;0.9158686289236116;-0.004652720881930494;-0.0043357203132906395;1.0735745615360264;10.000886454673713;0.9315594830849283;-0.023412991861677116;1.0452887601370922;1.0000820975055642;0.9317370153106679;1.0000725252627907
1.785949;1.0731306497094764;0.9826898201429338;0.915852155590389;-0.004586055688479602;-0.004273516120470636;1.0735988897216162;10.000876094603552;0.9315376463978503;-0.02347399169196801;1.0452880892189556;1.0000828343646504;0.9317167405280946;1.0000738583240494
1.795949;1.0731505912554695;0.982687770418565;0.9158340654306975;-0.004519868004616386;-0.004211758054347144;1.0736232343898997;10.00086485255204;0.9315167580439239;-0.023534991529260522;1.0452874895640485;1.000083536734092;0.9316974895584951;1.0000751460599824
1.805949;1.0731705231019124;0.9826869722008063;0.9158171123619487;-0.004451474353491021;-0.004147945070475852;1.0736465928285972;10.000852734803843;0.9314948182239007;-0.02359499137464026;1.045286957868139;1.0000842042154399;0.9316772347834184;1.0000763891227915
1.815949;1.0731904462815773;0.9826866635082779;0.9158005786490716;-0.004384800958474026;-0.004085735650233782;1.0736709627116872;10.000839758555204;0.9314738279692704;-0.023655991228891424;1.045286490276081;1.0000848379132468;0.9316580230846401;1.0000775882724082
1.825949;1.0732103597764249;0.9826863633728911;0.9157840101155144;-0.004318125408187114;-0.0040235243182708495;1.0736943425089716;10.000825956097463;0.9314517890628841;-0.023716991092362198;1.0452860826829453;1.0000854404617485;0.9316378266751373;1.0000787438072203
1.835949;1.0732302612506173;0.9826843476093952;0.9157657962264297;-0.004251928543345414;-0.003961758793712293;1.0737187316447692;10.000811369135402;0.9314307041749257;-0.023776990964842964;1.0452857314250297;1.0000860145700654;0.9316186160524184;1.0000798553858454
1.845949;1.0732501473251834;0.9826840596714533;0.9157491429380581;-0.0041852497055947365;-0.003899543575688913;1.0737421301074794;10.000796043098951;0.9314085771226411;-0.023837990845689154;1.0452854340154132;1.000086562059045;0.9315984393078064;1.0000809224994722
1.855949;1.0732697454796059;0.982684005185769;0.9157328836126156;-0.004121173703145428;-0.0038397536881484553;1.073766538194158;10.000780023712814;0.931387412277628;-0.023897990734231753;1.0452851897787383;1.0000870842215213;0.9315792405378116;1.0000819451233787
1.865949;1.073288626498059;0.9826828399335978;0.9157161239195574;-0.004054243495703821;-0.0037773053872067557;1.0737899564742837;10.000763353559554;0.931366213314733;-0.023957990630165658;1.0452849991870696;1.0000875824586466;0.9315600409341824;1.0000829237080064
1.875949;1.073308446859962;0.9826808337166983;0.9156976932717112;-0.00398804301585017;-0.003715532038013101;1.0738133851910237;10.000746072331482;0.9313439825578284;-0.0240189905336649;1.045284862481028;1.000088058992928;0.9315398628862609;1.0000838582806841
1.885949;1.073328244852004;0.9826805538050711;0.9156807961497224;-0.003921361694545409;-0.0036533090411369814;1.0738378232801704;10.000728222780067;0.9313227210971043;-0.02407899044521187;1.0452847794955846;1.0000885173743117;0.9315206523793343;1.0000847475450703
1.895949;1.0733470612439484;0.9826798799389813;0.9156642690792628;-0.0038561537679707896;-0.003592460544756239;1.073861267900002;10.00070985952787;0.9313014293771512;-0.024138990365241992;1.04528474997442;1.0000889621299722;0.9315014345358993;1.0000855890757565
1.905949;1.0733668269891588;0.9826796148523065;0.9156472086488309;-0.003789471987125362;-0.003530234278105314;1.073884714796226;10.000691052190342;0.9312791079645508;-0.024198990293856394;1.0452847731032526;1.0000893979368957;0.9314812087030062;1.0000863804083546
1.915949;1.0733865827179854;0.9826803187926123;0.9156309533267902;-0.0037262361395024495;-0.0034712175701149075;1.073908159211701;10.000671877408536;0.9312577577487154;-0.024258990230860623;1.0452848467806772;1.0000898288243785;0.9314619732111634;1.0000871200474448
1.925949;1.0734053698376245;0.9826791871186016;0.9156137082443996;-0.003659304308265157;-0.003408759928273048;1.07393259715472;10.000652408659036;0.9312363793453319;-0.024318990176030314;1.0452849674444034;1.000090258153354;0.9314427275071354;1.0000878079473239
1.935949;1.073424852788289;0.9826791722350298;0.9155968068013077;-0.0035952251216916395;-0.0033489577275452147;1.0739560268426431;10.000632712872914;0.9312149726010989;-0.024377990129205645;1.04528513100401;1.0000906897667876;0.9314234447491097;1.000088445223876
1.945949;1.073443650090551;0.982678047684282;0.9155793570227321;-0.003528291553536979;-0.0032864990487886502;1.0739794494057897;10.00061285285264;0.9311935375081628;-0.024437990090118482;1.045285334055121;1.000091128780616;0.9314041772674162;1.0000890332610701
1.955949;1.0734634283487314;0.9826765623296796;0.9155606412809651;-0.0034638094645832542;-0.0032263224920104695;1.074002868441334;10.000592890632378;0.93117207586037;-0.02449699005839017;1.0452855736590787;1.0000915812857172;0.9313848740766449;1.000089572614063
1.965949;1.073482271272817;0.9826759186795353;0.9155434234042671;-0.0033985962932777613;-0.0031654694851487204;1.0740262892481773;10.000572887971115;0.9311505913587318;-0.024556990033869935;1.0452858461243784;1.0000920539594431;0.9313655908816858;1.000090061824394
1.975949;1.0735021172464405;0.9826761534185072;0.9155260964454046;-0.0033336302994502343;-0.003104846105943449;1.0740497180800643;10.000552904295326;0.9311290881463402;-0.024615990016749262;1.045286146463163;1.000092553531139;0.9313462794813899;1.0000904969853135
1.985949;1.073521052047928;0.9826755017518598;0.9155086624281252;-0.003268413561820197;-0.0030439946463431595;1.0740731611768453;10.000532994026539;0.9311075697954702;-0.024675990007203084;1.0452864688660506;1.0000930857992152;0.9313269975876471;1.0000908726297348
1.995949;1.0735400506741692;0.9826731177095752;0.9154895157924539;-0.0032036753368787597;-0.0029835922595053124;1.0740966241595888;10.000513203077007;0.9310860394239832;-0.02473499000508873;1.0452868074687383;1.0000936548989137;0.9313076972593058;1.0000911829019232
2.005949;1.0735600879000098;0.9826733255118033;0.9154718675958815;-0.0031387030452609244;-0.0029229732900009574;1.074120112310172;10.000493564095041;0.9310645001236811;-0.024793990010029732;1.0452871567473947;1.0000942631242402;0.9312884097060141;1.0000914221607689
2.015949;1.0735789800218474;0.9826723876768724;0.9154541125396352;-0.00307436063535514;-0.002862949277579973;1.0741436308261916;10.000474094001657;0.9310429552469218;-0.024852990021683962;1.0452875113360685;1.000094911161559;0.9312691390078016;1.000091585466147
2.025949;1.073598237831257;0.9826716793818311;0.9154362568539929;-0.003009134798385137;-0.0028021071158714998;1.0741671845049194;10.000454798715142;0.9310214083233448;-0.024911990039885038;1.045287865638167;1.0000955989956442;0.9312498880994304;1.000091669176392
2.035949;1.0736176016050303;0.9826692268799709;0.9154166950473533;-0.0029443870163388623;-0.0027417162390717406;1.0741897778590586;10.000435683585309;0.9309998623442689;-0.024970990064604463;1.0452882141921394;1.0000963271639107;0.931230658724758;1.000091670917517
2.045949;1.0736380418920706;0.9826698395762645;0.9153990878938494;-0.0028811283616081264;-0.0026827163066635118;1.0742134155333034;10.000416766551323;0.9309783193655324;-0.025028990095966736;1.0452885527559348;1.0000970970027228;0.9312114248218192;1.0000915888765693
2.055949;1.0736576384486611;0.982669073532794;0.9153809386866535;-0.002815895433855874;-0.0026218864656300726;1.0742371016447356;10.00039808975857;0.9309567814236053;-0.025087990134318477;1.045288878758478;1.0000979097084743;0.9311922402206638;1.0000914214861014
2.065949;1.0736773600677036;0.982668293871668;0.9153626960133057;-0.002750660513125696;-0.0025610613978835142;1.0742608386409565;10.000379718898262;0.9309362513705458;-0.02514699018021457;1.0452891909451851;1.0000987654824398;0.9311740775156049;1.0000911679382023
2.075949;1.073697210901896;0.9826679853916302;0.915344808804907;-0.002687147635372348;-0.0025018467462406225;1.0742836270038971;10.000361729750981;0.9309147320095945;-0.025204990234443746;1.045289489202982;1.0000996633734167;0.9311549099038203;1.0000908288765367
2.085949;1.0737171935303413;0.9826659478852482;0.9153252254104648;-0.002624113919352095;-0.002443084732489793;1.0743074653710623;10.00034419421503;0.9308932247381667;-0.02526299029804815;1.0452897747490035;1.000100601632458;0.9311357629183411;1.0000904065388172
2.095949;1.0737370408381224;0.982665383532918;0.9153071557329617;-0.002561479539234322;-0.002384701557512973;1.0743303503967199;10.000327172500947;0.9308717294459098;-0.025321990372125378;1.045290050097134;1.0001015782086329;0.9311166621875909;1.0000899039844722
2.105949;1.0737572903457404;0.9826650659480022;0.9152889994929828;-0.002497963247356441;-0.002325502820095262;1.074354276688802;10.000310709779495;0.9308512454144053;-0.025379990457602107;1.0452903182888942;1.0001025910674393;0.9310985518939654;1.0000893237758837
2.115949;1.0737776736907874;0.9826642672899587;0.9152703076948754;-0.0024327223012715767;-0.0022647044680953765;1.074378237172177;10.000294835027965;0.9308297723393555;-0.02543799055517874;1.0452905820231595;1.0001036381800903;0.9310794601549303;1.000088667371177
2.125949;1.0737981915487103;0.982662225987432;0.9152503704293712;-0.0023696851140672776;-0.002205965239263185;1.074401223599969;10.000279564193072;0.930809311137028;-0.025495990665278;1.045290843933916;1.0001047172748507;0.9310613880598677;1.0000879357317964
2.135949;1.0738188450661317;0.9826619115594822;0.915231951469099;-0.002306166849800596;-0.002146784936044075;1.0744252272480637;10.00026490906255;0.9307878641762082;-0.02555399078803113;1.0452911074404556;1.0001058258507427;0.9310423390213142;1.0000871300779302
2.145949;1.0738386711887506;0.9826607218839183;0.9152134461297544;-0.0022424001791935427;-0.0020873824125076644;1.0744482397769164;10.000250886023567;0.9307674346601327;-0.0256119909235592;1.0452913767726666;1.0001069615543259;0.9310243143206869;1.0000862519081308
2.155949;1.0738595946344593;0.9826604215129754;0.9151948539208411;-0.002178880312251878;-0.0020282153955897162;1.0744712533618226;10.000237515936181;0.9307460255821013;-0.02566999107237181;1.0452916563847598;1.000108122387629;0.9310053151191804;1.0000853027856298
2.165949;1.0738806484827632;0.982658406788196;0.9151745714238078;-0.002115839687105017;-0.0019695025985607684;1.0744952601179352;10.0002248149289;0.9307256387276797;-0.025726991235447208;1.045291950425288;1.0001093065115805;0.9309873119858986;1.0000842847016442
2.175949;1.0739015600263886;0.9826578773364009;0.9151558109727782;-0.0020531980309427544;-0.0019111699439167398;1.074518252242782;10.00021278577925;0.9307042738640995;-0.025784991414000525;1.0452922622883718;1.0001105118952454;0.930968359164444;1.0000832007656948
2.185949;1.0739218991500765;0.9826567197566629;0.915136975638887;-0.001989426281409234;-0.0018517943411043923;1.0745412232482427;10.0002014170074;0.9306839287321241;-0.02584199160922937;1.045292594299571;1.0001117363887966;0.9309503988424359;1.0000820552785934
2.195949;1.0739433212797935;0.9826564433767199;0.9151180678558842;-0.0019259001177912587;-0.0017926538891918904;1.0745641688389524;10.000190687892868;0.9306625999329188;-0.0258999918221585;1.0452929479062307;1.0001129781262175;0.9309314861204772;1.0000808527197336
2.205949;1.0739648614247577;0.9826549180025467;0.9150979346029674;-0.0018645764881182302;-0.0017355723936709681;1.0745880862952844;10.000180573026636;0.9306422836498264;-0.025956992053500567;1.0452933241748628;1.0001142351875778;0.9309135643646989;1.000079596442348
2.215949;1.073985554981311;0.9826537449410714;0.9150788959167525;-0.0018007984704284847;-0.00167621504337215;1.0746109729137434;10.000171044456085;0.9306219760040042;-0.026013992303460385;1.0452937235243598;1.000115504577304;0.930895661733905;1.0000782883569224
2.225949;1.0740073280401556;0.9826539189072304;0.9150602428154658;-0.001738989417993065;-0.0016186974787055074;1.0746338249330427;10.000162076688213;0.9306016735127288;-0.0260709925716643;1.0452941452849172;1.0001167814701366;0.9308777779112694;1.0000769292361376
