time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.235953;1.0740303421692212;0.9831329912351662;0.9154370223298911;-0.0014483328187964674;-0.0013562969781779908;1.0747950385472198;9.999166405619606;0.9306006826841816;-0.02612199990988287;1.0453092097377081;0.9999597486720528;0.9308724016393443;0.9999292946718339
2.245953;1.0740518029909456;0.9831330547622033;0.9154185830791658;-0.0013845324411976753;-0.0012968053176536727;1.0748167406517932;9.99915683606184;0.9305811719221998;-0.02617899990638183;1.0453112543843777;0.9999592288594569;0.9308546122409268;0.9999293340188926
2.255953;1.0740742081069217;0.9831361421514205;0.9154021834553917;-0.0013222222412338602;-0.0012386974046167869;1.0748383048161612;9.999147497780024;0.930561637987909;-0.026235999907259378;1.0453133131583092;0.999958643863884;0.9308368147149455;0.9999294185101989
2.265953;1.0740956258842083;0.9831348343238655;0.9153825637537538;-0.0012606263872089805;-0.0011812527545178074;1.0748597312710206;9.999138445552928;0.93054208224104;-0.02629199991306376;1.0453153865128624;0.9999579951231005;0.9308189790609225;0.9999295499809888
2.275953;1.0741179781221761;0.983136066904601;0.9153645426543044;-0.0011987969065787;-0.0011235863591869714;1.0748810214387508;9.999129736713027;0.9305215072487579;-0.02634899992442257;1.0453174754526284;0.9999572853071399;0.9308001597656801;0.999929728885933
2.285953;1.0741393351434976;0.9831358734033949;0.9153460702956685;-0.0011349964829759577;-0.0010640827284707276;1.0749021778306997;9.999121424087368;0.9305019157336523;-0.026405999942028927;1.045319580779623;0.9999565174067093;0.9307823267156894;0.9999299539553186
2.295953;1.0741606583978165;0.9831378243847383;0.9153296495782863;-0.0010724403965578712;-0.0010057341085429293;1.07492320311369;9.999113558108279;0.9304823102971611;-0.026461999966602336;1.04532170205037;0.9999556938515578;0.9307644522066225;0.9999302224542296
2.305953;1.0741829091777992;0.9831371516903031;0.915310019063842;-0.0010110930955629783;-0.0009485064941799404;1.0749440997788755;9.999106198426436;0.930462693287923;-0.02651899999878642;1.0453238372796814;0.9999548161716464;0.9307465940904753;0.9999305309806242
2.315953;1.0742041582190123;0.9831372721717466;0.9152919985646921;-0.00094901900444816;-0.0008905997305513208;1.074964870642689;9.999099418535746;0.9304430660877159;-0.02657500003911028;1.0453259836859015;0.9999538854447035;0.9307286967645129;0.9999308765483251
2.325953;1.074225366234624;0.9831373490145175;0.9152739862065904;-0.0008869456547766808;-0.0008326902611968367;1.07498451954383;9.999093300973106;0.9304234287071117;-0.026631000088013897;1.0453281381239958;0.9999529033528367;0.9307107901895003;0.9999312573700901
2.335953;1.074246531566976;0.9831378682368965;0.9152564342950652;-0.0008265977633978589;-0.0007763836360761083;1.0750050521044165;9.999087929503453;0.930403780395307;-0.026687000145903878;1.045330296817066;0.9999518728645584;0.9306928759695545;0.9999316731684077
2.345953;1.0742676529551753;0.9831378722267775;0.9152384527024187;-0.0007645259748533816;-0.0007184689493467494;1.0750254760723716;9.999083380035543;0.9303841209674419;-0.026743000213267996;1.0453324555717798;0.9999507978065904;0.9306749554840232;0.9999321246899029
2.355953;1.074288728702762;0.9831378451621555;0.9152204930378584;-0.0007024547773773155;-0.0006605516328915479;1.075045800641349;9.999079713676085;0.9303654519637188;-0.026799000290780552;1.0453346108049253;0.9999496819105369;0.9306580297607547;0.9999326125470528
2.365953;1.0743097568459123;0.9831377909104048;0.9152025581165798;-0.0006403839233071323;-0.0006026316602583547;1.075065035398958;9.999076974601005;0.9303457766750309;-0.026855000379334523;1.0453367597252041;0.9999485284010348;0.9306401017036735;0.9999331363748323
2.375953;1.0743307361488093;0.9831381943437391;0.9151850968668327;-0.0005800379403329755;-0.0005463145148859715;1.0750851898655003;9.999075192040712;0.930326099308192;-0.026911000479909217;1.0453388989564676;0.9999473404409679;0.9306221735280282;0.999933694566579
2.385953;1.0743516667845034;0.983136372787165;0.9151656094817413;-0.0005184476360693415;-0.0004888367682275628;1.0751042735109226;9.999074386206948;0.9303064241789627;-0.026966000593170954;1.0453410233594571;0.9999461217004638;0.9306042189507916;0.9999342841447341
2.395953;1.0743725504545065;0.9831384645585532;0.9151498077789761;-0.00045762006234354856;-0.00043206707257661806;1.0751242956544078;9.999074574216978;0.9302867550664582;-0.027022000719020466;1.045343126601603;0.9999448762444663;0.9305862983645503;0.9999349009878445
2.405953;1.0743933905047252;0.9831388145670157;0.9151324286068617;-0.00039727212005061333;-0.00037574249887425114;1.0751432652947546;9.999075768756686;0.9302680947003775;-0.027077000856414218;1.045345203295985;0.9999436081462801;0.9305693557456909;0.9999355402758436
2.415953;1.074414191974023;0.9831386650197366;0.9151146315938897;-0.00033519758551520714;-0.00031781027343448726;1.0751631912109256;9.999077971777258;0.9302484448502625;-0.027133001003467726;1.0453472510215547;0.9999423216285398;0.9305514525059795;0.9999361961117958
2.425953;1.0744349610516035;0.9831372491165253;0.9150957085020643;-0.00027532659724156783;-0.00026192896453985427;1.0751820819340123;9.99908117540313;0.9302288071166936;-0.02718800115764923;1.0453492702928835;0.9999410213521926;0.9305335320918632;0.9999368608725799
2.435953;1.0744557041492384;0.983137532076984;0.9150784248987736;-0.0002149723683089649;-0.00020559838548929912;1.0752019453897323;9.999085371202554;0.9302101834405281;-0.02724300131597913;1.0453512629229713;0.99993971236851;0.9305166243527069;0.9999375258041657
2.445953;1.0744764273454488;0.9831395097313623;0.915062781941645;-0.00015413454381392466;-0.00014881871709655797;1.075220789159419;9.99909055449836;0.9301905757555294;-0.027298001475291957;1.0453532307735174;0.9999384001235208;0.9304987303556832;0.9999381822843282
2.455953;1.0744961728142979;0.983138846646975;0.9150455694734416;-9.352856046202605e-05;-9.225634588708432e-05;1.07523962123552;9.999096719342004;0.9301719856030701;-0.027353001632549202;1.0453551753590902;0.9999370904271401;0.930481849368657;0.9999388225144643
2.465953;1.074516871951274;0.9831373024706319;0.9150267880183903;-3.3645621507154214e-05;-3.636858806888419e-05;1.075259449512257;9.999103853979179;0.9301524142387462;-0.027408001784964366;1.0453570977405826;0.9999357890068964;0.9304639826954982;0.9999394396787319
2.475953;1.0745375664192276;0.9831374443023596;0.9150096480458884;2.672170425287931e-05;1.9967830430659903e-05;1.0752782799970704;9.999111940986712;0.930133863029445;-0.02746300192995728;1.0453589986099805;0.9999345009314744;0.9304471292621609;0.9999400280352231
2.485953;1.07455703008484;0.983136419854917;0.9149925414436663;8.645687774699371e-05;7.57137125232925e-05;1.0752971161629892;9.999120957618878;0.9301143338411175;-0.027517002065318725;1.0453608785443949;0.9999332303864447;0.9304292588654861;0.9999405831764048
2.495953;1.0745777317493765;0.9831382093895573;0.914977069154811;0.00014731223973049343;0.00013249961354008964;1.0753159607345066;9.999130876279564;0.9300958287851896;-0.027572002189481377;1.0453627380139925;0.9999319807606218;0.9304124276190602;0.9999411020058835
2.505953;1.0745974808813668;0.9831361121014917;0.9149588575537313;0.00020572972403072172;0.00018701458631124293;1.0753348177586701;9.999141666644412;0.9300763495506861;-0.027626002301530388;1.045364576868518;0.9999307543709788;0.9303945752322461;0.9999415820287711
2.515953;1.0746182081940205;0.983136108781515;0.9149418254247129;0.0002661109277803214;0.0002433544227302193;1.0753546926293527;9.999153298578971;0.9300578974379138;-0.027681002401025407;1.0453663939346574;0.9999295520341792;0.9303777581111394;0.9999420209893827
2.525953;1.0746379912969464;0.9831351967106688;0.9149248122732933;0.0003267403348587505;0.00029992298730610514;1.0753735908496156;9.999165743381278;0.9300394742120812;-0.027735002487881615;1.0453681875124439;0.9999283735256036;0.9303609145021625;0.9999424177176189
2.535953;1.0746587609465201;0.9831356236323952;0.9149082631590721;0.0003854018376440199;0.0003546574173057256;1.0753925172857983;9.999178970214755;0.9300200826433659;-0.02778900256240213;1.0453699563574645;0.999927218498351;0.9303430711043665;0.9999427730491856
2.545953;1.0746785937965275;0.9831351496540054;0.9148917280494492;0.0004443112490757142;0.00040961989575844204;1.0754114763155083;9.999192943338171;0.9300017256835605;-0.02784300262529445;1.0453717000583307;0.999926087024453;0.9303262237319764;0.9999430898445932
2.555953;1.074699418591676;0.983135060539808;0.9148747579312413;0.0005047038379792455;0.0004659586509161541;1.0754304718449004;9.999207625279471;0.9299834050869312;-0.02789700267751402;1.0453734187236614;0.9999249803660701;0.9303093705155946;0.9999433725611299
2.565953;1.0747193102093633;0.9831345594645595;0.9148582462020868;0.0005636192197898906;0.0005209192723371568;1.0754485065481156;9.99922297801874;0.9299651209646098;-0.027951002720079648;1.0453751125290087;0.9999239019463646;0.9302925104920751;0.999943626610727
2.575953;1.0747392328925853;0.9831340523830573;0.9148417447573297;0.0006225379470983129;0.0005758784367907574;1.075467581413609;9.999238956886668;0.9299468721288506;-0.028005002754006778;1.0453767808013645;0.999922857242071;0.9302756438441744;0.9999438577848992
2.585953;1.0747601499345034;0.9831327009510751;0.9148236466739842;0.0006807347367528633;0.0006301600740315805;1.07548669621446;9.999255505413847;0.9299286566661389;-0.028058002780292163;1.0453784205462864;0.9999218527030015;0.9302587408654501;0.9999440721671964
2.595953;1.0747801333802198;0.9831339248445873;0.9148087655299977;0.0007401420180254747;0.0006855626792172269;1.0755058503932051;9.999272559698463;0.9299104726826634;-0.028112002799889756;1.0453800256667058;0.9999208949282419;0.9302418614928805;0.9999442759685951
2.605953;1.0748001438273282;0.9831334343952234;0.9147922811047228;0.0007990729840677716;0.0007405157134635154;1.0755250440219213;9.999290056066556;0.9298923185058442;-0.028165002813694787;1.0453815877322192;0.9999199901028549;0.9302249436760353;0.9999444749974594
2.615953;1.074820177723606;0.9831329601422758;0.9147757945701024;0.0008580086429791785;0.0007954662912448794;1.0755432783671368;9.999307930791064;0.9298741917991658;-0.028219002822537077;1.0453830974806395;0.9999191435287528;0.9302080448050605;0.9999446744508705
2.625953;1.0748402312755316;0.9831312611058679;0.9147581430312746;0.0009147427728910243;0.0008483614115648555;1.0755625557533322;9.99932611492868;0.929856089042958;-0.028272002827227742;1.0453845458360056;0.9999183599362351;0.9301911003014458;0.9999448790227083
2.635953;1.074860300335111;0.983130829603292;0.9147416378344184;0.0009736882830477607;0.000903306455386357;1.0755818786789142;9.999344536748291;0.9298380063901291;-0.02832500282863633;1.0453859240434593;0.9999176441175041;0.930174136769584;0.9999450926842396
2.645953;1.0748803801610451;0.9831304212347449;0.9147251152012273;0.0010326388789265687;0.0009582484037292595;1.0756002487355092;9.999363130971252;0.9298199404263477;-0.02837800282762092;1.0453872231878858;0.9999170010213554;0.9301571515495781;0.9999453185162416
2.655953;1.074900465229513;0.9831322413561;0.914710622413974;0.0010903496008481499;0.001012028783180778;1.0756196665323066;9.99938184133481;0.9298018880878395;-0.028431002824839055;1.0453884339732258;0.9999164357877702;0.9301401429207828;0.9999455592596783
2.665953;1.0749205489375744;0.9831301498767341;0.9146924429233512;0.0011488298950263175;0.0010665168265988879;1.0756381322723603;9.99940061687632;0.9297838463548342;-0.028484002820693684;1.0453895471443937;0.9999159539507159;0.9301231101327485;0.999945817910945
2.675953;1.0749406241733066;0.9831302852293237;0.9146762826093346;0.0012060705686975219;0.0011198431169056513;1.0756576461088476;9.999419411809951;0.9297658119231842;-0.02853700281545309;1.04539055374778;0.999915561150189;0.9301060536728186;0.999946097461009
2.685953;1.0749606844427482;0.9831299604914946;0.9146596369972514;0.0012650426746106949;0.0011747714516476397;1.0756762086986547;9.99943819092421;0.9297487812239467;-0.02858900280943302;1.045391445058118;0.9999152622541804;0.9300899438199823;0.999946400427701
2.695953;1.0749807242872516;0.9831301373540666;0.9146433973492178;0.0013222945576669707;0.001228090679494134;1.0756948214550988;9.999456936189189;0.9297307508166239;-0.028642002803121052;1.0453922127717032;0.999915060584025;0.9300728446090062;0.9999467292845698
2.705953;1.074999775784026;0.9831294533551083;0.9146271142395278;0.0013797962386273067;0.0012816344909067686;1.0757144855865286;9.999475645006076;0.929712717647674;-0.028694002797112806;1.0453928494464386;0.9999149575940941;0.9300556952123733;0.9999470871765682
2.715953;1.0750197612997738;0.9831291894268317;0.9146103398935701;0.001438785332855217;0.0013365516425293713;1.0757332011598988;9.999494317241574;0.9296956793615705;-0.02874600279199096;1.0453933489794567;0.999914953012956;0.9300395266088554;0.999947477531839
2.725953;1.0750397128949312;0.9831294234695991;0.9145939674265716;0.0014960541814669022;0.00138985910326403;1.0757519674323828;9.999512942682676;0.9296776347772371;-0.028799002788322835;1.0453937071505752;0.9999150456117469;0.9300223713960736;0.9999479029840888
2.735953;1.0750596254886555;0.9831296712809097;0.9145775488959408;0.0015533287275485465;0.001443162296430143;1.0757717834705325;9.999531500071214;0.9296595840197064;-0.028851002786691272;1.0453939220143915;0.9999152340021753;0.9300051676080873;0.9999483654140963
2.745953;1.0750785300352865;0.9831273212706109;0.9145594781096397;0.0016103721149134619;0.0014962422745241608;1.0757906482960449;9.999549961884039;0.9296425282335804;-0.028903002787688415;1.04539399342777;0.9999155164572201;0.9299889449897045;0.9999488671432096
2.755953;1.0750983468279292;0.9831293106145865;0.9145445730356184;0.0016681385529107606;0.001549984087694415;1.0758095613826182;9.999568293739534;0.9296244691849087;-0.02895500279191993;1.045393921760858;0.9999158902423666;0.9299717026011664;0.9999494113258672
2.765953;1.0751171431910396;0.9831286954739926;0.9145280177778708;0.0017256734733557058;0.001603502663878923;1.0758285233949938;9.999586454900824;0.9296074088459568;-0.029007002800024263;1.0453937074062878;0.9999163517268644;0.9299554369243686;0.9999500008557964
2.775953;1.0751368416270053;0.9831294438147334;0.9145118683357683;0.001781243603761577;0.0016551831150222029;1.0758475358958606;9.999604406375319;0.9295893490494856;-0.02905800281273091;1.0453933514156386;0.9999168970553439;0.9299381151738737;0.999950637068404
2.785953;1.0751555136008755;0.983127104978283;0.914493627163979;0.0018383078448068494;0.0017082457457146575;1.0758665999449402;9.999622116698767;0.929572291298259;-0.029110002831019336;1.0453928554578709;0.9999175221428284;0.9299217968618987;0.999951319327037
2.795953;1.0751750858348554;0.9831273757571414;0.9144769569285514;0.0018956138724044174;0.0017615228055556595;1.075885714678084;9.999639557892788;0.9295552366070998;-0.02916100285620265;1.0453922209415165;0.9999182219145104;0.929905418808433;0.9999520453600629
2.805953;1.075193633384821;0.9831289758725715;0.9144623079993193;0.0019519225024511562;0.0018138650213376981;1.0759048771941526;9.999656696846602;0.9295371854679374;-0.029213002889776903;1.0453914489628868;0.999918989982267;0.9298880437613246;0.9999528120870563
2.815953;1.0752118552618577;0.9831281314758924;0.9144455811895676;0.0020085995666866323;0.0018665418570710482;1.075924083735346;9.999673494863158;0.9295201380780839;-0.029264002933222295;1.045390541190505;0.9999198192334248;0.9298716083333585;0.9999536168884208
2.825953;1.0752312577978393;0.9831271756120525;0.9144276709904947;0.0020637118277227603;0.001917752772093199;1.075943330394276;9.99968991621346;0.9295030942956568;-0.029315002987860588;1.0453895002664357;0.9999207020695962;0.9298551459434612;0.9999544585757209
2.835953;1.0752496538102625;0.9831265974289999;0.9144108970928435;0.002121279047060523;0.0019712403317363367;1.075962613173499;9.999705931699415;0.9294850532212081;-0.029366003054821784;1.045388329180126;0.9999216293423642;0.9298376597155859;0.9999553371822442
2.845953;1.075268014396777;0.983126518126349;0.9143945497789996;0.002177124458964953;0.002023118419409281;1.075980928958562;9.999721520320097;0.9294680132822785;-0.029417003135201913;1.045387030714469;0.9999225896299417;0.9298211513505997;0.9999562527897735
2.855953;1.0752873110708925;0.9831273429551236;0.9143781817669994;0.002232731363025441;0.00207476489388587;1.0760002767837327;9.999736676856212;0.929450972970241;-0.02946800323016583;1.0453856076294512;0.9999235705083409;0.9298046236936324;0.9999572048146396
2.865953;1.0753056266309067;0.9831273143802122;0.9143617888928597;0.0022885866695217163;0.0021266364301010966;1.076019657367918;9.999751413695682;0.9294339313292506;-0.029519003340814733;1.0453840630263318;0.9999245601843288;0.9297880792994982;0.9999581925324421
2.875953;1.0753239346892511;0.9831273199649122;0.9143453672270797;0.0023444473296269164;0.0021785054170183832;1.0760380714196145;9.999765757697038;0.9294168877721913;-0.029570003468034713;1.045382400669012;0.9999255476145583;0.9297715211437755;0.9999592154525581
2.885953;1.0753422453630803;0.9831273664422774;0.9143289125176931;0.00240031347177557;0.002230372373889051;1.0760575186982928;9.99977975021688;0.9293998417834449;-0.029620003612564;1.0453806250498592;0.9999265220408604;0.9297549201684104;0.9999602727622361
2.895953;1.0753605688626615;0.9831274611175439;0.9143124209243628;0.0024561850931723445;0.00228223784489059;1.0760769985933247;9.99979343835484;0.9293827929857011;-0.029671003775125937;1.045378740968889;0.9999274730694978;0.9297383417576863;0.9999613632436737
2.905953;1.0753789158137435;0.9831258855106229;0.914294283150586;0.002511581375185917;0.002333655345578308;1.0760955114627488;9.999806856295978;0.9293657413039675;-0.029721003956297783;1.045376753033637;0.9999283908163042;0.9297217220919842;0.9999624857038851
2.915953;1.0753972963448912;0.983127828006259;0.9142793129602114;0.002567944349284426;0.0023859665393576855;1.0761150589252546;9.999820015451803;0.9293486867232952;-0.029771004156314552;1.045374665454862;0.9999292656860446;0.9297050911218347;0.9999636388750653
2.925953;1.0754157186778874;0.9831281175515807;0.914262692281501;0.002623831571871799;0.0024378307780857076;1.0761336425197674;9.999832911237805;0.929331628905904;-0.029822004375088054;1.0453724822683574;0.9999300883092656;0.9296884780381207;0.9999648215458649
2.935953;1.0754341884996308;0.983128969488849;0.9142464743359514;0.0026779968203021263;0.002488089994313399;1.0761532623915433;9.99984553836032;0.9293145673192718;-0.029872004612171422;1.0453702080208083;0.9999308500884588;0.9296718164402913;0.9999660330781216
2.945953;1.0754527094456154;0.9831277020232364;0.914228161199222;0.0027334124213473777;0.0025395088611774295;1.076171917453727;9.999857901371534;0.9292975016511236;-0.029922004866618206;1.0453678483943527;0.9999315441505467;0.9296551377810272;0.999967273438269
2.955953;1.075470320740401;0.9831278533133786;0.9142118596752832;0.0027878289055979204;0.0025899986975511844;1.076190606484843;9.99987001303186;0.9292814319902022;-0.029972005137084482;1.0453654100381933;0.9999321658902908;0.9296394423499175;0.9999685431471034
2.965953;1.0754889516780155;0.9831285018608085;0.9141950737628388;0.0028437333966647;0.002641868220037084;1.0762103287106357;9.99988188366423;0.929264358757541;-0.030021005422263426;1.0453628999861289;0.9999327119889787;0.9296226993360929;0.9999698430931457
2.975953;1.0755076426480172;0.9831314584071006;0.9141803042934215;0.002898395767052187;0.00269258174883878;1.0762290837902442;9.999893512720282;0.9292472824712567;-0.030071005721322853;1.0453603253459742;0.9999331785416653;0.9296059713505674;0.9999711736057335
2.985953;1.075526399230754;0.9831327925129663;0.9141638939663552;0.002952581207912053;0.0027428513845956623;1.0762478717743058;9.999904890516525;0.9292302033570297;-0.03012000603386863;1.0453576928414954;0.9999335604109487;0.9295891909005606;0.9999725334651692
2.995953;1.0755442645238684;0.9831311454983861;0.9141453953850124;0.003008258903888658;0.0027945110430158985;1.0762666929109193;9.999916002040864;0.9292141212672882;-0.030170006359510684;1.0453550080058598;0.9999338521348297;0.929573419696401;0.9999739195953857
3.005953;1.075563171037955;0.9831326979376447;0.9141289150718004;0.0030624514243976974;0.002844787751636217;1.076285547831698;9.999926824037706;0.9291970360642517;-0.030219006697636375;1.0453522751516888;0.9999340488168088;0.9295565930294151;0.9999753273949721
3.015953;1.075581196375895;0.983133480729829;0.9141123983615681;0.003116889438717799;0.002895296090282103;1.0763044377208855;9.99993732395594;0.9291799477236178;-0.03026800704753416;1.0453494987569074;0.9999341461266587;0.9295397430791021;0.999976751629075
3.025953;1.0756002701014848;0.9831369834300043;0.9140974510945872;0.0031715685739207417;0.0029460272341987987;1.0763233632102827;9.999947467250372;0.9291638563199552;-0.030317007408530463;1.045346684834791;0.9999341401253616;0.9295238698145042;0.9999781875461906
3.035953;1.0756184675621587;0.9831362612547467;0.9140792542489816;0.0032255308605909287;0.002996096227013839;1.0763423236295944;9.999957223308948;0.9291467624729773;-0.030366007779990163;1.045343840669145;0.9999340273302961;0.9295069745653779;0.9999796311400647
3.045953;1.075637718515618;0.9831382556347676;0.9140626270234121;0.0032797335752517767;0.0030463882552961646;1.0763613177010332;9.999966565603145;0.9291306675995735;-0.030415008161275302;1.0453409735957155;0.9999338048613323;0.929491056221725;0.999981078253458
3.055953;1.0756561010693269;0.9831399541136698;0.9140464120739271;0.003332452971158806;0.0030953066355390822;1.0763803438611337;9.999975470431638;0.9291135732222834;-0.03046400855182451;1.0453380906777214;0.9999334710281069;0.9294741154471278;0.9999825241087321
3.065953;1.0756755477313902;0.9831421536218012;0.9140297216702509;0.0033866584967746217;0.003145606923468595;1.0763994001171793;9.9999839155192;0.9290974795318054;-0.030513008951316145;1.0453351992229338;0.9999330261905728;0.9294581507219017;0.9999839641508298
3.075953;1.075694136124195;0.98314183991912;0.9140114011883776;0.0034406262948863536;0.0031956922892112574;1.0764184843371185;9.999991881569567;0.9290813843041451;-0.03056100935963067;1.0453323064359277;0.9999324731740892;0.9294421294273619;0.999985394860948
3.085953;1.075712830307602;0.9831455503352642;0.9139967212200014;0.0034938290908249924;0.0032450698650959226;1.0764375943081088;9.999999356546379;0.9290642831559426;-0.03061000977663097;1.045329418220207;0.9999318166898077;0.9294251175635552;0.9999868140197582
3.095953;1.075731626923569;0.9831471350302666;0.9139799774246089;0.003548278811752417;0.0032956099594269313;1.076456727415466;10.00000633549675;0.9290481708331142;-0.030658010202026957;1.0453265387497674;0.9999310620894731;0.9294090481604352;0.9999882210840203
3.105953;1.0757514835683781;0.9831501565943187;0.9139636766531539;0.003600759938621649;0.003344320184449792;1.076474880612883;10.000012816079577;0.9290320424037471;-0.03070701063522678;1.045323671164332;0.9999302149845632;0.9293929878854293;0.9999896169108952
3.115953;1.0757704667595382;0.9831506368998685;0.9139457708399423;0.0036530025104680583;0.003392814676822855;1.0764940508774785;10.00001879769981;0.9290158937477359;-0.030755011075156716;1.0453208185725167;0.9999292820651327;0.9293768712026348;0.9999910022714779
3.125953;1.075789532821231;0.9831524233545632;0.9139290302525258;0.003707453264593766;0.003443364770927767;1.0765132357488765;10.000024284183207;0.9289987214903342;-0.030803011520437303;1.0453179842827132;0.9999282714497898;0.9293597327649378;0.9999923765471148
3.135953;1.0758084064652749;0.9831545002534574;0.9139127495572731;0.0037592955435853067;0.00349149356809053;1.0765314332501779;10.000029283093525;0.9289825223649754;-0.03085101196979973;1.0453151709116353;0.9999271916530865;0.9293435734569867;0.9999937380276267
3.145953;1.0758276163672478;0.9831585885576293;0.9138980824843489;0.003812500106670832;0.003540890103984594;1.0765506412823294;10.00003380384105;0.9289662924416797;-0.030899012422180572;1.045312379762971;0.9999260504675025;0.9293273961490345;0.999995085271019
3.155953;1.0758468859613375;0.983160982010204;0.913881820112601;0.003865224200809048;0.0035898417835620914;1.0765688572618335;10.000037859917404;0.92895002738717;-0.030946012876569104;1.045309611163447;0.9999248549589212;0.9293111698069694;0.9999964176199971
3.165953;1.0758662063325886;0.9831616698619997;0.9138639610985128;0.0039174678894420955;0.003638348209753249;1.076588078000153;10.00004146930154;0.9289337234912514;-0.03099401333206841;1.0453068647032617;0.999923611771697;0.9292949636399249;0.9999977342703117
3.175953;1.0758855690775775;0.9831640963160063;0.913847716050818;0.0039701926369214565;0.0036873026724685816;1.076606299563924;10.000044652052546;0.9289173780465849;-0.031042013788175282;1.0453041393612232;0.9999223269642327;0.9292787478594241;0.9999990331576701
3.185953;1.0759049671576715;0.9831665245273249;0.9138314800401344;0.004022917674929533;0.003736257934441367;1.0766255177054505;10.000047433135645;0.9289009890778689;-0.031089014245107762;1.0453014343127311;0.9999210060543804;0.9292624925802461;1.0000003109867235
3.195953;1.0759243951454285;0.9831711540604807;0.9138173078109743;0.0040743961869648335;0.0037840548932129296;1.076643728778738;10.00004984558768;0.9288845551369983;-0.031136014703920665;1.0452987498971689;0.999919654549768;0.9292462341094172;1.0000015644941953
3.205953;1.0759438485224633;0.9831718322799584;0.9137994918389872;0.004126640763141786;0.003832564197219434;1.0766619297764817;10.000051930872443;0.9288680749604599;-0.03118301516603612;1.0452960878863942;0.9999182783949693;0.9292299752143012;1.0000027917809713
3.215953;1.0759623595236774;0.9831733317378497;0.9137832978102665;0.004179607209718235;0.0038817483065276552;1.0766811174171087;10.00005374234356;0.9288515471325776;-0.031231015632614132;1.0452934511405931;0.999916884378366;0.9292137532306204;1.0000039927441549
3.225953;1.075981850743773;0.9831761591504798;0.9137675710547601;0.0042306045392477305;0.003929099295506114;1.0766992876931123;10.000055344286588;0.9288349705937475;-0.031278016104453105;1.04529084325823;0.9999154804782467;0.9291975063093244;1.0000051688469165
3.235953;1.0760013545280571;0.9831784629083244;0.9137514192195965;0.004283329020524162;0.003978056113928579;1.0767174361397684;10.000056803160776;0.9288193454777693;-0.03132401658219699;1.0452882688134153;0.9999140753587689;0.9291822400184644;1.0000063226808185
3.245953;1.07601990259478;0.9831785880233084;0.9137341320186833;0.004334085782518777;0.004025188175234149;1.0767355579192572;10.00005818192008;0.9288026733032153;-0.03137101706648127;1.0452857335652224;0.9999126771779414;0.9291660290686882;1.000007457576074
3.255953;1.0760394172341057;0.983182993995665;0.9137200848116199;0.004385562405915379;0.004072986018840948;1.076753647749704;10.000059540677599;0.9287859569850337;-0.031418017558045595;1.0452832435266048;0.9999112931703248;0.9291498446453456;1.000008577343182
3.265953;1.0760589327517274;0.9831856128002764;0.9137044628032658;0.004436557926357936;0.004120336762734831;1.0767717000428674;10.00006094289004;0.9287692007117446;-0.031464018057752306;1.045280803969341;0.9999099304691618;0.929133657286682;1.0000096856021359
3.275953;1.076077485217965;0.9831868063207497;0.9136884266436412;0.00448952180607412;0.0041695203440097455;1.0767897089751857;10.000062460992474;0.9287534091422912;-0.03151101856653116;1.045278419632716;0.9999085967970447;0.9291185380218938;1.000010784912552
3.285953;1.0760970002960264;0.9831892946058973;0.9136728739141337;0.00454051676497253;0.004216870001845012;1.076807669061876;10.000064171236527;0.9287365868574601;-0.031557019085407395;1.0452760950380233;0.9999072997504579;0.9291024242601192;1.0000118764593566
3.295953;1.0761155484212195;0.9831891022616103;0.9136557508785524;0.004591271384811684;0.004263999708599731;1.076825576303381;10.000066144689528;0.9287207388504897;-0.03160401961553989;1.0452738343317642;0.999906045600715;0.9290873864629573;1.0000129599755445
3.305953;1.0761340890934807;0.9831910439840296;0.9136407164390644;0.0046407782527734965;0.004309969492324437;1.0768434284693817;10.000068444748447;0.9287038709291165;-0.031650020158176195;1.0452716415506516;0.999904839362027;0.9290713610416221;1.0000140339187664
3.315953;1.0761535805684779;0.9831955197078478;0.9136273239684454;0.004690524260088246;0.004356157245606278;1.076861224710228;10.000071128222036;0.9286879892594563;-0.031696020714539;1.0452695213486005;0.9999036854867369;0.9290563841054675;1.0000150961766683
3.325953;1.0761720896563214;0.9831968313333376;0.9136119118427488;0.004741757104996246;0.004403730202476032;1.076878965504103;10.00007424800036;0.9286711000131269;-0.0317420212856211;1.0452674795456847;0.999902587879437;0.9290404604360254;1.0000161445412674
3.335953;1.0761905736546717;0.9831963424247571;0.9135949264060433;0.004792508080816207;0.004450855016840501;1.076896652628051;10.000077860019621;0.9286552094452422;-0.03178702187199759;1.045265523259242;0.999901549908229;0.9290255585355534;1.0000171763543264
3.345953;1.0762099916099102;0.9831983913095566;0.9135795787719025;0.004843497967405899;0.004498197523712566;1.076913289100886;10.000082031186926;0.9286383234940966;-0.031833022473889534;1.0452636607846963;0.9999005750032539;0.9290097525584325;1.0000181878145902
3.355953;1.0762284141377145;0.9831999690561443;0.9135647062187734;0.004892999114130044;0.004544160334261622;1.0769308788224772;10.000086838454989;0.9286224471928272;-0.03187902309140993;1.0452619015767945;0.999899666957283;0.92899501279701;1.0000191738928466
3.365953;1.0762468034001917;0.9832009967592884;0.9135494140804328;0.00494422670919077;0.00459172715521583;1.0769484253781485;10.000092358855747;0.9286065850418269;-0.03192402372462444;1.0452602559709192;0.9998988293317428;0.9289803119636076;1.0000201291432
3.375953;1.0762651592146917;0.9832041658977335;0.913536198068064;0.0049942055657209205;0.004638133196511424;1.0769649311926848;10.00009865990637;0.9285897420279461;-0.03197002437338148;1.0452587339201054;0.9998980648948551;0.9289647265652432;1.0000210487952856
3.385953;1.0762834822381906;0.983203814577736;0.9135197904011058;0.005043221497056087;0.00468364382673491;1.0769823980753435;10.0001057931869;0.9285739240863465;-0.032015025037152194;1.0452573434275279;0.9998973756442276;0.9289501939903387;1.0000219293744919
3.395953;1.0763017736376679;0.9832046487601713;0.9135045577505722;0.005094444867255323;0.00473120457054293;1.0769988280206868;10.000113790865363;0.9285581377654594;-0.03206002571504107;1.045256089979792;0.9998967627151414;0.9289357551778478;1.0000227685891323
3.405953;1.076320034614052;0.9832059037640675;0.9134897848428855;0.0051439389853874685;0.004777157016371432;1.0770162231770084;10.00012266650299;0.928542389550516;-0.032105026406104714;1.0452549773475097;0.9998962265879813;0.9289214137103469;1.000023564695897
3.415953;1.0763382658254201;0.983207099809558;0.9134750225807351;0.0051934319779377534;0.004823106487222603;1.0770325854991833;10.000132415270581;0.9285266850254935;-0.03215002710971854;1.0452540089435087;0.999895768103441;0.9289071711056135;1.0000243157443878
3.425953;1.0763564669910253;0.9832065087755735;0.91345866355373;0.005242443184588938;0.004868605903592134;1.0770499163356588;10.000143008909037;0.9285100283088076;-0.032195027825408194;1.045253188064933;0.9998953890719753;0.9288920289141209;1.000025019188788
3.435953;1.0763746368713962;0.983209314243923;0.9134455241817162;0.00529241488933481;0.0049149948741924274;1.077066215852457;10.000154392417109;0.9284944225894161;-0.032240028552250014;1.0452525167529199;0.9998950919012497;0.9288779874866464;1.0000256722852796
3.445953;1.0763925050388023;0.9832100903931199;0.9134307921333091;0.005341023693882404;0.004960115405498287;1.0770824831693393;10.00016649009901;0.9284788712954726;-0.03228502928858919;1.0452519950790626;0.9998948789229387;0.9288640497600263;1.0000262730224647
3.455953;1.0764106033933583;0.9832110439199356;0.9134160652642672;0.005390513349572495;0.005006049352124662;1.0770997173212131;10.000179217631695;0.9284633786188948;-0.03232903003234334;1.0452516217696306;0.9998947520028902;0.9288501841164897;1.0000268204613094
3.465953;1.076427695498762;0.9832115332062304;0.9134017948771156;0.005438514433575457;0.0050506006479069335;1.0771159181325476;10.000192491789306;0.9284479494658029;-0.03237303078138072;1.0452513953475004;0.9998947125783713;0.9288364289191211;1.0000273138951636
3.475953;1.0764457039623798;0.9832106322066958;0.9133854862942483;0.005487523011879351;0.005096079083199777;1.0771320868395744;10.000206232451154;0.9284325889917578;-0.03241803153360435;1.0452513145954028;0.9998947616078987;0.9288228217758276;1.0000277518135563
3.485953;1.0764636623426465;0.9832113998006774;0.9133707981364864;0.0055370123992892805;0.005141999515378451;1.0771482261199778;10.000220360729438;0.928418301637125;-0.032462032286918706;1.0452513779244377;0.9998948990892625;0.9288102929164186;1.0000281318732391
3.495953;1.076480604381154;0.9832117108849735;0.9133565718783628;0.005585013418561424;0.005186536830485778;1.0771643390747574;10.000234801978975;0.9284030908876679;-0.032506033039174057;1.0452515828553124;0.9998951236193592;0.9287968768598985;1.0000284515158138
3.505953;1.0764984536586144;0.9832140983759797;0.9133435248452895;0.005634984152315243;0.00523289413286977;1.0771804282239246;10.00024949258442;0.9283879599663611;-0.03255003378818164;1.045251926009541;0.9998954322106168;0.9287835697701726;1.0000287083882715
3.515953;1.076516243274457;0.9832134594192986;0.913327734834269;0.005682266010356109;0.005276747448059628;1.0771964953302386;10.000264379998626;0.9283729117563814;-0.03259403453206435;1.0452524026722525;0.9998958201823029;0.9287703671629517;1.0000289006170577
3.525953;1.0765330066474905;0.9832136178547312;0.9133135743549076;0.005730269656508633;0.005321269572636851;1.0772125414503146;10.000279413133693;0.9283579479066711;-0.03263803526956869;1.0452530065910806;0.9998962816407431;0.9287572637691378;1.000029026644191
3.535953;1.0765506683807802;0.9832146076679505;0.9132994431786006;0.005778035492669277;0.005365559057301652;1.0772285668795316;10.000294534974813;0.9283440688180485;-0.03268203599980467;1.045253730506742;0.9998968106424043;0.9287452536435667;1.0000290845657775
3.545953;1.0765673000435372;0.983214184152813;0.9132848938955745;0.005827771448173172;0.005411676365443862;1.077244570958602;10.00030968737284;0.9283292741957758;-0.03272503672191587;1.0452545664319253;0.9998974020385941;0.9287322985284958;1.0000290717230087
3.555953;1.0765838634662843;0.9832141887938323;0.9132708220205005;0.005875781170958595;0.005456182820311138;1.0772605520835732;10.00032482044577;0.9283145627277222;-0.03276903743521769;1.0452555057713577;0.9998980515374853;0.9287194658603045;1.00002898446934
3.565953;1.0766013207497007;0.9832150213235368;0.913256782992103;0.005923553773935703;0.005500457055305341;1.0772765083791982;10.000339897115605;0.9283009317661264;-0.03281203813946979;1.045256540119606;0.9998987551166413;0.9287076838836035;1.0000288178346317
3.575953;1.076617744783908;0.9832149187631919;0.9132427749945198;0.00597156808006209;0.005544954072457279;1.0772924382405262;10.000354890196297;0.928286377956401;-0.03285503883494547;1.0452576622509817;0.9998995084043254;0.9286949893025072;1.0000285657271997
3.585953;1.0766340996409458;0.9832152436834083;0.9132292475104111;0.0060178558841088685;0.005587841158747649;1.0773073402491007;10.0003697718036;0.9282728979999768;-0.03289803952237168;1.0452588656932735;0.999900306850179;0.9286833809449908;1.0000282225750479
3.595953;1.076651349109963;0.9832159166073601;0.9132153110268685;0.006065634854183505;0.005632102805338298;1.0773232129361903;10.000384508364593;0.9282584889765852;-0.03294104020282681;1.0452601430196435;0.99990114635144;0.928670859584613;1.0000277858309992
3.605953;1.07666756579315;0.9832156552253623;0.9132014122607426;0.006113654830263886;0.005676588254772143;1.077339054789166;10.000399070321276;0.928245147953138;-0.032984040877504964;1.0452614856228606;0.9999020236739624;0.9286594234153052;1.0000272572380415
3.615953;1.0766837126810256;0.9832136106964174;0.9131859504998885;0.006161195635743888;0.005720624079536132;1.0773538648918242;10.000413442158257;0.928230871188884;-0.033027041547414454;1.0452628856434583;0.9999029367484261;0.9286470732344088;1.0000266419625305
3.625953;1.076699790753854;0.9832154475806725;0.9131741931734313;0.006207970688837332;0.005763944666951618;1.0773696435779179;10.000427622197902;0.9282176540090058;-0.03307004221327086;1.0452643372682662;0.9999038846731095;0.9286358065159511;1.0000259463686243
3.635953;1.0767158023360015;0.9832150163907393;0.9131604332578412;0.006255995112336175;0.005808422353195517;1.0773843923793487;10.000441617592251;0.9282044914612775;-0.03311304287553537;1.0452658364419305;0.9999048670087911;0.9286246211735119;1.0000251760295809
3.645953;1.0767317498039035;0.9832150054888487;0.9131471723990199;0.006302292232257395;0.005851292661215004;1.0774001138071232;10.00045543851419;0.9281903787464745;-0.03315504353437122;1.0452673806434645;0.9999058829303971;0.9286124782282663;1.0000243355562097
3.655953;1.0767476349455432;0.9832132033606351;0.9131323605944849;0.006348110068445852;0.005893715194460392;1.0774148111946533;10.000469091726307;0.9281773107214077;-0.033198044189525704;1.0452689693240365;0.9999069310287497;0.9286014429337655;1.0000234294162722
3.665953;1.076763459325018;0.9832125837066212;0.9131187640591288;0.006396139029187316;0.00593818908598461;1.0774304883860961;10.000482576262511;0.9281642810973285;-0.033240044840371165;1.045270604130079;0.9999080096712014;0.9285904389516795;1.0000224620996545
3.675953;1.0767792244831846;0.9832123753334041;0.9131056701845663;0.006442441076159851;0.005981056668354757;1.0774451494548123;10.00049588504345;0.9281502823989349;-0.03328204548625807;1.0452722882337837;0.9999091172177806;0.9285784969990888;1.00002143820323
3.685953;1.0767949315989482;0.9832120945115619;0.9130926318467345;0.006488745303572664;0.006023923994850791;1.077459798589061;10.000509012718558;0.9281373065299818;-0.03332404612682675;1.0452740250337023;0.9999102516531634;0.9285676104989536;1.0000203631568023
3.695953;1.0768105810832358;0.9832134690833627;0.9130812542581239;0.006535532766662887;0.006067237806455051;1.0774754397994402;10.00052196039789;0.9281243451540477;-0.03336604676190308;1.0452758171467642;0.9999114105678201;0.9285567748842707;1.0000192436260011
3.705953;1.076826172817417;0.9832113123127919;0.9130667202841228;0.006581361559529495;0.006109658795621339;1.0774900764773396;10.000534730457995;0.9281113898999263;-0.03340804739117369;1.0452776664541525;0.9999125922293676;0.9285459849160421;1.0000180867149937
3.715953;1.0768407435711127;0.9832099289231432;0.9130538463800925;0.006627912787572142;0.006152753727849942;1.0775047114542489;10.000547319286438;0.9280984324361556;-0.033450048013926065;1.0452795747918693;0.9999137964775754;0.9285352354892742;1.0000168991416207
3.725953;1.0768562215375401;0.9832093516394668;0.9130410307627903;0.006674228525858273;0.006195621811779151;1.077519347448535;10.000559716715593;0.9280854643176895;-0.03349104862901112;1.0452815442608616;0.9999150244536299;0.9285244856535733;1.0000156877933863
3.735953;1.0768716458572543;0.9832091784996203;0.9130287186796072;0.00671881873220102;0.006236884549095663;1.0775339875845704;10.000571911677914;0.9280724772174003;-0.03353304923505994;1.0452835771822366;0.9999162780655282;0.9285138031148712;1.0000144603081025
3.745953;1.076886056239619;0.9832075656070144;0.9130160147333689;0.006765380097544492;0.00627998064338819;1.0775496358916041;10.000583891806789;0.9280594633573017;-0.033574049830713416;1.0452856760044618;0.9999175597924702;0.9285031121025938;1.0000132243595128
3.755953;1.0769011141728495;0.9832065176410596;0.9130033721909806;0.0068108253713779435;0.006322033074517258;1.0775642970696604;10.000595632734605;0.9280464153914807;-0.03361605041460899;1.0452878428419525;0.99991887220893;0.928492481493265;1.0000119867354949
3.765953;1.0769163934156802;0.9832061118887533;0.9129912221349346;0.006855426977627906;0.006363297197298331;1.0775789756117575;10.000607094616774;0.9280333263096647;-0.033657050985111396;1.0452900790571915;0.9999202171493543;0.9284818347360712;1.0000107529679114
3.775953;1.0769306637934928;0.9832042690534882;0.9129786732003561;0.00690200013777071;0.006406394755773451;1.0775936752285948;10.000618233049284;0.9280201901894803;-0.033698051540167175;1.0452923853899696;0.999921595278175;0.9284712030623674;1.000009527409742
3.785953;1.0769458532852578;0.9832037159658453;0.9129666192652363;0.006946609938391348;0.006447660136606413;1.077607399113077;10.00062901290051;0.9280080032834099;-0.03373905207766884;1.045294762111508;0.9999230064301409;0.9284615812173193;1.0000083134547904
3.795953;1.0769600356241877;0.9832022119828077;0.9129546084289267;0.006991462188664033;0.006489153518299516;1.0776221511136947;10.000639414508909;0.9279947640916716;-0.0337800525959613;1.045297208828996;0.9999244502784895;0.9284509663026328;1.0000071133393944
3.805953;1.0769741745439518;0.9831984322446763;0.912940587531524;0.007037566880187161;0.006531807292710125;1.0776369363824763;10.00064942968922;0.9279814722107138;-0.03382105309376442;1.0452997241110824;0.9999259269540823;0.9284403531971773;1.0000059278692777
3.815953;1.0769892335719848;0.983197683554938;0.9129286601324825;0.0070821888384231995;0.006573075846442579;1.0776517602992364;10.00065905400069;0.9279681270772658;-0.03386205356960509;1.0453023054739927;0.9999274373282051;0.9284297377811974;1.0000047568034667
3.825953;1.0770032855440632;0.9831977309326421;0.9129183747157791;0.007127533454139507;0.0066150192444083674;1.077666627203315;10.000668280799518;0.9279557276307426;-0.03390205402155633;1.0453049497815816;0.9999289824292638;0.9284200803255054;1.0000035995881613
3.835953;1.0770172935715467;0.9831960081582757;0.9129065204697211;0.007172400809678613;0.006656517727394548;1.0776805404112604;10.00067709922774;0.9279422729775298;-0.03394305444741646;1.0453076533740382;0.9999305629305991;0.9284094544939467;1.0000024555736686
3.845953;1.0770322209421972;0.9831934084109335;0.9128930990761887;0.007216552669347603;0.006697344456868023;1.07769550300607;10.000685499835926;0.927929762835054;-0.03398305484483273;1.0453104122150234;0.999932179661337;0.9283997868258079;1.0000013238344312
3.855953;1.0770461405054552;0.9831916390353986;0.912881319177383;0.007261426521938103;0.006738846560911222;1.0777105185717317;10.000693482963857;0.9279161972537558;-0.0340230552114468;1.045313222437918;0.9999338334196596;0.928389117560003;1.0000002037749987
3.865953;1.077060015002758;0.9831903434614744;0.9128700234405929;0.007304574081308699;0.006778744931064406;1.0777245914246525;10.000701060590334;0.9279025768169551;-0.03406305554527052;1.0453160804992305;0.9999355236192455;0.9283784500935242;0.9999990962956665
3.874714;1.0770719160534068;0.9831882488065936;0.9128596551317145;0.007344741659485612;0.006815887892257832;1.0777377261940215;10.000708254607035;0.9278919031208025;-0.03409905584490159;1.0453189823393787;0.9999372479687305;0.9283706414166821;0.999998003784815
3.874714;1.0770712439331447;0.9831867242397744;0.9128604617073647;0.007344770785577778;0.006815839768943454;1.0777369271723136;10.000715095031754;0.9278921781072392;-0.0340990561094516;1.045321921935479;0.9999390033473176;0.9283725169141515;0.9999969288351503
3.874715;1.0770705233272946;0.9831852154321153;0.9128613038658141;0.007344801022118005;0.006815793497766231;1.07773619782558;10.000721612392597;0.9278924028607639;-0.034099056338566136;1.045324890803493;0.9999407862279169;0.9283744121765052;0.9999958732000297
3.874716;1.0770697555992554;0.9831837273056049;0.912862179845693;0.007344832062916062;0.006815749062895969;1.077735540362443;10.000727824971037;0.927892577159737;-0.03409905653256604;1.0453278795235805;0.9999425925806688;0.9283763328097129;0.9999948378456656
3.874718;1.077068942645959;0.9831822639862944;0.9128630890486479;0.007344863561239942;0.006815706522595273;1.077734955673896;10.00073373192945;0.927892699345071;-0.034099056692428936;1.0453308798782435;0.9999444184173509;0.9283782826493512;0.9999938236458514
3.874722;1.0770680854717751;0.9831808290391539;0.912864031727187;0.007344895186116551;0.006815666004630406;1.0777344437559087;10.00073931871198;0.9278927661602535;-0.03409905681951449;1.0453338857323058;0.9999462611716686;0.9283802634950216;0.999992831502214
3.87473;1.0770671839825392;0.9831794256126353;0.9128650079967885;0.007344926633678635;0.0068156276297293115;1.0777340035445073;10.000744567659071;0.9278927735381337;-0.034099056915185826;1.0453368925150976;0.9999481208514508;0.9283822756371498;0.9999918615475821
3.874746;1.077066237671377;0.983178056668932;0.9128660171084104;0.007344957585914021;0.006815591465400009;1.0777336322760789;10.000749462767304;0.9278927184375183;-0.034099056980683766;1.0453398960887328;0.9999500002012699;0.9283843187361922;0.9999909126918717
3.874778;1.077065246848235;0.9831767256027699;0.9128670575369685;0.007344987668275646;0.0068155575365189125;1.0777333261433848;10.000753986533253;0.9278925999936641;-0.034099057017324234;1.0453428917370595;0.9999519038166883;0.928386392586393;0.9999899832704613
3.874842;1.0770642133110486;0.9831754369377605;0.9128681278247569;0.00734501647678586;0.006815525840941368;1.077733082334118;10.00075811338863;0.9278914189154684;-0.03409905702659448;1.0453458733768488;0.9999538366492525;0.9283874979884673;0.9999890718758171
3.87497;1.0770631392101695;0.9831741960860169;0.9128692270872663;0.00734504362412984;0.0068154963596619164;1.077732900246139;10.00076180676912;0.9278911762895194;-0.034100057009952105;1.0453488328146023;0.9999558027527311;0.9283896701822265;0.9999881779241468
3.875226;1.077062989190816;0.9831734088358223;0.912869910323779;0.007346560122045449;0.00681684781270356;1.0777337805548983;10.000765027543993;0.9278908732676852;-0.03410105696858296;1.04535175983072;0.9999578045228059;0.9283918718803842;0.999987302425017
3.875738;1.0770628002301235;0.9831721978767045;0.9128701764540019;0.007349803434197174;0.006819807190555245;1.0777337233755244;10.000767748494889;0.927889511269314;-0.034103056903376554;1.0453546436037384;0.9999598425279226;0.9283931377997349;0.9999864483948879
3.876762;1.077062572913498;0.9831710467576856;0.9128704737129456;0.007353043614227693;0.006822768648263642;1.0777357272234287;10.000769958189908;0.9278880917771936;-0.03410705681510637;1.0453574743030776;0.9999619163134279;0.9283945001741916;0.9999856203167591
3.87881;1.0770642351275905;0.9831697967840595;0.912869022368078;0.007362721439161407;0.006831701160028676;1.0777387889895924;10.000771652827309;0.9278846164563765;-0.03411505670459931;1.0453602437189375;0.9999640255289435;0.9283940294982344;0.9999848232995072
3.882906;1.0770687513359833;0.9831688491518157;0.9128653793680687;0.007380327631212564;0.006847983434770551;1.0777459043684994;10.000772832427689;0.9278790877525029;-0.034131056572806455;1.0453629454060336;0.9999661705018021;0.928391869000638;0.9999840625603812
3.891098;1.0770799764147863;0.9831683651074969;0.9128564271819645;0.007417015873632883;0.006881947889125159;1.0777580686575627;10.000773507410242;0.9278675084280191;-0.034164056420742724;1.0453655750719486;0.9999683523043199;0.9283843505587587;0.9999833433189502
3.901098;1.0770930944993662;0.9831677853267277;0.9128457277538972;0.007460140850641754;0.006921883509619333;1.0777732777972364;10.000773704373781;0.9278528803085967;-0.034203056249263876;1.045368130740401;0.9999705723577215;0.928374067643979;0.9999826708894602
3.911098;1.0771052175173015;0.9831659097691547;0.9128346140094985;0.007505227686942985;0.006963654038104073;1.077789529014456;10.00077346455675;0.9278392041563759;-0.034243056058944024;1.0453706122504565;0.9999728316923792;0.9283648326080559;0.9999820504636838
