time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.235949;1.0740282556330856;0.9826527140067245;0.9150410833695323;-0.0016752062436582351;-0.0015593511379987477;1.0746566377007516;10.000153655363917;0.9305803732553624;-0.026127992857236652;1.0452945884578297;1.0001180587564975;0.9308589128596353;1.0000755188252173
2.245949;1.074050267938468;0.9826511266354258;0.915020707572999;-0.0016138722319327097;-0.0015022915971850666;1.074679406327875;10.000145776763468;0.930560072415593;-0.026184993158878535;1.0452950522154059;1.0001193270699023;0.9308410660237528;1.0000740566163964
2.255949;1.074071173586159;0.9826501147736526;0.9150018789930465;-0.001552688689851782;-0.0014453816349736925;1.0747021262911904;10.000138432322077;0.9305397677482515;-0.02624199347517599;1.045295535049723;1.0001205760660208;0.9308232386331406;1.0000725431543216
2.265949;1.0740934381968865;0.9826502096918106;0.9149829943249559;-0.0014908680094738367;-0.001387884617687375;1.0747247943562883;10.000131592201505;0.930519455478032;-0.02629899380502034;1.0452960344101485;1.0001217962639848;0.9308054311485717;1.0000709804510735
2.275949;1.0741148669944285;0.9826494026219026;0.9149640540615682;-0.00142879701899501;-0.0013301637467045028;1.0747474087173907;10.000125197742683;0.9304991318085083;-0.02635499414753482;1.0452965472924733;1.0001229797972422;0.9307876146829236;1.0000693715963807
2.285949;1.0741364215058338;0.9826468505577247;0.9149434540932639;-0.0013672029500485057;-0.0012728949044983559;1.0747699676127689;10.00011916577238;0.9304787940086017;-0.026411994501770716;1.0452970704157514;1.0001241198414168;0.9307698440650034;1.0000677200657018
2.295949;1.074159061426137;0.9826468844351316;0.9149244070418373;-0.0013053713093824464;-0.0012154117808330408;1.074792468651252;10.000113406509557;0.9304584410320856;-0.026467994866897333;1.0452975999617105;1.0001252097388253;0.9307520599453154;1.000066029223196
2.305949;1.074180855463007;0.9826455391141373;0.9149048628811531;-0.0012415644271785075;-0.001156098707438951;1.0748149101319697;10.000107841022055;0.9304380730419267;-0.0265249952425885;1.0452981312551508;1.0001262428235191;0.9307343163797054;1.000064302622998
2.315949;1.0742027616714722;0.982645139768616;0.914886165663345;-0.0011812028263283832;-0.0011000005065266417;1.0748362925648927;10.000102401298335;0.9304176909309081;-0.026580995628955342;1.0452986584962314;1.0001272128920966;0.9307165544958452;1.0000625442711508
2.325949;1.0742247741926394;0.9826442481289785;0.9148669757510126;-0.0011191127804001738;-0.0010423003012105204;1.074858618820919;10.00009701770195;0.9303972961459347;-0.02663699602621413;1.04529917512731;1.0001281146759324;0.9306988017950262;1.000060758169247
2.335949;1.0742466180975523;0.9826413768005288;0.9148461367444689;-0.0010583803207083941;-0.0009858709342069189;1.0748808933093008;10.000091612890403;0.9303768903201445;-0.026692996434588327;1.0452996748337144;1.0001289444170152;0.9306810580050466;1.000058948263666
2.345949;1.0742697861802617;0.9826413523949897;0.9148268644604107;-0.0009965289229719942;-0.0009284053446026279;1.0749031212066893;10.000086110326897;0.9303564754052708;-0.02674899685445169;1.0453001526327046;1.0001297003496996;0.930663323101936;1.000057119401689
2.355949;1.0742920755606824;0.9826404454865731;0.9148075560028914;-0.0009344272539198304;-0.000870713909188693;1.0749243078002448;10.000080444933078;0.9303360542247122;-0.026804997286305955;1.0453006054750635;1.0001303821425784;0.9306455973083765;1.0000552778262273
2.365949;1.0743144416323729;0.9826400213880955;0.9147886608304355;-0.0008740466568114975;-0.0008146305204626018;1.0749464574599976;10.0000745627667;0.9303156299905069;-0.02686099773046833;1.0453010319724259;1.0001309895097499;0.9306278815057455;1.0000534302467052
2.375949;1.0743368764062422;0.9826373983057803;0.9147676811333397;-0.0008124181828547798;-0.000757391230375817;1.0749675727583836;10.000068415740486;0.9302962049615868;-0.02691599818697735;1.0453014319183314;1.0001315215786932;0.9306111478643935;1.0000515824500915
2.385949;1.0743593709702939;0.9826369916699289;0.9147487253488885;-0.0007520305384843278;-0.0007013124128813484;1.074989654480908;10.000061963190932;0.9302757797136402;-0.026971998655896896;1.0453018061515977;1.0001319773918758;0.9305934566732864;1.0000497385083384
2.395949;1.0743819147044715;0.9826361218051137;0.9147292967213966;-0.0006899146877658969;-0.0006436302018612572;1.0750107020598236;10.000055175970228;0.9302553533618284;-0.027026999137501777;1.045302156294581;1.000132356267922;0.9305757513746186;1.0000479009825811
2.405949;1.0744035315950493;0.9826348758205979;0.9147102932899267;-0.0006292745847378262;-0.0005873271868059917;1.0750327138823572;10.000048034749334;0.9302359242147552;-0.027082999632207116;1.0453024844807386;1.0001326575940843;0.9305590917647015;1.000046071806051
2.415949;1.074425865365685;0.9826325715444447;0.9146896644156621;-0.0005702391446410619;-0.0005325221130689221;1.0750536877724328;10.000040527275134;0.9302154904090942;-0.027138000140467945;1.0453027937286448;1.0001328805172036;0.9305414235879595;1.000044253281851
2.425949;1.0744484739312639;0.9826317968858447;0.9146701773072713;-0.0005081145727968652;-0.00047484627999668834;1.0750756218985724;10.000032645747828;0.9301950502237335;-0.027193000662554218;1.045303088440177;1.000133023746824;0.930523779217439;1.000042448952775
2.435949;1.0744710740266623;0.982632029652513;0.9146515694936216;-0.0004494375006929691;-0.00042038374253566184;1.0750965157027565;10.000024381344483;0.9301756020509668;-0.02724800119819779;1.045303373797638;1.0001330855129111;0.9305071619025074;1.0000406637680626
2.445949;1.0744936522227098;0.9826318343891101;0.9146325016250343;-0.0003890331239736785;-0.00036431799825987815;1.0751173701650345;10.000015723992119;0.9301551442299563;-0.027303001746468155;1.0453036544733822;1.0001330633837915;0.9304895755845431;1.0000389036089854
2.455949;1.0745152333004362;0.9826290905424565;0.914611818718191;-0.0003288614513691536;-0.00030847355541422603;1.0751391872299279;10.000006668583834;0.9301356748840521;-0.02735800230600538;1.045303934179839;1.0001329536716532;0.9304730220204691;1.0000371749703825
2.465949;1.0745377332470458;0.9826290146589527;0.9145927361957007;-0.00026845308008174737;-0.0002524128950781209;1.075159968979986;9.999997217442953;0.9301151921880736;-0.02741300287529439;1.0453042159224533;1.0001327511236315;0.9304555046630274;1.000035484363584
2.475949;1.0745601790905321;0.982629004234945;0.9145736539627778;-0.0002080427845189414;-0.00019635478754979527;1.0751807170368588;9.999987378326702;0.9300956953206129;-0.027467003452843957;1.0453045022894354;1.000132449918354;0.9304389962305913;1.000033837162894
2.485949;1.074581598424452;0.9826281806308342;0.9145545776561412;-0.00014738502765598564;-0.00014007073490001254;1.075201432161028;9.999977165197244;0.930075185153551;-0.027522004037393737;1.0453047960258384;1.0001320454182683;0.930421560191038;1.000032237017398
2.495949;1.0746036406818786;0.9826285421362982;0.9145359596186271;-8.957707638083369e-05;-8.644269234066159e-05;1.0752221144035718;9.999966601809259;0.9300556640095244;-0.02757700462796394;1.0453051002880667;1.0001315350643392;0.9304051698506821;1.000030686034286
2.505949;1.0746249072753296;0.9826261315098792;0.9145153045009317;-2.939614738242063e-05;-3.061005974873383e-05;1.075242764171675;9.99995572115685;0.930036135235974;-0.027631005223666325;1.0453054181956596;1.000130917914665;0.9303887991915106;1.0000291853309184
2.515949;1.074647048685646;0.9826263945159538;0.9144962732505121;3.102180566954244e-05;2.543956987715478e-05;1.075263383140143;9.999944560238513;0.930015603204368;-0.02768500582361294;1.0453057524945422;1.0001301936209996;0.9303714803654998;1.0000277361203498
2.525949;1.0746681305483248;0.9826263216274028;0.9144777091967414;8.996171436579486e-05;8.011035382919894e-05;1.075283973862182;9.999933155007582;0.929996073363445;-0.027739006427009008;1.0453061053888453;1.000129361887509;0.930355212603765;1.0000263405044711
2.535949;1.0746900718487105;0.9826267101645845;0.9144587195533646;0.00015038369534678268;0.000136157123958609;1.0753045389132128;9.999921536203075;0.9299765517817544;-0.02779400703326372;1.0453064784330537;1.0001284226948566;0.9303390245547082;1.0000250011021083
2.545949;1.074710938928214;0.9826250296697311;0.9144385944519637;0.0002088469106054463;0.0001903785957084141;1.0753250805971726;9.9999097255319;0.9299570444271995;-0.027847007642011243;1.0453068728564279;1.0001273764778396;0.9303228245252366;1.0000237203821813
2.555949;1.0747316896996828;0.9826251267732476;0.9144200990308999;0.0002677922730399506;0.00024504669253581527;1.0753456006782856;9.999897734605874;0.9299375569871403;-0.02790100825303379;1.045307289699474;1.0001262237213817;0.9303067006150251;1.0000225008133348
2.565949;1.0747532836971974;0.982625671970111;0.9144011812678094;0.00032821949319313036;0.00030109202834938836;1.0753660995148542;9.999885570013939;0.9299170953719742;-0.02795500886616353;1.045307729019029;1.0001249646250543;0.9302896227063319;1.000021345414684
2.575949;1.0747737919730267;0.9826258603333128;0.91438273575569;0.00038716742222765047;0.00035576044636186186;1.0753865752389091;9.999873242798953;0.929897666052763;-0.028009009481050867;1.0453081889932458;1.0001235993720008;0.9302735898999462;1.0000202573033696
2.585949;1.074793909547868;0.9826241185511887;0.9143627112793706;0.00044475471329573417;0.0004091630365092596;1.0754070243443996;9.999860771815433;0.929878275638636;-0.028062010096815138;1.0453086661096183;1.0001221286715778;0.9302575722854031;1.0000192383314597
2.595949;1.0748141751892435;0.9826243853545444;0.9143443205122206;0.0005037040529015871;0.0004638336216120321;1.075426443445208;9.999848177242578;0.9298589304275354;-0.028116010711931712;1.0453091564677324;1.0001205541228073;0.9302416287119465;1.0000182884086204
2.605949;1.0748343239468954;0.9826246897641846;0.9143259621450442;0.0005626537845963938;0.0005185057517638559;1.0754468302468083;9.99983547867483;0.9298396362865462;-0.028169011324401614;1.045309657085054;1.00011887813982;0.9302256960587351;1.0000174060631963
2.615949;1.0748553225051751;0.9826263935349183;0.9143080888280402;0.0006196332810434137;0.0005713458946737926;1.0754671832861213;9.999822702776433;0.9298203983290084;-0.028223011931980405;1.045310166255073;1.0001171036467276;0.9302098311010718;1.0000165897441524
2.625949;1.0748752476908119;0.9826250484661717;0.9142882061997281;0.0006781024054743108;0.0006255748550623962;1.0754865014144066;9.999809885878717;0.9298012205623467;-0.028276012532430957;1.045310683391565;1.0001152341391202;0.9301939689087121;1.000015838909192
2.635949;1.0748950666718464;0.9826254678444909;0.9142699769035408;0.000737051418193951;0.0006802532986525286;1.075506783434709;9.999797067562527;0.9297831057439123;-0.028329013123743415;1.045311208874745;1.000113274159125;0.9301791351264815;1.0000151539599698
2.645949;1.0749147830682135;0.9826264066662235;0.914252244402896;0.000794273693151403;0.0007333288236015142;1.0755260282504777;9.99978428345744;0.9297640554903099;-0.02838201370410865;1.0453117440878334;1.000111229627134;0.9301633271633355;1.000014535585116
2.655949;1.0749344003219827;0.9826269029045861;0.9142341151185649;0.0008532202857740985;0.0007880127776170535;1.0755462354560408;9.999771563113804;0.9297450708159969;-0.02843501427170537;1.0453122919830222;1.000109107674659;0.9301475412710253;1.0000139846787717
2.665949;1.0749536538311872;0.982627190616041;0.9142160376251954;0.0009112841328391946;0.0008418802716763646;1.075565405457542;9.999758937628947;0.9297261527088186;-0.028488014824661314;1.045312857546761;1.000106915980563;0.9301317737318978;1.0000135027399033
2.675949;1.0749721200476388;0.9826256300055053;0.9141968532778402;0.0009682647165684173;0.0008947455742074864;1.0755855391530103;9.999746451858519;0.9297073024192095;-0.02854001536112578;1.0453134473132955;1.0001046620863738;0.9301159898878458;1.0000130919487347
2.685949;1.0749914599242205;0.982626707519566;0.9141793290462935;0.0010254787362331769;0.0009478326387644524;1.0756046380817927;9.999734168237744;0.9296895215922141;-0.028593015879188007;1.0453140684275044;1.0001023534008073;0.9301012467322736;1.0000127545780049
2.695949;1.0750107117982395;0.9826273340807188;0.9141614134822974;0.0010844156386052848;0.0010025281410637047;1.0756237050275095;9.999722159738214;0.9296708120961412;-0.02864501637680094;1.0453147279480752;1.0000999974469278;0.9300854796567031;1.0000124920282052
2.705949;1.0750298772301004;0.9826284694622087;0.9141440023313014;0.0011416233358508346;0.0010556209364376917;1.0756437445303124;9.99971049952074;0.9296521754986985;-0.028698016851732074;1.0453154323082556;1.0000976015081409;0.9300697446070735;1.0000123041901436
2.715949;1.0750489584088188;0.9826279072985804;0.9141250452331455;0.0011983469833755178;0.001108269834249221;1.075662762906934;9.99969925545899;0.9296346126799323;-0.02875001730151054;1.045316187103749;1.000095172177082;0.930054973634554;1.0000121893071898
2.725949;1.0750669957149064;0.9826282204851083;0.9141077556462021;0.0012557914942069827;0.0011615971567479522;1.0756817673621222;9.999688492662612;0.9296161240221377;-0.028802017723550656;1.045316997299232;1.000092715325174;0.930039193111421;1.0000121442253722
2.735949;1.0750859210694304;0.982629447960375;0.9140905312447706;0.0013129882736104437;0.0012147001071268623;1.0757007649751043;9.99967827699539;0.9295987099694549;-0.028854018115286525;1.0453178673768186;1.0000902362528281;0.9300243976177958;1.0000121654286496
2.745949;1.0751035449370936;0.982629586610887;0.914073374881889;0.0013695445072548307;0.0012672159260491626;1.0757207627504226;9.999668670935987;0.9295803713364104;-0.028906018474249506;1.0453188010447039;1.0000877400184902;0.9300085839928209;1.0000122501517386
2.755949;1.0751223350316785;0.9826308878965965;0.9140562861946662;0.001426734438757686;0.0013203270639095181;1.0757397678715988;9.999659725008097;0.9295631092297365;-0.028958018798320367;1.0453198003354198;1.0000852317765099;0.9299937475223787;1.0000123964501269
2.765949;1.0751410632233485;0.9826305019034709;0.9140376607418915;0.001483440916302884;0.0013729955429783382;1.0757587871560401;9.999651474701842;0.9295449248266476;-0.02901001908609242;1.0453208648535643;1.0000827166269508;0.9299778869893238;1.0000126026460348
2.775949;1.0751587683272883;0.9826310011100945;0.9140207093400715;0.0015408690069455544;0.0014263432853097008;1.075777826363829;9.99964394558029;0.9295278189702929;-0.0290610193370575;1.0453219921107688;1.0000801991380792;0.9299629704251874;1.0000128665833352
2.785949;1.0751773786551366;0.9826324221913143;0.9140038264349071;0.0015980510282696512;0.0014794673015484107;1.0757968894623178;9.999637157203157;0.9295097916801289;-0.02911301955143883;1.0453231782646193;1.0000776832386287;0.9299470634670023;1.0000131849887113
2.795949;1.0751949691224134;0.9826334843056144;0.9139874568191809;0.0016537484513454916;0.0015312178725309109;1.0758159774994023;9.999631119478904;0.929492842003612;-0.0291640197298938;1.0453244187612922;1.000075172682055;0.929932105448633;1.0000135538138673
2.805949;1.0752125050848684;0.9826328628269263;0.913969546413325;0.0017089634944602839;0.0015825256448119382;1.0758350879890202;9.999625829543833;0.9294759681993725;-0.029216019873370674;1.0453257095966861;1.000072671635974;0.929917161713879;1.0000139693625838
2.815949;1.0752309521104384;0.9826348935026421;0.9139533048650016;0.0017644138427446248;0.001634056429711174;1.0758532160419099;9.999621272566813;0.9294591677841837;-0.02926701998295999;1.045327048371733;1.0000701846318685;0.9299021702585171;1.0000144291671182
2.825949;1.0752483859704547;0.9826356102323358;0.9139366768219086;0.001821832505804723;0.0016874247426559563;1.0758723568963768;9.999617420500776;0.9294414376063628;-0.029318020059656974;1.0453284334044475;1.0000677157896949;0.9298861622984927;1.0000149322853569
2.835949;1.075265505237452;0.9826383394851294;0.913922162126948;0.001877122942925518;0.0017388192588947376;1.075891507532905;9.999614231358615;0.929424774485391;-0.02936902010428569;1.0453298618908726;1.00006526871221;0.9298711351286334;1.0000154789880242
2.845949;1.0752828503431149;0.9826374281142788;0.9139040461142931;0.0019340583518933565;0.0017917483283940619;1.0759106660868567;9.999611654516123;0.9294081758445721;-0.029420020117580183;1.045331329433811;1.000062847176709;0.9298560866214883;1.0000160697184775
2.855949;1.0753011207866892;0.9826396528999645;0.9138880405695875;0.0019895033477220986;0.0018432944921224468;1.0759288308568624;9.99960963749814;0.9293916396228479;-0.029471020100095533;1.045332830781254;1.000060454829813;0.929841013787284;1.0000167038005086
2.865949;1.0753183937239608;0.9826410439983281;0.9138720903680508;0.002045190538598199;0.0018950722920493322;1.0759480004739408;9.999608128289712;0.9293751639065388;-0.029522020052027354;1.0453343601199203;1.0000580943396369;0.9298259142125948;1.000017379063664
2.875949;1.0753356365080615;0.9826424814135061;0.913856193348414;0.002100876861548711;0.0019468538310505243;1.0759671742351475;9.999607074519771;0.9293587465451163;-0.029572019973403724;1.0453359108458538;1.000055767811974;0.9298107548331673;1.0000180927473925
2.885949;1.0753528534948353;0.982643964729063;0.913840346455679;0.0021565626320571296;0.001998639164650402;1.0759853516946063;9.99960642267602;0.9293423848295475;-0.02962301986452276;1.0453374760736343;1.00005347777694;0.9297955993620689;1.0000188424871492
2.895949;1.0753700494115443;0.9826437674773064;0.9138229411038996;0.002211767669172324;0.002049981554989725;1.0760045321415996;9.999606118166419;0.929326075657814;-0.029673019726074223;1.0453390499688682;1.0000512273949898;0.929780385650272;1.0000196261848497
2.905949;1.0753872293654094;0.9826453428026602;0.9138071861795845;0.002267453217263351;0.0021017748315324694;1.0760227144400107;9.999606106980519;0.929309815988754;-0.029723019558966463;1.0453406283719033;1.0000490205102233;0.9297651474768369;1.0000204410897875
2.915949;1.0754041309391513;0.9826472011275607;0.9137919230510636;0.0023205314012463797;0.0021511479317886215;1.076041897135014;9.999606338377982;0.929293603109224;-0.029774019364237538;1.0453422079991415;1.000046862208651;0.9297499183496568;1.000021283518893
2.925949;1.0754212965908716;0.9826488658406373;0.9137762530998405;0.002376217422978105;0.002202949659985161;1.0760600788022179;9.99960676574921;0.9292774344941486;-0.029824019143051488;1.045343785422551;1.000044758670487;0.9297346349865271;1.0000221496105839
2.935949;1.075438464277931;0.9826488456768975;0.9137590188318391;0.0024314233315802214;0.0022543089595973118;1.0760782584386066;9.99960735034716;0.9292613074387517;-0.02987401889664451;1.0453453568009374;1.0000427157458698;0.9297193292138396;1.0000230361485014
2.945949;1.0754546754362762;0.9826501905966406;0.9137438774835854;0.002485626188249401;0.0023047417427595686;1.0760974354597608;9.999608071942644;0.9292452188729511;-0.029924018626267482;1.0453469181499324;1.0000407379566754;0.9297040003304883;1.0000239406334672
2.955949;1.0754718599387885;0.9826519703707106;0.9137283305905256;0.002541313447866793;0.0023565570871800614;1.076115609570487;9.999608932515681;0.9292301653224372;-0.029973018333112222;1.0453484659457606;1.0000388287969677;0.9296896151727905;1.0000248605420419
2.965949;1.075489055513123;0.9826542592620376;0.913713271022287;0.002595274599114337;0.002406771635852279;1.076133781135659;9.999609946268125;0.9292141431930979;-0.03002301801817045;1.045349997623153;1.0000369911570655;0.9296742397762403;1.0000257926373513
2.975949;1.0755062620062832;0.9826560905414157;0.9136978052796301;0.002650963438455018;0.0024585967973685574;1.0761529513587667;9.999611130695637;0.92919814947864;-0.03007301768219917;1.0453515115554863;1.0000352273981281;0.9296588433507389;1.000026733023218
2.985949;1.075522516491084;0.9826558125358092;0.913681220585652;0.0027046887356899627;0.0025086021842651548;1.0761711214812655;9.999612504346755;0.9291831822741706;-0.030122017325950896;1.0453530069441068;1.0000335395055608;0.9296443965594333;1.0000276776684833
2.995949;1.0755397479702977;0.9826586362961696;0.9136667291046208;0.002756926668777119;0.002557225741671144;1.0761892918728615;9.999614083495066;0.9291672409514159;-0.03017201695034171;1.045354483855;1.0000319289039699;0.9296289705308904;1.0000286228609436
3.005949;1.0755557647867067;0.9826598646090913;0.9136518324440609;0.002810254842927272;0.0026068689447265214;1.0762074620241946;9.999615875837852;0.9291513262077475;-0.03022101655623651;1.0453559433573334;1.0000303956344447;0.9296135063234796;1.000029565372325
3.015949;1.0755730330991762;0.9826622181036683;0.9136369742370782;0.002864223846003573;0.002657107503336496;1.0762256310523821;9.99961787587397;0.9291364398569609;-0.030270016144248187;1.0453573878855187;1.0000289375328155;0.9295990421674392;1.0000305024668403
3.025949;1.0755903243612162;0.9826628388748408;0.9136205506562234;0.0029177151792466583;0.0027069039138441207;1.0762437980658663;9.999620066554533;0.9291205844391569;-0.03031901571482057;1.0453588215640126;1.000027550090516;0.929583584791263;1.000031431617221
3.035949;1.0756066779881046;0.9826642928512261;0.9136057715918536;0.002971932614308053;0.002757379369022145;1.0762619625889227;9.999622426065796;0.929105762622719;-0.03036801526824226;1.0453602499483845;1.0000262273909266;0.9295691384734706;1.0000323498577575
3.045949;1.0756230612822617;0.9826657286764474;0.9135910295905341;0.0030261539688600657;0.0028078594211582006;1.0762801245836466;9.999624935273154;0.9290899763586553;-0.03041701480464698;1.04536167937546;1.0000249636305878;0.9295537096397467;1.0000332532624074
3.055949;1.0756404436081681;0.98266802377795;0.9135763213159473;0.003080137828167988;0.0028581163942780763;1.0762982835393067;9.999627583601418;0.929075226560889;-0.030466014324255733;1.0453631167057698;1.0000237539575425;0.9295393022784318;1.0000341372273966
3.065949;1.07565690558212;0.9826698948166425;0.9135620873747439;0.003132642093091176;0.002906999917550793;1.0763164376783265;9.999630369509417;0.9290605136207836;-0.030514013827582943;1.0453645690871958;1.0000225943715342;0.9295248884441957;1.000034997510238
3.075949;1.0756734184183696;0.9826695336801217;0.9135458253997132;0.0031863989227264573;0.002957046971271176;1.076333583796046;9.999633295602047;0.9290448378086562;-0.03056301331544529;1.045366043243334;1.0000214815277542;0.9295095380032022;1.000035830705264
3.085949;1.075690953370337;0.9826717549238391;0.9135311921508026;0.003240400925990119;0.0030073177030442433;1.0763517173169974;9.999636365090474;0.9290301990104196;-0.030611012788953132;1.0453675453126694;1.0000204128149646;0.9294951874790348;1.0000366336112942
3.095949;1.075707323148896;0.9826733059522461;0.913517030104779;0.0032920440472898067;0.0030553968548201974;1.076369832734503;9.999639580015124;0.9290155964178728;-0.03065901224958759;1.0453690812824061;1.0000193863927698;0.929480873115606;1.0000374024673286
3.105949;1.0757240331531641;0.9826750678064698;0.9135028903459427;0.003344575847481897;0.0031042990178720047;1.0763879244206944;9.999642938279742;0.929000028906517;-0.030708011699349724;1.045370656658976;1.0000184008093824;0.9294656312199409;1.0000381327054693
3.115949;1.075740818458262;0.9826763147749503;0.913488333510065;0.0033988431568584094;0.003154811744491515;1.0764049871181227;9.999646432873396;0.9289854957782183;-0.03075601114088907;1.0453722757088881;1.0000174540481985;0.9294513976827538;1.0000388193640433
3.125949;1.075757679187631;0.9826762777624092;0.9134726533695103;0.003450911498483507;0.0032032769911608926;1.0764230162405315;9.99965005574877;0.9289709966781338;-0.030804010577455226;1.0453739417304038;1.0000165425741578;0.9294372093432968;1.0000394578165064
3.135949;1.0757746129597858;0.9826779282510338;0.9134586209911711;0.003503469439992746;0.0032521937164185495;1.0764400089410202;9.999653801403648;0.9289565306425346;-0.030852010012511213;1.0453756578197537;1.000015661687447;0.9294230696008056;1.0000400438561394
3.145949;1.0757925793937335;0.9826804171071118;0.9134446369270652;0.0035557951722137403;0.0033008875236983696;1.0764579651861643;9.999657665341909;0.9289420955628082;-0.030899009449153428;1.0453774263740454;1.000014807280298;0.9294089484544797;1.0000405732163007
3.155949;1.0758086847611015;0.9826810980485781;0.9134307029112413;0.0036086137194814407;0.0033500409391437973;1.0764748872196723;9.999661638739983;0.9289276882105574;-0.030947008889861807;1.0453792480241164;1.000013977184841;0.9293949153374007;1.0000410416709868
3.165949;1.0758258168587365;0.9826808822643397;0.9134152190985984;0.003660719861418519;0.003398524504365501;1.0764927776867834;9.999665704069596;0.9289133041600093;-0.030995008336739956;1.0453811219848;1.0000131709952402;0.9293809398068056;1.0000414458319236
3.175949;1.0758430099869947;0.982682338982163;0.913401398872588;0.0037133162299048806;0.0034474589157440475;1.0765096379935855;9.999669840845987;0.9288989379177481;-0.031042007791862045;1.04538304701857;1.0000123887417682;0.9293669907081438;1.0000417838428084
3.185949;1.0758599939944236;0.982683495240183;0.913387641753958;0.0037650414290351514;0.003495579257188087;1.0765264682084932;9.999674043560162;0.9288845833637835;-0.03109000725750873;1.0453850213236457;1.0000116294320447;0.9293531360187667;1.0000420557752026
3.195949;1.0758773035022307;0.982684830189337;0.9133739427387845;0.0038176573486542347;0.0035445210924906667;1.0765442680475537;9.999678332082432;0.9288702339479149;-0.031137006736227938;1.0453870422038198;1.0000108905283251;0.9293393085566329;1.0000422638002011
3.205949;1.0758946693538338;0.9826870597176078;0.9133611988025341;0.003866828094464742;0.0035902546131254686;1.0765610376917725;9.999682742464083;0.9288558827838349;-0.0311840062305944;1.0453891067801637;1.0000101683196203;0.9293255396043283;1.0000424117740634
3.215949;1.0759120887640685;0.9826865305652751;0.9133460184845916;0.003918983281672443;0.0036387558295536892;1.0765777782671038;9.999687313467296;0.9288415229784723;-0.031231005742804234;1.045391212895172;1.000009458768629;0.9293118254665759;1.0000425044239547
3.225949;1.0759285933688663;0.9826872544632151;0.9133329530699923;0.0039701427827674995;0.0036863281853606444;1.0765944918440382;9.999692079423836;0.9288281482618477;-0.03127800527448216;1.0453933589747637;1.0000087584451305;0.9292991606363279;1.000042546761789
3.235949;1.0759461041004343;0.9826883011062214;0.9133195060778262;0.004022799104732849;0.003735281507080251;1.0766121808604996;9.99969706792646;0.9288137535774884;-0.031325004826856656;1.0453955435417994;1.0000080651113383;0.9292855405223992;1.0000425437322171
3.245949;1.075963652156521;0.98268974739069;0.9133065693581073;0.004073738523583405;0.00378263182849456;1.0766288475319081;9.999702304363796;0.928799334790673;-0.03137100440088055;1.04539776558782;1.0000073780182575;0.9292719244528181;1.0000424999247792
3.255949;1.0759802702567725;0.9826885014912343;0.9132920880440161;0.004124449190725037;0.003829765711416002;1.0766454937768815;9.999707819846117;0.9287848877560523;-0.03141800399696637;1.0454000254727687;1.0000066977722473;0.9292583727035131;1.0000424193309525
3.265949;1.0759978834441433;0.9826892972878424;0.913278826752779;0.004177137612200196;0.0038787271163452292;1.0766621216464851;9.99971365281041;0.9287714079288127;-0.03146500361476058;1.0454023254837996;1.000006025844218;0.9292458435143038;1.0000423051601364
3.275949;1.076014297333576;0.982689362671593;0.9132660723218401;0.004227468858721025;0.003925495111857671;1.0766787335112635;9.999719841779221;0.9287568911993979;-0.03151100325329715;1.045404669525163;1.0000053639563213;0.929232297350016;1.0000421598393658
3.285949;1.0760319768822475;0.9826904583117545;0.9132533706563478;0.004278450338266471;0.00397285605384872;1.0766953316408128;9.999726415313631;0.9287423352400621;-0.031557002911368814;1.0454070620327838;1.0000047134824266;0.9292187615248378;1.000041985427982
3.295949;1.0760487301117054;0.9826905783876274;0.9132407200255376;0.004329682576469567;0.00402044693084963;1.0767119176426359;9.999733389346668;0.9287287396312006;-0.03160400258779378;1.0454095069332803;1.0000040752042387;0.9292062639529112;1.000041784317079
3.305949;1.0760655230878662;0.9826888724263367;0.9132265116795697;0.0043804438697377665;0.004067593685968775;1.0767274920331102;9.9997407752965;0.9287141049442778;-0.03165000228138045;1.0454120070141821;1.0000034495144052;0.9291927327751172;1.000041559555837
3.315949;1.0760833216599854;0.9826896732046233;0.9132139539204553;0.00443145425362659;0.004114961890916304;1.0767440545334492;9.999748586766058;0.9287004323030889;-0.031696001990875224;1.0454145636142134;1.0000028372189145;0.9291801968255259;1.000041314516825
3.325949;1.0761002011132266;0.9826899678370795;0.9132018817147682;0.004480986690627085;0.004160953873657382;1.0767606053289835;9.999756836865332;0.9286867231445307;-0.031741001715093774;1.0454171766022955;1.0000022403474609;0.9291676198840405;1.000041052442145
3.335949;1.0761171263846467;0.982689672807081;0.9131893993969985;0.0045322561014101035;0.004208553589660263;1.0767771456683775;9.999765534090297;0.9286719787400334;-0.031787001452946204;1.045419844293995;1.0000016622312358;0.9291540689418541;1.0000407764096881
3.345949;1.0761350615629808;0.9826901469136968;0.9131769500960681;0.004583294172550106;0.004255927862588453;1.076792677187793;9.999774683033156;0.9286582002450428;-0.03183300120330157;1.0454225631244396;1.0000011074581356;0.9291415071237739;1.0000404892238342
3.355949;1.0761520795140223;0.9826883788231852;0.9131633666922906;0.004632373640771419;0.004301479084395195;1.076809201307233;9.999784285718883;0.9286433891879732;-0.0318780009649085;1.0454253277279701;1.0000005817688802;0.9291279001384352;1.0000401927528257
3.365949;1.0761688742315738;0.9826875019892385;0.9131509660527043;0.004682789794952014;0.00434826683937403;1.0768257189755792;9.999794335638835;0.9286295473619364;-0.03192400073633073;1.0454281320106253;1.0000000912367437;0.9291153148517645;1.0000398877557783
3.375949;1.0761859786052885;0.9826872287775731;0.9131390209869715;0.00473236792546758;0.004394268185745769;1.076841230489494;9.999804810995153;0.9286156759335538;-0.03196900051588921;1.0454309705880436;0.9999996412761355;0.929102683003307;1.0000395749574205
3.385949;1.0762031211995404;0.9826863569979771;0.9131266359881631;0.0047836827882618465;0.0044418770349270165;1.0768577356385032;9.999815682637937;0.928601774781341;-0.03201400030169809;1.0454338395150449;0.9999992362769753;0.9290900388668695;1.0000392563235
3.395949;1.0762202982520246;0.9826858478349776;0.9131146983932434;0.004833277962954685;0.004487881804134619;1.0768732338725993;9.999826932473374;0.9285878426074093;-0.03206000009171633;1.0454367360345718;0.9999988794197991;0.9290774171109579;1.0000389357216573
3.405949;1.0762375050154704;0.9826834932920799;0.9131011510388077;0.004882400563021919;0.004533441622155173;1.0768897242071902;9.999838564276825;0.9285728773715548;-0.032104999883869834;1.0454396576759586;0.9999985725219668;0.9290637496885823;1.0000386190748622
3.415949;1.076254735023108;0.9826832303832541;0.9130896473186945;0.0049302830511034025;0.00457784350376883;1.0769052053401318;9.999850599838748;0.9285588768582872;-0.03214999967632044;1.0454426014522569;0.9999983170394303;0.92905107057454;1.0000383134875952
3.425949;1.0762719809319687;0.9826823708073292;0.913077684217445;0.004979900774065264;0.004623852304241906;1.0769216759840556;9.99986306804391;0.9285448392983238;-0.032193999467715596;1.0454455639298728;0.9999981158422506;0.929038347355055;1.0000380255459964
3.435949;1.0762892360715948;0.9826813969018324;0.9130657037563205;0.005029525293117797;0.004669862112160245;1.0769371349580321;9.99987599462521;0.9285307637685487;-0.03223899925723091;1.045448541737437;0.9999979736275644;0.9290256517073603;1.0000377607336792
3.445949;1.0763064947404877;0.982680311768388;0.9130537004764039;0.005079156274051853;0.004715872800383161;1.0769525813271146;9.999889395874794;0.9285166501876515;-0.03228399904446325;1.0454515314798274;0.9999978959333127;0.9290129514596717;1.00003752404565
3.455949;1.0763225198144322;0.9826762709027779;0.9130400650137519;0.0051276719597284325;0.0047608477072655815;1.0769680148402019;9.999903278427887;0.9285024985861482;-0.03232799882939883;1.0454545288441737;0.9999978880312059;0.9290002139702529;1.0000373199410968
3.465949;1.0763397670073165;0.9826749792006602;0.9130279955982356;0.005177314875076439;0.0048068596550210185;1.0769844362986962;9.999917642772822;0.9284883081384447;-0.032372998612371355;1.0454575276088358;0.9999979537511415;0.92898751088644;1.000037151943296
3.475949;1.0763569970929459;0.9826740766199491;0.9130163288843323;0.0052252350656849175;0.004851266048269582;1.0769998473043143;9.999932484030507;0.9284740773256226;-0.03241699839384023;1.0454605197342877;0.9999980947376809;0.9289747748273145;1.0000370232094324
3.485949;1.0763742019774958;0.9826726122093881;0.9130041654046553;0.00527488878866291;0.004897278159302464;1.0770152496572696;9.999947785339199;0.9284598045134935;-0.032460998174207716;1.0454634966396907;0.9999983105735303;0.9289620433560547;1.0000369373640634
3.495949;1.0763904103222024;0.9826689483167967;0.9129907853577336;0.005322578461625429;0.0049414650647467495;1.0770306459680659;9.999963510350105;0.9284464871311998;-0.032504997953812294;1.0454664501932407;0.9999985990478469;0.9289503193273559;1.0000368984693442
3.505949;1.0764075415045715;0.98266735293387;0.912978505574968;0.00537224191288445;0.004987476669628702;1.0770460411688052;9.999979605973182;0.9284321206653393;-0.032548997733017955;1.0454693725940374;0.9999989566212574;0.9289376077749288;1.000036910400168
3.515949;1.0764236617378007;0.9826653069998378;0.9129666074037481;0.005420421300143473;0.005032109398573025;1.0770614425067373;9.999996012240448;0.9284176993937152;-0.0325929975123771;1.0454722559323513;0.9999993792355343;0.9289249116991499;1.0000369761225025
3.525949;1.0764406921324563;0.9826641021568641;0.9129546447601865;0.005468365524483658;0.0050765147323341185;1.0770768580190173;10.00001266739442;0.9284032179996179;-0.03263699729265613;1.045475092253346;0.9999998627152807;0.9289122340765816;1.0000370974101274
3.535949;1.0764567005087753;0.9826615066913341;0.9129421677636755;0.005518282235804085;0.005122752795075068;1.077092295510255;10.00002950873074;0.928389672292062;-0.032679997074691054;1.0454778741698203;1.0000004027220324;0.9289005410686536;1.0000372753389744
3.545949;1.0764733401037658;0.9826582858557306;0.9129284706087372;0.005564873904304732;0.005165894213109654;1.0771077624329626;10.000046476941082;0.92837505865192;-0.03272399685943427;1.0454805955593678;1.0000009946742623;0.9288879049103378;1.000037510678987
3.555949;1.0764892125767653;0.9826561429453399;0.9129163074107183;0.0056130707309980125;0.005210525934378484;1.07712226560098;10.000063521252237;0.928361373317715;-0.032766996648050356;1.0454832516548958;1.0000016332334603;0.9288762534166232;1.0000378036362014
3.565949;1.0765050058730707;0.9826539992046652;0.9129040798595337;0.005661271688681974;0.00525515722135745;1.0771378107779763;10.000080600264171;0.9283466123978172;-0.032809996441671804;1.0454858384772299;1.0000023114027106;0.9288636217291925;1.0000381534407348
3.575949;1.0765216760712297;0.9826527429270623;0.9128917923408226;0.005709237299814205;0.005299560890218833;1.07715340327996;10.000097679674246;0.9283317719167107;-0.03285399624105231;1.0454883522171157;1.000003020553323;0.9288510433149367;1.0000385583966296
3.585949;1.076537289811026;0.9826506194266541;0.9128794468812876;0.005757446115055718;0.005344191107794529;1.0771690488670522;10.000114729444228;0.9283178473437469;-0.03289699604646944;1.0454907888714893;1.0000037518990834;0.9288394459944718;1.0000390167096023
3.595949;1.076552805400943;0.9826472683771401;0.9128658907863382;0.005803449342456672;0.005386768585495911;1.0771837530818715;10.000131723370188;0.9283028333411776;-0.03293999585782637;1.0454931441082633;1.000004498268829;0.9288268657539728;1.0000395272483675
3.605949;1.0765682187567043;0.982645192409279;0.9128534481635234;0.005851664822026254;0.005431397489211214;1.0771995200227393;10.000148639692272;0.9282887242304559;-0.03298299567475689;1.0454954132093384;1.0000052548680252;0.9288153007043449;1.0000400892275187
3.615949;1.076583526533659;0.982643149503213;0.9128409641787879;0.005899883187935633;0.0054760254564676265;1.0772143527214995;10.000165456031583;0.9282745149991903;-0.03302499549674138;1.0454975910654376;1.0000060186014015;0.9288037149581374;1.0000407014770718
3.625949;1.0765996899478174;0.9826425064647973;0.9128288907996184;0.0059461363679350005;0.00551881930038442;1.077230254331671;10.000182139141824;0.9282592021404005;-0.03306799532340449;1.0454996722831709;1.0000067867664035;0.9287911789247906;1.0000413620273465
3.635949;1.0766147817139207;0.9826405444667466;0.9128163367421851;0.005994359734365544;0.0055634443711075;1.0772452283217213;10.000198637253957;0.9282447835544057;-0.033110995154844454;1.0455016509538875;1.0000075565492392;0.9287796547529319;1.0000420676513493
3.645949;1.0766294996676553;0.982637620772868;0.9128030451059376;0.006037766322339553;0.005603592693399322;1.0772612779092048;10.000214881071672;0.9282302579823818;-0.0331529949917211;1.0455035202128566;1.000008325653539;0.9287681070517713;1.0000428135707684
3.655949;1.0766443838444737;0.9826362313953687;0.9127908814410164;0.006084264904580816;0.00564660772130052;1.0772764055160613;10.00023079500226;0.9282146248287988;-0.03319599483526658;1.0455052727112562;1.0000090930756935;0.9287556079674342;1.000043593657072
3.665949;1.0766591719466625;0.9826344095527925;0.9127782474178177;0.006132494135023499;0.00569122601147186;1.0772926123659936;10.000246313079279;0.9281998841983181;-0.033237994687308633;1.0455069018489578;1.0000098593653908;0.9287440846410607;1.0000444007875722
3.675949;1.0766729055787243;0.9826322350419436;0.9127660363263105;0.00617923537534724;0.005734462815417148;1.0773078985355584;10.000261391148312;0.9281850367339989;-0.03327999455001442;1.0455084027267092;1.0000106261381045;0.9287325724008826;1.0000452270434228
3.685949;1.0766875162890661;0.9826309875409724;0.9127538063400106;0.006225739691565099;0.005777469840742881;1.077323263408495;10.00027600526667;0.9281700835158055;-0.03332199442553524;1.0455097726279148;1.0000113945633167;0.9287210695615586;1.0000460639220698
3.695949;1.0767020454233405;0.9826280543865362;0.9127399510856267;0.006271765566114257;0.005820027833120714;1.077339705759798;10.00029013617338;0.9281550258873077;-0.03336399431596913;1.0455110106131222;1.000012163956467;0.9287095745319074;1.0000469030257442
3.705949;1.0767164985143414;0.982626890305792;0.912727682482117;0.006318273973541577;0.005863029422452114;1.077355223485901;10.000303758759369;0.9281398647846625;-0.03340599422343918;1.0455121162290146;1.0000129320280287;0.928698086110911;1.0000477364888443
3.715949;1.0767308817952714;0.9826257646031448;0.9127153950239102;0.006364784426166289;0.005906028468328142;1.0773708140080933;10.000316846757835;0.9281246004757528;-0.03344699415008983;1.045513088863681;1.000013695830895;0.9286865668717229;1.0000485563996546
3.725949;1.0767442387563335;0.9826237959240601;0.9127030872088575;0.0064115354726199435;0.0059492521241112945;1.0773864757100948;10.000329385921976;0.9281092332719335;-0.033488994098080725;1.0455139283048214;1.0000144521618881;0.9286750869321831;1.000049354279509
3.735949;1.0767585041969745;0.9826232268406195;0.9126912069898794;0.00645632066723131;0.0059906408405702135;1.0774022091134101;10.000341385081942;0.9280937642827919;-0.033530994069517754;1.0455146353120344;1.000015198071662;0.9286636082628393;1.0000501215378492
3.745949;1.0767724550607112;0.9826202488087682;0.9126772569923705;0.006501475014543839;0.006032370426502922;1.0774180164526836;10.000352873033933;0.9280781960013005;-0.03357199406630888;1.0455152116034383;1.0000159315053494;0.9286520921761526;1.0000508505725005
3.755949;1.076785671070406;0.9826183987019192;0.9126648784097134;0.006548230519776184;0.0060755877639917105;1.0774339001795359;10.000363884552167;0.928062532633408;-0.033612994090008334;1.04551565963303;1.000016651676572;0.9286405713849938;1.0000515353944688
3.765949;1.0767998184161274;0.9826179550427354;0.9126529152568199;0.006593019352333647;0.006116970102283338;1.0774498617905621;10.000374451414306;0.9280467792514004;-0.03365399414162946;1.0455159823909241;1.0000173591279549;0.9286290422555935;1.00005217127556
3.775949;1.0768129763733634;0.9826161997349198;0.9126404678967859;0.006639776174918967;0.006160182728029134;1.0774659014260213;10.000384600183127;0.9280309404317244;-0.033694994221431934;1.0455161831256994;1.0000180552335953;0.9286175015874483;1.000052754514852
3.785949;1.0768270769813044;0.9826158603473526;0.9126284282714392;0.006684565692898901;0.006201559975131679;1.0774820179093816;10.000394352189067;0.9280160201338298;-0.033735994328909225;1.045516265018869;1.000018741898845;0.9286069461531239;1.0000532828237756
3.795949;1.076840196398945;0.982614699016474;0.9126163432412527;0.006729593344766345;0.006243161305171191;1.0774982090256313;10.000403730081459;0.928000022583447;-0.033776994463081036;1.0455162312412476;1.0000194215309965;0.9285953754877357;1.000053755544608
3.805949;1.0768533001296559;0.9826113906200468;0.9126021580295657;0.0067758690203314305;0.006285919304886281;1.07751347149876;10.000412768863933;0.9279839526638155;-0.033817994622753096;1.0455160851788494;1.0000200964236252;0.9285837879641872;1.0000541731613595
3.815949;1.076867354317078;0.9826112378081598;0.9125899741350137;0.0068206567518996186;0.0063272877726278124;1.0775298004695821;10.000421519524144;0.9279678156457192;-0.03385899480665723;1.0455158301931613;1.000020768406198;0.9285721826969392;1.0000545365460511
3.825949;1.076880435902135;0.9826102705257432;0.912577732702791;0.006865681279499228;0.006368879980328821;1.0775461895135463;10.000430043642718;0.9279526169189175;-0.03389899501373071;1.0455154693485642;1.0000214394227398;0.9285615207419516;1.0000548469978363
3.835949;1.0768932450897228;0.9826091323480833;0.9125654378818047;0.006909823171359723;0.006409652522070728;1.077562631508057;10.000438407440356;0.9279363615505815;-0.033939995243432025;1.0455150054778257;1.0000221121625514;0.9285498735307938;1.0000551065880878
3.845949;1.0769072848411785;0.9826091813821347;0.9125530771208209;0.006954606006158233;0.006451011438652301;1.0775781195985752;10.000446679436063;0.9279210538836306;-0.033979995495856105;1.0455144414186035;1.0000227901329701;0.9285391634458661;1.0000553174521483
3.855949;1.076920364257212;0.9826066894588948;0.9125390444473466;0.0069991444752695465;0.006492147799302419;1.0775946478828542;10.000454931340196;0.9279046979981735;-0.034019995771671085;1.045513780637557;1.0000234771701877;0.9285274256683819;1.0000554804752906
3.865949;1.076933450922557;0.9826064774160018;0.9125269965695312;0.007042432056452332;0.006532121332909984;1.077610211945786;10.000463238953737;0.9278892981307408;-0.03405999607189099;1.0455130277930975;1.0000241765046938;0.9285166569619254;1.0000555944956455
3.875685;1.0769465486496428;0.9826063366221386;0.9125148790225385;0.00708571748454618;0.006572091800654588;1.077625809568258;10.000471680940988;0.927873857993723;-0.03409899639748345;1.0455121884718426;1.0000248897660198;0.928505819725233;1.0000556565118366
3.875685;1.0769452075244863;0.9826060278107731;0.9125147118132898;0.007085876625987029;0.006572103793436906;1.0776264412454162;10.000480334884836;0.9278713800022331;-0.03409899674904522;1.0455112685968253;1.0000256167101589;0.9285065071290555;1.0000556628908424
3.875686;1.0769438816684649;0.9826057927717604;0.9125144724226428;0.00708603207468352;0.006572112688672288;1.0776271097257246;10.000489268900637;0.9278688655434845;-0.034098997126751004;1.045510273957956;1.0000263556307005;0.9285071578585701;1.0000556108165672
3.875687;1.0769425721155685;0.9826056313909983;0.9125141611192501;0.007086183726969251;0.00657211853914399;1.0776278186773796;10.000498534747907;0.9278663158907375;-0.03409899753040655;1.0455092096012955;1.0000271036569972;0.9285077713384704;1.000055498702874
3.875689;1.0769412791747535;0.9826055428418066;0.9125137775648701;0.007086331516303797;0.006572121496316158;1.0776285713707308;10.000508167345876;0.9278637325806383;-0.03409899795934759;1.0455080797149137;1.0000278572300283;0.9285083479768367;1.000055325141342
3.875693;1.076940002094688;0.982605526053012;0.9125133202330384;0.007086475422595543;0.006572121844837425;1.077629370278528;10.000518184699072;0.9278611172699963;-0.034098998412344414;1.0455068885012497;1.0000286130828073;0.92850888848208;1.000055087815948
3.875701;1.0769387393543708;0.9826055800004075;0.912512787889639;0.007086615443733446;0.0065721199302985565;1.0776302175324648;10.000528586949848;0.9278584719104769;-0.03409899888777739;1.0455056407373575;1.0000293687958526;0.9285093938681888;1.000054783364405
3.875717;1.0769374890659178;0.9826057043357506;0.9125121809337836;0.007086751562217126;0.006572116070606039;1.0776311149151137;10.000539359013327;0.9278557991386288;-0.034099999383895976;1.0455043410856795;1.0000301226678252;0.9285099027836815;1.000054407694536
3.875749;1.0769362490835095;0.9826054191530961;0.9125110550236717;0.00708861312732144;0.006573716337230888;1.077633063197299;10.00055047870979;0.9278531026480981;-0.0340999998988364;1.0455029930777773;1.000030873610397;0.9285103442472442;1.0000539571143858
3.875813;1.0769350174124077;0.982605686495891;0.9125103053876551;0.0070887415784361965;0.006573709176506338;1.0776340620554357;10.000561928727587;0.927849387296872;-0.03410000043042502;1.0455015987237215;1.0000316209328792;0.9285097571801507;1.0000534300061554
3.875941;1.0769337928841103;0.9826060271116172;0.9125094900064749;0.007088866470013908;0.006573700466796628;1.0776351100240136;10.000573701914716;0.9278466584967268;-0.03410000097609823;1.0455001585688792;1.0000323640093012;0.9285101400747265;1.0000528271231384
3.876197;1.0769325752903502;0.9826059610223391;0.9125081676535379;0.007090717288444707;0.0065752960577062525;1.0776362039572787;10.000585795616292;0.9278439216089526;-0.03410100153306874;1.045498672059443;1.0000331021786397;0.9285105293814099;1.0000521505756148
3.876709;1.076932328471585;0.9826068482458523;0.9125067907498304;0.007092326771491555;0.006576663335230004;1.0776383398290839;10.000598209582495;0.9278401821448898;-0.03410300209854051;1.0454971385298721;1.000033834140564;0.9285099246045172;1.0000514032786982
3.877733;1.0769330528697156;0.9826077243973287;0.9125044705953139;0.007097153558320714;0.006581014061554616;1.0776415145424225;10.0006109522871;0.9278364460508653;-0.03410800266983434;1.0454955582395702;1.0000345569379967;0.9285093963072755;1.00005058884692
3.879781;1.0769347487626344;0.9826081041608153;0.9125007638017111;0.007106927002683953;0.0065899541567661715;1.0776457257477012;10.00062404143332;0.9278307195308095;-0.0341160032443533;1.0454939326600856;1.0000352660018885;0.9285069419264487;1.0000497111438726
3.883877;1.0769393435195578;0.9826092634391402;0.912495229789339;0.007122900735969311;0.006604635892066963;1.0776529699057409;10.000637496199417;0.9278230089284139;-0.03413200381943321;1.045492264436538;1.0000359565629091;0.9285027401385338;1.0000487740519128
3.892069;1.0769497287804812;0.9826095152052744;0.9124838598482833;0.007159925808030117;0.006638831515202022;1.0776672417687843;10.000651329777279;0.9278093208667699;-0.03416500439227646;1.0454905572937807;1.0000366252373776;0.9284931199646556;1.0000477816903803
3.902069;1.07696301618487;0.9826088063903092;0.9124690594607177;0.0072026718156911335;0.006678322895340645;1.0776835355749081;10.000665542496625;0.9277926621528364;-0.034204004960003406;1.0454888156462474;1.0000372704877305;0.928480671944195;1.0000467384084442
3.912069;1.07697631795926;0.9826098704753067;0.912455819780082;0.007245895838414098;0.006718259376349363;1.0776998455587075;10.000680118719572;0.9277770392675277;-0.03424300551975635;1.045487044382282;1.0000378915440604;0.9284691706474182;1.0000456486569134
