time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.921098;1.0771182755497015;0.9831654644168587;0.9128239802595113;0.007548341749606356;0.007003593959005029;1.0778048211084992;10.000772837910189;0.9278254808521076;-0.034282055850257044;1.0453730202780491;0.9999751306568817;0.9283555699441425;0.9999814864357779
3.931098;1.0771313088141745;0.9831638407591234;0.9128122160753841;0.007589239980323081;0.007041483957116716;1.0778201544950705;10.000771875543466;0.927810712412038;-0.034320055623786636;1.0453753550936202;0.9999774694355629;0.9283452768876392;0.9999809817373573
3.941098;1.0771433579165604;0.9831626578628084;0.9128016351558184;0.007632580435668391;0.007081655200856004;1.0778355308909837;10.000770623296805;0.9277969018031271;-0.03435905538023239;1.0453776157805876;0.9999798485768242;0.9283360221688134;0.9999805375764822
3.951098;1.077156353652612;0.9831624323556516;0.9127910783259584;0.007675677722970204;0.007121601381582438;1.077850952906375;10.00076911814062;0.9277830520959736;-0.03439705512037778;1.0453798005097499;0.9999822687101252;0.9283267277732624;0.9999801537164379
3.961098;1.0771683716637694;0.9831618840008466;0.9127809852156676;0.0077172776477576225;0.007160170321873722;1.0778654229037756;10.000767390734191;0.9277691663359258;-0.03443505484510984;1.0453819072212778;0.999984729773002;0.9283174244018091;0.9999798292290232
3.971098;1.0771801087962887;0.9831611772164857;0.9127709139505641;0.00775799093407711;0.007197924026648088;1.0778809413121686;10.000765473976701;0.927756248182554;-0.03447305455540449;1.045383933664015;0.9999872309534668;0.9283091038042675;0.9999795631805002
3.981098;1.0771921009649685;0.9831607875762667;0.9127608474910721;0.0077995806509784426;0.007236495288734329;1.077895506578672;10.000763403635588;0.9277423019151239;-0.03451005425227797;1.0453858770120439;0.9999897714256688;0.9282997222467886;0.9999793549348605
3.991098;1.0772050435152636;0.9831618382652153;0.9127512369161327;0.007839198835837537;0.007273234701176566;1.077911117004623;10.000761205738474;0.9277283315103464;-0.034547053936696305;1.0453877341443893;0.9999923507034435;0.9282903088385014;0.9999792042887516
4.001098;1.0772160452333999;0.9831589901022837;0.9127395763623724;0.007880536741528449;0.007311588194289378;1.07792577238713;10.00075888733663;0.9277153400126441;-0.03458405360937319;1.045389502300672;0.9999949688358789;0.928281857241038;0.9999791111139626
4.011098;1.07722799602569;0.9831593021283632;0.9127299740634326;0.00792038488138792;0.007348555858029768;1.0779404742588452;10.000756439986136;0.9277013298261391;-0.03462005327055403;1.045391179175071;0.9999976271910349;0.9282723279378777;0.9999790741244775
4.021098;1.0772399321459782;0.9831596767080092;0.9127203739655314;0.007960230122812478;0.0073855239320128096;1.0779552251800872;10.000753844023718;0.927688303460211;-0.03465605291999303;1.0453927626359445;1.0000003287220944;0.928263754709658;0.9999790899388963
4.031098;1.0772508892542705;0.9831592276138249;0.9127107711627501;0.00800031030563379;0.007422719160606525;1.0779700276948316;10.000751065684119;0.9276742641296128;-0.03469205255706599;1.045394250396085;1.0000030768647645;0.928254137812099;0.9999791538781262
4.041098;1.0772627925673828;0.9831597140484196;0.9127011661591982;0.008040151566498076;0.00745968763869284;1.077984882894283;10.000748056313931;0.9276612160918808;-0.03472805218100261;1.0453956400111064;1.0000058740683389;0.9282454748074446;0.999979261285092
4.051098;1.0772737129852383;0.9831598516698806;0.9126919986812697;0.008078499304763414;0.00749527725324795;1.077999789678885;10.000744756687354;0.9276481645066643;-0.034763051791316536;1.045396929629982;1.0000087206194723;0.9282367272651484;0.9999794073296545
4.061098;1.0772846120988737;0.9831595589077113;0.9126823752503013;0.00811857639795034;0.007532472686551973;1.078013745790571;10.000741097002718;0.927635114459997;-0.034798051388046584;1.0453981182898848;1.0000116137531811;0.928227930558459;0.999979586235564
4.071098;1.077296452100815;0.9831589472818538;0.9126715816317732;0.008156206013648368;0.007567389216379938;1.0780287491315867;10.000736997173236;0.9276220699450989;-0.034833050971534045;1.0453992048181984;1.000014547951046;0.9282190832730993;0.9999797913199707
4.081098;1.077307037662127;0.9831589933747865;0.9126623833187526;0.008193672628784128;0.007602162677069405;1.0780427982653502;10.000732379096842;0.9276100338290441;-0.03486705054207021;1.0454001870784098;1.000017516794387;0.9282111464257622;0.9999800151118878
4.091098;1.0773169047820284;0.9831589184188302;0.9126536042653203;0.008230528690825748;0.007636373644943643;1.0780568925205356;10.000727178274948;0.9275970082051312;-0.03490105009975227;1.0454010627118244;1.0000205148006467;0.9282021582907133;0.9999802497178796
4.101098;1.0773277145864546;0.9831575519177;0.9126427538190973;0.008268398092217199;0.007671517641271059;1.0780720316511572;10.000721339777087;0.9275839940287527;-0.034935049644547245;1.0454018301613015;1.0000235378955245;0.928193117167178;0.999980488092866
4.111098;1.0773385067150767;0.9831584279319311;0.91263393144867;0.008305019943576705;0.0077055026064216355;1.0780862152051465;10.000714813169697;0.9275719905861174;-0.03496804917628483;1.0454024891786688;1.000026582959491;0.9281849831545594;0.9999807246376472
4.121098;1.0773483217963604;0.9831606580785245;0.9126271325448163;0.008340631382677148;0.007738555548770875;1.0780994420348424;10.000707558914886;0.927558996029833;-0.03500104869444751;1.0454030411529123;1.000029647162986;0.9281757933694488;0.9999809542197342
4.131098;1.0773590913257944;0.98316157582545;0.9126182543981264;0.008377257304087104;0.007772542099264069;1.0781137101465412;10.000699555044546;0.9275470084381436;-0.03503404819806742;1.0454034890480763;1.0000327271452878;0.9281675447343782;0.9999811712781451
4.141098;1.077368892170441;0.9831603722375825;0.9126081841228304;0.008411912074202575;0.007804704280166171;1.078128017395485;10.000690794620436;0.9275350261815716;-0.03506704768591209;1.0454038365427087;1.0000358183842775;0.9281592370754749;0.9999813700127882
4.151098;1.077378690965759;0.983160420437727;0.9125992429106032;0.008448780649650234;0.007838919299610832;1.0781413627883367;10.000681274954308;0.9275230477938812;-0.035099047156721026;1.0454040873671766;1.0000389150706517;0.928150831974003;0.999981544982572
4.161098;1.0773884908846796;0.9831609454524144;0.9125907189039064;0.008483922905423135;0.007871529193500641;1.0781557469582332;10.000670987712981;0.9275110716748339;-0.03513104660932893;1.045404245354747;1.0000420101100371;0.928142366157412;0.9999816916717621
4.171098;1.077398295014869;0.983159729751883;0.9125805622782541;0.008518588504034056;0.00790369346938259;1.078169171403893;10.000659920322565;0.9274990955433279;-0.03516304604275339;1.0454043141638831;1.0000450953564524;0.9281338386029206;0.999981806830817
4.181098;1.0774081057059142;0.9831602268419587;0.9125719875150473;0.008553739233494749;0.007936304459093626;1.078182637484329;10.000648061893449;0.9274871161847228;-0.03519404545624878;1.0454042966419292;1.0000481624973079;0.9281252112173483;0.9999818883488972
4.191098;1.0774176568085254;0.9831609453761503;0.9125638456428103;0.008586283203166565;0.007966493953238814;1.0781961456569609;10.000635401216014;0.927476129672289;-0.03522504484932202;1.0454041946631902;1.0000512041264877;0.9281175219052765;0.9999819351474429
4.201098;1.077427485230421;0.9831618733670184;0.9125556796308982;0.008619713328941852;0.00799750004318484;1.0782096949771374;10.000621922124187;0.927464131747033;-0.035256044221855375;1.0454040096365071;1.0000542145454954;0.9281087733372483;0.9999819473922077
4.211098;1.0774363611927729;0.9831618886706606;0.9125474965270526;0.008653384951116595;0.00802873349841823;1.07822328352537;10.000607606919674;0.9274531185175312;-0.03528604357427552;1.0454037431488914;1.0000571899271564;0.9281009272661633;0.9999819264371325
4.221098;1.077446211791958;0.9831627504505288;0.9125393002226949;0.008686825009840948;0.008059740889438094;1.078236909675073;10.00059244183039;0.9274410872165956;-0.03531604290756399;1.0454033967530107;1.0000601273517964;0.9280920239287184;0.9999818740811905
4.231098;1.0774551075340195;0.9831626932834749;0.9125310854750723;0.008720506616491954;0.008090975700743708;1.0782495722078456;10.000576415226144;0.9274300362089596;-0.03534604222313626;1.0454029711628616;1.0000630234090493;0.9280840622280586;0.9999817913715672
4.241098;1.0774640076225828;0.9831608662776365;0.9125212473137041;0.008753712454293152;0.00812176495342578;1.0782632692316074;10.000559518048995;0.927418964246427;-0.035376041522767375;1.0454024663953394;1.0000658734703425;0.9280760428410616;0.9999816778037709
4.251098;1.077472908059026;0.9831612086731757;0.9125134432076849;0.008785673739929082;0.008151395188724733;1.0782759984030554;10.000541752378748;0.9274078696771897;-0.03540504080863626;1.045401882899999;1.000068671929427;0.9280679270837582;0.9999815316990026
4.261098;1.077481805964754;0.9831615090450415;0.9125056214618089;0.00881763975211077;0.008181026086143644;1.0782887581032847;10.000523136748154;0.9273967501481639;-0.03543404008334943;1.045401222470269;1.0000714128992183;0.928059751812581;0.9999813511020492
4.271098;1.0774906986479913;0.9831617688187848;0.9124977822313262;0.008849610297143783;0.008210657653261552;1.0783015476947062;10.00050370724944;0.927385603049546;-0.03546203934991887;1.0454004883004124;1.0000740904471919;0.9280514768481981;0.9999811338523517
4.281098;1.0774995830437388;0.9831607412103489;0.9124887649046016;0.008879374222512348;0.008238237825273866;1.0783143672757047;10.00048351875172;0.927374425950161;-0.035491038611730016;1.0453996842875877;1.0000766986778304;0.9280431761355289;0.9999808774708753
4.291098;1.0775072252312086;0.9831598101133102;0.9124808924600897;0.008910708173985706;0.008267281253862824;1.0783272175374832;10.000462641375096;0.9273632161210814;-0.03551803787226544;1.0453988143264252;1.0000792324020575;0.9280347325067018;0.9999805800251791
4.301098;1.0775160856148205;0.9831621747512514;0.9124750452909275;0.008941441787879494;0.008295754597861742;1.0783400996283958;10.000441154738137;0.9273529702706087;-0.03554603713459341;1.0453978819655747;1.0000816876219831;0.9280272576738321;0.9999802406786903
4.311098;1.077523967381153;0.9831618976970847;0.9124675685537236;0.008971935106746218;0.00832400864454619;1.0783530148087024;10.000419142373714;0.9273416854899497;-0.035574036401057364;1.0453968904989939;1.000084061352286;0.928018712699692;0.9999798592803083
4.321098;1.077531831227377;0.9831598633796741;0.9124584651006584;0.00900195196552446;0.008351816507989924;1.078364963899359;10.000396681734165;0.9273313603705177;-0.0356010356734091;1.0453958435497956;1.0000863514297214;0.9280110563109847;0.9999794364138269
4.331098;1.0775396742365095;0.9831595354530097;0.9124509482878772;0.009032453914542537;0.008380070260300413;1.0783779469383235;10.000373833064938;0.927320995108264;-0.0356270349531164;1.0453947452431978;1.0000885565184225;0.928003289466265;0.9999789737130882
4.341098;1.0775474940950847;0.9831596669462146;0.9124438601519421;0.009061229995767644;0.008406717658185195;1.0783899627525628;10.000350634895163;0.9273105904698146;-0.03565403424138026;1.045393599603327;1.0000906761755068;0.9279954911208103;0.9999784734132197
4.351098;1.0775552894921887;0.9831580477249496;0.9124351495870151;0.00908952986633071;0.008432918164912978;1.0784020085340766;10.000327111322235;0.9273001467304172;-0.035680033538835636;1.0453924101965673;1.0000927107679125;0.9279875878304076;0.9999779379427507
4.361098;1.0775630603241135;0.9831581374992127;0.9124280285384345;0.009118315111085278;0.008459563812851281;1.0784140801601605;10.000303286097239;0.9272896634845226;-0.03570603284538987;1.0453911805631342;1.0000946611102242;0.9279796219361046;0.9999773703107817
4.371098;1.0775708067960184;0.9831582046757524;0.9124208918910355;0.009147105176379367;0.008486208159472994;1.0784261731235047;10.000279186925031;0.9272791395669119;-0.03573203216047866;1.045389914660899;1.000096528052038;0.9279715973905436;0.9999767745729315
4.381098;1.0775785276397274;0.9831582489325804;0.9124137413923743;0.00917590024324671;0.008512850810661526;1.0784382832052761;10.000254835277781;0.9272685727642641;-0.03575703148344613;1.0453886163652408;1.0000983120269324;0.927963478868106;0.9999761557465483
4.391098;1.0775852557383174;0.9831561395852747;0.9124054177401137;0.009202725401459767;0.008537665994724764;1.0784504060603681;10.000230238798975;0.9272579605333889;-0.035782030813662026;1.045387288831809;1.0001000126330952;0.9279553071621649;0.9999755191173327
4.401098;1.0775916812397373;0.9831555025108127;0.9123986996530319;0.009229155341026236;0.008562108972994182;1.0784615363993897;10.00020539796309;0.927248301381718;-0.035807030150474504;1.0453859350426977;1.0001016282347546;0.9279480834210558;0.9999748695505969
4.411098;1.0775992953878128;0.9831576916690716;0.9123935784824797;0.009256717117130078;0.008587584358737757;1.0784736678967095;10.000180317523984;0.9272375949480245;-0.03583102949315008;1.0453845588777582;1.0001031554712534;0.9279397721505547;0.999974211882527
4.421098;1.077605894247656;0.9831572485809664;0.9123868513135008;0.009284040044148439;0.00861283707185183;1.0784847933619925;10.000155011147939;0.9272278413374458;-0.035855028840771415;1.0453831659315864;1.0001045896357539;0.9279324116054116;0.9999735518889028
4.431098;1.0776124318531002;0.983155536974871;0.9123789720134392;0.009309157916098966;0.008636034319854833;1.0784959049863991;10.000129499611063;0.9272180416323893;-0.035879028192272094;1.0453817637863847;1.0001059258708314;0.927925003351637;0.9999728963156521
4.441098;1.0776189003989687;0.9831550593391257;0.9123722653658636;0.009336493326510528;0.008661279734407954;1.0785079952830718;10.000103813040798;0.9272081985107927;-0.035903027546660124;1.0453803608680303;1.0001071590993786;0.9279175480164795;0.9999722521861324
4.451098;1.0776252947293568;0.9831550514729838;0.9123660221899091;0.009362104938212292;0.008684915289861997;1.0785190583850506;10.000078000135144;0.9271983152344053;-0.035926026903120536;1.0453789645552616;1.0001082830748556;0.9279100072268006;0.9999716266561012
4.461098;1.0776306488898886;0.9831541570943271;0.9123597976225248;0.009387959372801187;0.008708773320439596;1.0785300905367898;10.00005213063612;0.9271883941879633;-0.03594902626084003;1.0453775805016374;1.0001092910415572;0.9279024196443455;0.999971027302825
4.471098;1.0776368901347981;0.9831524137811506;0.9123519926613776;0.009413104633127303;0.008731954509594667;1.0785400893789485;10.000026286047612;0.9271784366393108;-0.03597102561873992;1.04537621351772;1.0001101776065444;0.9278947461094279;0.999970462203272
4.481098;1.0776420937962803;0.9831520048938902;0.9123462626060512;0.00943724336669217;0.008754198440836088;1.0785510531014484;10.00000055127737;0.9271684434424335;-0.03599402497540312;1.045374868753794;1.0001109400537511;0.9278870629165197;0.9999699402169375
4.491098;1.0776481901386352;0.9831520049070738;0.9123401146839387;0.009462884383034604;0.00877781768982116;1.0785619801500141;9.999975014339858;0.9271584156719505;-0.03601602432935518;1.045373552042989;1.0001115787404213;0.9278792901542242;0.9999694711837276
4.501098;1.0776532551571458;0.9831516159913198;0.9123344363393965;0.0094870378465151;0.008800053851781198;1.0785718688790715;9.999949767198881;0.9271493550414786;-0.0360380236795049;1.0453722693097889;1.0001120962199763;0.9278724629064397;0.9999690647994565
4.511098;1.0776579872267555;0.9831492751411489;0.9123271840184406;0.009509836077771738;0.00882102458921032;1.07858171712683;9.999924901297007;0.927139264204139;-0.03605902302529423;1.0453710258488862;1.000112495349854;0.9278645415402905;0.9999687289064958
4.521098;1.0776629241446378;0.9831489157744113;0.9123215513668753;0.00953400268682322;0.008843253444770114;1.0785925223061719;9.9999004996408;0.9271301466067886;-0.036080022366505544;1.0453698259768787;1.0001127779320493;0.9278575627239645;0.9999684691224614
4.531098;1.0776678017464112;0.983150782490815;0.9123179902709617;0.009556925131459029;0.008864318950115054;1.0786022815322265;9.999876630575983;0.9271210062787233;-0.03610102170312913;1.045368672858603;1.0001129446440176;0.9278505282498508;0.9999682894739566
4.541098;1.077672624804329;0.983150933007472;0.9123128416856245;0.00957937198122802;0.008884934879964206;1.0786119908889495;9.99985334733314;0.9271108479703285;-0.03612202103537413;1.0453675686281012;1.0001129957799193;0.927842440809363;0.9999681928830204
4.551098;1.0776773988733266;0.9831488877058387;0.9123056589212757;0.009603073383805746;0.008906707139630094;1.0786216446097607;9.999830694573465;0.9271016768725442;-0.03614202036363714;1.0453665149559888;1.0001129317750408;0.9278352617931639;0.9999681817135266
4.561098;1.0776811663042531;0.9831481908306987;0.9123005427450905;0.009625764733091232;0.00892754270261111;1.078631235571356;9.999808717871735;0.9270924977600042;-0.03616201968850614;1.0453655134685322;1.0001127529929719;0.9278280319003114;0.9999682582363845
4.571098;1.0776858599709298;0.9831488785833035;0.9122958898230125;0.009646493942564194;0.008946542465075992;1.0786397561691308;9.999787466575095;0.9270833146140423;-0.03618201901073327;1.045364565590727;1.0001124597153341;0.9278207515557613;0.9999684245345611
4.581098;1.0776895586446982;0.9831482314586936;0.91229080033916;0.009669193239714257;0.008967371386016932;1.0786491981985815;9.999766986202967;0.9270751308152777;-0.03620201833096134;1.0453636725947175;1.0001120532035788;0.927814420691623;0.9999686821527038
4.591098;1.077694195743699;0.983147247246358;0.9122845599877699;0.009689449486333813;0.008985918815150066;1.0786575531687246;9.999747309721737;0.9270659491960335;-0.03622101764947168;1.045362836140793;1.000111537011626;0.9278070027656504;0.9999690320293554
4.601098;1.0776978510127613;0.9831466661640085;0.9122794770980179;0.0097121563386847;0.009006741942309588;1.078666814071744;9.999728454872077;0.9270567719853423;-0.03624001696618224;1.0453620580857066;1.0001109167252997;0.9277995364966191;0.9999694749707873
4.611098;1.077701494021345;0.9831466021811456;0.9122748323909173;0.009733136067577884;0.00902595677530997;1.0786749767704988;9.999710423312871;0.9270486007791011;-0.03625901628073442;1.045361339715388;1.000110198293657;0.9277930207887244;0.9999700119963596
4.621098;1.0777048622626837;0.983146821902521;0.9122706268182096;0.00975150707317914;0.009042748185948243;1.0786830398978586;9.999693203188647;0.9270394366471518;-0.036277015592635575;1.0453606815992387;1.0001093875020033;0.927785417438289;0.9999706435864492
4.631098;1.0777084962324568;0.9831468380151626;0.9122659464502482;0.009772493201492727;0.00906195940354194;1.0786910040935138;9.999676780315719;0.9270312805683982;-0.0362950149014362;1.0453600836758574;1.0001084908641407;0.9277787640560128;0.9999713684499478
4.641098;1.0777111705573237;0.9831442883862156;0.912259633137772;0.009793236718147118;0.009080949843867491;1.0786988711557792;9.999661144955068;0.9270231336226279;-0.03631301420681366;1.0453595450972253;1.0001075159372335;0.9277720629004373;0.9999721832796875
4.651098;1.0777148179255354;0.9831448831006638;0.9122553467033035;0.009812497134164233;0.00909855293802185;1.0787066431068901;9.999646285716214;0.9270139967056616;-0.03633101350853947;1.0453590641192478;1.0001064709504082;0.9277643175928993;0.9999730836557823
4.661098;1.0777184794664352;0.9831455336436989;0.912251032682687;0.00983175932349494;0.009116155199517025;1.0787143214731665;9.999632186769105;0.9270058703545732;-0.03634801280632453;1.04535863814926;1.0001053643139657;0.9277574914499613;0.9999740652155807
4.671098;1.0777211950631436;0.9831453612220356;0.9122466910677772;0.009851257937726713;0.009133983234624218;1.0787209071420638;9.999618837198401;0.9269977547493422;-0.03636501209962922;1.045358263942725;1.0001042037454528;0.9277506298993632;0.9999751243940777
4.681098;1.0777248950148663;0.9831466106870027;0.9122427765682438;0.009868790779056806;0.009149978239670566;1.0787284004886522;9.999606241540949;0.9269906497216223;-0.036382011387696596;1.0453579377700981;1.0001029957870704;0.9277447392896528;0.9999762583568822
4.691098;1.0777276566415157;0.9831465592334315;0.9122383968136701;0.00988828917053876;0.009167805028713857;1.0787348015480642;9.99959442096598;0.9269825546978474;-0.03639801066980585;1.045357655670305;1.0001017465547997;0.9277377896958077;0.9999774642594422
4.701098;1.0777304485401118;0.9831470516620232;0.9122344489579908;0.009906055473553197;0.009184025465736713;1.0787421103680102;9.999583406668231;0.9269744684324039;-0.03641500994549835;1.0453574140113255;1.0001004626213323;0.9277308660129205;0.999978738686943
4.711098;1.0777332755990978;0.9831476105261975;0.912230488227994;0.009923819787660155;0.00920024560861622;1.07874832735866;9.999573235985647;0.9269663888314219;-0.036431009214742925;1.04535720992051;1.0000991508695907;0.9277238957876999;0.9999800780157796
4.721098;1.0777361429227794;0.9831482404747254;0.9122265147750286;0.009941581463145674;0.00921646567843199;1.0787544532598456;9.999563954815612;0.9269593132363123;-0.03644600847793379;1.0453570413405116;1.0000978179008695;0.9277178831075503;0.9999814793753983
4.731098;1.0777390565161713;0.9831472161751411;0.9122209222151936;0.009958859086342796;0.009232239902758791;1.0787604884492892;9.999555616122866;0.9269512391392565;-0.03646200773556542;1.0453569067829764;1.0000964699590724;0.9277109128180125;0.9999829413156139
4.741098;1.0777417556237756;0.9831477690329262;0.9122169298092718;0.009975732024674722;0.009247645155258239;1.0787664320289791;9.99954827030731;0.9269441651338513;-0.03647700698794222;1.0453568047395474;1.0000951131970552;0.9277049101623814;0.999984463786286
4.751098;1.077743819081282;0.9831482406654728;0.9122133581771644;0.009991985964791887;0.009262487149849232;1.078772281825629;9.999541960680384;0.9269370917465474;-0.036492006235289566;1.0453567332418487;1.000093753402519;0.9276989204064185;0.9999860474265708
4.761098;1.077746913245686;0.9831496775213155;0.9122097733602847;0.010007999641828738;0.00927710369520208;1.078778035249507;9.999536729004616;0.9269300216320658;-0.03650600547798964;1.0453566900108617;1.000092395407377;0.927692907827994;0.9999876924011567
4.771098;1.0777491178485603;0.983150314075645;0.9122061692324489;0.01002424315074263;0.00929194800677761;1.0787826896652712;9.99953261641532;0.9269229589154852;-0.03652100471650842;1.0453566731970159;1.000091043245786;0.9276869529590028;0.9999893975160261
4.781098;1.0777523674798262;0.9831501781213168;0.9122009421551608;0.010039765443415435;0.009306121395331745;1.0787882425111857;9.9995296537897;0.9269159084649564;-0.036535003951147435;1.0453566825159049;1.0000897009603091;0.9276809782770338;0.9999911599490746
4.791098;1.0777547439738837;0.9831509646588837;0.9121972963659073;0.010055998244942023;0.009320968956938463;1.0787926923366817;9.999527855103807;0.9269088756571443;-0.036549003182088105;1.0453567195802504;1.0000883732303705;0.9276750247299228;0.9999929752962795
4.801098;1.0777572206641433;0.9831523017164778;0.9121940711779556;0.010070494946037897;0.009334212432042166;1.0787970397452262;9.99952722243059;0.9269018658519328;-0.03656200240969873;1.0453567868538651;1.0000870651107912;0.9276690550720836;0.999994838081077
4.811098;1.0777598072019527;0.9831532258850284;0.9121903711770418;0.010086717477614124;0.009349063589747726;1.0788012867912504;9.9995277530008;0.9268948835572806;-0.03657600163469392;1.0453568867721719;1.000085780795312;0.9276631507580553;0.9999967426345375
4.821098;1.077762512469181;0.9831546968729988;0.912187084155229;0.010101204225448763;0.009362310579716739;1.0788064360886913;9.999529443252973;0.9268889324167168;-0.03658900085802066;1.0453570219247124;1.0000845228589152;0.927658235428348;0.9999986835432276
4.831098;1.07776534424568;0.9831545001247509;0.9121821532202744;0.01011520556902853;0.009375113144200331;1.0788104912991088;9.999532295773378;0.9268820160062644;-0.03660200008066742;1.045357195377117;1.000083292801592;0.927652353764294;1.0000006558508732
4.841098;1.0777683083882297;0.9831565736896639;0.9121792308526308;0.010127952228918023;0.009386757176958173;1.0788134582335331;9.999536320870297;0.9268761384886349;-0.036613999303630046;1.0453574108293242;1.0000820914269137;0.9276474683786164;1.0000026554138883
4.851098;1.0777714081101617;0.9831582198257199;0.9121758140135839;0.010142425543195305;0.009400008201692537;1.0788173453919025;9.999541524804672;0.9268693047493274;-0.03662599852807178;1.045357673023879;1.0000809181958157;0.9276416228494361;1.0000046785669163
4.861098;1.0777734131847305;0.9831592775864598;0.9121727958165895;0.01015451748361679;0.009411065229085365;1.078821163693451;9.999547901873294;0.9268635202289851;-0.03663799775548821;1.0453579878873154;1.000079770681528;0.9276368163125167;1.0000067211941777
4.871098;1.0777767853817442;0.9831627421791888;0.9121708742345146;0.010169463450197074;0.009424763491768772;1.0788249253998818;9.999555440507562;0.9268577907083456;-0.03664999698760631;1.045358361692278;1.0000786451473151;0.9276320487545846;1.000008778604479
4.881098;1.0777793287793704;0.9831623763788363;0.9121661262222732;0.010181948081288613;0.009436190511846495;1.0788276427993264;9.999564126572656;0.9268521220382251;-0.036661996226069804;1.0453587995739972;1.0000775375097049;0.9276273188337691;1.000010846382812
4.891098;1.0777820050579512;0.9831637647368318;0.9121629278537658;0.010194909439318885;0.00944806345298929;1.0788303272334692;9.999573936980449;0.9268465199198178;-0.03667299547237104;1.045359304708317;1.0000764433672844;0.9276225852164588;1.0000129212184745
4.901098;1.0777857754881461;0.9831665292523348;0.9121601254465824;0.010205900799505584;0.009458103807000639;1.078833988588064;9.999584836605003;0.9268409897987953;-0.03668399472806761;1.0453598783750953;1.0000753578330939;0.9276178845453898;1.000015001242856
4.911098;1.077788709974398;0.9831679371820634;0.91215682623267;0.010218853813376276;0.009469976044020684;1.078836635606693;9.999596781314686;0.9268355364017026;-0.03669499399483399;1.0453605198866567;1.0000742761679342;0.9276132124823633;1.0000170862453648
4.921098;1.0777917674836026;0.9831698235556049;0.9121539277648893;0.010230071403578676;0.009480241875918945;1.0788392768319817;9.99960972010626;0.9268301629556553;-0.0367059932743283;1.045361226860427;1.0000731945611985;0.9276085631619291;1.0000191777319059
4.931098;1.0777949420789517;0.9831694892656158;0.9121489357548671;0.0102425346820241;0.009491667076838985;1.0788419207914581;9.999623595454857;0.9268248707003164;-0.036715992568210995;1.0453619960885923;1.0000721109174806;0.927603890032034;1.0000212782711257
4.941098;1.077798227521536;0.9831713517660935;0.9121459591673663;0.010253743056586585;0.009501931786387238;1.0788445749361133;9.999638346336138;0.9268206591299556;-0.03672599187832995;1.0453628239234147;1.0000710257199525;0.9276002249940224;1.0000233904125064
4.951098;1.0778006545204377;0.9831723119857125;0.912142951569458;0.010265181714910575;0.009512422320639678;1.078847244693932;9.999653913814589;0.9268155273022349;-0.03673599120675796;1.0453637066652737;1.0000699424605182;0.9275955639986669;1.000025516162827
4.961098;1.0778041452353824;0.9831746071837797;0.9121403734840473;0.010274649971161712;0.00952108003511069;1.0788499337911932;9.9996702419004;0.926811475425846;-0.036744990555631116;1.0453646414349076;1.0000688670631657;0.9275918619389711;1.0000276574719438
4.971098;1.077807732189555;0.9831763894384115;0.9121373407644586;0.010285844828996811;0.009531343310918795;1.0788516453957055;9.999687278620637;0.9268065053280868;-0.03675498992708;1.0453656263876845;1.0000678062171533;0.9275871975543011;1.0000298165140917
4.981098;1.077810448415711;0.9831777348898562;0.9121347522666114;0.010295539230639132;0.009540227016516993;1.0788543826534187;9.999704984387181;0.9268026199316862;-0.03676398932323762;1.0453666602181606;1.0000667660447862;0.9275834896859456;1.0000319945256004
4.991098;1.0778129861281291;0.9831770746784265;0.9121305753285229;0.010303867431115069;0.009547849679472628;1.0788561483626484;9.999723330042267;0.9267988224773203;-0.0367729887461556;1.045367741814904;1.0000657518006855;0.927579779070266;1.0000341903696672
5.001098;1.0778168393012202;0.9831792187229009;0.9121280142203242;0.010313318962455851;0.009556507615750243;1.0788589452111352;9.999742276706499;0.9267951158098724;-0.03678098819781125;1.0453688700624577;1.0000647675898011;0.9275760259224821;1.0000364003103062
5.011098;1.0778198072124152;0.9831804369475041;0.9121254725668678;0.010323001747427552;0.009565392641702817;1.0788607764624092;9.999761763318428;0.9267905022512464;-0.03678998768023468;1.0453700437461626;1.0000638163257678;0.9275713093358896;1.0000386193495696
5.021098;1.0778228467828266;0.9831816109536434;0.9121229567339881;0.010332681317064859;0.009574278574474597;1.0788626458012855;9.999781717563872;0.9267869837601646;-0.03679798719544204;1.0453712615608954;1.0000629004973087;0.9275675470386122;1.000040843355416
5.031098;1.0778259526749057;0.9831827420626117;0.9121204686813537;0.010342358072585782;0.009583165567132762;1.078864556773163;9.999802071329725;0.9267845616603634;-0.03680598674522257;1.0453725220290713;1.000062022589752;0.9275647771549121;1.0000430695457336
5.041098;1.0778291209322997;0.9831843125824463;0.9121184541818347;0.010350301358493406;0.009590447785446975;1.0788665124317194;9.999822762180427;0.9267812361249096;-0.03681398633108561;1.0453738232220426;1.0000611843892429;0.9275609998782621;1.0000452949041387
5.051098;1.0778323469183424;0.9831841116136661;0.9121148596197837;0.010357761865638596;0.009597285160253684;1.0788685146973227;9.999843730140078;0.9267780057651451;-0.03682098595429127;1.0453751620934293;1.000060386338354;0.9275571742282784;1.0000475151556734
5.061098;1.0778356239162037;0.9831856007398416;0.9121128944486313;0.01036570137929011;0.009604569566968417;1.0788705635768903;9.999864924417263;0.9267748680951724;-0.03682798561568195;1.0453765338656238;1.0000596281775826;0.9275533405435473;1.000049725117974
5.071098;1.0778379799264783;0.9831861664296999;0.912110948112954;0.01037387434307584;0.009612081409055168;1.0788726573254745;9.999886315306334;0.9267728210896895;-0.03683498531537052;1.0453779318492904;1.0000589099710113;0.9275504993093817;1.0000519192972157
5.081098;1.0778413326828844;0.9831875711060672;0.9121090232592797;0.010381811614922914;0.009619367906152598;1.0788737934733394;9.999907896050383;0.926769864245434;-0.036841985052696105;1.0453793473628423;1.0000582319880154;0.9275466531774396;1.0000540924182948
5.091098;1.0778437454243361;0.9831880530289714;0.9121071130996473;0.010389983071509502;0.009626881817194736;1.0788759696343628;9.999929671476002;0.9267679981394137;-0.036848984826506136;1.0453807700342712;1.0000575943581549;0.9275438006317234;1.0000562397964583
5.101098;1.0778471353614376;0.9831898571660066;0.9121056666379126;0.01039618849422441;0.009632564460424277;1.07887818361304;9.999951648799135;0.9267652232547394;-0.03685498463533524;1.0453821886475012;1.0000569979841707;0.9275399022752595;1.0000583575237223
5.111098;1.0778495655910978;0.9831907424864872;0.9121042321461291;0.010402628778387308;0.00963847450400118;1.078879432922009;9.999973839790437;0.9267635392805778;-0.03686098447736583;1.0453835919699543;1.0000564451716991;0.9275369943821208;1.0000604427693685
5.121098;1.0778517229809426;0.9831891471701562;0.9121007688712045;0.010409438477755552;0.009644730347553726;1.0788807145788277;9.99999626409631;0.92676194495037;-0.0368669843504628;1.0453849692501576;1.0000559385198677;0.9275340761591004;1.0000624939392995
5.131098;1.0778550984129738;0.9831908488950034;0.9120993662684955;0.010415644966282096;0.009650416171983462;1.0788820258579253;10.000018947117901;0.9267604377002767;-0.0368729842524284;1.0453863103558547;1.0000554798894496;0.927531146466562;1.0000645103162387
5.141098;1.0778574908253913;0.9831921210764466;0.9120984224483518;0.010420355701680645;0.009654723634126925;1.0788843652940268;10.000041912871902;0.9267590134634821;-0.036877984181338516;1.0453876058960987;1.000055070446193;0.9275281646326035;1.000066491635304
5.151098;1.0778598588732289;0.9831928842532214;0.9120970473327931;0.010426798192070867;0.009660638292982327;1.0788857331602364;10.000065172355665;0.9267576670514922;-0.03688298413575316;1.0453888474775765;1.000054710548933;0.9275251698838648;1.0000684382236322
5.161098;1.0778621990226391;0.9831936192897357;0.9120956858271565;0.010433241394852476;0.0096665544595111;1.078887131000338;10.00008872106916;0.9267563926637102;-0.03688798411474123;1.045390027704558;1.0000543994032336;0.927522162705289;1.0000703511806615
5.171098;1.0778645079743032;0.983194806624806;0.9120947825749934;0.010437954239560081;0.009670866483267685;1.0788875597961454;10.000112552244588;0.9267551841873293;-0.036892984117782045;1.0453911403750848;1.0000541354873729;0.9275191451013517;1.000072231629575
5.181098;1.077865818446659;0.9831933522264088;0.9120922818150768;0.010442421768788268;0.009674960982879075;1.0788890180273867;10.000136662929703;0.9267540354045068;-0.03689798414460524;1.0453921812982054;1.0000539177392624;0.9275161204483111;1.0000740795806538
5.191098;1.077868053671913;0.9831944799102829;0.9120913985696576;0.010447135919899419;0.009679277448627973;1.0788905016518566;10.000161042466441;0.9267539403317567;-0.03690198419504075;1.0453931485370618;1.0000537463026091;0.9275140521085148;1.0000758939744232
5.201098;1.077870246251902;0.9831955763654996;0.9120905229601914;0.010451850597554218;0.009683596658638131;1.0788920056836326;10.000185663763414;0.9267528934508482;-0.03690598426886158;1.0453940415696814;1.0000536224425034;0.9275109851019059;1.0000776739086792
5.211098;1.0778714287073048;0.9831957591629213;0.9120896508498262;0.010456800489147367;0.009688145247490924;1.0788925257458157;10.000210484337495;0.9267518889688535;-0.036909984365580614;1.0453948605003278;1.0000535485442161;0.927507921947486;1.0000794194545242
5.221098;1.077873524287738;0.9831967890558322;0.9120887849254598;0.01046151630100717;0.009692470649411984;1.0788940585573965;10.000235448081648;0.9267519194866918;-0.036913984484411466;1.0453956056104383;1.000053528268046;0.9275058654165891;1.0000811316041471
5.231098;1.0778746020156218;0.9831991128464115;0.9120899693206965;0.01046521697777078;0.009695865752177301;1.0788946011512497;10.000260491086351;0.9267519760348404;-0.03691698462446222;1.0453962770582057;1.0000535663001167;0.9275037805304838;1.0000828119874678
5.241098;1.0778756211080904;0.98319918646663;0.912089098589519;0.010470168588360465;0.009700424223481508;1.0788951500727937;10.000285555317165;0.9267510496940841;-0.036920984784786136;1.0453968752529446;1.0000536675249252;0.9275007517828044;1.0000844625137484
5.251098;1.0778765767354552;0.9831997017612384;0.9120886648366769;0.010473389464365535;0.00970338030725095;1.0788967021509495;10.000310599667598;0.9267511327363578;-0.036923984964234574;1.0453974015539944;1.000053835667099;0.9274987017737669;1.0000860851861288
5.261098;1.0778784273091921;0.9831993282458447;0.9120866115941205;0.010475895195691604;0.00970566769404452;1.0788972563098773;10.00033559417414;0.9267512185336779;-0.03692698516151458;1.045397858513908;1.000054072565723;0.9274966741863473;1.0000876822198146
5.271098;1.0778789734585392;0.9831995310640288;0.9120861464407264;0.010478235012274807;0.00970781586056791;1.078897813954177;10.000360502616655;0.9267513014413724;-0.036928985375381314;1.0453982500435162;1.000054379294094;0.9274946316655583;1.0000892556256138
5.281098;1.0778797106608082;0.983199930041285;0.9120856400322878;0.010481456050105446;0.009710782812824309;1.0788983772503944;10.00038527784037;0.9267513771957351;-0.03693198560471652;1.0453985814244973;1.0000547577999552;0.9274926561387149;1.0000908060109241
5.291098;1.0778803706820104;0.9832007714666672;0.9120855389392608;0.010482945674052007;0.009712147371384018;1.0788989472955772;10.000409875306312;0.9267514430702781;-0.0369339858487133;1.0453988583549167;1.000055210833906;0.9274906703008964;1.0000923321280897
5.301098;1.077879991862112;0.9832002122807857;0.9120849421056827;0.010486400656034282;0.009715347598786615;1.0788985234667174;10.000434263827099;0.9267514970331953;-0.03693598610708577;1.045399085644442;1.00005574085877;0.9274887162400208;1.0000938314972034
5.311098;1.0778805049141946;0.9832009760870276;0.9120847411439411;0.010487889361666208;0.009716718904077246;1.0788991038683857;10.000458421078436;0.9267515364955023;-0.036937986379929;1.045399266803436;1.0000563501975699;0.9274867962228807;1.0000953003896367
5.321098;1.077880950960453;0.9832012206325274;0.9120840379438315;0.01049110861677;0.009719699395970834;1.078899686466119;10.000482323297163;0.9267515578418243;-0.036939986667467305;1.0453994043690886;1.000057041761271;0.9274849121443982;1.0000967336873607
5.331098;1.0778803716409986;0.9832010274475254;0.9120837187537855;0.010492830707323287;0.009721303581353764;1.0789002701546597;10.000505940898952;0.9267515565902681;-0.03694098697003228;1.045399500288327;1.000057818184174;0.927483025182098;1.000098126242505
5.341098;1.0778806992243064;0.9831999486775073;0.9120817339554387;0.010493836724818685;0.009722238649983157;1.0788998550619975;10.000529240744765;0.926752527761781;-0.03694298728807539;1.0453995563786276;1.0000586799779938;0.9274822147648252;1.0000994746088931
5.351098;1.0778800118210288;0.9832001653299912;0.9120817346209994;0.010493826226968504;0.009722243163674982;1.078900442015289;10.000552188982354;0.9267524664872896;-0.03694398762196546;1.0453995747448477;1.0000596247671;0.9274804046680306;1.0001007774732351
5.361098;1.0778802421168139;0.9832007477353696;0.9120812266813841;0.0104953116070843;0.009723630096306753;1.078900032006391;10.000574749862487;0.9267533683903205;-0.036944987971649364;1.045399557536597;1.0000606479066587;0.9274796378954114;1.0001020348103826
5.371098;1.077879469213289;0.9832004140379859;0.912080650486216;0.01049703114828234;0.009725246052417473;1.0788996263500783;10.000596883448521;0.9267532295267378;-0.03694498833639604;1.0453995062535053;1.0000617434333696;0.9274778837718519;1.0001032467314732
5.381098;1.0778786637546445;0.9832005266517265;0.9120804537493;0.010497019219033817;0.009725258587944733;1.0788992268233757;10.000618547975185;0.9267540461876158;-0.036945988714788734;1.0453994217529916;1.0000629046954976;0.9274772285200846;1.0001044129792398
5.391098;1.0778778344396625;0.9832006053453806;0.9120801902093203;0.010497007034669444;0.0097252734790986;1.0788998351817276;10.000639704617708;0.9267538149054383;-0.03694598910502632;1.0453993051689154;1.0000641245222588;0.927475600315748;1.0001055333424596
5.401098;1.0778779551602042;0.9832010511173008;0.9120794165234133;0.01049849110662682;0.009726670211417912;1.0788994527765459;10.000660318308398;0.9267545328301962;-0.03694598950525607;1.045399158559864;1.0000653949377254;0.9274750408306764;1.0001066083623413
5.411098;1.0778771100416547;0.9832010632850422;0.9120790201103595;0.010498478362434139;0.009726689715730324;1.0788990805920327;10.00068035414823;0.9267551981083032;-0.03694598991359382;1.0453989845360334;1.0000667071197327;0.9274745522625653;1.000107639513499
5.421098;1.077876273885095;0.9831993126013425;0.9120769518597784;0.010497984534402812;0.009726265747636374;1.0788987191553;10.000699773303372;0.9267558097923316;-0.03694599032803316;1.0453987855665234;1.0000680519655905;0.9274741352055943;1.0001086286436394
5.431098;1.0778742266401335;0.9831986283361925;0.9120768760773381;0.010495593142034604;0.009724095728575674;1.0788973681657141;10.000718532611918;0.926756367267683;-0.03694599074652268;1.0453985640245151;1.000069420558593;0.9274737903866571;1.0001095769515973
5.441098;1.0778734411623956;0.9831985526939844;0.9120762827061947;0.010495579130058916;0.009724123454556699;1.0788970261447226;10.000736589590911;0.9267568697687409;-0.03694499116701422;1.0453983226291395;1.0000708046014324;0.9274734793661661;1.000110484380315
5.451098;1.0778726960629414;0.9831984527767297;0.9120756241977257;0.010495564708407117;0.009724154497508547;1.0788966904383974;10.00075390862663;0.9267573168440607;-0.036943991587385205;1.0453980643585081;1.0000721973742057;0.9274732435271656;1.0001113499377932
5.461098;1.0778719996103265;0.9831988108180219;0.9120753467710294;0.010493818937009292;0.00972258313662761;1.0788963579462143;10.000770461852976;0.9267577092098042;-0.036942992005441024;1.045397791917954;1.000073594400093;0.9274730837025921;1.0001121722599131
5.471098;1.0778703945725336;0.983198266133782;0.9120750022884472;0.01049230794268167;0.009721241751756553;1.0788950265369193;10.000786224497844;0.9267580484795542;-0.036941992418951644;1.0453975069403898;1.0000749929765202;0.9274730001859197;1.0001129499121189
5.481098;1.0778698118318775;0.9831985826960954;0.912074595473196;0.010490562926308825;0.009719677762235715;1.0788946959033054;10.000801171064026;0.9267583361232812;-0.03694099282558125;1.0453972090325743;1.000076391243017;0.9274729934981513;1.0001136815366094
5.491098;1.0778683256051522;0.9831975174259816;0.9120736750879012;0.010490784764798634;0.00971994994437647;1.07889336709723;10.000815274388783;0.9267595727595274;-0.036938993222832166;1.045396895184931;1.0000777872767432;0.9274740239271904;1.000114365854608
5.501098;1.0778678622163442;0.9831982734735794;0.9120735828281846;0.010487311231524086;0.009716788070106295;1.0788930419780949;10.000828504191245;0.926759758045181;-0.03693799360820042;1.0453965597512638;1.0000791782893064;0.9274741737557813;1.0001150015450784
5.511098;1.0778664922754284;0.9831976426175485;0.9120729751206827;0.010485805459864479;0.009715462796344535;1.0788917231946562;10.0008408258598;0.9267598915311146;-0.03693599397952051;1.0453961953421735;1.0000805605330725;0.9274743635836022;1.0001155871573952
5.521098;1.077865175969284;0.9831952515189873;0.9120706947355702;0.010483821423665942;0.009713696180821064;1.0788904139683537;10.000852203394551;0.9267609739382887;-0.03693399433525234;1.0453957945551442;1.0000819297375225;0.9274756333181968;1.0001161211556022
5.531098;1.077864872644763;0.9831959201057315;0.9120704042046777;0.010480355100665814;0.009710548030494572;1.0788891175862276;10.000862605278657;0.9267610075751203;-0.03693199467459517;1.0453953508630294;1.0000832813616298;0.9274759856009408;1.0001166024138362
5.541098;1.0778636501783527;0.98319518858167;0.9120696048513749;0.010478857524257562;0.009709237027915946;1.078887836814942;10.000872007310905;0.9267619961358283;-0.03692899499740861;1.045394858078949;1.0000846106208563;0.9274773812890464;1.0001170311822218
5.551098;1.0778624663760545;0.9831948949305371;0.912069195738582;0.010475631924646794;0.009706324966687137;1.078886573699124;10.00088039287583;0.9267629446493572;-0.03692699530397391;1.0453943100866399;1.0000859123399906;0.9274789045669204;1.0001174094182286
5.561098;1.0778613150677474;0.9831945543343437;0.9120687364452904;0.010472409568326584;0.009703417578488313;1.078885330323954;10.000887755170275;0.9267628590734727;-0.03692399559481637;1.0453937017118415;1.0000871807723397;0.9274794806208694;1.0001177396816314
5.571098;1.0778601899032556;0.9831936833295862;0.9120677870693749;0.010470921706726068;0.009702120515663874;1.0788841096129005;10.000894098386256;0.9267637449797428;-0.0369209958707136;1.0453930298684866;1.0000884094825016;0.9274811506502312;1.0001180233747657
5.581098;1.077859085049067;0.9831932417729374;0.9120672457320346;0.010467706171189344;0.009699221689311735;1.0788829151113462;10.000899435971116;0.9267646065084825;-0.03691799613275475;1.0453922939681863;1.0000895913446541;0.9274829173530305;1.000118259970878
5.591098;1.0778579965286526;0.9831932289606531;0.9120671190488256;0.010462763011516182;0.009694720817853546;1.0788817505289625;10.000903789747099;0.9267654469875523;-0.0369149963821925;1.0453914955429924;1.0000907191135622;0.9274847821573455;1.0001184477788576
5.601098;1.0778559594524346;0.983191802000369;0.9120665199723594;0.010459789198714736;0.009692055834615748;1.0788806197163732;10.000907189230748;0.9267662701145056;-0.03691199662016289;1.0453906379705138;1.0000917862464098;0.927486746155394;1.0001185850094858
5.611098;1.077854633978027;0.983189238290043;0.912064309688292;0.010455222333297595;0.009687906828381563;1.0788785264709866;10.000909666649179;0.9267670800943759;-0.036907996847583405;1.045389726457545;1.0000927874582026;0.9274887698487929;1.000118670385756
5.621098;1.0778535931073658;0.9831890683671894;0.9120641340670579;0.010450290113848149;0.009683416333763854;1.0788774742191216;10.000911248959019;0.9267678812516701;-0.03690499706514968;1.0453887667631059;1.0000937196812676;0.92749093195154;1.000118703403332
5.631098;1.0778516069151798;0.9831874833457807;0.9120635096828661;0.01044732743309616;0.009680761261472357;1.0788764661401837;10.00091195451844;0.9267686776811566;-0.03690099727330986;1.0453877628473132;1.0000945831732435;0.9274931507516102;1.0001186842397138
5.641098;1.0778506032479835;0.9831854757169799;0.9120617353008095;0.010441921925052318;0.009675830990895222;1.0788745052606679;10.000911794853547;0.9267694728060162;-0.03689699747235026;1.0453867161078698;1.0000953812094544;0.9274954624714522;1.0001186138706601
5.651098;1.0778486566206296;0.9831842639252191;0.9120615791321961;0.01043723525867948;0.009671575843795686;1.0788725944022717;10.000910777142122;0.9267702692768756;-0.0368929976626481;1.045385626176607;1.0000961184907644;0.9274978620601279;1.0001184946843427
5.661098;1.0778476977981104;0.9831838796995732;0.9120614462460124;0.010432317095371221;0.009667096976853693;1.0788717366089233;10.000908909199646;0.9267710691476738;-0.03688899784489626;1.045384491397604;1.0000967997473107;0.9275003427063874;1.0001183307126749
5.671098;1.0778458050376667;0.9831825612533504;0.9120613377861613;0.010427636616848783;0.009662847012374721;1.078869935543245;10.000906206006341;0.9267728737223239;-0.0368839980200947;1.0453833094558882;1.0000974289434554;0.9275038550241215;1.0001181269218997
5.681098;1.0778439471298078;0.9831811916021534;0.9120612622228288;0.010422959025505557;0.009658599534561187;1.078868195042595;10.00090269126367;0.9267736833947368;-0.036879998189423537;1.0453820786781183;1.0000980089325928;0.9275064702010194;1.000117888484888
5.691098;1.0778430916089574;0.983180654226069;0.9120612276864165;0.010418049586388832;0.009654128119726647;1.0788665182639086;10.000898391909633;0.9267754979916479;-0.03687499835413164;1.045380798649826;1.0000985414079542;0.9275100977295369;1.0001176207312708
5.701098;1.0778413148103176;0.9831791880166139;0.9120612347717424;0.010413377778105769;0.009649885421427525;1.0788659071614017;10.000893330586605;0.9267763169044885;-0.03686999851547469;1.0453794695267;1.0000990267197716;0.92751277072046;1.000117328950295
5.711098;1.0778395843517699;0.9831781558543613;0.9120617372494538;0.010406978001480407;0.009644039063560449;1.0788643624063488;10.000887521073903;0.9267781385879292;-0.03686499867472467;1.0453780914611297;1.0000994637725724;0.927516480304197;1.0001170178580123
5.721098;1.0778379051591336;0.9831765973011546;0.9120618482570417;0.010402312772472442;0.009639800749628051;1.0788628833933396;10.000880968028259;0.9267789604316337;-0.03685999883312521;1.0453766650646186;1.0000998506543424;0.9275192216629439;1.0001166913864612
5.731098;1.0778362824816798;0.9831754752267874;0.9120624631412263;0.010395920349526525;0.009633958664295842;1.078861468182482;10.000873671061614;0.9267807789450467;-0.03685399899185976;1.0453751921046568;1.000100185615201;0.9275229480857637;1.00011635281123
5.741098;1.0778347210324943;0.9831738300731915;0.9120626914622946;0.010391263300358538;0.009629724703614697;1.078860113697661;10.000865631463261;0.9267815895596153;-0.036848999152121954;1.0453736760611474;1.0001004674545322;0.9275257362628517;1.0001160053803375
5.751098;1.0778332242012174;0.9831726254271247;0.9120634251173426;0.010384879701244187;0.009623887229196215;1.078857816345914;10.000856858811947;0.926783387015995;-0.03684299931497923;1.045372122428269;1.0001006953839144;0.9275295021854613;1.0001156529885507
