time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.922069;1.0769896364999265;0.9826109748709072;0.9124425343549455;0.007289117329329865;0.0067581947106025424;1.0777161655557308;10.000695033919746;0.9277614581646211;-0.034282006068893554;1.0454852487766686;1.0000384872235017;0.9284576157235382;1.000044516835147
3.932069;1.0770017419548112;0.9826109987304222;0.9124292072329314;0.007331692998135569;0.0067975393324804885;1.0777324896614393;10.00071026443366;0.9277459247669702;-0.034321006605239276;1.045483433806786;1.0000390562456098;0.9284460062694416;1.000043346905497
3.942069;1.077015097390077;0.9826104470968636;0.91241422410858;0.00737442872945198;0.006837026066737544;1.0777488137548343;10.000725788789751;0.9277304454323188;-0.03435900712718787;1.0454816037238526;1.0000395978595988;0.928434304131078;1.0000421425649024
3.952069;1.0770275088022998;0.9826112559435494;0.9124012461465666;0.0074161502088422385;0.0068755785900321475;1.0777651353436652;10.000741585359366;0.9277150270082075;-0.03439700763357777;1.04547976289747;1.00004011154557;0.9284225447547908;1.0000409084199886
3.962069;1.0770399399577713;0.982613820650785;0.912389829259403;0.007458349064161207;0.006914575997862456;1.0777814519953786;10.0007576348885;0.9276996767142021;-0.034435008123491775;1.045477916759365;1.0000405966133923;0.9284107262354403;1.0000396509633176
3.972069;1.0770533532870812;0.9826155576511016;0.9123767630851072;0.007499826632009892;0.006952899317916261;1.0777967610594155;10.000773923829831;0.9276844019400092;-0.034473008596115184;1.0454760714201958;1.000041051996059;0.9283988463736521;1.000038378501679
3.982069;1.0770658192629303;0.9826147003652764;0.9123620431026689;0.0075410577573646114;0.006991002005258073;1.0778130603506741;10.000790442730572;0.9276692098544055;-0.03451000905071616;1.0454742323242183;1.0000414763013878;0.928386865342447;1.000037100395916
3.992069;1.0770782983905376;0.9826155851704794;0.9123488809067543;0.007582765763215324;0.007029549602856809;1.0778283480926723;10.000807181897256;0.9276541066368712;-0.03454700948674503;1.0454724035744587;1.0000418684528185;0.9283748167518576;1.0000358257437767
4.002069;1.0770905201019667;0.9826167224617768;0.9123361206730128;0.007621859618382422;0.00706567428499485;1.0778436224287382;10.000824129498875;0.9276400969697687;-0.03458400990396516;1.0454705884185695;1.0000422279214782;0.9283636959835608;1.0000345620992586
4.012069;1.0771020526787207;0.9826150126274935;0.9123212482827597;0.007663317297777221;0.007104000945909988;1.0778588811775374;10.000841271829605;0.9276261844061118;-0.03462001030258634;1.0454687897382569;1.0000425538998654;0.9283524630769991;1.0000333153701901
4.022069;1.0771145509934112;0.982616397836804;0.9123083776066288;0.007703284997565973;0.007140940859215145;1.0778741221274448;10.000858592009239;0.9276113715252868;-0.03465601068326384;1.0454670101920625;1.0000428450212322;0.9283401538116588;1.0000320905073365
4.032069;1.0771270468459186;0.9826177851255158;0.9122954569019658;0.007743249577551645;0.007177880772106403;1.0778893436245696;10.000876071089182;0.9275976592236597;-0.034692011046805755;1.0454652522568633;1.000043100320363;0.9283287657444742;1.0000308917120508
4.042069;1.0771385719875435;0.9826187725199801;0.9122829333702391;0.00778171896121916;0.0072134416362074115;1.0779045445591164;10.000893692083343;0.9275840464438095;-0.03472801139388034;1.0454635180373093;1.0000433199189587;0.9283172993374594;1.0000297219716896
4.052069;1.0771500843726312;0.9826175484038928;0.9122683138045934;0.007821435369479959;0.007250162489908629;1.0779197237845275;10.00091144035557;0.9275705309967657;-0.03476301172491998;1.0454618089888392;1.0000435050991252;0.9283057179744035;1.0000285825524358
4.062069;1.0771613101761384;0.9826182934099266;0.9122557110025934;0.007859019809143181;0.007284907787379854;1.0779338795688487;10.000929305350635;0.9275571103409764;-0.03479801203984676;1.0454601258237002;1.0000436583704475;0.9282940610640698;1.000027473009322
4.072069;1.0771737424348597;0.982620149173192;0.9122430634720035;0.0078972465567119;0.007320242793122793;1.0779490093070512;10.00094728882886;0.9275437815035266;-0.034832012337783734;1.0454584688624375;1.000043783219675;0.9282822941344733;1.0000263920660428
4.082069;1.0771851820356215;0.9826193834332593;0.9122287691685321;0.007935228512714467;0.0073553588923980584;1.0779631101207992;10.000965409008122;0.9275305409726466;-0.03486701261728926;1.0454568388104108;1.0000438832732483;0.9282704959931849;1.0000253389062412
4.092069;1.0771956265971798;0.9826194520927637;0.9122160404687275;0.007973926413011692;0.00739114825518208;1.0779771800764426;10.000983689424904;0.9275183856688296;-0.034901012876820535;1.0454552371146169;1.0000439611832879;0.9282595950516438;1.0000243139734901
4.102069;1.077207003165385;0.9826208633551384;0.9122037221800757;0.00801065573905104;0.007425105803388654;1.0779912187349778;10.001002140424955;0.9275053140339604;-0.03493401311506634;1.045453665366924;1.000044018117183;0.92824759719751;1.000023319413926
4.112069;1.077218350069123;0.9826222511625065;0.9121913684029321;0.008047383201688643;0.007459064191821783;1.0780052270775118;10.001020752873725;0.9274933256504985;-0.03496801333118209;1.0454521247564414;1.0000440544213882;0.9282365814230135;1.000022359171509
4.122069;1.077228706572204;0.9826209999371781;0.9121773746789684;0.008083865097633602;0.007492804176250467;1.0780192071306516;10.001039505067718;0.9274804201593961;-0.035001013524753356;1.0454506162080093;1.0000440703040334;0.9282244793338663;1.0000214378412258
4.132069;1.0772397353100507;0.9826220900527366;0.9121649676667254;0.008119707619388614;0.00752594887726827;1.0780331612712064;10.001058367123179;0.9274685967032461;-0.035034013695449825;1.0454491405099926;1.0000440653603455;0.9282133326277466;1.000020559063928
4.142069;1.07725004800501;0.9826225000913735;0.9121525295422543;0.008156665818902845;0.007560137315466255;1.0780460917703802;10.00107729909573;0.9274568537148731;-0.03506601384272834;1.0454476984780052;1.000044037923364;0.9282021100634148;1.0000197257429295
4.152069;1.0772603442029003;0.9826216222981023;0.9121389144965842;0.008191411501461894;0.007592275231708637;1.0780600004768355;10.001096250057296;0.9274451887953925;-0.03509801396579792;1.045446291345049;1.0000439854123044;0.9281908559791588;1.0000189419184051
4.162069;1.0772706270984742;0.9826229154916873;0.9121273396146031;0.008224905581710257;0.007623254719436105;1.0780728885913682;10.001115159674107;0.9274335986069647;-0.03513001406377194;1.0454449204502936;1.0000439047232483;0.9281795775506289;1.0000182135659585
4.172069;1.0772808996140981;0.9826236885226834;0.9121153121194402;0.008260127600221632;0.007655841594987231;1.078086757178696;10.001133959636235;0.9274220789347267;-0.035162014135889263;1.0454435859154538;1.0000437920267917;0.9281682821402372;1.0000175475321116
4.182069;1.0772911650713084;0.9826244218079814;0.9121032830787136;0.008295347633887422;0.007688430107288673;1.0780996077896983;10.001152574501493;0.9274106251084182;-0.035193014181606;1.0454422855211085;1.0000436435145317;0.9281569397565136;1.0000169503063219
4.192069;1.0773011595464235;0.9826236288794177;0.912090104624812;0.00832747432785149;0.007718152888746651;1.0781124421436095;10.00117092303393;0.9274002321030723;-0.035224014200500045;1.0454410150208469;1.000043456979137;0.9281465960622473;1.0000164271784733
4.202069;1.0773104578166874;0.9826234010192428;0.9120780860614165;0.008362927130666253;0.007750972078935079;1.078125261385028;10.00118892152621;0.9273888941064004;-0.03525501419221404;1.0454397696101738;1.0000432321663117;0.9281352605071274;1.0000159814838305
4.212069;1.077320721795948;0.9826244942459302;0.9120665295855528;0.008396411358315224;0.007781961319868858;1.0781370658529348;10.001206486748002;0.9273786046816456;-0.03528501415652371;1.0454385449437402;1.0000429701701523;0.9281249001378609;1.0000156143407335
4.222069;1.0773300268638288;0.9826246661704785;0.9120549909170984;0.008430130138829936;0.007813179777208844;1.0781498552310156;10.001223536451322;0.9273673579342906;-0.03531501409341404;1.0454373369743826;1.0000426730508158;0.9281135597998661;1.0000153250078436
4.232069;1.077340302211051;0.9826244284057689;0.9120423194219865;0.008461399680151454;0.00784212265228886;1.0781626286471033;10.001239991639139;0.927357149118481;-0.03534501400303572;1.0454361418050053;1.0000423433431287;0.9281032435795551;1.0000151115209581
4.242069;1.0773496217187981;0.9826245178767173;0.912030836107502;0.00849511400634028;0.007873346771414309;1.078174384646893;10.00125577940637;0.9273469737330041;-0.0353740138855157;1.045434956113432;1.0000419834604892;0.9280929202190176;1.0000149713547464
4.252069;1.07735894921525;0.98262504561144;0.9120198334960601;0.008527095753011199;0.007902967852656437;1.0781861213413522;10.001270833391283;0.9273368269961593;-0.03540301374082262;1.045433777090995;1.0000415954534116;0.9280826342967068;1.0000149019609799
4.262069;1.077368017464645;0.9826235633277163;0.9120072701029981;0.008557713599780104;0.00793133015180945;1.0781988370266498;10.001285099671584;0.9273267045439562;-0.03543201356877316;1.0454326018520919;1.0000411808159937;0.9280723922939625;1.0000149009593033
4.272069;1.0773773613522435;0.9826240023931384;0.9119963450833225;0.00858969009882404;0.007960956759836832;1.0782105307344456;10.001298547548965;0.9273166026326848;-0.03546101336907278;1.0454314275968044;1.0000407403069742;0.9280622004713476;1.0000149660329078
4.282069;1.0773857484044889;0.9826235138077092;0.911985458306856;0.008621899943197937;0.00799081239146049;1.0782222022708365;10.001311169966879;0.9273065176611621;-0.03548901314147773;1.0454302523594294;1.0000402744056625;0.9280520271564237;1.0000150947496926
4.292069;1.0773951041533367;0.9826243394271884;0.9119750605137846;0.008652139889323585;0.008018838055020825;1.078232852124884;10.001322972386678;0.9272974458352121;-0.03551701288604019;1.045429075090399;1.0000397842145683;0.9280429172035383;1.0000152841772738
4.302069;1.077403501038654;0.9826225076968753;0.9119630970461697;0.008682131896766932;0.00804664667099609;1.0782444812882925;10.001333960883464;0.9272873831701713;-0.03554501260311623;1.04542789514846;1.000039271913335;0.9280328798065348;1.0000155305631986
4.312069;1.0774128671979875;0.9826232428307342;0.9119527852962883;0.00871236401591171;0.008074677237884955;1.0782560904832728;10.001344133943249;0.9272783263481342;-0.03557201229313225;1.0454267119469607;1.0000387404292443;0.9280238819922358;1.000015829534889
4.322069;1.077421277720697;0.9826230560699548;0.9119425173499082;0.008742828034731065;0.008102936921216579;1.0782666792125888;10.001353480896247;0.9272682739016049;-0.03559901195643654;1.0454255247970392;1.0000381927574147;0.928013968828643;1.000016176425512
4.332069;1.0774294308745507;0.9826225972760531;0.9119323043954706;0.008772406715411121;0.00813038395385271;1.0782782455385265;10.001361986595459;0.9272592260998441;-0.035626011593382294;1.0454243321273147;1.0000376317901172;0.9280051429684953;1.0000165662337055
4.342069;1.0774378635001456;0.9826210954483748;0.911920973355954;0.008800651033650329;0.00815659793184514;1.0782887865616058;10.00136963771184;0.9272501837514863;-0.035652011204533894;1.0454231302074481;1.000037060564896;0.927996369677516;1.0000169936366798
4.352069;1.077446309278489;0.9826213008248408;0.9119112982915302;0.008829371349781238;0.008183261434141217;1.0782992997079865;10.00137642258674;0.9272411475630544;-0.03567801079081024;1.0454219133580644;1.0000364818737923;0.9279876888644474;1.0000174535075188
4.362069;1.0774547691735856;0.9826214871330112;0.9119016739922837;0.008858087288396625;0.008209928928918527;1.0783097845553702;10.001382321397035;0.9272321180889477;-0.03570401035346099;1.0454206755197317;1.0000358978960904;0.9279791011819433;1.0000179413249706
4.372069;1.0774622807721979;0.982620774275135;0.9118920988654569;0.008887035050462995;0.008236827194718882;1.0783202433416244;10.001387299502927;0.927223095361626;-0.035730009893982735;1.0454194108920292;1.0000353109829063;0.9279706071442145;1.0000184531133909
4.382069;1.0774707725940251;0.9826191923679574;0.9118809702189657;0.008915262354417907;0.008263057775764526;1.0783306794225729;10.00139131410725;0.9272140783992042;-0.035755009414041174;1.045418113676435;1.000034724072024;0.9279621686159885;1.0000189854290351
4.392069;1.077478318515622;0.9826189194434078;0.9118719379319354;0.008942472243095483;0.008288359718652502;1.0783410955712442;10.001394326380938;0.9272060654265691;-0.03578000891533471;1.0454167781593653;1.000034139426997;0.9279548232275997;1.0000195354208112
4.402069;1.0774868460143225;0.982619505470677;0.911862947325931;0.008969443286140676;0.008313440447420935;1.0783504936235235;10.001396305491433;0.9271970549785361;-0.0358050083995059;1.0454153991048492;1.000033557552245;0.9279465719717783;1.0000201006494451
4.412069;1.077494161522468;0.98261895198469;0.9118539930648627;0.00899576727803052;0.008337937566612713;1.078360874559912;10.001397226555719;0.9271890465348761;-0.035829007868150256;1.0454139720524107;1.0000329779842105;0.9279393741616989;1.0000206788842263
4.422069;1.0775017666594162;0.9826168806564815;0.9118434480837958;0.009022490276026035;0.008362809749289414;1.0783702381600386;10.001397072865506;0.9271810394574842;-0.03585300732278101;1.0454124934945241;1.0000324008015862;0.9279322682779874;1.0000212683262997
4.432069;1.0775093991776683;0.9826169961522596;0.9118349705952562;0.00904796250217922;0.008386527412109093;1.0783795832551746;10.001395837351414;0.9271720313607633;-0.03587700676472347;1.0454109610813587;1.0000318271459105;0.9279242537493609;1.000021867952492
4.442069;1.0775170659632145;0.9826166061691187;0.911826057412026;0.009075164923778;0.008411856399527837;1.0783889089420502;10.001393516453959;0.9271640178994514;-0.03590000619506322;1.0454093737747336;1.000031258586838;0.9279172883070852;1.0000224772700401
4.452069;1.0775247745509506;0.9826166707714231;0.9118175961245992;0.009100636973112568;0.008435584726509491;1.0783982155486176;10.001390103000734;0.9271559943180998;-0.035924005614770674;1.0454077317623596;1.0000306963615144;0.9279104467871424;1.0000230958965926
4.462069;1.0775325328441554;0.9826149783883339;0.9118075321799614;0.00912562887007819;0.008458872238233255;1.0784075048639152;10.001385585739651;0.9271479572182948;-0.035947005024955694;1.0454060357413877;1.0000301412169106;0.9279036472003561;1.0000237237055263
4.472069;1.0775393853508706;0.9826141085671828;0.9117990736596057;0.009151337376987955;0.008482836763602262;1.0784167799541629;10.001379954151426;0.9271399050407206;-0.03596900442706528;1.0454042855408585;1.000029593549479;0.9278968837794138;1.0000243614752986
4.482069;1.0775469993750262;0.9826143364353069;0.9117910707513415;0.009174199077577218;0.00850415803314981;1.078426044950008;10.001373203628301;0.9271328375307519;-0.035992003822891416;1.0454024796031725;1.0000290535517138;0.9278912268487663;1.0000250115337619
4.492069;1.0775539900945301;0.9826134093846115;0.911782610424938;0.00919990834564969;0.00852813090617281;1.0784343048913985;10.001365338582923;0.9271247551426641;-0.036014003214488347;1.0454006161973934;1.0000285212740192;0.927884593524743;1.0000256771958564
4.502069;1.07756106024635;0.9826112010818725;0.9117729868454275;0.009223407169385143;0.008550055589475108;1.0784435653915814;10.001356371776543;0.9271166584461343;-0.03603500260406212;1.0453986945197866;1.0000279965436605;0.927877976100942;1.0000263609347224
4.512069;1.0775682151926553;0.9826106904005112;0.9117649658637317;0.009247387279426273;0.008572429433889165;1.0784518326663146;10.001346323095627;0.9271095475190464;-0.03605700199364727;1.0453967143294034;1.0000274788313444;0.9278724449967922;1.0000270633670878
4.522069;1.0775754578265768;0.9826111060955052;0.9117578339551381;0.00926790741092651;0.008591594506044237;1.0784601139694125;10.001335219971148;0.9271024219493633;-0.03607800138467874;1.0453946755694083;1.00002696716801;0.9278669173559858;1.0000277837038551
4.532069;1.0775827882045064;0.982610524635109;0.9117498086386956;0.009291890357810965;0.00861397428741248;1.078468417041792;10.001323093820593;0.9270942812369802;-0.03609900077786459;1.0453925791965089;1.0000264605111977;0.9278604275933345;1.000028520259406
4.542069;1.0775902040704122;0.9826086550905497;0.9117406225695075;0.009313664396229823;0.008634304921929539;1.0784767485827658;10.001309977666386;0.9270871247479334;-0.03611900017346979;1.0453904282094055;1.0000259581904216;0.9278549313713638;1.0000292705491003
4.552069;1.0775977016722948;0.9826079963757853;0.9117325971953397;0.009337652088691428;0.008656689689686315;1.078485113462945;10.001295912001737;0.9270799515102003;-0.03613999957173778;1.0453882274830855;1.0000254597312221;0.927849504323896;1.000030031496738
4.562069;1.0776040456821108;0.9826071415979979;0.9117254712356041;0.00935753605202281;0.008675275723393498;1.0784935149797539;10.00128094742966;0.9270727605804684;-0.0361599989731324;1.0453859826875924;1.000024965136996;0.927844065346832;1.0000307997184357
4.572069;1.0776116943895044;0.9826068809864168;0.9117178980010323;0.009379798996657569;0.008696058252079973;1.07850195470464;10.00126514047839;0.9270655516065917;-0.03617999837831336;1.0453837000883575;1.000024475953941;0.9278386496478757;1.0000315714000452
4.582069;1.0776184500542405;0.9826039662844475;0.9117087244118179;0.009401820063394796;0.008716622434906084;1.0785094317124604;10.001248550421009;0.9270583248981878;-0.03619899778790519;1.0453813870495943;1.0000239949257395;0.9278332149682947;1.0000323419806503
4.592069;1.0776262369941492;0.9826041012439471;0.911701618075911;0.00942235841546714;0.008735800823038715;1.07851794271951;10.001231232037313;0.9270520809976904;-0.03621799720229006;1.0453790515085182;1.0000235240164248;0.9278287970975577;1.000033106553894
4.602069;1.0776331253994942;0.9826033140674296;0.9116945293611936;0.009443135091104147;0.008755205577825375;1.0785254833878988;10.001213225420283;0.9270448198427125;-0.036236996621665477;1.0453767014768038;1.0000230634322271;0.9278233952471492;1.0000338608390704
4.612069;1.0776400762911535;0.9826024872274292;0.9116874663959418;0.009463914381572004;0.008774609817004292;1.0785330495713001;10.001194559922139;0.927038540316385;-0.036255996046221255;1.0453743453862834;1.000022612264545;0.9278190051281726;1.0000346017600104
4.622069;1.0776470867921568;0.9826016225250246;0.9116804340233003;0.00948469594455886;0.00879401299517631;1.0785416378203467;10.001175272568528;0.9270312409669118;-0.03627399547627874;1.045371991642643;1.0000221692483207;0.9278135865247682;1.0000353276819123
4.632069;1.0776541530871584;0.9825989908565158;0.9116718295830734;0.009504998884005307;0.008812968771394918;1.07854924520777;10.001155422509155;0.9270249209357241;-0.03629199491239759;1.0453696475013199;1.0000217332808727;0.9278091754808414;1.0000360386948242
4.642069;1.077661270959852;0.9825985349159634;0.9116653123042147;0.009524052903281545;0.008830762332260909;1.0785568689270695;10.001135091522244;0.9270185802398312;-0.036309994355237;1.045367318731733;1.0000213039168717;0.9278047723743151;1.0000367365081775
4.652069;1.0776672056245697;0.9825964466035009;0.9116583910149016;0.009544193004825736;0.008849570360654284;1.0785635057409624;10.001114372655376;0.9270112194812046;-0.03632799380518338;1.0453650101762573;1.0000208811829965;0.9277993772382339;1.0000374235894796
4.662069;1.0776744160066045;0.98259591903247;0.9116519468336906;0.009563248311683165;0.008867358249090754;1.0785711513413188;10.0010933561763;0.9270048391678792;-0.036344993262230035;1.0453627262821512;1.0000204644567898;0.9277949470593044;1.0000381023468974
4.672069;1.0776807050179875;0.9825949559517403;0.9116459843983902;0.009580808200479275;0.008883762949777005;1.0785788008618244;10.001072123302656;0.9269984392810269;-0.03636199272626041;1.045360471088606;1.0000200515731337;0.9277905181504622;1.000038774983799
4.682069;1.0776879984896668;0.9825926292635099;0.9116380112235063;0.009599382764127862;0.008901097521872648;1.0785854506373607;10.001050749797086;0.9269930194749038;-0.03637899219733833;1.0453582484303086;1.0000196393287217;0.9277870862297215;1.0000394432187114
4.692069;1.0776943693991854;0.9825911211054308;0.9116316806390685;0.00961867242526522;0.008919099784509178;1.0785930991527228;10.001029309338728;0.9269865795225081;-0.03639499167569118;1.0453560623993452;1.0000192249242397;0.9277826110916154;1.000040107237924
4.702069;1.0777007828631322;0.9825900632910096;0.9116258346725831;0.009636230264745856;0.008935491421163292;1.0785997464276895;10.001007866907972;0.9269801195635785;-0.03641199116153109;1.0453539168554415;1.0000188068659241;0.9277781688345224;1.0000407649058125
4.712069;1.0777072415748514;0.9825889763519638;0.9116200274628251;0.009653786648442077;0.008951878155630501;1.0786063927726888;10.000986474140566;0.9269746403734057;-0.036426990655125675;1.045351814636528;1.0000183847960484;0.9277746401051287;1.0000414126062824
4.722069;1.0777137482426888;0.9825861311729881;0.91161265236395;0.009670860657593386;0.008967813991797911;1.0786130378319607;10.000965179213743;0.9269681439355621;-0.036442990157078366;1.0453497576548112;1.0000179590347946;0.9277701439425097;1.0000420468682196
4.732069;1.0777203042384502;0.9825849921953193;0.9116069195619756;0.009688412732129979;0.0089841903280289;1.0786196809121282;10.000944038239316;0.9269626335044134;-0.03645898966833105;1.0453477468199852;1.0000175304229846;0.9277666399298742;1.0000426647761804
4.742069;1.0777266414049853;0.9825840778488099;0.9116016747814694;0.009703350269757497;0.008998140206677151;1.0786263220899053;10.000923115150803;0.926956112426331;-0.03647398918985744;1.0453457815322265;1.0000171000983022;0.9277620916872468;1.0000432633402365
4.752069;1.077732328363144;0.9825820221029667;0.9115960062496723;0.00972113146993068;0.009014731773575372;1.07863296244998;10.000902474011587;0.9269505825896183;-0.03648898872239527;1.0453438603858383;1.0000166690998853;0.9277585398302043;1.0000438391764108
4.762069;1.0777390203867632;0.9825813191742134;0.9115908168105491;0.009736943124127649;0.009029485344195889;1.0786396037025459;10.000882174711835;0.9269450439199322;-0.036502988266388134;1.0453419828601587;1.000016238202771;0.9277549503542754;1.0000443886874835
4.772069;1.077744785128208;0.9825780034819294;0.9115840497067619;0.009752505662855829;0.009044013265694187;1.07864524809243;10.000862276825943;0.9269394950685224;-0.03651798782218668;1.045340149557915;1.0000158079071388;0.9277514080431932;1.0000449084648442
4.782069;1.0777515441627732;0.9825773057831706;0.9115789209337696;0.009768309505001236;0.009058754245652695;1.078651898476089;10.000842842171773;0.9269339342685362;-0.036531987390393705;1.0453383604198039;1.0000153784825412;0.9277478412529822;1.0000453955971889
4.792069;1.0777573645416298;0.9825762201899754;0.9115742645220324;0.009782613282059828;0.009072108722119887;1.0786575584411007;10.000823930740658;0.9269283599188156;-0.03654498697194088;1.045336613394962;1.000014950047566;0.9277442572587904;1.0000458474531515
4.802069;1.0777632044227845;0.9825746714957776;0.9115691885210685;0.009798643312716394;0.009087062184510546;1.0786632321146006;10.000805598646975;0.9269227712131093;-0.03655898656770338;1.045334905072024;1.0000145228356319;0.9277407417274709;1.000046261164948
4.812069;1.0777690594844764;0.9825736240322315;0.9115645815828959;0.009812937513940204;0.009100402780127515;1.0786689231854028;10.000787903608362;0.9269171686816601;-0.03657198617814886;1.045333231984225;1.0000140979410193;0.9277372217844821;1.0000466332379057
4.822069;1.077774926064115;0.9825708688392589;0.9115583902388605;0.009826746104663685;0.009113290880846;1.07867563390229;10.00077091155093;0.9269125543889403;-0.03658498580337774;1.0453315909504763;1.0000136776422432;0.9277347407990468;1.0000469594313395
4.832069;1.0777805328877486;0.98256963505633;0.9115538340544357;0.009840149030434321;0.009125803287980752;1.078680365012116;10.000754692436676;0.9269069316663302;-0.03659798544323809;1.0453299782101437;1.000013264507101;0.9277313037515511;1.0000472351841414
4.842069;1.0777864108558801;0.9825686650722149;0.9115492906101359;0.009854427550361701;0.009139124536220527;1.0786861162768204;10.00073930528562;0.9269023041284277;-0.03661098509741654;1.045328388840922;1.0000128604114367;0.9277289110297492;1.000047456213401
4.852069;1.0777913251256022;0.9825668471738341;0.9115447655062224;0.009868935810803696;0.009152666117468367;1.0786918872174283;10.00072478970826;0.9268966744166705;-0.03662298476572257;1.0453268178696111;1.0000124665030703;0.9277255255355846;1.0000476185831642
4.862069;1.0777971989537622;0.9825664280731083;0.9115407089503328;0.009881472922955279;0.00916436995848186;1.0786976781863296;10.000711173997631;0.926892043481593;-0.03663498444837935;1.045325262188622;1.0000120839057551;0.9277231857191309;1.0000477183250158
4.872069;1.077802100637701;0.9825651690486056;0.9115366709166387;0.009894239976687017;0.009176294821918812;1.0787024909967082;10.000698487261507;0.9268874109744817;-0.036646984146040736;1.0453237211234823;1.0000117143990117;0.9277208935558958;1.0000477508894543
4.882069;1.0778079525674145;0.9825631021510008;0.9115310504979446;0.009906286854701319;0.009187542983580608;1.0787083283263266;10.000686760846747;0.9268827767731149;-0.03665798385965317;1.0453221952286575;1.0000113600442435;0.927718611575042;1.0000477110791106
4.892069;1.077812823958139;0.9825619269891478;0.9115270555808327;0.009919044837994793;0.009199458867747675;1.0787131926377123;10.000676021258982;0.9268781420184445;-0.03666998359035146;1.045320685087941;1.0000110223099807;0.927716420912452;1.0000475938750968
4.902069;1.077817676823792;0.9825607924519287;0.9115230831362763;0.009931799051325806;0.009211371002779101;1.0787190860393445;10.000666287887467;0.9268735087578055;-0.036680983339359416;1.0453191908018564;1.0000107019970037;0.92771424396165;1.0000473952742936
4.912069;1.0778225118308011;0.9825601780842729;0.911519579373522;0.00994281911526581;0.00922167394772047;1.0787240110589233;10.000657581059905;0.9268688795891582;-0.03669098310778399;1.0453177119312325;1.0000103991816012;0.9277120813225428;1.0000471127233235
4.922069;1.07782829435594;0.9825600026494165;0.9115156543533083;0.009955332658135769;0.009233353966598253;1.078728970922431;10.000649929450534;0.9268642575246555;-0.03670198289648823;1.0453162482888154;1.0000101125470093;0.9277100116677349;1.000046745516993
4.932069;1.0778318680551398;0.9825566167704834;0.9115105924762325;0.009965221722734039;0.009242617677813605;1.0787339692470237;10.000643368184953;0.9268606452912025;-0.036711982706312964;1.0453148003358896;1.0000098394841186;0.9277089532388008;1.000046294827091
4.942069;1.0778366608234202;0.982556112241264;0.9115071465373913;0.009976235773036336;0.009252914477025394;1.078739009731106;10.000637930183185;0.9268560448379947;-0.03672198253827447;1.0453133680053959;1.0000095773812545;0.9277069440572293;1.0000457629027177
4.952069;1.0778414451618052;0.9825556403335343;0.9115037126355966;0.0099872489410993;0.009263210461701558;1.0787440951595662;10.000633636771237;0.9268514574327982;-0.036731982393305;1.0453119495052308;1.0000093243336923;0.927704979496084;1.0000451522664435
4.962069;1.077846225105923;0.9825551993801421;0.9115002870785011;0.009998261742774683;0.00927350609944044;1.078748226137971;10.000630496978982;0.9268478832470485;-0.03674198227184695;1.0453105413801365;1.000009078606866;0.9277040545929374;1.0000444656227145
4.972069;1.0778500401322204;0.9825543875108308;0.9114973100656188;0.010007778533548442;0.009282421926018926;1.078753400878597;10.000628515565765;0.926844320541502;-0.036750982173775315;1.0453091391184797;1.0000088385333512;0.9277031263863229;1.000043705559582
4.982069;1.0778548188475154;0.9825540046360886;0.9114938919548978;0.010018792117402805;0.009292717666226937;1.078758615647973;10.000627696851069;0.92683976608646;-0.036759982098646206;1.0453077375136592;1.0000086032580444;0.9277012309080045;1.0000428742619516
4.992069;1.0778586346330756;0.9825515187623467;0.9114893106004791;0.01002783011903585;0.009301188163505277;1.0787628653992851;10.000628039040528;0.9268362167970249;-0.03676898204590243;1.0453063307774828;1.0000083729696974;0.927700361295139;1.0000419741577458
5.002069;1.0778624516837212;0.982550792720393;0.9114863305567404;0.010037349934123772;0.0093101047322131;1.0787671449557559;10.000629526599404;0.9268326707609615;-0.036777982014926575;1.0453049128546015;1.0000081487164756;0.927699511968636;1.0000410080260147
5.012069;1.0778672348065963;0.9825509773053821;0.9114833441516738;0.010046636574984046;0.009318795448233282;1.078772450090722;10.000632127419339;0.9268291269978701;-0.03678598200512747;1.0453034782203354;1.0000079327322304;0.9276986360808837;1.0000399780210396
5.022069;1.0778710587736744;0.9825507932724398;0.9114807895208715;0.01005442884685629;0.00932610663300375;1.0787767775608859;10.000635794862895;0.9268255847935112;-0.03679398201598453;1.0453020225087917;1.0000077288232823;0.9276977652817915;1.0000388854580948
5.032069;1.077874889788805;0.9825501637390411;0.9114777759843566;0.010063954115742122;0.009335023915525872;1.0787811245682326;10.000640472630108;0.9268220435426766;-0.036801982046998964;1.0453005425322157;1.0000075418053564;0.9276968909648216;1.0000377313922268
5.042069;1.0778784633166436;0.98254981864545;0.9114752028712233;0.010070869431588981;0.00934152040421691;1.0787854882506673;10.00064609894976;0.9268185031621294;-0.036809982097723404;1.0452990361540007;1.0000073761150698;0.9276960041684711;1.0000365167610992
5.052069;1.077882316028974;0.9825475399115261;0.9114705559052273;0.010079918117110263;0.009349992032561876;1.078789865257328;10.000652607707043;0.9268159642284143;-0.03681698216784843;1.0452975020120727;1.0000072348474924;0.9276960551162433;1.0000352427026469
5.062069;1.077885216492951;0.9825466398650511;0.9114679442498174;0.010087952758040208;0.00935752962472006;1.078794251673373;10.000659927606154;0.9268124276737862;-0.03682398225721108;1.04529593894107;1.0000071199083584;0.9276950753140562;1.0000339117293362
5.072069;1.0778890896739577;0.9825466740036649;0.9114653201996504;0.010095754272529152;0.009364841072233723;1.078797643380577;10.000667981443822;0.9268088948645659;-0.036830982365700336;1.0452943456241108;1.0000070329245359;0.9276940538285421;1.0000325285538831
5.082069;1.077892968977115;0.982547246770648;0.9114631257559943;0.010101826205714941;0.009370546526810051;1.0788020365616107;10.000676689705948;0.9268063680739863;-0.036837982493099684;1.0452927210645981;1.0000069764310953;0.9276939797679906;1.000031099563397
5.092069;1.0778958875444296;0.9825465206560693;0.9114604652453119;0.010109865292943597;0.009378083969797437;1.0788064276581124;10.000685975731658;0.9268028502613268;-0.03684498263895528;1.0452910655434435;1.000006954652364;0.927692845525558;1.000029631928892
5.102069;1.07789976968705;0.9825467416661958;0.9114577871940461;0.010117670869713324;0.009385395052199924;1.078809813088989;10.000695762408263;0.9268003441013811;-0.03685098280250163;1.0452893813001731;1.0000069732758268;0.9276926020381523;1.0000281333679888
5.112069;1.0779026865140435;0.9825466320652221;0.9114555307551658;0.010123981245019007;0.009391326199460027;1.0788131899101;10.000705966851791;0.9267978515094809;-0.03685698298271272;1.0452876730003766;1.0000070384342519;0.9276922831116543;1.0000266118291246
5.122069;1.0779056010452406;0.9825448643655912;0.9114516438376197;0.01012981215384537;0.009396811677779074;1.0788175565842388;10.00071650676122;0.9267953738097363;-0.036862983178525516;1.0452859478967225;1.0000071554888648;0.9276918826099398;1.0000250745485453
5.132069;1.0779085133975579;0.982544903163826;0.9114493343834236;0.010136124260474345;0.009402743154880051;1.0788209126988024;10.000727309323267;0.9267919116903691;-0.036868983388943385;1.0452842148117634;1.0000073280642985;0.9276903955982099;1.0000235277093874
5.142069;1.077911423516502;0.9825450182542134;0.9114469917147306;0.010142436848770088;0.00940867509889599;1.0788242583180148;10.00073830682023;0.9267894649001003;-0.0368739836129978;1.0452824819109312;1.0000075577420442;0.9276897754849006;1.0000219773613819
5.152069;1.0779143304223329;0.9825456889069235;0.9114450569412208;0.010147018600258805;0.00941300173117471;1.0788275935337017;10.000749424034886;0.9267870323191798;-0.036878983849895665;1.0452807552913201;1.000007844433485;0.9276890579922027;1.0000204299505666
5.162069;1.07791696471422;0.9825457167790318;0.911442643166081;0.010152450690697003;0.009418120319080972;1.078830918152077;10.000760574555565;0.9267856126760398;-0.03688398409921404;1.0452790400118126;1.000008186627225;0.9276892375364145;1.000018891489703
5.172069;1.0779198587271481;0.9825465290231735;0.9114406221102048;0.010157032510549703;0.00942244879987744;1.0788342318913013;10.000771669595789;0.9267832052113327;-0.03688898436085445;1.0452773416050323;1.0000085812744954;0.9276883103991909;1.000017367032423
5.182069;1.0779227421062978;0.982546927480863;0.9114381085502496;0.010163345254647994;0.009428384383434463;1.078837534938481;10.000782623795855;0.9267808097984326;-0.03689398463483849;1.0452756657887181;1.0000090240767645;0.9276872704349046;1.0000158615231762
5.192069;1.07792561183759;0.9825461402705333;0.9114343857307228;0.010167446133189805;0.009432269623053265;1.0788398278294657;10.000793350211934;0.9267784271654993;-0.03689798492122353;1.0452740176184416;1.0000095099642055;0.9276860738422381;1.0000143803973849
5.202069;1.0779275022997485;0.9825462672554509;0.911432214905977;0.010172261721335481;0.009436828375304632;1.0788431109723757;10.000803756284718;0.9267770591442365;-0.03690198522021432;1.0452724017149384;1.000010033241962;0.9276857580049487;1.000012928548979
5.212069;1.077930340436149;0.9825478188037807;0.9114304377779877;0.010175110993961359;0.00943955707589827;1.0788463844705911;10.00081374744931;0.9267747080043147;-0.03690598553223789;1.0452708226100786;1.0000105881360468;0.9276843254746092;1.0000115089704322
5.222069;1.0779322003041925;0.9825480719983781;0.9114281557160218;0.010179925417706523;0.009444120378748515;1.0788486474983994;10.000823232419155;0.9267733754613374;-0.03690998585783856;1.0452692842514644;1.0000111699961596;0.927683777770881;1.0000101228916785
5.232069;1.0779350104428986;0.9825492691077233;0.9114258167601063;0.010184504487929982;0.009448460435745324;1.0788508976647175;10.000832128072364;0.9267710627554702;-0.0369129861974678;1.0452677897406037;1.000011776056449;0.9276820812894185;1.0000087712213597
5.242069;1.0779368438972026;0.9825501292338762;0.9114238599263141;0.01018758643360358;0.00945142391336219;1.0788541316428228;10.000840364786574;0.9267697713027875;-0.03691698655131675;1.0452663422407065;1.0000124052458799;0.9276813194727267;1.000007456075425
5.252069;1.0779386621875369;0.9825510533272284;0.9114218407760437;0.01019066780560479;0.009454390853471113;1.078856346439304;10.000847887277462;0.9267685024555014;-0.03691998691931886;1.0452649463048393;1.0000130576089152;0.9276804195053289;1.0000061816328778
5.262069;1.0779404606609713;0.9825503110828184;0.9114181533013835;0.01019326832179082;0.009456915624567358;1.0788585401207933;10.000854648329687;0.9267662565858884;-0.036922987301185616;1.045263608398504;1.0000137338617028;0.9276784281582767;1.0000049538498035
5.272069;1.0779422325582573;0.9825513658832289;0.9114160098480552;0.010196349062637269;0.009459889624454683;1.078860712154846;10.000860602956118;0.9267650328399282;-0.03692498769636837;1.0452623361923246;1.000014435372746;0.9276773097687996;1.0000037793352121
5.282069;1.0779439698778515;0.9825524875672448;0.9114138049686367;0.010199429732196402;0.009462867082394404;1.0788628636154698;10.000865708747286;0.9267638298437876;-0.03692798810422063;1.0452611373602303;1.0000151642701678;0.9276761495361563;1.000002664338944
5.292069;1.0779456641160048;0.9825536763934136;0.9114115396650915;0.010202510496164436;0.009465847954912121;1.0788649965189527;10.000869928084503;0.9267626467060515;-0.03692998852427355;1.0452600188785877;1.0000159227577676;0.9276748715771852;1.0000016142211186
5.302069;1.0779470397528368;0.9825551777596029;0.9114096700231695;0.01020297961881331;0.009466411438852844;1.078867112131533;10.000873231664297;0.9267614839270929;-0.036931988956154724;1.045258986930798;1.0000167118463867;0.9276735184506152;1.0000006333733573
5.312069;1.0779486250638366;0.9825564995739029;0.9114072903639807;0.010206061409519431;0.009469399095669417;1.0788692097416508;10.000875602275105;0.926761343540658;-0.036933989399250994;1.0452580472899344;1.0000175312764736;0.9276730916841129;0.9999997254537754
5.322069;1.077949184186643;0.9825574873842667;0.9114053015193753;0.010207647761533455;0.009471010350938494;1.0788702872946145;10.000877029048965;0.9267602278636697;-0.036935989852546855;1.0452572059288354;1.000018380996626;0.9276715955406847;0.999998893577984
5.332069;1.0779506405447605;0.9825594230099152;0.9114032667379759;0.0102090009641724;0.009472398987038147;1.0788723427888938;10.000877498885838;0.9267591381831587;-0.03693699031463104;1.0452564690361013;1.0000192622526438;0.9276699927528489;0.9999981403006403
5.342069;1.0779510641902146;0.9825588135162586;0.9113995811721008;0.01021011034961599;0.009473571687845345;1.0788733741241774;10.00087700011704;0.9267580752771514;-0.03693799078377588;1.045255842798218;1.00002017728518;0.9276683266788402;0.9999974673998878
5.352069;1.0779523807839104;0.9825608814683531;0.9113974690221655;0.010211468131733238;0.00947496764632598;1.078875377860087;10.00087552719227;0.9267580412257571;-0.036938991258274496;1.0452553337760693;1.000021128338105;0.9276675994036762;0.9999968755847323
5.362069;1.077952663044337;0.9825626116469899;0.9113957736327459;0.010211332573026546;0.009474987413643105;1.0788763493179103;10.000873070423271;0.9267570405323043;-0.03693999173681368;1.045254949019031;1.0000221164811534;0.9276658139918682;0.9999963645298295
5.372069;1.0779538388004686;0.9825648012118576;0.9113936159763882;0.010212697201131883;0.00947639052267398;1.0788782841675968;10.000869602967981;0.926757079591686;-0.03694099221839816;1.045254695305208;1.0000231409509464;0.9276649690258922;0.999995933265016
5.382069;1.0779539819204473;0.9825666458680765;0.9113918895787424;0.010212569440072912;0.009476417168226883;1.0788791796254609;10.000865085713999;0.9267561651718722;-0.036941992701926066;1.0452545780834361;1.0000241999576462;0.9276630660313814;0.9999955804932915
5.392069;1.0779540578750133;0.982568062710972;0.9113897119536821;0.010214177312225592;0.009478053017342359;1.0788800346969711;10.000859486256159;0.9267563034761873;-0.03694199318590584;1.0452546007009276;1.0000252922961814;0.9276620643146263;0.9999953049615667
5.402069;1.0779540702922614;0.9825700101016908;0.9113879815922916;0.010214058851987083;0.00947808610036414;1.0788808499902065;10.000852789755996;0.9267564999980017;-0.036941993668665095;1.0452547643084955;1.0000264181141398;0.9276610062147052;0.9999951059794635
5.412069;1.0779540245668182;0.9825720053207648;0.9113862608360745;0.010213945460447823;0.009478122440463041;1.0788816270558537;10.000844992567856;0.9267567592758706;-0.036941994148786884;1.0452550681828248;1.0000275780882546;0.9276598941527887;0.9999949834918634
5.422069;1.0779539271564393;0.9825740464094669;0.9113845582496087;0.010213837376725743;0.00947816211958597;1.078882367643988;10.000836091361158;0.9267570849704395;-0.036941994625188455;1.0452555098678171;1.0000287719542693;0.9276587306349682;0.9999949376065124
5.432069;1.0779537850962495;0.9825744002992893;0.9113812756332985;0.010213254395442952;0.009477759441334175;1.0788830737231907;10.000826082793305;0.9267574805277807;-0.03694099509699885;1.0452560852027681;1.000029997921917;0.9276574778992555;0.9999949681323465
5.442069;1.0779536056941803;0.9825770076623677;0.9113800766774538;0.0102114265497107;0.009476199754135155;1.0788837478421618;10.000814970511733;0.9267579493624257;-0.036940995563684714;1.0452567887494917;1.0000312525198498;0.927656217380984;0.9999950743533842
5.452069;1.0779524327927459;0.9825782939695348;0.911378465608003;0.010211570646265473;0.009476475210949107;1.078883392372713;10.000802763277443;0.9267584942621782;-0.0369399960251817;1.0452576143239225;1.0000325302709814;0.9276548716469125;0.9999952553413188
5.462069;1.0779519338590173;0.9825807466812595;0.911377348431127;0.0102088747052;0.009474106485271139;1.0788840077992916;10.000789466052838;0.9267591165072986;-0.03693899648167449;1.0452585545650226;1.0000338242291598;0.9276534834629795;0.999995510920066
5.472069;1.0779516881078106;0.9825834742258556;0.911376259118113;0.010207066587042738;0.009472554865611183;1.0788845922115526;10.000775079593515;0.9267598151751876;-0.03693799693319677;1.045259599873619;1.0000351271821648;0.9276520564739681;0.9999958420702425
5.482069;1.07795047218582;0.9825848810013065;0.9113747554374615;0.010207231515874582;0.009472837125865417;1.0788841422158704;10.000759606686712;0.9267605873372122;-0.03693699737944147;1.0452607385076973;1.0000364327779603;0.9276505951854264;0.9999962501659323
5.492069;1.07795022032592;0.9825876889836069;0.9113737299480686;0.01020543818573657;0.009471288567291814;1.078884653834567;10.0007430575898;0.9267614292584955;-0.03693499781982616;1.0452619581406661;1.0000377365659245;0.9276490650467122;0.9999967360111429
5.502069;1.0779490119671908;0.9825896544727585;0.9113727282049212;0.010203887178551042;0.009469966999515711;1.0788841235941011;10.00072545396521;0.9267633377995256;-0.03693299825355071;1.045263247578478;1.0000390361909397;0.9276485104730489;0.9999972994281242
5.512069;1.0779487804029464;0.9825930172944748;0.9113721967312209;0.010200378220475769;0.009466813779877646;1.078883549828371;10.000706826696286;0.9267643109769719;-0.03693199867964307;1.0452645978496233;1.000040330340918;0.9276469776581049;0.9999979399788869
5.522069;1.0779476037541764;0.9825950518178732;0.9113712365713001;0.010198842882073723;0.009465492733954204;1.078882933045896;10.000687206204663;0.9267663471400253;-0.036929999097059824;1.0452660022225255;1.0000416172916695;0.9276463891779763;0.9999986582979975
5.532069;1.0779464500462757;0.9825953841437054;0.9113686886695316;0.01019683486714389;0.00946372575937286;1.0788832752092272;10.00066661305465;0.9267674435835688;-0.03692699950466433;1.0452674554216057;1.0000428942808495;0.9276447493079156;0.9999994562855636
5.542069;1.0779453234961576;0.9825979515411887;0.9113682111697909;0.010193583791584289;0.009460798114906896;1.0788825787097711;10.000645059054236;0.9267695959702097;-0.03692499990113439;1.0452689533868327;1.0000441583589492;0.9276441374659382;1.0000003364131511
5.552069;1.0779442279319544;0.9826005363834651;0.9113677538461871;0.010190340172892344;0.009457869965961345;1.0788818454855846;10.000622559603874;0.9267707988040227;-0.036923000285054165;1.0452704937934338;1.0000454077139036;0.9276425152663367;1.0000013014147193
5.562069;1.0779431662580492;0.982602652485857;0.9113668726519714;0.010188834962731553;0.009456547274352885;1.0788810766342682;10.000599145291659;0.9267730463843407;-0.036920000655142476;1.0452720764354542;1.0000466422455094;0.9276418403022624;1.0000023539488079
5.572069;1.0779421409815881;0.9826052555065419;0.9113664604373553;0.010185605771544622;0.009453618152603073;1.0788802728150342;10.00057486590005;0.9267753338075453;-0.03691700101035193;1.0452737029357029;1.0000478635064833;0.9276411527020662;1.0000034957806703
5.582069;1.077941155145817;0.9826078606179666;0.9113660723585917;0.01018238363112563;0.009450688618920552;1.0788794347348227;10.000549788085637;0.9267776574693942;-0.0369140013497413;1.0452753757524886;1.0000490742358932;0.9276404530427086;1.0000047272152337
5.592069;1.0779402123609247;0.9826104647651462;0.9113657087882423;0.010179168438307224;0.00944775873602131;1.0788775632621888;10.00052398665679;0.9267800146117061;-0.03691100167245027;1.0452770973720282;1.0000502775281377;0.9276397425662192;1.0000060475630257
5.602069;1.077939315938463;0.9826135465812651;0.9113658158434588;0.010174228909639288;0.009443222585632172;1.0788766598868917;10.00049753620951;0.9267824022141714;-0.03690700197799281;1.04527887003525;1.000051476416784;0.9276389831398653;1.0000074563634824
5.612069;1.077938467913515;0.9826161440735557;0.9113655026034614;0.01017102700670516;0.00944029208035971;1.0788757272988174;10.000470511024929;0.926784816254711;-0.03690400226638807;1.0452806949990834;1.0000526744908085;0.9276382561106558;1.0000089544365423
5.622069;1.0779367052662228;0.9826183362108902;0.9113656580759391;0.010166334753478147;0.00943598137475741;1.078873769199507;10.000442986105659;0.9267872520765701;-0.03690000253789744;1.045282571711542;1.000053876452617;0.9276374837286558;1.000010544205216
5.632069;1.077935954796316;0.9826209219499266;0.911365394629467;0.010163144541813643;0.009433050100843443;1.078872789875867;10.000415034249993;0.9267897051338102;-0.03689700279280765;1.0452844981090577;1.000055087063246;0.9276367479027504;1.0000122289422189
5.642069;1.0779342883646634;0.9826213662383672;0.9113639923127491;0.010157982586032007;0.009428293014164136;1.0788707941574436;10.000386726568964;0.9267921716010956;-0.03689300303142824;1.0452864715526902;1.0000563095978396;0.9276359718187465;1.0000140114594327
5.652069;1.0779336312872805;0.982624408674219;0.9113642225992723;0.010153071143600156;0.00942375538139976;1.0788697869488901;10.00035813778554;0.9267946491259227;-0.03688800325415215;1.0452884896087646;1.0000575458595335;0.927635157525236;1.0000158936006325
5.662069;1.077932053551299;0.9826260721139486;0.9113640310489084;0.010150129851841655;0.009421049919949043;1.078867772367144;10.000329350160595;0.926797136885806;-0.036884003461611185;1.0452905507274104;1.0000587966846384;0.9276343852754425;1.000017876409025
5.672069;1.0779312110716246;0.9826288403646615;0.9113643250036649;0.010144345793275895;0.009415697769886872;1.0788657539312865;10.000300450605597;0.9268006347833175;-0.03688000365496284;1.045292654600183;1.0000600614170037;0.9276346141192208;1.0000199600250692
5.682069;1.0779297070301594;0.9826314164490489;0.9113650863910252;0.01013794951193554;0.009409781144584605;1.0788647354054814;10.000271523226868;0.9268031428508637;-0.03687500383599929;1.0452948017545873;1.000061337547077;0.9276338047575353;1.000022143664844
5.692069;1.0779282329330075;0.9826334808867238;0.9113654380829639;0.010133287130255146;0.009405471271025853;1.0788627208449666;10.000242647516648;0.9268056611125847;-0.03687000400676405;1.0452969927110694;1.0000626214136212;0.9276329949636007;1.0000244259692312
5.702069;1.0779267847171425;0.9826355097975409;0.9113658288649117;0.010128627025996055;0.009401162474319009;1.078860714395632;10.000213906274569;0.9268091898164263;-0.03686500416898088;1.04529922745423;1.00006390852354;0.9276331834359576;1.0000268051822732
5.712069;1.0779253591534024;0.9826379795327519;0.9113667070505002;0.010122237560570626;0.009395249060639538;1.0788587205449376;10.000185396521953;0.9268117296557463;-0.03686000432376897;1.0453015053687138;1.000065192697016;0.9276323721419047;1.0000292791092378
5.722069;1.0779249171890326;0.9826408058812577;0.9113671862438131;0.010117345632880054;0.009390717066725958;1.078856743808143;10.000157228399047;0.9268152814157514;-0.03685500447163523;1.0453038253835734;1.0000664658732406;0.927632560944462;1.0000318451361772
5.732069;1.0779235295320746;0.9826431835829121;0.9113681565182704;0.010110958003570227;0.009384807142082134;1.078854787628852;10.000129507601402;0.9268178453593565;-0.03685000461270477;1.0453061863406337;1.0000677195938474;0.927631754176971;1.0000345000046078
5.742069;1.0779221583290128;0.9826450277841392;0.9113687327006871;0.010106301713050889;0.009380505299645832;1.0788528540839954;10.000102320762235;0.9268214209782958;-0.03684400474721608;1.0453085871260634;1.0000689463333396;0.9276319142121491;1.000037239208313
5.752069;1.0779198392166978;0.982646413639121;0.9113698083106282;0.0101001490781387;0.009374825954598006;1.0788509445271788;10.000075735175644;0.926825007123532;-0.036839004875787035;1.0453110259678144;1.0000701395632303;0.9276321251720874;1.0000400564861658
