time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.761098;1.0778317942131683;0.9831713830358968;0.9120642172514156;0.010378500667669665;0.009618052271169939;1.078856572689878;10.000847374077424;0.9267851666344386;-0.03683799948104505;1.0453705379684874;1.0001008690567792;0.9275333243758945;1.0001152998622647
5.771098;1.0778304326730426;0.9831701054015773;0.9120650660947615;0.010372126094039607;0.009612219890159628;1.0788553797081033;10.000837207649466;0.9267869251165286;-0.036831999650460134;1.0453689292860722;1.0001009890673516;0.9275371219286359;1.0001149497195725
5.781098;1.0778281770079978;0.9831661822583919;0.9120643605972356;0.01036550987880007;0.00960617054096056;1.078854234774451;10.000826395630215;0.9267876602246617;-0.03682599982320592;1.0453673019473868;1.0001010574837002;0.9275399332772114;1.0001146050439453
5.791098;1.0778269541694447;0.9831653204639443;0.9120657589720388;0.010357412678027063;0.00959873746807136;1.0788521355839094;10.000814976215109;0.9267893700194435;-0.03681899999928552;1.0453656604431583;1.0001010774906067;0.9275437144590511;1.0001142664496094
5.801098;1.0778257988187336;0.9831639468536116;0.912066755117221;0.010351050444907875;0.009592912879063838;1.078851079779069;10.000802983633832;0.9267910523980314;-0.03681300017855956;1.0453640085991225;1.0001010521001956;0.9275475426297027;1.0001139330202231
5.811098;1.0778237442753782;0.9831616612039683;0.9120677860400125;0.01034492658631744;0.00958731719983969;1.07884906444558;10.00079044059445;0.9267927046727239;-0.03680700036049885;1.0453623498691644;1.0001009830454057;0.9275513747589054;1.000113603889493
5.821098;1.0778224473069917;0.9831604724320374;0.9120693046854866;0.010335958770065054;0.00957907643958484;1.0788480856528748;10.00077735741618;0.9267943231481327;-0.03680000054422606;1.0453606872732104;1.0001008704640009;0.927555167345296;1.0001132791715321
5.831098;1.0778205147527338;0.9831581260197574;0.9120703913905146;0.010329840874453452;0.009573485465068792;1.078846137665871;10.00076374011091;0.9267959036525849;-0.036793000728701786;1.0453590232856;1.0001007129138604;0.9275589557427578;1.0001129594222453
5.841098;1.0778196058195282;0.9831571108488566;0.9120719458895831;0.010321759354284348;0.009566064259528499;1.0788452123912131;10.000749595959226;0.926798442757823;-0.03678600091268347;1.0453573599119672;1.0001005075593823;0.9275637343494719;1.0001126452333091
5.851098;1.0778177932923498;0.9831551833305523;0.9120735120841592;0.010313914257095746;0.009558871238900856;1.0788433002760631;10.000734932465894;0.9267999379335451;-0.03678000109468337;1.0453556988687167;1.0001002510434176;0.9275675392073545;1.0001123376835834
5.861098;1.0778170037711763;0.9831541065992044;0.912075089502622;0.010305835344956096;0.00955145334591274;1.0788413924552394;10.00071975892232;0.9268013867914199;-0.03677200127318318;1.045354041938888;1.0000999407435767;0.9275712454023469;1.000112038781542
5.871098;1.077815308524669;0.9831521197703337;0.9120766686068037;0.010297991715955131;0.009544263018035341;1.0788394824063499;10.000704089760944;0.9268027874116309;-0.03676500144684093;1.0453523913846552;1.0000995752463693;0.9275749668982861;1.000111751215759
5.881098;1.077813668211538;0.983150107242455;0.9120782473552164;0.010290148122882044;0.009537073467121276;1.0788375656794693;10.00068794096431;0.9268051396330522;-0.036758001614530945;1.0453507498791133;1.0000991538175654;0.9275796588426491;1.0001114774606812
5.891098;1.0778120805978586;0.9831480728509091;0.9120798215944418;0.010282304300255538;0.009529884286525623;1.0788366383642412;10.000671323854107;0.9268064454164904;-0.036750001775384886;1.0453491202210246;1.0000986756308206;0.9275832801093125;1.0001112189517172
5.901098;1.0778115095705625;0.9831469024679683;0.912081390051475;0.010274225294458547;0.009522468675945812;1.0788346962502011;10.00065424707335;0.9268077076976169;-0.03674300192900595;1.0453475052186407;1.0000981393285353;0.9275869075651261;1.000110975870612
5.911098;1.0778100305883789;0.9831448391042508;0.9120829455089472;0.010266380774972682;0.009515279050162544;1.0788327353816567;10.000636726768871;0.9268099286470032;-0.03673500207562189;1.0453459076097176;1.0000975429726928;0.9275914604592316;1.0001107472102393
5.921098;1.0778086101161681;0.9831432513251551;0.9120849356731026;0.010256804756007345;0.009506482794196938;1.0788307530139618;10.000618793513402;0.926811108530461;-0.03672700221587135;1.0453443303555674;1.0000968841482083;0.9275949799294957;1.0001105311399898
5.931098;1.0778072507968226;0.9831411838752524;0.912086469874579;0.01024895897060037;0.00949929143719231;1.0788287476441292;10.000600483595479;0.9268132459439207;-0.03671900235052019;1.0453427768152699;1.0000961599124953;0.9275994656225308;1.0001103259566195
5.941098;1.0778059552448909;0.983139603205963;0.9120884421920765;0.010239381050866246;0.009490492971433846;1.0788257177180243;10.000581820613355;0.9268143393080069;-0.03671100248032514;1.0453412500838561;1.000095366470767;0.9276029219629927;1.000110130433322
5.951098;1.077804725550787;0.9831375528563566;0.9120899630904187;0.010231532635214783;0.009483298982899319;1.078823660260737;10.000562809401435;0.926816388242944;-0.036703002605844394;1.045339752525046;1.0000944992955618;0.9276073516324913;1.0001099426516833
5.961098;1.0778035624194024;0.9831360002552941;0.9120919272452928;0.010221951490072094;0.00947449751424986;1.0788215709484268;10.000543444602261;0.9268183936656496;-0.036695002727203024;1.045338285805975;1.0000935541197125;0.927611760287369;1.0001097588626062
5.971098;1.0778015017819493;0.983133590164362;0.9120938895803155;0.01021260340626804;0.009465920756645693;1.0788194452353224;10.000523716011696;0.9268193571892558;-0.03668600284399862;1.045336850341071;1.0000925277602164;0.9276151138099298;1.0001095739612291
5.981098;1.0778004695992995;0.9831303607692072;0.9120942528452746;0.010202537796771527;0.009456669831608195;1.078817279197055;10.000503607511073;0.9268212808704744;-0.03667800295547729;1.045335444380704;1.0000914180722893;0.9276194937501022;1.0001093828992098
5.991098;1.0777995005924925;0.9831288981820089;0.9120962315437744;0.010192950961924935;0.009447862973416186;1.0788140695386303;10.000483100062155;0.9268231674986122;-0.03666900306084295;1.0453340639159652;1.0000902235335962;0.9276238250696581;1.0001091816309233
6.001098;1.077798591979197;0.9831274753897936;0.9120982260714199;0.010183362176580469;0.009439054101770438;1.0788118128523092;10.000462180835898;0.9268240208029869;-0.03666000315943899;1.0453327033599513;1.000088942932925;0.9276271502113711;1.0001089670669312
6.011098;1.077796776603389;0.9831252131534306;0.9121002414100075;0.010174006351156008;0.00943046952716045;1.078808504992354;10.000440850903983;0.9268258448864088;-0.036651003250887854;1.0453313562056306;1.0000875753667187;0.9276314683907806;1.000108736492278
6.021098;1.0777959774853183;0.9831238746281915;0.9121022901665404;0.010164413465106815;0.00942165627407762;1.0788061412744367;10.000419129444168;0.9268276430722001;-0.036642003335209825;1.045330015584886;1.000086120680331;0.9276357807030976;1.0001084872665287
6.031098;1.0777952264401105;0.9831225778498308;0.9121043776347939;0.010154818311126758;0.00941284057206129;1.0788027170673242;10.000397057775173;0.92682941725192;-0.03663300341268994;1.0453286748486694;1.0000845798744522;0.9276400881231693;1.0001082168398372
6.041098;1.0777935542994326;0.983118708478993;0.9121049023571085;0.010144974955563425;0.009403802684205974;1.078800228512021;10.000374695980671;0.9268311683681422;-0.036624003483603305;1.0453273279072794;1.000082954965908;0.9276443924504724;1.0001079227913072
6.051098;1.0777928812443178;0.9831179680103715;0.9121075328186329;0.010133643595275238;0.009393375700612824;1.0787966731053826;10.000352107089531;0.926832897346174;-0.036615003548077917;1.0453259692863492;1.0000812485793784;0.9276486957031355;1.0001076031109633
6.061098;1.077791271560289;0.983115896558852;0.912109772036032;0.010124275042896076;0.009384778248433472;1.078794049398886;10.000329343633632;0.9268346054753904;-0.0366050036060675;1.045324594023018;1.000079463445637;0.9276529600415401;1.0001072563327251
6.071098;1.0777906420119112;0.9831152125028428;0.9121125212427764;0.010112937068402631;0.009374345754756352;1.0787903561154017;10.000306450600238;0.9268362938584828;-0.036596003657287705;1.0453231977335464;1.0000776018090287;0.9276572651080646;1.0001068806499085
6.081098;1.0777890553483325;0.9831131852306451;0.9121148868030441;0.01010356122415956;0.00936574296699409;1.078786591781583;10.00028347799377;0.9268379628225493;-0.036586003701139284;1.0453217771078835;1.000075665266452;0.9276615315397883;1.0001064728673346
6.091098;1.077787199607928;0.9831114150733203;0.9121177721132258;0.010091569001781271;0.009354716442766706;1.0787827549382116;10.000260486490454;0.926839612415669;-0.03657600373679501;1.0453203303207144;1.0000736552215461;0.9276657975867884;1.000106028784209
6.101098;1.077786568997185;0.9831107650679761;0.9121207151184927;0.010080218639357225;0.009344276399130418;1.0787798445376762;10.00023753994699;0.926841243086853;-0.03656600376348862;1.0453188567415501;1.0000715729131564;0.9276700617710814;1.0001055444590763
6.111098;1.0777849679482636;0.9831092304826978;0.912123716054389;0.010069098770981649;0.009334060407960462;1.0787758608307998;10.000214694358922;0.9268438556155008;-0.0365570037807677;1.045317356082404;1.00006941868587;0.9276753606128433;1.0001050169482826
6.121098;1.0777833615342256;0.983107206716827;0.9121263268682552;0.010059705168043508;0.009325447906151479;1.0787718060514806;10.00019199512027;0.9268454509887282;-0.036546003788539304;1.0453158278527923;1.0000671919903361;0.9276795743830442;1.000104444622586
6.131098;1.0777817514278158;0.9831056522632258;0.9121294349300162;0.010048575933090135;0.00931522704403376;1.0787676833009296;10.000169480985738;0.9268470304141002;-0.03653600378694954;1.045314271457043;1.000064892648486;0.9276838170674733;1.0001038277010823
6.141098;1.0777811014792666;0.9831049663258472;0.9121325923007056;0.010037206603640603;0.009304777138459099;1.0787634947668752;10.000147184052405;0.9268485953006719;-0.036526003776191446;1.045312686286299;1.0000625221925261;0.9276880460502539;1.0001031687232897
6.151098;1.0777794838789636;0.983103865931975;0.9121362370701293;0.010024336126984631;0.009292945035085319;1.0787592419381293;10.000125122985141;0.926851147321707;-0.03651600375639302;1.0453110720993337;1.0000600843408483;0.9276932579140277;1.0001024722545142
6.161098;1.0777778608734725;0.9831022700817197;0.9121394774201406;0.010013190791348478;0.009282715894895752;1.0787549272509114;10.000103300244803;0.9268526883407837;-0.03650500372766231;1.04530943035875;1.000057584711782;0.9276974129526844;1.0001017441362448
6.171098;1.0777762301109584;0.9831006585667706;0.9121427576628465;0.010002039517201787;0.00927248365060321;1.0787505546010259;10.000081710934971;0.9268552204736169;-0.03649500369018222;1.0453077649828713;1.000055030503462;0.9277025866819524;1.0001009910498233
6.181098;1.0777745875580516;0.9830990299823642;0.91214607640381;0.009990882327443874;0.00926224808923012;1.0787461282148592;10.000060352417632;0.9268567464564642;-0.03648400364417363;1.0453060811148502;1.0000524304578533;0.9277066999255886;1.0001002201981637
6.191098;1.077772928071165;0.9830973823963892;0.912149433242036;0.009979719372089104;0.009252008979750509;1.0787416512863863;10.000039227277057;0.9268582694389663;-0.03647400358978001;1.0453043838853935;1.000049794553553;0.9277108277448605;1.0000994386729942
6.201098;1.0777712462787672;0.9830961948535177;0.9121532752595162;0.009966819943699206;0.009240160234153678;1.0787371256954823;10.00001834802161;0.9268607923135579;-0.03646300352724139;1.0453026789517004;1.00004713287443;0.9277158868278189;1.000098652572918
6.211098;1.0777695366621078;0.9830945050588861;0.9121567130932865;0.009955645777224954;0.00922991343496569;1.0787315530238646;9.9999977391307;0.9268623177503422;-0.03645200345727954;1.0453009729308034;1.0000444543913984;0.9277199135330794;1.0000978666213707
6.221098;1.0777677937280954;0.9830932736273829;0.9121606425615623;0.009942735186285181;0.009218056585829686;1.0787269354746338;9.999977426118754;0.9268648486820988;-0.036441003381132916;1.045299272121621;1.0000417672915365;0.9277249021122039;1.0000970847281607
6.231098;1.0777660126629014;0.983091537618107;0.9121641755841217;0.009931549782346717;0.00920780115872149;1.0787222756127763;9.999957425454884;0.9268663884673596;-0.03643000330022253;1.045297581177438;1.0000390807267232;0.927728850496217;1.0000963104452094
6.241098;1.0777632259580996;0.983089374942195;0.9121682048143118;0.009918863142450714;0.009196161520292864;1.0787175757338403;9.999937748759189;0.9268689409219736;-0.03641900321590397;1.045295903472489;1.0000364055650401;0.9277337537823821;1.0000955466288979
6.251098;1.0777613575710634;0.9830880652980788;0.9121722900848646;0.00990593571485999;0.009184290245771732;1.07871183777733;9.99991840982149;0.9268715104177753;-0.036408003129408284;1.0452942425588154;1.000033753367439;0.9277386093068355;1.0000947949177994
6.261098;1.0777594424829957;0.9830862446306178;0.9121759823554886;0.00989473361305711;0.009174019280054058;1.0787070642038878;9.999899426452899;0.9268731021599135;-0.03639700304177705;1.0452926026842313;1.0000311354335567;0.9277424142360268;1.0000940557241176
6.271098;1.077757481160708;0.9830848726309692;0.9121801714259391;0.009881795329733442;0.009162136455639193;1.078702259363296;9.999880822213019;0.9268757224486281;-0.03638500295377279;1.0452909876560121;1.0000285622630203;0.9277471243811483;1.0000933287794724
6.281098;1.077755474754312;0.9830834671028866;0.9121844089886042;0.009868851780159277;0.009150247337347348;1.0786964295137575;9.999862626753732;0.9268783780328927;-0.03637400286595447;1.0452893997076573;1.000026042741868;0.9277518161386512;1.0000926134120174
6.291098;1.0777524596840864;0.9830811455775772;0.9121886914701941;0.009856138415808716;0.009138578261570282;1.078691581245659;9.99984486942178;0.926880074720806;-0.03636200277895544;1.045287839310406;1.000023583998795;0.9277554092903325;1.0000919085012958
6.301098;1.0777503612599915;0.9830779396205932;0.912191417347331;0.009842704122795474;0.009126230291364107;1.078685719992379;9.99982756815911;0.9268828166381329;-0.03635100269364426;1.045286305401956;1.0000211920777584;0.9277599776823013;1.0000912130858155
6.311098;1.0777482134563046;0.9830764300202836;0.912195796557217;0.009829745692542156;0.009114322123379048;1.0786808491207924;9.999810725021696;0.9268856064865102;-0.03633900261086398;1.045284796041034;1.0000188722846874;0.9277644400147783;1.0000905273030007
6.321098;1.0777450504016335;0.9830740058853017;0.9122002214635326;0.009817017775755646;0.009102634482974515;1.07867496964159;9.999794331585852;0.9268884459558415;-0.0363280025309876;1.0452833093103027;1.000016629079901;0.9277688703469121;1.0000898524632817
6.331098;1.0777427973670195;0.9830724319173895;0.9122046965947954;0.009804049654880697;0.009090714612434929;1.078670080673396;9.999778374324256;0.9268913359868995;-0.03631600245388495;1.045281843468998;1.000014465869275;0.9277731859015814;1.0000891902555964
6.341098;1.077739526358564;0.9830699488483564;0.9122092163734791;0.009791311925584776;0.00907901565653476;1.0786641794028808;9.99976283626189;0.9268942770872237;-0.036304002379485494;1.0452803960514623;1.00001238497827;0.9277774221603148;1.0000885417157255
6.351098;1.0777371643172695;0.9830683240737317;0.9122137829672803;0.009778333824990658;0.009067084749615092;1.0786592604492424;9.999747698253154;0.926896269154342;-0.03629200230841725;1.0452789629129107;1.0000103879127578;0.9277805775436752;1.000087906504258
6.361098;1.0777337843068648;0.9830662812516094;0.9122188349185228;0.009763855352816812;0.009053769115244718;1.0786533167205357;9.999732941119563;0.9268993109102591;-0.036280002242063056;1.045277538231651;1.0000084754157774;0.9277846491711146;1.0000872831683862
6.371098;1.0777313131283;0.9830646276523922;0.912223482078168;0.009750867271870526;0.00904182760918274;1.078647341749611;9.999718546198139;0.9269024001191282;-0.03626800218210857;1.0452761154249517;1.0000066472749822;0.9277886365178383;1.000086669740087
6.381098;1.0777278235424892;0.9830620882311761;0.9122281641186101;0.009738109807789806;0.009030107504479213;1.0786423309631858;9.999704493512109;0.9269055342371775;-0.03625600213019329;1.0452746880938208;1.0000049024139308;0.9277925374496585;1.0000860637164475
6.391098;1.0777252437535294;0.9830609147173958;0.9122333299888242;0.009723381662433394;0.009016550124725466;1.0786362810643246;9.999690760492484;0.9269087105595296;-0.03624400208787373;1.0452732503953328;1.0000032393364484;0.9277963489262353;1.000085462417484
6.401098;1.0777216497187245;0.9830583925849721;0.9122380809272214;0.009710615285924333;0.009004820491459535;1.0786301892807342;9.99967732083023;0.9269119262364711;-0.036231002056712876;1.0452717974626191;1.0000016564442145;0.9278000287045987;1.0000848639468587
6.411098;1.0777180089258285;0.9830563737803807;0.9122433075213008;0.009696113998936181;0.00899148061227722;1.0786240534403593;9.999664141493184;0.9269151785608807;-0.036219002038317946;1.045270326313454;1.000000151643029;0.9278036522792086;1.000084267070442
6.421098;1.077715288648947;0.9830547857875779;0.9122481146335508;0.00968310379285654;0.008979515972664826;1.0786188721764605;9.999651180754952;0.9269184650982002;-0.036207002034287616;1.0452688364357205;0.9999987216770378;0.9278071791333886;1.0000836699322542
6.431098;1.0777115647102848;0.9830528332012305;0.9122533835065598;0.009668594299450611;0.008966168137438241;1.0786126452591493;9.99963839072699;0.9269217833827771;-0.03619400204613491;1.0452673293258083;0.9999973623264484;0.927810570515053;1.0000830693425617
6.441098;1.0777078023626927;0.9830504408001031;0.9122582176125944;0.00965581142569003;0.008954422686349935;1.078606374256374;9.999625720615802;0.9269261308166225;-0.03618200207526087;1.0452658072216834;0.9999960692239906;0.9278149058831213;1.000082461195228
6.451098;1.077704965860543;0.9830494558814529;0.9122635053495537;0.00964105824679251;0.008940841776867861;1.0786000627742771;9.999613117721168;0.9269295049539097;-0.036169002123011225;1.0452642721385883;0.9999948383296926;0.9278181128434477;1.0000818412746082
6.461098;1.0777011282090156;0.98304763997849;0.912268792185619;0.009626536318127734;0.0089274848218543;1.0785937157038812;9.99960053025005;0.926932903585522;-0.03615600219062071;1.0452627258448384;0.9999936657854284;0.9278212349810226;1.0000812059033553
6.471098;1.0776969846537647;0.9830451636484809;0.912273640110743;0.009612859366040765;0.008914916139009936;1.0785873377965853;9.999587912452949;0.9269363245512048;-0.03614400227893607;1.0452611700501713;0.999992547627584;0.9278243167493534;1.000080552306789
6.481098;1.0776930687376178;0.9830434651804548;0.9122789240775911;0.009598328735643959;0.008901555739889802;1.0785809330833331;9.999575230131326;0.9269397652454319;-0.03613100238830747;1.0452596060495847;0.9999914804086083;0.9278272861602266;1.0000798787767269
6.491098;1.0776900735390023;0.9830427151082175;0.9122842073455988;0.009583558254305444;0.008887968127709221;1.078574505756507;9.99956246547734;0.9269432220264597;-0.03611800251883948;1.0452580340744047;0.9999904621936938;0.9278301896542375;1.000079184697641
6.501098;1.0776860687091798;0.9830411550603291;0.9122894848773053;0.00956901923060705;0.008874607214734638;1.0785680604741401;9.999549617245172;0.9269476904901133;-0.036105002670475984;1.0452564535493312;0.9999894922201302;0.9278340348763856;1.0000784705497654
6.511098;1.077682014344626;0.9830396689908558;0.9122947582997648;0.009554476401510381;0.008861247384056496;1.0785616011804622;9.999536695670173;0.9269511667055756;-0.036093002842637646;1.0452548645723194;0.9999885696482725;0.9278368697197514;1.0000777377203458
6.521098;1.0776779062401176;0.9830382576479143;0.9123000266260348;0.009539930194296456;0.008847889612239304;1.0785551302751117;9.999523715525466;0.9269546484122131;-0.03608000303399625;1.045253268833197;0.9999876929683117;0.927839621353512;1.000076987784109
6.531098;1.0776737387469322;0.9830351893126617;0.9123036830541789;0.009524900426555865;0.008834088828450578;1.0785486489061866;9.999510689560662;0.926958135357442;-0.03606700324281546;1.0452516689507447;0.9999868604539665;0.9278423334017718;1.0000762218608912
6.541098;1.077669504939757;0.9830339227130768;0.9123089392154954;0.009510349053951357;0.008820738064404993;1.078542157642275;9.999497626840707;0.9269626287788454;-0.03605400346739561;1.0452500676965115;0.9999860710228353;0.9278460101993345;1.0000754409307884
6.551098;1.0776651970177362;0.9830327242485646;0.9123141895860558;0.009495795970039486;0.008807392068135035;1.0785356571521767;9.99948453615573;0.9269661308741463;-0.03604000370617467;1.0452484683299783;0.9999853242233279;0.9278486210036001;1.0000746469188104
6.561098;1.0776608066632838;0.983031591229308;0.9123194342658844;0.00948124178502336;0.008794051491811984;1.0785291483462733;9.99947142670695;0.9269696445559842;-0.036027003957684045;1.045246875315958;0.9999846190187119;0.9278512508920495;1.000073843470873
6.571098;1.0776563256097706;0.983030521827569;0.9123246732185998;0.009466687067100948;0.00878071682428985;1.0785226317993057;9.999458306292638;0.9269741732391317;-0.03601400422057548;1.04524529449487;0.9999839530972641;0.9278548686823642;1.0000730356448722
6.581098;1.0776517463239057;0.9830295146591145;0.9123299064491542;0.009452132320784368;0.008767388393131823;1.0785161077810956;9.999445182590897;0.9269777210660666;-0.036001004493806;1.0452437324525439;0.999983323665431;0.927857482959365;1.0000722288005193
6.591098;1.0776480262795587;0.983029449293364;0.9123351360914186;0.009437342262157304;0.008753839802597594;1.0785095776081774;9.999432065980768;0.9269812931968248;-0.03598800477690689;1.045242195188055;0.999982728419443;0.9278600986770918;1.0000714273323683
6.601098;1.0776432342014768;0.983028560730159;0.9123403576804164;0.009422788670502374;0.008740524205176965;1.078503044631191;9.999418970397734;0.9269858951055336;-0.035974005069868614;1.045240687228748;0.9999821661292253;0.9278636823369957;1.0000706339810643
6.611098;1.0776373669823884;0.983026846272227;0.9123455708390675;0.00940847182552793;0.008727441493682424;1.0784965133389632;9.999405911091525;0.9269895318374414;-0.035961005372655466;1.0452392120790746;0.9999816370894217;0.9278663201600866;1.000069850326836
6.621098;1.0776323491803876;0.9830265463696866;0.912351225196023;0.009392189869910868;0.008712532448391493;1.078488987744869;9.999392903000617;0.9269932086627255;-0.03594800568501203;1.0452377729198765;0.9999811426307968;0.927868979946991;1.000069077969543
6.631098;1.0776272160750717;0.983025814983651;0.9123564255321291;0.00937763969593338;0.008699235113746488;1.0784824709344674;9.999379961715638;0.9269979319917572;-0.03593400600665339;1.045236372494213;0.999980683895276;0.9278726285429729;1.000068319325986
6.641098;1.077621968446534;0.9830251291624253;0.9123616169813605;0.009363090894785096;0.008685943351364921;1.078475965662486;9.999367102022703;0.9270017091645343;-0.03592100633743386;1.0452350129893628;0.9999802609963635;0.9278753497540178;1.0000675775661636
6.651098;1.0776166085366825;0.9830249661997906;0.9123672444843723;0.009346813108870708;0.008671050976342645;1.0784694747772554;9.999354333835495;0.9270065478740701;-0.03590700667748851;1.0452336966582703;0.9999798725904474;0.9278790680596477;1.0000668558929238
6.661098;1.0776111385691312;0.9830243619733559;0.9123724149197345;0.009332267493284876;0.00865776935139049;1.0784620012004247;9.999341658786475;0.9270104558371856;-0.0358940070273445;1.0452324260704116;0.9999795161904601;0.9278818646969843;1.0000661567316158
6.671098;1.077605560102611;0.9830237954069128;0.9123775741557867;0.009317723762523787;0.008644492265287853;1.078455547636361;9.99932906893031;0.9270154402388853;-0.035880007387734544;1.045231203582845;0.999979189315652;0.9278856622235203;1.0000654814354393
6.681098;1.0775998748461142;0.9830237464271843;0.9123831685909735;0.009301451705052519;0.008629613519342928;1.078449116196134;9.99931655205792;0.9270195070326883;-0.03586600775922742;1.0452300313312868;0.9999788900878884;0.9278885011855523;1.0000648307028241
6.691098;1.0775940855626012;0.9830232536002478;0.9123883060550669;0.00928691252384369;0.008616344471995963;1.0784427089125068;9.999304105208907;0.9270246605041448;-0.03585300814204818;1.045228911688771;0.9999786167451039;0.9278924178030906;1.0000642052530646
6.701098;1.077588196229777;0.9830232785905786;0.9123938776935956;0.009270645560956206;0.008601473041650093;1.0784353287776123;9.999291744219164;0.9270289033454454;-0.03583900853615091;1.0452278471999679;0.9999783670796729;0.9278953342737113;1.0000636063820645
6.711098;1.0775812481359133;0.9830219787326585;0.9123989872682188;0.009256347916690461;0.008588437230261533;1.0784289794707576;9.99927949666399;0.9270342373835334;-0.035825008941271094;1.0452268402743128;0.9999781384917041;0.9278992852800863;1.0000630361454788
6.721098;1.0775751736324979;0.9830220774841539;0.9124045294992602;0.009240087227951452;0.008573571833222854;1.0784226643571877;9.999267389024004;0.9270386643038416;-0.03581200935681529;1.0452258928664617;0.999977928520793;0.9279023089549765;1.0000624967576173
6.731098;1.0775690150100645;0.9830200004754129;0.9124080033067603;0.009225079932740526;0.00855986878469917;1.078415386329159;9.99925544358814;0.9270441856841846;-0.03579800978175065;1.0452250056552577;0.9999777353628172;0.9279063260722042;1.0000619897309908
6.741098;1.0775627781127;0.9830201685955745;0.9124135122521358;0.009208826946656172;0.008545008270595178;1.078409147842881;9.999243682372667;0.9270488026362819;-0.03578401021461476;1.0452241772076758;0.9999775580261935;0.9279093778783342;1.0000615153723722
6.751098;1.0775564680850516;0.9830216193060249;0.9124201643569464;0.009194789319941695;0.008532201775074149;1.078402950285049;9.999232132593738;0.9270545156848461;-0.03577001065365972;1.0452234041434998;0.99997739637545;0.9279134652672032;1.0000610726391173
6.761098;1.077549125965228;0.9830209708912541;0.9124256392039128;0.009178780759124336;0.008517571923761414;1.0783957932869528;9.99922082914585;0.9270603248834611;-0.03575601109705929;1.0452226821152;0.9999772510403144;0.9279175913716243;1.0000606597597272
6.771098;1.0775426836720041;0.983020754007513;0.9124306568835868;0.009164270498383057;0.008504323391386733;1.0783896750123223;9.999209813900398;0.9270652296397301;-0.03574201154307895;1.0452220069459197;0.999977122758467;0.9279207579411567;1.0000602751556664
6.781098;1.0775361830768644;0.9830210477631444;0.912436109869497;0.009148033345126686;0.008489471303938387;1.078383593537861;9.999199140449745;0.9270712287178798;-0.03572801199012992;1.0452213755179025;0.9999770118938605;0.927924962711861;1.0000599176029858
6.791098;1.077529629067662;0.9830208900933733;0.9124411072428736;0.00913352967267262;0.008476227583275287;1.0783765484344352;9.999188881657858;0.927076320987225;-0.03571401243666597;1.0452207860732183;0.9999769188915262;0.9279282051492654;1.0000595859187023
6.801098;1.0775230251891;0.9830212426821826;0.9124465406316253;0.009117298288447668;0.008461380663949263;1.0783705419199272;9.99917912842284;0.9270825056452653;-0.03570001288103867;1.0452202382707358;0.9999768448678534;0.9279324808647147;1.0000592789454634
6.811098;1.0775154098224555;0.9830207453410528;0.9124519597007283;0.009101305114809125;0.008446763110571952;1.0783635790815784;9.999169976707305;0.9270887814627845;-0.035686013321544204;1.0452197329975113;0.9999767915035669;0.9279367866116897;1.000058995985349
6.821098;1.0775087106160572;0.9830206832196099;0.9124569200631003;0.00908680783210988;0.008433527527895866;1.078357666808929;9.99916151194236;0.9270941467256164;-0.03567201375668525;1.045219271299804;0.9999767605454185;0.9279401182583523;1.0000587371023077
6.831098;1.0775019647898112;0.9830211402207224;0.912462310103763;0.00907058131882105;0.008418688810641275;1.0783508124296135;9.999153801785987;0.9271006001048391;-0.0356580141852046;1.0452188531529636;0.9999767539512808;0.9279444694888176;1.00005850270451
6.841098;1.0774942108874441;0.9830207582289038;0.9124676806521773;0.00905459162907416;0.008404079372884015;1.0783450227359435;9.999146896090968;0.9271071410349394;-0.03564401460584598;1.0452184772187096;0.9999767747251408;0.9279488371771234;1.0000582928133852
6.851098;1.0774873794052067;0.9830213037302812;0.9124730353147338;0.00903836618580763;0.008389245805661149;1.0783393034058342;9.999140830577208;0.9271127693810517;-0.035630015017427304;1.0452181409278878;0.9999768272023516;0.9279522196568399;1.0000581066682404
6.861098;1.0774805116961543;0.9830214181537843;0.9124779259030836;0.009023871115232649;0.008376020441720878;1.0783326595086078;9.999135632568413;0.9271194849327433;-0.03561601541919808;1.0452178400263612;0.999976916307134;0.9279566143564101;1.0000579428524157
6.871098;1.0774736145021324;0.9830220653251182;0.9124832455545452;0.009007645576453956;0.008361191409850905;1.0783270965667668;9.999131320520663;0.9271262868978632;-0.03560201581095074;1.0452175689176844;0.9999770462690847;0.9279610216025834;1.000057799612215
6.881098;1.077465732731271;0.9830218847120739;0.9124885478596025;0.00899165590811564;0.008346591083937331;1.0783206206196272;9.999127898168508;0.9271321735595711;-0.03558801619278579;1.0452173225948682;0.9999772197245406;0.927964441880247;1.0000576750698849
6.891098;1.077458802478909;0.9830226403664959;0.9124938399042555;0.00897542966872597;0.008331766064731051;1.0783152376088128;9.999125358225019;0.9271391421012581;-0.035574016564914365;1.0452170981777607;0.9999774382438231;0.9279688735420487;1.0000575676215746
6.901098;1.077451869587797;0.9830229718393606;0.9124986776118943;0.008960933304682114;0.008318548756972816;1.0783089534008534;9.999123695949184;0.9271461885848623;-0.03556001692767138;1.0452168947485423;0.9999777039443533;0.9279733175218823;1.0000574761590786
6.911098;1.077443979748545;0.983022960494983;0.9125039556226203;0.00894494260765639;0.008303953953794295;1.0783037739385999;9.999122914195338;0.9271523082704307;-0.035545017281431536;1.0452167121470213;0.9999780205608336;0.9279767366256596;1.0000573996832811
6.921098;1.0774370677071166;0.9830238891638997;0.9125092352961091;0.008928715616791537;0.008289133903383351;1.0782977046358913;9.999123013570442;0.927159496180383;-0.03553101762646872;1.0452165500279846;0.9999783930503965;0.9279812055237089;1.000057337067875
6.931098;1.0774301756824172;0.9830231468294186;0.912512910432345;0.008912008097058426;0.008273868849260554;1.0782927501115325;9.999123980971316;0.9271667475107768;-0.03551701796292958;1.0452164084460795;0.9999788264895706;0.9279856849732524;1.0000572871829518
6.941098;1.077422344951534;0.9830228319438137;0.9125177453728445;0.00889774822139935;0.008260883360552343;1.0782869147003868;9.99912579089208;0.9271740575894897;-0.03550301829072483;1.0452162890460086;0.9999793253314715;0.9279901730398458;1.000057248359599
6.951098;1.077415507835037;0.9830239375852294;0.9125230318712003;0.008881522483641834;0.008246066126466042;1.0782822028725807;9.999128417641522;0.9271804216253645;-0.035489018609502605;1.045216194855723;0.9999798930988854;0.9279936686961185;1.0000572174471334
6.961098;1.0774087073827652;0.9830251006386954;0.9125283240272343;0.008865297526345631;0.008231249636594723;1.0782766194016264;9.999131840830932;0.9271878348739195;-0.035474018918835934;1.045216129056761;0.9999805323833529;0.9279981302023357;1.0000571901599713
6.971098;1.0774009871808086;0.9830254382721886;0.9125336230807951;0.008849309664308452;0.008216660648675456;1.0782721688564247;9.999136038399142;0.9271952929455284;-0.035460019218251496;1.045216094083253;0.9999812449913793;0.9280026322635199;1.0000571622512897
6.981098;1.0773942800783145;0.9830267106012452;0.9125389366443499;0.008833086114002447;0.00820184596329704;1.0782668543947167;9.999140981102153;0.9272027916804529;-0.03544601950711299;1.0452160914375423;0.9999820318085313;0.9280071343613473;1.0000571299227852
6.991098;1.0773866630318578;0.9830271510810156;0.9125442634721526;0.008817099396566405;0.008187259212912511;1.0782626773271535;9.999146633112069;0.9272093270749965;-0.035432019784734196;1.0452161224328775;0.9999828923109798;0.9280106356790616;1.000057089853397
7.001098;1.0773800666884337;0.9830297670410282;0.9125507686716338;0.00880308759409737;0.008174499274742713;1.0782576380060689;9.999152951938743;0.9272168954212584;-0.0354170200507104;1.0452161893551941;0.9999838242729174;0.9280150953741743;1.0000570393936612
7.011098;1.0773735319448097;0.9830311736682461;0.912556130080319;0.008786865256690231;0.008159689042372128;1.0782537364422902;9.999159888128448;0.9272244931523057;-0.03540302030509586;1.0452162956870377;0.9999848240066056;0.9280195890848749;1.00005697668636
7.021098;1.077366099571295;0.9830317358473838;0.9125615024840381;0.008770879703322998;0.008145107294769981;1.0782489714624381;9.999167386845413;0.9272311163852853;-0.0353890205482306;1.0452164453072452;0.99998588651084;0.9280230776848087;1.0000569006684357
7.031098;1.0773596999170314;0.9830332143593465;0.9125668860425366;0.008754658124236519;0.0081303006403758;1.078245339629174;9.999175391709764;0.9272387604023163;-0.03537502078046625;1.045216641798346;0.9999870055744163;0.9280275577374468;1.0000568109904875
7.041098;1.077353372317183;0.9830347268566602;0.9125722751129217;0.008738436872961592;0.008115495751270022;1.0782408353479975;9.999183848622646;0.927246419553656;-0.03536002100206627;1.0452168882681456;0.9999881745481449;0.9280319896526789;1.0000567077227134
7.051098;1.077346156115051;0.983035390779105;0.9125776646337126;0.008722452385147891;0.008100919250925698;1.0782364516793888;9.999192701148466;0.9272540878143984;-0.03534602121323465;1.0452171872739173;0.9999893868145683;0.928036447977673;1.0000565908893362
7.061098;1.077339981462378;0.9830369666520233;0.9125830561642959;0.008706231810293837;0.008086117527119768;1.0782331810321535;9.999201882782863;0.9272607591838686;-0.035332021414151905;1.0452175405139874;0.9999906352230844;0.9280398947982392;1.0000564603385844
7.071098;1.0773329249648371;0.983037208014508;0.9125879975349439;0.008691978352490842;0.008073149546051372;1.0782290156900716;9.999211320946713;0.9272684275961788;-0.03531802160492668;1.0452179486215178;0.9999919120710465;0.9280443288589156;1.0000563160878577
7.081098;1.077326917153607;0.9830388345665463;0.9125933827628144;0.00867575894839019;0.008058349827666258;1.0782259479915701;9.999220947846144;0.9272760870312872;-0.03530302178545817;1.0452184114920828;0.9999932099473179;0.9280487129435377;1.0000561586597474
7.091098;1.077320997417493;0.9830404789057359;0.9125987603325514;0.008659540299766065;0.008043550552928365;1.078221970011505;9.999230706269731;0.9272837319610295;-0.0352890219553847;1.0452189288290274;0.9999945218072966;0.9280531225723015;1.0000559889667802
7.101098;1.0773142050550693;0.9830412539501433;0.9126041243301315;0.008643558964731476;0.00802897808858328;1.0782190733334174;9.999240551942508;0.9272903577908579;-0.03527502211412217;1.045219500387879;0.9999958404359135;0.9280565188877801;1.0000558077681094
7.111098;1.077308470908005;0.9830429162527692;0.912609475049477;0.008627341833633877;0.008014178632861873;1.07821524928987;9.999250455990909;0.9272979611479989;-0.03526102226091423;1.0452201256374325;0.9999971583566851;0.9280608983175154;1.0000556154914864
7.121098;1.0773028366809008;0.9830445776559039;0.91261480738168;0.008611125391253556;0.007999378616540686;1.0782124888356617;9.999260404767776;0.9273055397865585;-0.035246022394980425;1.0452208030655;0.9999984682476732;0.9280652216244122;1.0000554130180472
7.131098;1.0772963440263446;0.9830431385171577;0.9126180648244634;0.008596395618248204;0.007985964217437268;1.0782087817068926;9.999270397282435;0.9273130922769713;-0.03523202251561793;1.0452215295828733;0.9999997635406994;0.9280695636444488;1.0000552023909832
7.141098;1.0772909232242094;0.9830447753723003;0.9126233535634878;0.008580180735514266;0.007971162535727102;1.0782061161460286;9.999280442323165;0.927320617766131;-0.03521802262205371;1.0452223002172527;1.0000010383885436;0.9280738868362547;1.0000549861706143
7.151098;1.0772856122121357;0.9830463892260383;0.9126286186146405;0.00856396694100091;0.007956359915247771;1.0782024796546608;9.999290555448455;0.9273271152470369;-0.035204022713342296;1.0452231086096169;1.0000022870097462;0.9280771941017564;1.0000547663599773
7.161098;1.0772794482739392;0.9830470931493476;0.9126338578309082;0.008547991171090065;0.0079417830911771;1.0781998596628868;9.999300759968985;0.9273345824399898;-0.03518902278866045;1.0452239482174872;1.0000035035905208;0.9280814489530669;1.000054544335858
7.171098;1.0772743587960427;0.9830486455282479;0.9126390756677186;0.008531780411022408;0.007926978578927798;1.0781962436368395;9.99931108991725;0.9273420157624426;-0.03517502284771364;1.0452248132434485;1.0000046825282816;0.9280857301684095;1.0000543211877386
7.181098;1.0772684163509312;0.9830492804921299;0.9126442688963634;0.008515808113276327;0.007912399940665114;1.07819361928499;9.999321584364317;0.9273494116480588;-0.03516102289074103;1.0452256992661244;1.0000058181370388;0.9280900008841174;1.0000540975664916
7.191098;1.0772635465302698;0.9830502769113415;0.9126489953025471;0.008501331000425731;0.00789919961306943;1.0781899751721413;9.999332271861364;0.9273557676929696;-0.03514702291812494;1.0452266038088798;1.000006904586759;0.9280932621079858;1.0000538733057551
7.201098;1.0772587831376523;0.983053441215793;0.9126557499757776;0.00848560635330794;0.007884839019528666;1.078187301209378;9.999343154110873;0.9273630827725625;-0.035132022930037865;1.0452275264524977;1.0000079366977805;0.9280974746819299;1.0000536472059915
7.211098;1.0772531585922607;0.9830539474412275;0.9126608710860549;0.008469639419501969;0.007870258451668036;1.078183588706903;9.999354201434443;0.9273703564414514;-0.03511802292639279;1.045228468934816;1.0000089106535632;0.9281017156546143;1.0000534169894024
7.221098;1.0772485953188837;0.9830552848885122;0.9126659665021961;0.008453437330974905;0.007855450547377468;1.078180830325006;9.999365365808728;0.9273765879114748;-0.03510402290698775;1.0452294357338214;1.0000098243730635;0.928104949604762;1.0000531791658753
7.231098;1.07724412536249;0.9830565696187191;0.912671033237012;0.008437236635391199;0.007840641888331518;1.078177020494758;9.999376596869862;0.9273837749763978;-0.03509002287168929;1.0452304339954486;1.0000106778263325;0.9281091780080168;1.0000529291080347
7.241098;1.0772387804605932;0.9830564374573292;0.9126756228120313;0.008423003940494547;0.00782766476350916;1.078174155875062;9.999387845773429;0.9273909136709599;-0.03507602282057933;1.0452314719715192;1.0000114724205484;0.9281134046497937;1.0000526617727112
7.251098;1.0772344822400675;0.9830576105928721;0.9126806314179573;0.0084068057483702;0.007812853618827553;1.0781702345412059;9.999399062768102;0.9273979990986071;-0.03506202275395309;1.0452325573457388;1.000012209695596;0.9281176316573956;1.0000523723981762
7.261098;1.0772302614174032;0.98305872541102;0.9126856103199699;0.008390608951874145;0.007798040760160319;1.0781672547166699;9.999410201949537;0.927404026735428;-0.03504702267211457;1.0452336970225808;1.0000128908330916;0.928120823098049;1.0000520569954732
7.271098;1.077225148894021;0.9830588995792724;0.912690556190003;0.008374650690440499;0.007783452767015234;1.0781632147369251;9.999421234390184;0.9274109933005737;-0.03503302257507755;1.0452348977743464;1.0000135166276647;0.9281250537458342;1.0000517130355728
7.281098;1.077221067347085;0.9830594148207358;0.9126950251897852;0.008360187659781356;0.007770241742262385;1.078160113313865;9.999432152294785;0.9274178969543023;-0.03501902246246725;1.0452361663133864;1.000014087127662;0.9281292871162377;1.0000513395493018
7.291098;1.077217050816786;0.9830603511274906;0.9126999066962919;0.008343997155419532;0.007755422650799099;1.0781559493287376;9.999442954846556;0.9274247369392763;-0.03500502233373034;1.0452375088331236;1.0000146015911906;0.928133523696036;1.0000509360692966
7.301098;1.0772121346128822;0.9830603460360593;0.9127047513312833;0.008328046260123364;0.0077408278797072546;1.0781527224511451;9.999453635809305;0.9274305132642671;-0.034991022188275864;1.0452389310335735;1.0000150589140886;0.9281367647174118;1.0000505012704743
7.311098;1.0772082448838896;0.9830611620370697;0.9127095615891304;0.008311861411573442;0.007726003548863071;1.0781484345149779;9.999464188756148;0.927437226926169;-0.03497702202535096;1.0452404387892227;1.0000154578427767;0.9281410097222702;1.0000500325267498
7.321098;1.0772044168960635;0.9830597080511962;0.9127122831038447;0.008296928735237385;0.007712335738816537;1.078145089932923;9.999474617435846;0.9274438803201157;-0.03496302184392697;1.0452420385116847;1.0000157969245542;0.9281452604651528;1.000049526603047
7.331098;1.0772006482243734;0.9830604072471316;0.91271702131384;0.008280749879100793;0.007697504971220518;1.0781416947005416;9.999484936165125;0.9274494772376674;-0.03494902164277356;1.045243736871063;1.0000160747174824;0.9281485176657313;1.0000489806054127
7.341098;1.0771959712978063;0.98306017070992;0.9127217253704525;0.008264811111638968;0.007682897443308563;1.0781372550506028;9.999495160361603;0.9274560223888902;-0.034935021420595645;1.0452455403974519;1.0000162902024983;0.9281527789946478;1.0000483927442103
7.351098;1.0771923077607974;0.9830602841904373;0.9127259571808176;0.008250368686952803;0.007669665188351916;1.0781337767112704;9.999505296785209;0.9274625209717566;-0.034921021176139315;1.0452474553513642;1.0000164426777043;0.9281570449908244;1.0000477629285842
7.361098;1.0771886882320627;0.9830608324543685;0.912730611902416;0.008234200075069394;0.007654823218566522;1.0781292647607779;9.999515342013868;0.9274679785070807;-0.034907020908444025;1.0452494880886105;1.0000165313737461;0.928160317741033;1.0000470926623866
7.371098;1.0771851068362956;0.9830630704421509;0.9127368530147326;0.008218516156757219;0.007640423492433731;1.078125723687238;9.999525285283921;0.9274744009678922;-0.03489302061720224;1.045251645352305;1.0000165555326446;0.9281645975453398;1.0000463840512424
7.381098;1.077180595229955;0.9830621824676226;0.9127410234626421;0.00820432260098033;0.007627406180574606;1.0781221573747883;9.999535110173628;0.9274807951558622;-0.03487902030280098;1.0452539337346862;1.0000165144050592;0.9281688856954281;1.0000456388365664
7.391098;1.077177077726285;0.9830626273465913;0.9127456276295429;0.008188166535681076;0.00761255231458278;1.0781175688729443;9.999544797899443;0.9274861685298502;-0.034865019966084695;1.045256358687108;1.0000164067587882;0.9281721823068546;1.0000448581299608
7.401098;1.07717359045803;0.9830625658394179;0.9127497741665783;0.008173744659063719;0.007599300478509662;1.0781139605262449;9.999554330823624;0.9274925284085618;-0.034851019608309546;1.045258924198284;1.0000162308163898;0.9281764852137092;1.000044042353882
7.411098;1.0771701344311648;0.9830629619623276;0.9127543593681898;0.008157597340556648;0.007584439169696639;1.0781093345410278;9.999563692143548;0.9274988815692085;-0.03483801923120411;1.0452616338956022;1.000015985150102;0.9281808325964701;1.000043190997626
7.421098;1.077165747261907;0.9830624558406994;0.912758939105409;0.008141691545820154;0.007569801135194857;1.078105692690109;9.999572863125385;0.9275042343321172;-0.03482401883675339;1.045264492262251;1.0000156693848894;0.9281841507148231;1.0000423027268714
7.431098;1.0771623561228032;0.9830623310894758;0.9127630745159236;0.008127283029182301;0.007556538592971099;1.0781020354497348;9.999581823763158;0.9275105926418539;-0.03481001842693935;1.0452675042766226;1.000015284023343;0.9281884762588126;1.0000413761979534
7.441098;1.077158996855185;0.9830626689754703;0.9127676589266428;0.008111149253812639;0.007541666792449849;1.0780973622690402;9.999590560416287;0.9275159620671256;-0.03479601800385083;1.0452706744934503;1.0000148307126393;0.9281918105271316;1.000040410924206
7.451098;1.0771556688488961;0.9830625096124769;0.9127718013158262;0.00809674978377746;0.0075283973841127364;1.0780936722006889;9.999599071948124;0.9275223474198567;-0.034783017569897226;1.045274006805071;1.000014312913539;0.9281961889246507;1.0000394073474101
7.461098;1.0771523722358538;0.9830628173091671;0.912776394702701;0.008080624928602783;0.0075135187116030155;1.0780899632875474;9.99960736536483;0.9275287521243228;-0.03476901712768036;1.0452775041228963;1.0000137351901524;0.9282005360401245;1.000038366080314
7.471098;1.0771491075732034;0.983062634875485;0.912780546538827;0.008066234091965193;0.007500242302081297;1.0780852316664375;9.999615448668427;0.9275341783619621;-0.0347550166797661;1.0452811676422396;1.0000131014892273;0.9282038881946061;1.0000372873006715
7.481098;1.0771449116393454;0.9830615667177769;0.912784700512075;0.008052084505126136;0.007487188976083783;1.078081471752751;9.999623331000153;0.9275406280084874;-0.03474101622877928;1.0452849965524234;1.000012414410408;0.9282082411838135;1.000036171325273
7.491098;1.0771417114732718;0.9830618619424252;0.912789305149459;0.008035972028937235;0.007472298874342951;1.0780776770701423;9.999631023071041;0.927546102884471;-0.03472801577761608;1.0452889883887326;1.0000116763301696;0.9282116299776882;1.0000350196162437
7.501098;1.0771385440528056;0.9830616836678221;0.9127934638209744;0.008021593252182801;0.007459010061710081;1.0780738409904622;9.9996385336992;0.9275526037687898;-0.034714015329423774;1.0452931395162133;1.0000108914208719;0.9282159739134467;1.0000338347011313
7.511098;1.0771354101311936;0.983061998527547;0.912798066046543;0.0080054885844914;0.007444110514929868;1.0780689571076938;9.999645871674366;0.9275591292167575;-0.0347010148874211;1.045297445391374;1.0000100666617242;0.9282203442554278;1.0000326195577367
7.521098;1.0771323096917809;0.9830601206812866;0.9128006103301954;0.007990636648495851;0.007430365195625583;1.078065018920667;9.999653046959068;0.9275646751909722;-0.03468701445475431;1.0453019005648234;1.0000092113587666;0.9282236630040026;1.000031377774603
7.531098;1.0771292411013682;0.9830617255792812;0.912806357611054;0.00797674965100836;0.007417506654008489;1.0780610191131084;9.999660062989852;0.9275712361471159;-0.034674014034399465;1.045306498654072;1.0000083364100347;0.92822799969423;1.000030114072783
7.541098;1.0771262015763734;0.9830621093211374;0.9128109345539828;0.00796065565561684;0.007402589842944394;1.078056949600321;9.999666913789417;0.9275768069679329;-0.03466001362898988;1.0453112322569746;1.0000074536242518;0.9282312773538112;1.0000288340628793
7.551098;1.077123188170965;0.9830620432915285;0.9128150526799262;0.00794629467186912;0.007389272214315956;1.0780518026472057;9.999673590161748;0.9275833837554782;-0.03464701324064674;1.0453160930318701;1.000006574749109;0.9282355658023076;1.0000275432753543
7.561098;1.0771201976777631;0.9830620104216723;0.9128191563820012;0.007931936874125894;0.007375947568552424;1.078047571566787;9.999680087146029;0.9275889629751771;-0.03463301287101414;1.0453210721585868;1.0000057110021854;0.9282387879590627;1.0000262469773735
7.571098;1.077117225884085;0.9830624929173224;0.912823689856235;0.007915852475459284;0.007361009744379574;1.0780432502855635;9.999686414553032;0.9275955399783831;-0.034620012521320756;1.045326160439703;1.0000048731995976;0.9282430130730446;1.0000249511441472
7.581098;1.077114268098137;0.9830625298949075;0.9128277588077924;0.00790150077395375;0.007347670023439128;1.0780388332740802;9.999692604931067;0.9276011076923688;-0.03460701219225002;1.045331348154795;1.0000040714324652;0.9282462021539827;1.0000236625398002
7.591098;1.077111320726388;0.9830626019401535;0.9128318080289722;0.007887152043936686;0.0073343222916816405;1.078034316328047;9.999698706887628;0.9276076566219996;-0.03459301188383736;1.0453366254744894;1.0000033144572085;0.9282503147447996;1.000022387327356
7.601098;1.0771083814644977;0.9830627087698559;0.9128358355972497;0.007872806259478886;0.007320966279350373;1.0780296968827676;9.999704767561083;0.9276131766152548;-0.03458001159557892;1.0453419827800665;1.00000260941673;0.9282534254431052;1.0000211301438755
