time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.762069;1.0779184984008423;0.9826486177700077;0.9113709467873186;0.010093761598992973;0.00936892288611208;1.0788490597246072;10.00004980315746;0.9268286022229447;-0.03683300499909822;1.0453134998900713;1.0000712937280551;0.9276323116926493;1.0000429437802756
5.772069;1.0779171701847663;0.9826507549927458;0.9113721497330841;0.010087374004854365;0.009363022328157389;1.0788461997126741;10.000024564475105;0.9268312048601283;-0.036827005117552485;1.0453160054505763;1.0000724048737926;0.9276315187756652;1.0000458918279855
5.782069;1.0779158509218585;0.9826510905856211;0.9113718143355883;0.010080505939529107;0.009356678564219264;1.0788443642467407;10.000000044865425;0.9268348147456543;-0.03682100523140897;1.0453185398190603;1.0000734708683299;0.9276317498195903;1.0000488906074587
5.792069;1.0779145357152085;0.9826535649025322;0.9113736011858202;0.010072387424285942;0.00934917697837255;1.0788425534260095;9.99997625251246;0.9268384331060562;-0.03681500534108127;1.0453211010046002;1.0000744907772041;0.9276320110982582;1.00005192886567
5.802069;1.0779122555066298;0.9826546047508484;0.9113750137123728;0.01006623519200848;0.00934350972657886;1.0788397679382;9.999953183569152;0.9268420621112382;-0.03680900544712947;1.0453236875412977;1.0000754644425929;0.9276323081519195;1.0000549938815069
5.812069;1.07791093238756;0.9826564533740738;0.9113765052327448;0.010059848920120783;0.009337618234495438;1.0788380088473006;9.999930835909392;0.9268457040162973;-0.03680200554993777;1.0453262981736202;1.000076392313165;0.927632605645755;1.000058072249499
5.822069;1.0779086353130323;0.9826578314557779;0.9113785189052018;0.010051967364111762;0.009330348529177386;1.0788352773512515;9.999909217614793;0.9268493604714294;-0.03679600564944561;1.0453289316686372;1.0000772750117377;0.9276329851547576;1.0000611508425443
5.832069;1.0779072886809424;0.9826595419806995;0.9113801684891129;0.01004558320561293;0.009324459803886218;1.0788335748659124;9.999888349513023;0.9268530317964501;-0.036789005745168094;1.0453315867353514;1.0000781125643796;0.9276333678024511;1.000064217702097
5.842069;1.0779049633633255;0.9826607860986566;0.9113823397971013;0.010037703992404761;0.009317192010686228;1.0788309029870402;9.999868267072683;0.9268567162844749;-0.03678200583638168;1.045334262169853;1.0000789033682547;0.9276337931712284;1.0000672628580056
5.852069;1.0779035851453167;0.9826628469808931;0.9113845899738621;0.010029591120501245;0.009309698241682866;1.078828263223599;9.999849017254407;0.9268604101720602;-0.036775005922393085;1.0453369571277922;1.0000796441081927;0.9276342617106225;1.0000702780841033
5.862069;1.0779012255008757;0.9826639655156847;0.9113869128187869;0.010021714096046297;0.00930243022250171;1.078826656676055;9.999830646370178;0.9268651083143801;-0.03676800600285645;1.0453396707228644;1.0000803313434723;0.927635773779108;1.0000732557741354
5.872069;1.0778988453102838;0.9826650257094312;0.9113893094514045;0.010013837972468524;0.009295161108005106;1.0788240834842522;9.999813185167492;0.9268688051276522;-0.036761006077773314;1.0453424012822667;1.000080963367429;0.9276363323242406;1.0000761886277518
5.882069;1.0778974038871185;0.9826669109419188;0.9113917817265969;0.010005727763839838;0.00928766409568378;1.0788215426388996;9.999796641198875;0.9268724950610724;-0.03675300614710159;1.0453451465152126;1.0000815406438603;0.9276368983017316;1.0000790702194615
5.892069;1.0778949694669695;0.9826678604984109;0.9113943259048114;0.009997852966830433;0.009280391079864338;1.0788190326683191;9.999781003251481;0.9268771720495709;-0.03674600621047895;1.0453479041507825;1.0000820645082669;0.9276385514100066;1.0000818953652404
5.902069;1.0778925013054332;0.9826687547057824;0.9113969460514721;0.009989978515510008;0.009273115612701591;1.0788165523341016;9.999766251485733;0.9268808294207015;-0.036738006267221776;1.0453506721269241;1.0000825354945944;0.927639214827557;1.0000846598924849
5.912069;1.077889995116791;0.9826695920351676;0.9113996434016643;0.009982104120322535;0.009265837508485253;1.0788141007293628;9.999752362284953;0.9268844614059442;-0.03673100631645212;1.04535344871663;1.0000829529410158;0.9276399671945722;1.0000873598491038
5.922069;1.0778874466090649;0.9826708511646938;0.9114028633398261;0.009972498479719403;0.009256950659632187;1.0788116772430385;9.999739306859201;0.9268890643369968;-0.036723006357345385;1.0453562327034813;1.0000833162645186;0.9276417281194618;1.000089990827501
5.932069;1.0778848518269193;0.9826715704952494;0.9114057125382707;0.009964623362198334;0.009249666928676908;1.0788092811905061;9.999727050226676;0.9268926359300008;-0.03671500638939186;1.0453590230699463;1.0000836266992428;0.9276425379362635;1.0000925480513752
5.942069;1.0778822074842782;0.9826727122563399;0.9114090798039053;0.00995501661375248;0.009240774521152751;1.0788069108284546;9.999715554885887;0.9268971738091777;-0.03670700641256984;1.0453618185436262;1.0000838873739077;0.9276443939418691;1.0000950268213593
5.952069;1.0778795106592598;0.9826733185312928;0.9114120704845018;0.009947140165642038;0.009233485594958433;1.0788045630125072;9.999704788360845;0.9269016749135994;-0.03669900642736855;1.0453646176472464;1.0000841017001814;0.9276462954081084;1.0000974228842823
5.962069;1.0778767577666875;0.9826743536407351;0.9114155721968249;0.009937532060319729;0.009224588512059045;1.0788022337778755;9.999694725488142;0.9269051359735833;-0.03669000643457116;1.045367418919753;1.0000842725637245;0.927647201993218;1.0000997325488516
5.972069;1.07787394377572;0.9826753406928019;0.9114191345328336;0.009927923390301175;0.009215689456138406;1.0787989184962878;9.999685339485023;0.9269095538789413;-0.036682006434902846;1.0453702208348252;1.0000844027581912;0.9276491899688023;1.0001019521393026
5.982069;1.0778707951994142;0.9826743178219616;0.9114211544545219;0.009916953026501384;0.009205527885553013;1.0787966116181318;9.999676593684727;0.9269139255140328;-0.0366730064288128;1.0453730214717047;1.0000844949490417;0.9276511797166999;1.000104077178618
5.992069;1.0778668776617872;0.9826743405671866;0.9114248196806093;0.00990757866901773;0.00919685145810206;1.078794306616561;9.999668443451075;0.926917247967243;-0.03666500641653318;1.045375818210381;1.0000845513499743;0.9276522496030231;1.0001061020801187
6.002069;1.077863846400334;0.9826752094820067;0.9114285321733592;0.009897969263255264;0.009187947217532232;1.0787909959001354;9.999660841287971;0.9269215189398525;-0.036656006398248495;1.0453786076510332;1.0000845741852806;0.9276543178161872;1.0001080205984265
6.012069;1.0778607348836466;0.9826760482326724;0.9114322855961017;0.009888359719198691;0.009179041516510542;1.078788670964735;9.999653740614981;0.9269257368506066;-0.03664700637417265;1.0453813856333871;1.0000845661148465;0.9276564239294637;1.0001098270552307
6.022069;1.0778575421275873;0.9826768610392993;0.9114360764269697;0.009878749923363074;0.009170134536885704;1.078785323304213;9.999647097936839;0.9269299011833102;-0.036638006344546836;1.0453841475357233;1.0000845295805902;0.9276585677666005;1.0001115172564414
6.032069;1.077853305784048;0.9826767716109985;0.9114398990036474;0.009869374783132857;0.009161452663621426;1.0787829454781803;9.999640872454188;0.9269340126768204;-0.03662900630969034;1.0453868890087523;1.0000844661237065;0.9276607501183509;1.0001130878502074
6.042069;1.0778499559377572;0.9826775468835366;0.911443754497497;0.009859764407168674;0.009152543688914485;1.0787795313663089;9.999635027649397;0.9269380725575607;-0.03662000627011916;1.0453896063272352;1.0000843768713985;0.9276629727510098;1.0001145347069773
6.052069;1.077845569346972;0.9826779105424107;0.9114480809106968;0.009848657994275627;0.009142254298920845;1.0787770758745596;9.999629534453877;0.9269420817413208;-0.03661000622649677;1.0453922960928936;1.0000842633606655;0.9276651985799179;1.0001158520375864
6.062069;1.0778420772347688;0.982678666215592;0.9114519882732615;0.009839047590271053;0.009133344244064338;1.0787735750619876;9.99962436980863;0.926946041123265;-0.03660100617945249;1.0453949550063373;1.0000841279054509;0.9276675092459356;1.0001170333560536
6.072069;1.077837555858802;0.9826790127008878;0.9114563606036298;0.009827941470229935;0.009123054287074243;1.0787700262585973;9.999619516843964;0.926949952615145;-0.036591006129620456;1.0453975795430361;1.000083973584655;0.927669828492174;1.0001180730392638
6.082069;1.0778339345949115;0.9826797480056745;0.911460307978227;0.00981833149193108;0.009114144134526476;1.078767427510263;9.999614970883767;0.9269538203939661;-0.03658200607775272;1.045400165297448;1.000083803453594;0.9276722374847092;1.0001189664568515
6.092069;1.0778292877900468;0.982680068119051;0.9114647144057993;0.00980722587482814;0.009103854486199022;1.0787637772309246;9.999610740295521;0.9269576518592261;-0.036572006024654886;1.0454027066288223;1.0000836192641311;0.927674659190626;1.000119709532668
6.102069;1.0778245806554703;0.9826803709302393;0.9114691338437235;0.009796120498391283;0.009093565225725263;1.0787600742965062;9.99960684203115;0.926961457262723;-0.036562005971197346;1.0454051967147162;1.000083420729409;0.9276771346167834;1.000120299343645
6.112069;1.077819815233432;0.982680654213355;0.9114735649121524;0.009785015315065326;0.009083276472991444;1.0787563180113116;9.99960329780828;0.9269652481876957;-0.036552005918449426;1.0454076276483395;1.0000832054826876;0.927679665162466;1.0001207345307768
6.122069;1.07781595743841;0.9826813160974529;0.9114775637419236;0.009775406058035533;0.009074368038558574;1.0787535082056983;9.999600126529112;0.9269690362797035;-0.0365420058676351;1.0454099904630438;1.000082969717412;0.9276822516352149;1.0001210141323487
6.132069;1.0778110833024666;0.9826815540024931;0.9114820175223337;0.00976430100585334;0.009064080522052152;1.0787496456008587;9.999597337526433;0.9269738326905046;-0.03653200581982524;1.045412275268198;1.0000827097463512;0.9276858928655051;1.0001211363509899
6.142069;1.077806160788134;0.9826817678371002;0.9114864834541407;0.009753195910847643;0.009053793738957249;1.0787457319393514;9.999594935611892;0.9269776475293211;-0.036522005775700576;1.0454144720252423;1.0000824234641699;0.9276885887646317;1.0001210989981966
6.152069;1.077801195459992;0.9826824388693366;0.9114914083958163;0.009740359860109444;0.009041901873259862;1.0787417695012276;9.999592931747989;0.9269814889025941;-0.03651200573574298;1.045416572183911;1.0000821104167137;0.9276913359265203;1.0001209005812923
6.162069;1.0777961944872247;0.9826826075260343;0.911495901933424;0.009729254627520651;0.009031616957166836;1.078737760562885;9.999591342227005;0.9269863626205564;-0.03650100570052398;1.0454185703425598;1.0000817709501293;0.9276950910010078;1.0001205406307923
6.172069;1.0777911667669293;0.9826827550616335;0.9115004107041453;0.009718149388901488;0.009021333145744884;1.0787337076423653;9.999590175460778;0.9269902731510239;-0.03649100567062874;1.0454204645702716;1.000081405591132;0.9276979310668207;1.0001200197324847
6.182069;1.0777861218932567;0.9826828814052044;0.9115049349698521;0.009707044146122404;0.009011050498518332;1.0787296138781883;9.999589423113523;0.926994224022126;-0.03648000564646599;1.0454222551802024;1.0000810151399333;0.9277007738018045;1.0001193397702344
6.192069;1.0777820328910228;0.9826838664186083;0.9115094767266043;0.00969570366089134;0.009000542759691059;1.0787254824323085;9.999589061194575;0.926999216857557;-0.03647000562826483;1.0454239433759236;1.0000806010812344;0.9277046938600375;1.0001185043944874
6.202069;1.0777760183787999;0.9826835460524296;0.9115144749071826;0.00968310249019254;0.008988882594358653;1.07872031591176;9.999589051620568;0.927003250966698;-0.03645900561604632;1.0454255308630425;1.0000801657416911;0.9277076100168417;1.0001175198247945
6.212069;1.0777709784256995;0.9826835993362409;0.9115190445905965;0.009671996771661796;0.008978603042780338;1.078716117040241;9.99958934327869;0.9270083244793269;-0.03644800560948783;1.0454270198994475;1.0000797124692695;0.9277115554569049;1.0001163956223524
6.222069;1.0777659593483384;0.9826841035443769;0.911524074927052;0.009659160008431237;0.008966718345697547;1.078711889149579;9.999589878471914;0.9270124356100083;-0.03643700560806358;1.045428412998227;1.0000792458796512;0.9277145275842631;1.000115145028302
6.232069;1.0777609719063983;0.9826840952010893;0.9115286746123039;0.009648053922130263;0.008956440308680615;1.0787076353836265;9.999590600091665;0.9270175827989953;-0.036426005611499265;1.045429712520603;1.0000787716111914;0.9277185215598303;1.0001137846440842
6.242069;1.077756026951242;0.9826845330176108;0.9115337359264055;0.009635216922633692;0.008944556936000622;1.078702358027846;9.999591454744587;0.9270227639995066;-0.03641500561998455;1.045430920659;1.000078295173774;0.9277225357626637;1.0001123334987323
6.252069;1.07775113459594;0.9826849350087025;0.9115388136028615;0.009622379817968048;0.008932674031951176;1.0786980589161865;9.999592393904251;0.9270269759741846;-0.036404005633976375;1.0454320396470003;1.0000778203453613;0.9277255694644049;1.0001108120629232
6.262069;1.0777463047938158;0.9826848196009755;0.9115434620651742;0.009611273349552921;0.008922397354589936;1.0786937403886763;9.999593370910356;0.9270322141357203;-0.03639300565402809;1.0454330719904628;1.0000773492034734;0.9277296202671084;1.0001092409192849
6.272069;1.0777405842627026;0.982684265501448;0.911548570786485;0.009598671186411552;0.008910741014631792;1.0786884059574346;9.99959433623757;0.9270374731702097;-0.03638100568073549;1.0454340207202821;1.0000768841037362;0.9277336492055162;1.0001076388344359
6.282069;1.0777359094199275;0.9826845517998051;0.9115536979138944;0.009585833783658038;0.00889885807539705;1.0786840601242738;9.999595235308048;0.9270417481894403;-0.036370005714567076;1.0454348895153776;1.00007642864446;0.9277367350503456;1.0001060216937037
6.292069;1.0777313231614598;0.9826847944631547;0.9115588398127277;0.009572996682738737;0.008886974331691543;1.0786797077971393;9.99959600747785;0.9270470352213678;-0.0363580057557593;1.0454356829729385;1.0000759867303777;0.9277407972629413;1.0001044029825505
6.302069;1.0777268285329518;0.9826849899909057;0.9115639948506536;0.009560160147630633;0.008875089284081709;1.0786743538862684;9.999596594133289;0.92705233045832;-0.036347005804414315;1.0454364070731827;1.0000755615747032;0.9277449146905581;1.0001027946203214
6.312069;1.0777214623052278;0.9826842548690928;0.9115691598965285;0.00954755963840139;0.008863428721348123;1.0786700031246994;9.999596954887663;0.9270566293310967;-0.03633500586055387;1.04543706897926;1.0000751550733498;0.9277480107071837;1.0001012075481397
6.322069;1.0777171505854213;0.982684349826545;0.911574339447131;0.009534724538135513;0.008851539674936038;1.0786646601286485;9.999597072900414;0.9270619261829729;-0.036324005924034716;1.0454376762614463;1.000074767199014;0.9277521645503075;1.0000996525200427
6.332069;1.0777119646566746;0.9826835146887967;0.9115795299162486;0.009522125396706735;0.008839874342411892;1.0786603292661803;9.999596947332707;0.9270672147118447;-0.036312005994390356;1.0454382365023458;1.0000743960085408;0.9277563021171292;1.0000981405297165
6.342069;1.0777078294672704;0.9826835152584561;0.9115847367164683;0.009509291409824913;0.008827979954976826;1.0786550142439753;9.999596586261251;0.9270724889908412;-0.03630000607069328;1.0454387573857278;1.000074038663119;0.9277604670300642;1.0000966818494983
6.352069;1.077702815482598;0.9826825953350503;0.9115899564654271;0.009496693204963899;0.008816308955637304;1.078649717833832;9.999596004737858;0.927077743812775;-0.03628800615160656;1.0454392470976592;1.0000736928471472;0.9277646647256943;1.0000952847250213
6.362069;1.0776988479431926;0.9826830024751942;0.911595640653409;0.009482129325582213;0.00880280282597657;1.078645441719836;9.999595225858327;0.927082974215308;-0.03627600623563048;1.0454397145097227;1.0000733572673302;0.9277689009978629;1.0000939549743444
6.372069;1.0776939984853764;0.9826820186922334;0.9116008954332281;0.00946953204301504;0.008791126059204206;1.078640187052977;9.999594280930166;0.9270881755712594;-0.03626400632132094;1.0454401684096173;1.000073030707286;0.9277731814743112;1.0000926959204863
6.382069;1.0776901934574317;0.9826818898520681;0.9116061735923342;0.009456699916569602;0.008779220263347993;1.0786349557422026;9.99959320593865;0.9270933442270712;-0.03625200640732805;1.0454406164414034;1.0000727112430696;0.9277775112260155;1.0000915082766548
6.392069;1.0776855053338754;0.9826813380364507;0.9116119190138199;0.009442373111137735;0.00876593222519264;1.0786307507788715;9.99959203711733;0.9270984775525594;-0.036240006492363024;1.0454410645289385;1.0000723968173648;0.9277818939828008;1.000090390288274
6.402069;1.0776818608265784;0.9826811678080637;0.911617246479873;0.009429542222512556;0.008754021413994098;1.0786255751660316;9.999590804175238;0.9271035732743984;-0.03622800657519213;1.0454415168166464;1.0000720860368641;0.9277863314315158;1.0000893382804195
6.412069;1.0776773316728674;0.9826805836869766;0.9116230447588476;0.00941521677248146;0.008740728789691184;1.0786204308199834;9.999589516772398;0.9271086287684598;-0.036215006654554606;1.0454419765907743;1.000071778341954;0.9277907840523145;1.000088347544498
6.422069;1.0776728788130503;0.9826795130950045;0.9116284250249721;0.009402622818637393;0.008729040310947525;1.0786163182417188;9.999588156486485;0.9271136409521067;-0.0362030067290448;1.0454424478571023;1.0000714736892546;0.9277953278297789;1.0000874131191746
6.432069;1.0776694616222933;0.9826798061050631;0.911634280870188;0.009388063661930587;0.00871551825523527;1.0786112368610772;9.999586683223164;0.9271186068061944;-0.03619000679711296;1.0454429360287412;1.0000711717295727;0.9277998823406677;1.0000865301632877
6.442069;1.077665148474851;0.982678747069442;0.9116397162474192;0.009375471782694322;0.008703827463220735;1.0786061856130986;9.999585046919885;0.9271235237999503;-0.036178006857103436;1.0454434469841778;1.0000708709892516;0.9278045239186858;1.000085694187858
6.452069;1.0776608992263697;0.9826781819733573;0.9116456258679457;0.009361150534658033;0.008690529961786772;1.078601163160618;9.99958320059949;0.9271283899373369;-0.036165006907263285;1.045443985411009;1.000070568770905;0.9278091733425505;1.0000849011650683
6.462069;1.0776576741808956;0.9826785132554822;0.9116515680182861;0.009346595135183917;0.008677005442166767;1.0785961678558633;9.999581110592215;0.9271332038417787;-0.03615300694585484;1.0454445539240353;1.0000702616713342;0.9278139073952394;1.000084147343171
6.472069;1.077653542722992;0.9826774996133462;0.911657095400511;0.00933400720642006;0.008665312471438725;1.0785911980439624;9.999578758110273;0.9271379647991044;-0.036140006971416345;1.0454451533935414;1.0000699458888254;0.9278186472387228;1.0000834292815446
6.482069;1.0776494647426968;0.982676983034177;0.9116631056792821;0.00931968974627962;0.008652012929241282;1.0785862523805543;9.99957613542527;0.9271426723455967;-0.03612700698297056;1.0454457838524465;1.000069616893495;0.9278234314999958;1.0000827440837412
6.492069;1.077645437040625;0.982676482964711;0.911669157581997;0.009305373059621822;0.00863871294156639;1.0785813297977551;9.999573241726969;0.9271483258367433;-0.036115006980029854;1.0454464452377636;1.0000692691920434;0.9278292980048949;1.00008208902868
6.502069;1.0776424211047655;0.9826768797653799;0.9116752574988946;0.009290821089555722;0.008625186521813218;1.078576429444981;9.999570084349875;0.9271529246929529;-0.0361020069625102;1.0454471374022463;1.0000688968178668;0.9278341692553467;1.0000814608193542
6.512069;1.0776384892428468;0.982676410879318;0.911681404211363;0.009276504450680218;0.008611886696657668;1.0785715507047786;9.999566682368334;0.9271574690151152;-0.036089006930644;1.0454478597754902;1.0000684943637246;0.9278390813624392;1.000080855291465
6.522069;1.0776346060508217;0.9826759560795802;0.9116876011975559;0.009262186995740313;0.008598587512248287;1.0785666935532765;9.999563061677732;0.9271619595404876;-0.03607600688493037;1.045448611659294;1.0000680579995356;0.9278440322119008;1.0000802679000165
6.532069;1.077630773928242;0.9826755141096545;0.911693847966539;0.009247868118077337;0.008585289300288821;1.0785618591128;9.99955924361713;0.9271663970140408;-0.036063006826147256;1.0454493925950923;1.0000675857474939;0.9278490205782494;1.000079694218365
6.542069;1.0776269962707352;0.9826750831870905;0.9117001423531593;0.009233547149339464;0.008571992308897516;1.078557049693684;9.999555240113109;0.9271717823837063;-0.036050006755272326;1.0454502014959777;1.000067076915232;0.9278550452961969;1.0000791294240212
6.552069;1.077623277254367;0.9826746607997906;0.9117064806909569;0.00921922334339331;0.008558696638278851;1.0785522680887671;9.999551058809464;0.9271761176377393;-0.03603700667332433;1.0454510353469892;1.0000665314908836;0.9278601073510246;1.0000785676177188
6.562069;1.0776196214994747;0.9826742438936648;0.9117128584233424;0.00920489593703999;0.008545402233442974;1.0785475164150808;9.999546706309104;0.9271804057442158;-0.03602400658133079;1.045451889227069;1.0000659501121678;0.9278652047103086;1.0000780021864752
6.572069;1.077616033508154;0.9826738289495046;0.9117192707758645;0.009190564236613899;0.008532108940341388;1.0785427957772216;9.999542182420287;0.9271856495966775;-0.036011006480341196;1.0454527573711272;1.000065334474133;0.9278713344757866;1.0000774267192265
6.582069;1.077612516853007;0.9826734119484768;0.9117257129153107;0.009176227612665693;0.008518816582259838;1.0785381071851106;9.99953747498267;0.9271898511772552;-0.03599700637131024;1.0454536340530165;1.000064687770429;0.927876456429542;1.0000768358871461
6.592069;1.0776090731489218;0.9826729888392072;0.9117321803294504;0.00916188541873663;0.008505525002277373;1.0785334522543937;9.999532564573085;0.9271940116998391;-0.03598400625496333;1.0454545144743779;1.0000640148563835;0.9278816442645591;1.0000762259684615
6.602069;1.0776057015431983;0.9826725564252726;0.9117386696146833;0.00914753695799079;0.008492234071877556;1.0785288329525917;9.999527436649352;0.9271991321094818;-0.03597100613182008;1.0454553956716488;1.000063322462346;0.9278878555099714;1.0000755944004045
6.612069;1.0776023994541073;0.982672112571226;0.9117451788370127;0.00913318155239003;0.00847894368853953;1.0785242510197792;9.999522090662667;0.9272032133138151;-0.03595800600240513;1.0454562762922541;1.0000626195725713;0.9278930886674388;1.0000749389462245
6.622069;1.0775991638104887;0.9826716552768029;0.9117517070911568;0.009118818648435906;0.008465653754174778;1.0785197077810005;9.999516538753657;0.9272082560848482;-0.0359440058674722;1.0454571553902818;1.0000619166105573;0.927899300019118;1.0000742577783286
6.632069;1.0775959914884878;0.9826711819465941;0.9117582533173046;0.009104447876343435;0.008452364151549045;1.0785142042129836;9.99951079963542;0.9272122607158735;-0.035931005727961124;1.0454580315104016;1.0000612233529342;0.9279045645250821;1.0000735500306068
6.642069;1.0775928791992602;0.9826706895812253;0.9117648153997132;0.009090069077213207;0.00843907475338855;1.078509740751214;9.999504897743659;0.9272162275117399;-0.035917005584814886;1.0454589023612084;1.000060548095072;0.9279097989385886;1.000072815467658
6.652069;1.0775898236657326;0.9826701750515158;0.9117713908424774;0.009075682339174867;0.008425785447523803;1.0785053172021912;9.999498868486812;0.9272211582114456;-0.035904005438946424;1.0454597651196091;1.000059898796707;0.9279160728870203;1.0000720535306633
6.662069;1.077586821725987;0.9826701157727264;0.9117784238847012;0.009059557493772036;0.00841089021838708;1.0785009329221773;9.99949275860301;0.9272250565620238;-0.03589000529122473;1.0454606173056364;1.0000592838495987;0.9279213006792314;1.0000712631727005
6.672069;1.077583869736427;0.9826695485628066;0.9117850224575915;0.009045155917420387;0.008397600821761511;1.0784955862373866;9.999486613943347;0.927229927730594;-0.03587700514237447;1.0454614572293621;1.0000587113479649;0.9279275463057575;1.0000704435541585
6.682069;1.077580962706813;0.9826694331987543;0.911792079259379;0.009029016972036666;0.008382705325018863;1.078491273431447;9.999480465285659;0.9272337776015482;-0.03586300499289743;1.0454622837579282;1.0000581881212327;0.9279327217958852;1.0000695946399856
6.692069;1.07757809430899;0.9826688080649479;0.9117987045018209;0.009014601773066344;0.008369415521434958;1.078486989497011;9.99947432764945;0.9272386121861487;-0.035849004843119134;1.0454630963756624;1.0000577191308475;0.9279388536231151;1.0000687173081724
6.702069;1.0775752580076763;0.9826681514994076;0.9118053456619061;0.009000179915589816;0.008356125506688164;1.0784827301665774;9.999468211791282;0.9272424372372239;-0.03583600469346128;1.0454638953688118;1.000057306884206;0.9279439733052618;1.0000678125198146
6.712069;1.0775714850248446;0.9826670592561766;0.9118124470675434;0.008984256919548858;0.008341455785167621;1.0784774926003824;9.999462131349388;0.927247258395521;-0.03582200454475314;1.0454646811187875;1.0000569515042743;0.9279499957289652;1.0000668800760955
6.722069;1.0775686998671288;0.9826663281151431;0.9118191208511379;0.00896982201049832;0.008328165386254771;1.0784732748399972;9.999456097208364;0.9272510817108012;-0.035808004398176156;1.0454654532304604;1.0000566518050276;0.9279549566241557;1.000065918569711
6.732069;1.0775659391075993;0.9826660349999232;0.9118262557409877;0.008953650476364563;0.00831326869329651;1.0784690754297996;9.999450111316504;0.927255913912839;-0.03579500425482838;1.0454662107903343;1.0000564062399322;0.9279608899317221;1.000064926503994
6.742069;1.077563204042554;0.9826652162686428;0.9118329580296165;0.008939203566598686;0.008299977307949737;1.078463893051249;9.999444172108289;0.9272597620259339;-0.03578100411536469;1.0454669530776506;1.0000562136032223;0.9279657175189273;1.0000639034260455
6.752069;1.0775604955128875;0.982664829410022;0.9118401158702065;0.008923020884201304;0.008285079166331212;1.0784597258812605;9.99943828257543;0.9272646326930583;-0.03576700398002558;1.045467680024161;1.0000560738898598;0.9279714748777407;1.000062850266379
6.762069;1.077556849767718;0.9826635092166857;0.9118472758267149;0.00890706926133476;0.008270406455385538;1.0784555713956678;9.999432448969598;0.9272695319096964;-0.03575300384890379;1.045468393091027;1.0000559883257485;0.9279771622956346;1.0000617687650228
6.772069;1.0775541927832584;0.982662533628944;0.9118539897012148;0.008892607514359998;0.008257112277224381;1.0784504266859318;9.999426676565058;0.9272734649905727;-0.03573900372218721;1.0454690958370745;1.00005595865883;0.9279817810012355;1.0000606609862122
6.782069;1.0775515593095215;0.9826619805805052;0.9118611412583449;0.008876411158225565;0.00824221125683502;1.0784462882267631;9.999420969719642;0.9272784358861756;-0.03572500360029809;1.0454697926468024;1.0000559868592374;0.927987330265099;1.0000595295821249
6.792069;1.0775489472948296;0.9826608877478716;0.9118678335156749;0.008861941208647642;0.008228915293045858;1.0784421513233622;9.999415330147468;0.9272824462725129;-0.03571100348396008;1.0454704868796916;1.0000560750398044;0.927991812185715;1.000058378027045
6.802069;1.077545390778295;0.9826593335345561;0.9118749514259354;0.008845973116908625;0.008214239015355415;1.0784370103463423;9.99940975110641;0.9272874955305064;-0.035697003374141896;1.0454711805915948;1.0000562250639522;0.9279972263781874;1.000057209879504
6.812069;1.077542814021729;0.9826585970702915;0.911882049118923;0.008829765249708259;0.008199335562052885;1.0784328596245703;9.999404215817542;0.9272925813813226;-0.03568300327181006;1.0454718754637613;1.0000564378871633;0.928002575910319;1.00005602756343
6.822069;1.0775402504412277;0.9826573151919414;0.9118886757659646;0.008815284004290855;0.00818603736749455;1.0784276941830864;9.99939870358677;0.9272967005853601;-0.035669003177703294;1.0454725735661101;1.0000567131888105;0.9280068651047969;1.0000548320311553
6.832069;1.0775376976661015;0.9826564481974048;0.9118957213169109;0.008799068683587048;0.008171132790995137;1.078423509798154;9.999393196084764;0.9273018494791534;-0.03565500309232575;1.0454732775136277;1.0000570499917771;0.9280120974310562;1.0000536233634718
6.842069;1.0775341913916412;0.982656365953548;0.911904342714967;0.00878356620824252;0.008156900301879615;1.0784183030164096;9.999387679361174;0.9273070240330239;-0.03564100301603935;1.0454739899233323;1.000057447567745;0.928017279856582;1.0000524014419445
6.852069;1.0775316592683934;0.9826548906735622;0.9119108862260449;0.0087690738348965;0.008143601410386605;1.0784140715900343;9.999382145793373;0.927311219562972;-0.03562700294909532;1.0454747124015655;1.000057905290361;0.928021419545643;1.0000511663582528
6.862069;1.0775291381811651;0.9826538347585468;0.9119178484205548;0.008752847506959755;0.0081286968534512;1.0784098142801108;9.999376594715955;0.9273164305808562;-0.03561300289152077;1.0454754452339923;1.0000584217860677;0.9280265205829493;1.000049918655739
6.872069;1.0775266273340383;0.9826527201736331;0.9119247844182194;0.008736617595063705;0.008113792781348165;1.0784045302190892;9.99937102629343;0.9273216510594232;-0.0355990028430063;1.0454761880367203;1.0000589945501015;0.9280315879952145;1.0000486595625695
6.882069;1.0775231608104123;0.9826506687194697;0.911931692713149;0.00872062028671158;0.008099115869786925;1.0784002186198252;9.999365432931178;0.9273258753217122;-0.03558500280305327;1.0454769397157802;1.000059620511289;0.9280356253163919;1.0000473911137004
6.892069;1.0775206619803053;0.9826489645962174;0.9119381315842906;0.008706113451911484;0.008085819371005748;1.078394878300889;9.999359797179853;0.9273310992705008;-0.035571002771216984;1.045477697416969;1.0000602969658168;0.9280406324978886;1.0000461162220156
6.902069;1.0775181629165476;0.982647691586376;0.9119449906936176;0.008689872553300993;0.008070918090007031;1.078390507359375;9.999354097696322;0.9273363209208408;-0.0355570027471844;1.0454784562654418;1.0000610216463437;0.9280456108510393;1.0000448387642318
6.912069;1.0775149631729106;0.982645729416871;0.9119518135151511;0.008674744845698544;0.008057060068060678;1.0783851034725798;9.999348318069273;0.927340539452042;-0.035543002730742096;1.0454792101752244;1.0000617920848125;0.9280495614527042;1.0000435628786832
6.922069;1.0775124503372715;0.9826443727543837;0.9119586149948622;0.008658496125000772;0.008042161434506733;1.0783806641008684;9.99934245477488;0.9273457533540288;-0.03552900272173058;1.0454799522206006;1.0000626053566954;0.9280544835130135;1.000042291326236
6.932069;1.0775099236784371;0.9826425021124526;0.9119649352196582;0.008643973668454985;0.00802887013579743;1.0783751865670834;9.999336523510134;0.9273509594295777;-0.03551400272003221;1.0454806743916274;1.0000634582132506;0.9280593406163097;1.000041024886238
6.942069;1.0775064142068718;0.982640203247299;0.9119716591154361;0.008627953235793509;0.008014200816626559;1.0783706684527519;9.999330558238551;0.9273551534124754;-0.035500002725523505;1.045481367665844;1.0000643473667867;0.9280632113345058;1.0000397635883767
6.952069;1.0775038434284823;0.9826387630670772;0.9119783403956193;0.008611692567976385;0.007999306393247859;1.0783651078523016;9.99932459826376;0.9273603309604511;-0.03548600273795113;1.0454820224972439;1.0000652699326953;0.9280680574315465;1.0000385074248137
6.962069;1.0775012434427762;0.9826373061478951;0.9119849738974388;0.008595428014357438;0.00798441317861154;1.078360503420705;9.999318677029592;0.9273654879354039;-0.03547200275691669;1.045482629859964;1.000066223576722;0.9280728814280838;1.0000372554952506
6.972069;1.0774976483242389;0.9826349573702865;0.9119915559585603;0.008579396092307252;0.007969747397146518;1.0783548548137258;9.999312828771563;0.9273696202093976;-0.03545800278203684;1.0454831828499311;1.0000672062947562;0.9280766855057005;1.0000360053794046
6.982069;1.07749498454356;0.982633004575999;0.9119976439268855;0.008564854671804222;0.007956461630322799;1.0783501631237373;9.999307102254726;0.9273747236004312;-0.035443002813044445;1.0454836773372036;1.0000682161112833;0.9280814305798575;1.0000347537475907
6.992069;1.0774922891055396;0.9826315346578459;0.9120041271535837;0.008548580004613993;0.007941570041724608;1.0783444309764953;9.999301559245055;0.9273797940151235;-0.03542900284965945;1.0454841108731696;1.0000692508253537;0.9280861941882669;1.0000334973955864
7.002069;1.0774885996554184;0.9826291921435506;0.9120105572531462;0.00853253898352416;0.007926904501706081;1.0783396626385633;9.99929625928391;0.9273848272050359;-0.03541500289140825;1.0454844813107902;1.0000703081315876;0.9280909398296333;1.0000322336503715
7.012069;1.0774858451139067;0.982627743139204;0.9120169383694952;0.008516259083836037;0.007912011613877864;1.0783338639244116;9.999291252776771;0.9273888181718772;-0.03540100293758666;1.045484786689434;1.0000713857658652;0.9280946715685338;1.0000309603344832
7.022069;1.0774821013003988;0.9826254297302525;0.9120232676858329;0.008500213219513346;0.007897344018763637;1.0783290417560947;9.99928658761765;0.9273937613966624;-0.03538600298738581;1.0454850260813526;1.0000724813678452;0.9280993536677256;1.0000296760946916
7.032069;1.0774792992774667;0.9826240172174507;0.9120295503740524;0.008483928721548354;0.00788244852661976;1.0783232035212134;9.999282314055177;0.927398652074269;-0.03537200304007388;1.04548519993183;1.000073592401275;0.9281040664124998;1.0000283808749992
7.042069;1.0774764794412943;0.982622147300965;0.912035338848042;0.00846937224790438;0.007869157384002585;1.0783183563081813;9.999278483563822;0.9274034871563193;-0.03535800309497256;1.0454853097233605;1.000074715596838;0.9281087742928728;1.0000270760940395
7.052069;1.077472680394579;0.9826199018829123;0.9120415220738696;0.00845332003522503;0.007854485205592659;1.0783125061880126;9.999275150773526;0.9274072654824707;-0.03534400315126828;1.0454853577872416;1.0000758461931663;0.9281124807047084;1.0000257647605366
7.062069;1.0774698289565234;0.9826185630581671;0.9120476567979662;0.008437029396066734;0.007839584847557118;1.0783076576603028;9.999272377614504;0.9274119870945483;-0.03532900320808352;1.0454853470435814;1.000076978415867;0.928117149859661;1.0000244513385617
7.072069;1.0774669599616213;0.9826172506380755;0.9120537409562107;0.008420736777754715;0.007824682758709874;1.0783018134137097;9.999270229105703;0.9274166523781763;-0.03531500326487265;1.0454852806662236;1.0000781066539304;0.9281218638550798;1.0000231409903688
7.082069;1.0774631081416988;0.9826150849809334;0.9120597735060019;0.008404678679791581;0.0078100054077472735;1.078296974135214;9.999268761574491;0.9274212615248437;-0.03530100332166933;1.045485162143905;1.0000792259044449;0.9281265907422964;1.0000218391011721
7.092069;1.0774601989305523;0.9826155596637889;0.9120673648301988;0.008388862583253418;0.007795545715691447;1.07829113795114;9.999268014849234;0.9274248142027296;-0.035287003378968285;1.0454849950256733;1.0000803316657128;0.9281303373292009;1.0000205513033364
7.102069;1.0774572666449778;0.9826143360717234;0.9120733008356312;0.008372564188781557;0.007780638278121312;1.0782863002493908;9.999268013511017;0.9274293097350034;-0.035272003437476336;1.0454847824087297;1.0000814198911807;0.9281350693764775;1.0000192828358612
7.112069;1.0774533450787172;0.9826117864100948;0.9120787386100846;0.008358230706614681;0.0077675614452531695;1.07828045480681;9.999268772316624;0.9274337478968118;-0.035258003497924205;1.0454845273647713;1.0000824869100913;0.9281398679299083;1.0000180376113836
7.122069;1.0774503586780941;0.9826106370571712;0.912084572869112;0.008341928963367107;0.0077526503958605525;1.0782755955594128;9.999270299155839;0.9274381294312825;-0.035244003561088845;1.0454842334134842;1.0000835296976087;0.928144699183117;1.0000168180843911
7.132069;1.0774463779750256;0.982608648982884;0.9120903527098704;0.008325862279282765;0.0077379641147682305;1.0782697174626283;9.999272597321841;0.927441456064684;-0.03523000362788261;1.0454839036371297;1.0000845470551754;0.928148568307802;1.0000156260632154
7.142069;1.0774433278287365;0.9826075856396496;0.9120960808743;0.008309557623118436;0.0077230496802495;1.0782648158931192;9.999275672216859;0.9274457308243481;-0.035216003699192526;1.0454835396502449;1.0000855405114895;0.9281534776245323;1.0000144633669346
7.152069;1.0774402426454621;0.9826065665018116;0.9121017545701716;0.008293251747137308;0.007708133795973326;1.0782588854488953;9.999279536439838;0.9274499585499854;-0.035201003775740855;1.0454831415694519;1.0000865139519415;0.9281583918736453;1.0000133310499555
7.162069;1.0774361565161485;0.9826047095509653;0.9121073713505596;0.008277181549930394;0.007693443195473961;1.0782539193788445;9.99928420615335;0.9274531455341309;-0.03518700385818181;1.0454827081376572;1.0000874731907994;0.9281623876010656;1.000012228507946
7.172069;1.0774329929448503;0.9826032932428735;0.9121124881467279;0.008262604167146626;0.007680130874732808;1.078247910468459;9.999289697089603;0.9274572982580294;-0.035173003947063804;1.0454822368015875;1.0000884258508318;0.9281674241587201;1.0000111541224919
7.182069;1.0774297835865896;0.9826023937292442;0.9121179926735478;0.008246296581938706;0.007665211686135951;1.0782428525876586;9.999296026516781;0.9274614224067599;-0.03515900404260602;1.0454817245160792;1.000089380225358;0.9281725006457158;1.000010106556622
7.192069;1.0774255601863922;0.9826006460270361;0.9121234336550906;0.008230225983004056;0.007650518098198081;1.0782367410926839;9.999303210140777;0.927465522813227;-0.03514400414461246;1.0454811692804977;1.000090343322449;0.9281775775705757;1.0000090852365888
7.202069;1.0774222466007857;0.9825998093749737;0.9121288118245877;0.00821391946157034;0.007635596971973002;1.078231572306728;9.999311251782421;0.9274686040683611;-0.03513000425259924;1.0454805716107909;1.0000913195221093;0.9281817295834809;1.0000080898274553
7.212069;1.0774188779728178;0.982599001706266;0.9121341234857777;0.008197614111218724;0.0076206747057560795;1.0782253434677034;9.999320141645704;0.9274726714209266;-0.03511600436596604;1.0454799348768418;1.0000923105155355;0.9281869150665573;1.0000071196301827
7.222069;1.0774144907221905;0.9825968612142761;0.9121389199498883;0.008183277060344782;0.0076075835575795114;1.0782200529158326;9.99932986712754;0.9274767312973943;-0.03510200448398314;1.0454792641387038;1.0000933163997678;0.928192132165503;1.000006173493269
7.232069;1.0774110118710578;0.9825961103143223;0.9121440963126912;0.00816697524561502;0.007592658480051603;1.078213700015025;9.999340424631965;0.9274807907234301;-0.035088004605669285;1.0454785646283098;1.0000943368377422;0.9281973785630735;1.0000052499229588
7.242069;1.0774074768039477;0.9825953873762217;0.9121492039924606;0.008150675726700926;0.007577731790411943;1.0782082850414811;9.999351819800898;0.9274838563778257;-0.035074004729910964;1.0454778414153885;1.0000953712656564;0.9282016525015235;1.0000043470666373
7.252069;1.0774029197172204;0.9825938102320795;0.912154240510706;0.008134615590686397;0.007563029929953243;1.0782018087562515;9.99936405481696;0.9274879344158187;-0.03506000485578592;1.045477100290112;1.0000964185504806;0.928206949008005;1.0000034626808711
7.262069;1.0773992643665629;0.9825931381254023;0.91215920923239;0.008118321545623737;0.007548099592870964;1.078196272003809;9.999377119120043;0.927492030297482;-0.03504500498268636;1.045476348229879;1.0000974770767321;0.9282122263896874;1.0000025941430661
7.272069;1.0773955430097388;0.9825920071753007;0.9121636622093493;0.008103760540018589;0.007534773005571952;1.0781896765092875;9.999390987552836;0.9274951477949331;-0.03503100511014048;1.0454755922901522;1.0000985450226074;0.9282165556476831;1.0000017381259831
7.282069;1.0773907874987092;0.9825904960447458;0.912168489966467;0.008087709731998181;0.007520064806547465;1.0781840259139908;9.999405616724443;0.9274992882974975;-0.03501700523761424;1.0454748380633134;1.000099619957186;0.9282218922758847;1.0000008902532722
7.292069;1.0773869203687327;0.9825916161064882;0.9121748571801;0.008071906094035164;0.0075055736480573254;1.0781783253592463;9.999420948104978;0.9275034513819621;-0.03500300536439499;1.0454740891900292;1.0001006986096512;0.9282272321148666;1.000000045444217
7.302069;1.0773829735475717;0.9825905469925852;0.9121791059690193;0.008057355724888493;0.00749223992455464;1.0781715802737384;9.999436921150123;0.9275076360848942;-0.03498900548951248;1.0454733476855351;1.0001017777185237;0.9282325708128382;0.9999991986736304
7.312069;1.077378942247255;0.9825899803909726;0.9121837369812265;0.008041079506582054;0.007477297778759307;1.0781657954555945;9.999453481073902;0.9275108420064656;-0.0349750056117804;1.0454726146051312;1.0001028548901287;0.9282369050888262;0.9999983459511186
7.322069;1.0773738581649073;0.9825885568291035;0.9121883066217709;0.008025044593791619;0.007462579592366053;1.078158974556521;9.999470576972993;0.9275150698136194;-0.03496100572982028;1.045471890776591;1.0001039287226758;0.9282422298159586;0.9999974851623799
7.332069;1.0773699115168494;0.9825882782099999;0.9121928174360455;0.008009658458625434;0.007448447904211414;1.0781531201492243;9.999488157750893;0.9275193213667832;-0.034947005841990474;1.0454711772962204;1.0001049988486568;0.9282475423097716;0.9999966158634056
7.342069;1.0773655995196154;0.9825868328312349;0.9121963946274523;0.007996856514738308;0.0074367090871702134;1.078146234257807;9.99950617009627;0.927522599706549;-0.0349330059464897;1.0454704757978148;1.0001060661299714;0.9282518402006195;0.9999957382031156
7.352069;1.0773611865839225;0.9825863827517933;0.9122008208117597;0.00798060056672997;0.007421755131705577;1.0781403184192975;9.99952456135796;0.9275269086699066;-0.03491900604166888;1.0454697882861563;1.0001071322924444;0.9282571189730454;0.9999948515645543
7.362069;1.077355707651541;0.982584608674255;0.9122047608962436;0.007966317715768268;0.007408629987926552;1.0781343733798654;9.999543284914923;0.9275312523296849;-0.0349050061263367;1.0454691168615302;1.0001081991017622;0.9282623759709635;0.9999939533703701
7.372069;1.0773510904486279;0.9825842361544788;0.9122091150426561;0.007950074736546764;0.007393668504080447;1.0781273997818581;9.999562301002582;0.9275346343370772;-0.034891006199831334;1.0454684639631215;1.0001092678119796;0.9282666084085943;0.9999930391244408
7.382069;1.07734637441769;0.9825839070891189;0.9122134397616862;0.007933838757257585;0.0073787030437716585;1.0781213994739969;9.999581577356391;0.9275390571441717;-0.03487800626173778;1.0454678326767837;1.000110338734494;0.9282718487501229;0.9999921041497652
7.392069;1.0773415642758501;0.9825831440812088;0.9122172939340258;0.007919339869613556;0.00736533942907771;1.078115375921024;9.999601093676842;0.9275425218065447;-0.03486400631153912;1.0454672267778822;1.0001114110462026;0.9282760192022085;0.9999911458510201
7.402069;1.0773357018383332;0.9825820296784208;0.9122215737791102;0.007903355723677237;0.0073505925271179;1.0781083339265753;9.999620837894172;0.9275470286178469;-0.03485000634853492;1.04546665056611;1.000112482884884;0.9282811518551386;0.999990164621815
7.412069;1.0773307187703647;0.982581366417628;0.9122253974115109;0.007888872394275461;0.007337220983654412;1.0781022794431048;9.99964079163432;0.9275515778559238;-0.034836006371942306;1.0454661081206877;1.0001135511679276;0.9282862436321495;0.9999891629698962
7.422069;1.077325654482863;0.9825812349968553;0.9122296607132635;0.007872667737664731;0.0073222398316686345;1.078095219084976;9.999660922526074;0.9275551700326288;-0.03482200638097217;1.0454656024850169;1.000114611634431;0.928290291847293;0.9999881445178201
7.432069;1.077320510708863;0.982581154447864;0.9122339216066113;0.007856472033931737;0.007307255150546684;1.0780891592739832;9.999681193179265;0.9275598058995185;-0.034809006374845824;1.045465135676892;1.0001156595440617;0.928295329656898;0.9999871139299439
7.442069;1.0773152891474376;0.9825806429259103;0.9122377356565916;0.0078420154177019;0.007293873013066968;1.0780831060650784;9.999701573364764;0.9275644867885001;-0.034795006352856664;1.0454647090890163;1.0001166901158773;0.928300280262829;0.9999860770575639
7.452069;1.077309027976305;0.9825792981540576;0.9122415462529535;0.007827805391644618;0.007280714389432731;1.0780770661874728;9.999722042613088;0.9275682151670399;-0.034781006314563254;1.0454643237568253;1.0001176983222433;0.9283041797090689;0.9999850406077666
7.462069;1.0773036549686155;0.9825793599951516;0.9122458009508151;0.007811638122158637;0.007265720410846443;1.0780700483854617;9.999742588433334;0.9275729943940393;-0.03476700625994482;1.0454639809877657;1.000118679105523;0.9283090246614734;0.9999840115435813
7.472069;1.0772982060582206;0.9825807136829917;0.9122512101721945;0.007797690877548116;0.007252775741069793;1.0780640636260899;9.99976320414054;0.9275768273360189;-0.03475400618925908;1.0454636832373578;1.0001196282620965;0.9283128521330679;0.9999829964229254
7.482069;1.0772926804072234;0.9825808573326835;0.9122554541702035;0.007781543471171277;0.007237776797617004;1.0780581238786966;9.999783884400358;0.9275817154490831;-0.03474000610274491;1.045463434148754;1.0001205429968136;0.9283175837143098;0.9999820005786175
7.492069;1.0772870782372823;0.9825805564066532;0.9122592476957283;0.007767136133578946;0.007224381575727367;1.0780512405123313;9.999804620367842;0.9275856592414111;-0.03472600600051054;1.0454632377479989;1.00012142196469;0.9283212555450023;0.9999810279297909
7.502069;1.0772814017454364;0.9825807686443386;0.9122634833673844;0.00775100951338005;0.0072093785397871445;1.078045423120218;9.999825394052012;0.9275906587996297;-0.034713005882600734;1.0454630976600234;1.0001222648427315;0.9283259005510559;0.9999800820394791
7.512069;1.0772756548933353;0.9825805306352341;0.9122672680719487;0.007736623161930151;0.00719597965358045;1.0780396790994449;9.999846174202622;0.9275957138302432;-0.03469900574904156;1.0454630164563654;1.000123071572193;0.92833044197028;0.9999791667571665
7.522069;1.0772698421563682;0.9825803204225937;0.912271044600134;0.007722247259538657;0.007182579282070644;1.0780340140918117;9.999866921169636;0.9275998240753975;-0.034686005599794116;1.0454629951428462;1.000123841997639;0.9283339535385371;0.9999782851944305
7.532069;1.077263003856615;0.9825797343474507;0.9122752517886235;0.007706389119894518;0.007167798423098955;1.0780274326161916;9.999887596465571;0.9276049898569402;-0.03467200543478608;1.0454630332193793;1.0001245760218858;0.9283383578551877;0.9999774387205326
7.542069;1.0772570698385806;0.9825795687616209;0.9122789943805718;0.007692033469354168;0.007154395639018855;1.0780219382237546;9.999908168995855;0.9276092117296111;-0.034659005254168096;1.0454631290841876;1.0001252741098419;0.9283417292917939;0.9999766270393522
7.552069;1.077251078295737;0.9825794180725411;0.9122827096494188;0.007677687515397388;0.007140991736224467;1.078016533129145;9.999928617851458;0.9276144897039237;-0.034645005058449474;1.045463280100833;1.0001259376622686;0.92834598954897;0.9999758482944803
7.562069;1.0772450299206886;0.9825797578044978;0.9122868367731785;0.007661621319031034;0.007125980846225859;1.0780112177996535;9.999948931823315;0.9276188231639523;-0.03463200484827902;1.0454634824809246;1.0001265685520626;0.9283492131202623;0.9999750990484102
7.572069;1.0772389245341314;0.9825796230433995;0.9122904772414666;0.007647294046935265;0.0071125747332384795;1.0780059913253597;9.999969112482514;0.9276242113861011;-0.034619004624292;1.0454637317081108;1.0001271683925763;0.9283533609389513;0.9999743746387887
7.582069;1.0772327611652779;0.9825794908783617;0.9122940717146727;0.007632975733604981;0.007099167592906352;1.078000852309274;9.999989183313865;0.92762865397761;-0.0346050043871895;1.0454640235671238;1.0001277382567875;0.9283563978017789;0.9999736697886527
7.592069;1.0772265380526806;0.9825793580784626;0.9122976155266005;0.007618666028882554;0.007085759498200209;1.077994799398062;10.00000918829781;0.9276341508746624;-0.03459200413775204;1.0454643548512241;1.0001282785391283;0.9283603994010847;0.9999729793634835
7.602069;1.0772202529185142;0.9825792214025312;0.9123011040348735;0.00760436452155436;0.0070723504838296316;1.0779898314321437;10.000029176061725;0.927638702119205;-0.034579003876827566;1.0454647230477905;1.0001287890674528;0.9283633352280061;0.9999722988625526
