time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.611098;1.0771054474632995;0.983062849691904;0.91283983873762;0.007858463364186658;0.007307601725235747;1.078023973601542;9.999710820275691;0.9276196587210315;-0.03456701132663657;1.0453474102327736;1.0000019616277522;0.928257494014182;1.000019894480761
7.621098;1.077102513685679;0.9830630232182181;0.9128438142341387;0.007844123288289259;0.007294228352489992;1.0780191454342898;9.999716886483569;0.9276250955410379;-0.03455401107599533;1.0453528971377588;1.00000137452289;0.9282605200626087;1.0000186831812383
7.631098;1.0770995731489539;0.9830637080650317;0.9128482052881103;0.007828056330863828;0.007279240093630292;1.0780142103233439;9.99972298420229;0.9276304803471829;-0.03454001084252475;1.0453584318973026;1.0000008501900994;0.9282634644440202;1.000017498238316
7.641098;1.077096618024213;0.9830639410577208;0.912852116367292;0.007813721657802832;0.007265848362677092;1.0780091652693098;9.99972913197149;0.927636806617855;-0.034527010625087076;1.0453640025826705;1.0000003897823608;0.9282674011150952;1.0000163409093643
7.651098;1.07709364015606;0.9830642015369994;0.9128559909740234;0.0077993894378982805;0.007252447247295074;1.0780040084074978;9.999735346833477;0.9276420689977041;-0.03451401042275992;1.0453695969304124;0.9999999933824121;0.9282702960293171;1.00001521284691
7.661098;1.0770906314151758;0.9830644882276641;0.9128598265854639;0.0077850594142250314;0.007239036711651348;1.0779987408874938;9.999741641269786;0.9276482643299155;-0.03450101023492737;1.045375201593226;0.9999996603554999;0.9282741501776431;1.0000141167807672
7.671098;1.0770875843669447;0.9830648001320733;0.9128636204140363;0.007770731279759491;0.007225616758361423;1.077993367073841;9.999748025301963;0.92765339120046;-0.03448801006127028;1.045380802103487;0.9999993896188151;0.9282769666623801;1.0000130558537037
7.681098;1.0770844928480974;0.9830668665370025;0.9128689748932727;0.007756885389818778;0.007212633675027479;1.0779878935705283;9.999754509945669;0.9276584484981221;-0.03447500990187786;1.0453863835778694;0.9999991791221142;0.9282797459178829;1.0000120325749846
7.691098;1.0770813522070677;0.9830667476870062;0.9128722284675542;0.007744289561979594;0.007200800643933316;1.0779823274948053;9.999761104096105;0.9276644346240464;-0.03446200975724151;1.0453919308047162;0.9999990261490307;0.928283488785785;1.0000110481063649
7.701098;1.0770781591181022;0.9830671352040427;0.9128758758729748;0.0077299649425333575;0.007187352370439977;1.077976674862307;9.99976780982304;0.9276693479137855;-0.03444900962785888;1.0453974279843505;0.9999989284198976;0.9282861986569413;1.0000101024763002
7.711098;1.0770749112643916;0.9830670694083855;0.912879020782555;0.0077173703455753005;0.007175500618281599;1.0779709404544286;9.99977461981723;0.927674187401114;-0.034436009513701946;1.0454028594732838;0.9999988844637887;0.9282888767417009;1.0000091959234125
7.721098;1.077072570514592;0.9830683957920202;0.9128825535570361;0.007702808859067283;0.007161807228319709;1.0779651287412104;9.999781515723502;0.9276799535262231;-0.03442400941406074;1.0454082110475316;0.9999988932406237;0.9282925611462906;1.0000083298073728
7.731098;1.077069208190523;0.9830671444629391;0.9128844142499783;0.007688004221055857;0.007147886058409384;1.0779592444082424;9.999788472858155;0.9276846487285223;-0.03441100932790332;1.04541347077299;0.999998953551745;0.9282951808478138;1.0000075060108142
7.741098;1.077065785268549;0.9830676584130685;0.9128878118493355;0.00767368019906719;0.007134403327607291;1.0779532924175979;9.999795468223036;0.9276892772110856;-0.034398009254403734;1.0454186296302015;0.999999063886044;0.9282977744752428;1.0000067262659322
7.751098;1.0770622988730922;0.98306821039223;0.9128911362719846;0.007659355981343494;0.007120913207026355;1.077947278031928;9.999802484600295;0.9276948435657867;-0.034385009193270644;1.0454236814694498;0.9999992231317992;0.9283013445684087;1.000005992558372
7.761098;1.0770587463305255;0.9830688034861884;0.9128943838818507;0.007645031455441888;0.007107416136042083;1.077941206616611;9.999809512240308;0.9276993512630533;-0.03437300914467308;1.0454286224081113;0.9999994311887783;0.928303934125416;1.000005307400057
7.771098;1.0770560886036467;0.9830698425135708;0.9128971076744994;0.007632198444104924;0.007095291454976151;1.077935083327113;9.999816544741899;0.9277038025253617;-0.03436000910875955;1.045433450567704;0.9999996882333487;0.9283064741934517;1.0000046731984895
7.781098;1.077052396399602;0.9830705303949308;0.9129001952463051;0.007617873020950454;0.007081782018669752;1.0779289128997116;9.999823569656044;0.9277081993917048;-0.03434800908516277;1.045438165697682;0.9999999930893474;0.928309045162181;1.0000040916070665
7.791098;1.0770486312400718;0.9830712710900287;0.9129032007874308;0.00760354711768682;0.007068267323560955;1.0779236994877237;9.999830562804704;0.9277135442877164;-0.03433500907293557;1.0454427679802711;1.0000003424140038;0.9283125785525648;1.0000035634126814
7.801098;1.0770447916141719;0.983071586840822;0.9129056767459309;0.007590950220794565;0.007056353818151242;1.0779174468260904;9.999837489597484;0.9277178399406348;-0.03432300907083325;1.0454472569032989;1.000000731481811;0.928315155438536;1.0000030889119493
7.811098;1.0770418405881377;0.9830733231938982;0.9129085167132844;0.0075763856778860664;0.007042603607018065;1.0779111586917212;9.999844310996842;0.9277220894295185;-0.03431000907759489;1.045451631171247;1.0000011555163024;0.9283177064222449;1.0000026685262122
7.821098;1.0770378528760238;0.9830737586723085;0.9129108245257426;0.007563787794696989;0.0070306828259718455;1.0779048389748105;9.999850984265015;0.9277262959105624;-0.034298009092126165;1.0454558891911896;1.0000016104538931;0.928320310125196;1.0000023031770966
7.831098;1.077033795348764;0.9830764676122407;0.9129151009439243;0.007549940708654703;0.007017599908232516;1.0778984916375753;9.99985745884128;0.9277304616889667;-0.03428500911358398;1.0454600294314071;1.0000020930692572;0.9283228965353221;1.0000019941567975
7.841098;1.0770306351764671;0.9830779125360498;0.9129172444918069;0.007537104284230176;0.007005447445959844;1.0778931212513747;9.999863682090867;0.9277345874252549;-0.03427300914135262;1.0454640502975505;1.000002600707427;0.9283255427286717;1.0000017427043337
7.851098;1.0770264486853383;0.9830790224986897;0.9129197522775786;0.007522775592467867;0.0069919146292520135;1.077886733489307;9.999869611867478;0.9277396721639173;-0.0342610091750404;1.0454679497047266;1.0000031314275297;0.9283292139484909;1.000001549822036
7.861098;1.0770231659824288;0.9830805986838881;0.9129217392382606;0.007509937986763789;0.00697975957874641;1.0778803347806722;9.999875223479629;0.9277437142878796;-0.034249009214471715;1.0454717252208363;1.0000036846851539;0.9283319140028913;1.0000014165276419
7.871098;1.0770188631023532;0.9830818388633231;0.912924100547939;0.007495607735318598;0.006966225032429053;1.077873931185613;9.99988050771921;0.927747712867273;-0.03423600925955182;1.0454753747869057;1.0000042612317572;0.9283346069388476;1.0000013440400184
7.881098;1.077014773175828;0.9830828991787388;0.9129259456588319;0.007483887015745984;0.006955112528019019;1.0778685272802864;9.999885461011768;0.9277516683652944;-0.03422400931022843;1.0454788969464168;1.0000048622922566;0.9283373673681262;1.0000013333589397
7.891098;1.0770113245062267;0.9830851454113266;0.9129281869783651;0.007469316220778172;0.006941350626006368;1.0778621258519887;9.999890078476268;0.92775558214218;-0.034212009366631234;1.045482290281866;1.0000054891088086;0.9283401590934309;1.0000013842487334
7.901098;1.0770068583362264;0.9830860901372075;0.9129299267339256;0.007456710799716043;0.006929421665415774;1.0778557283811594;9.999894358896407;0.9277594554588602;-0.03420000942910843;1.0454855529499714;1.0000061427074771;0.9283429833526838;1.0000014943977884
7.911098;1.077003303206342;0.9830879755352827;0.9129316198053089;0.00744386560092934;0.006917266069925874;1.0778503362108205;9.999898311134649;0.9277632890893486;-0.034188009498124346;1.0454886828539676;1.0000068236745203;0.9283458423102936;1.0000016597031827
7.921098;1.076998734704296;0.9830890373222811;0.9129332688959821;0.007431256051383823;0.006905337881097608;1.0778439518005858;9.999901950543844;0.927767083401525;-0.03417600957419668;1.0454916781037638;1.0000075318803656;0.9283487385077088;1.0000018755330484
7.931098;1.076995082669782;0.9830915168240246;0.9129353301247429;0.007416676955632552;0.0068915773767634905;1.0778375788439054;9.999905292927966;0.92777083827071;-0.03416400965797098;1.0454945372991937;1.0000082659264522;0.928351673819995;1.0000021376515151
7.941098;1.0769904233756793;0.9830926878089639;0.9129369129505304;0.00740406245510134;0.006879650170539513;1.0778322216034169;9.999908353139512;0.9277745532105909;-0.034153009750261955;1.04549725927858;1.0000090230062377;0.928354685795017;1.0000024416600128
7.951098;1.0769866878151384;0.9830930624160346;0.9129368654505106;0.007390726458699641;0.0068670503261927225;1.077825884696843;9.999911144180794;0.9277782277769576;-0.0341410098517991;1.0454998424175832;1.0000097993436485;0.9283577008091347;1.0000027817000618
7.961098;1.076981954403776;0.9830943358178379;0.9129383978603512;0.007378105713404254;0.006855124767214753;1.077820573343763;9.999913679588866;0.9277818614820477;-0.0341290099628806;1.0455022840562596;1.0000105903627634;0.9283607553780872;1.000003150469863
7.971098;1.0769781562548455;0.9830982694680134;0.9129415133992639;0.007365724123746246;0.006843419767087549;1.077814293321634;9.99991598024291;0.9277854533634463;-0.03411701008316282;1.0455045804423018;1.0000113907390054;0.9283638492478294;1.000003540700497
7.981098;1.0769743359493502;0.9831005202962525;0.9129429965565584;0.007352857719526289;0.006831269845323548;1.0778090504399302;9.999918077833053;0.9277890021249191;-0.034106010211512335;1.0455067272327687;1.0000121948299538;0.9283670193594942;1.000003946318741
7.991098;1.0769695356501923;0.983101931315683;0.9129444481800157;0.007340224745200463;0.006819348576926256;1.0778028504103898;9.999920014377158;0.9277925069806905;-0.03409401034599138;1.0455087203835944;1.0000129975730132;0.9283701938271977;1.0000043626885646
8.001098;1.0769656875371914;0.9831042589153631;0.912945868863477;0.007327349177232644;0.006807202195768351;1.0777976991315636;9.999921837844036;0.9277959683702761;-0.034083010483925286;1.045510556903755;1.0000137955287824;0.9283734490896225;1.0000047865586643
8.011098;1.0769618332407336;0.9831066152776828;0.9129472551938629;0.007314468859065459;0.006795057946254341;1.077791602259254;9.999923594404338;0.9277993881274076;-0.034071010621975206;1.0455122349897088;1.0000145871564117;0.9283767148199735;1.0000052160514339
8.021098;1.0769570151017993;0.98310811304825;0.9129486043419581;0.007301821916634959;0.006783143086635919;1.0777865645676377;9.999925325143344;0.9278027692935217;-0.034060010756366874;1.0455137539440165;1.0000153724360459;0.9283800667743742;1.0000056507789836
8.031098;1.07695316761398;0.9831105095121266;0.912949918477406;0.0072889328433606735;0.006771003839086395;1.0777805899430182;9.999927067763323;0.9278051157282203;-0.03404801088319564;1.0455151142297516;1.0000161524368074;0.9283824336527956;1.0000060919956733
8.041098;1.076949337031558;0.9831129190858198;0.9129511945116006;0.007276039998223865;0.006758867429789802;1.0777756813890067;9.999928856579235;0.9278084318467826;-0.034037010998591695;1.0455163169418733;1.0000169283599052;0.9283858878610657;1.0000065423672257
8.051098;1.076944571108846;0.9831144577683166;0.912952429152267;0.007263381759405278;0.006746961082227801;1.0777708411621385;9.999930717074799;0.9278117223633532;-0.034026011098746395;1.0455173629123398;1.0000177003939086;0.92838939283446;1.0000070052697738
8.061098;1.0769408077885303;0.9831164058433989;0.9129531774716019;0.007252211797399171;0.006736436765133539;1.0777650713781626;9.999932659427687;0.9278149919696314;-0.03401501118004938;1.0455182528342721;1.000018467593465;0.9283929472681897;1.0000074842258784
8.071098;1.0769370925346808;0.9831188416826088;0.9129543284558345;0.007239309740463969;0.0067243101720108;1.0777603743396362;9.999934682177766;0.9278182456171753;-0.034004011239408036;1.045518988039596;1.0000192285830924;0.9283965493082198;1.000007982767523
8.081098;1.0769334316708128;0.9831212824645956;0.9129554340982854;0.007226405153484733;0.00671218730286238;1.0777557523576757;9.999936787167861;0.9278204892407045;-0.03399201127445019;1.045519570395628;1.00001998218915;0.9283991611180223;1.000008504637292
8.091098;1.0769298294423333;0.9831232451258526;0.9129560475508114;0.007215227544096621;0.006701674098782778;1.0777502071093934;9.999938993203681;0.927823730035118;-0.03398101128351379;1.045520001695549;1.000020727833886;0.9284028534995202;1.0000090544067493
8.101098;1.0769262878653725;0.9831256884217069;0.912957062473249;0.007202318516199124;0.006689559136664382;1.07774573860212;9.999941339834926;0.9278269761752935;-0.03397001126547099;1.0455202837046758;1.0000214657624784;0.9284065903170303;1.0000096378403882
8.111098;1.0769218428463116;0.9831289762436842;0.9129596383485477;0.007190126269694293;0.006678121751383019;1.0777413446962285;9.999943884985884;0.9278302365762768;-0.03395901121941724;1.0455204183941458;1.0000221969971377;0.9284103712140731;1.0000102611920991
8.121098;1.0769184192328098;0.983130927594008;0.9129601224332622;0.007178942746844195;0.006667621040011905;1.0777370215381599;9.999946700174144;0.9278325208342868;-0.03394901114454432;1.0455204080417837;1.0000229230115998;0.9284132321622557;1.000010930202173
8.131098;1.0769150524153688;0.9831333463377936;0.9129610131611737;0.007166028438314138;0.006655518921703769;1.077731764285521;9.99994985875806;0.9278358388694335;-0.03393801104030155;1.0455202557968353;1.0000236453392877;0.9284170971523987;1.0000116497431806
8.141098;1.0769117435547677;0.9831352644340754;0.912961418713739;0.007154842218598953;0.006645026955094967;1.0777275680100808;9.999953417428596;0.9278392000338758;-0.03392701090650887;1.045519966060407;1.0000243649388711;0.9284210024683273;1.0000124236357684
8.151098;1.0769084951375913;0.9831376356510008;0.912962232253349;0.007141925992349076;0.006632933543062258;1.0777234286193385;9.999957404762599;0.9278416119852738;-0.03391601074335832;1.0455195436249225;1.0000250815441003;0.9284239483828892;1.0000132540879165
8.161098;1.0769053090767888;0.9831394905049056;0.9129625614654073;0.0071307386184679905;0.006622450236922155;1.0777193430912415;9.999961827317586;0.9278450799766612;-0.033906010551395124;1.0455189921078196;1.0000257945132467;0.928427969921315;1.000014141152038
8.171098;1.0769021860257906;0.9831413014960426;0.9129628538858182;0.007119551185875956;0.006611971349801685;1.0777153090592817;9.999966682669855;0.927847607047467;-0.033895010331448275;1.0455183130833383;1.000026504694378;0.9284309950771935;1.000015082946089
8.172513;1.0769020164961518;0.9831428200609812;0.9129604383063009;0.007118024962956498;0.006610450561959655;1.0777143246047483;9.999971965440698;0.927848195113695;-0.03389301008468856;1.0455175065674231;1.0000272147455012;0.9284323882966371;1.000016076778778
8.172513;1.0769028740730162;0.9831446789223502;0.9129575462831125;0.007117990391404342;0.0066103132976380085;1.0777143884437466;9.999977671163242;0.9278478460749017;-0.03389300981285311;1.045516572122712;1.0000279279846311;0.9284328907514628;1.0000171203176687
8.172514;1.0769037966519937;0.9831464705342337;0.9129546260721284;0.00711795674168687;0.006610181116203469;1.0777144998389396;9.999983801821983;0.9278475618478902;-0.03389300951829383;1.0455155095113908;1.0000286477719313;0.928433425441371;1.0000182119256826
8.172515;1.076904786470531;0.9831481906394917;0.9129516815284945;0.007117924399337687;0.006610054397930256;1.0777146581448704;9.999990364484622;0.9278473437834083;-0.033893009203691045;1.0455143190272276;1.0000293781463367;0.9284339885914357;1.0000193501436587
8.172517;1.0769058462263092;0.9831498382847286;0.9129487160621748;0.007117893771534504;0.00660993358014717;1.0777148624517576;9.999997364423804;0.9278471925419249;-0.033893008871765544;1.0455130020861665;1.0000301248174193;0.9284345758326311;1.0000205328419267
8.172521;1.076906977917319;0.9831514149805727;0.9129457323981288;0.007117865272704278;0.006609819100677333;1.0777151116684491;10.000004805209661;0.927847108551576;-0.03389300852530428;1.0455115615107777;1.0000308950795753;0.9284351821206649;1.0000217567072824
8.172529;1.0769081818419042;0.9831529233780394;0.9129427334798585;0.007117839319780941;0.006609711339917927;1.0777154054014269;10.000012699182003;0.9278470924564398;-0.03389300816720161;1.0455100008911602;1.000031697010236;0.9284358017611555;1.0000230174550202
8.172545;1.0769094571073763;0.9831543664899749;0.9129397230607529;0.007117816295792639;0.00660961057572905;1.0777157449302135;10.000021075081854;0.9278471449638334;-0.03389300780020063;1.0455083237207679;1.000032539299456;0.9284364293163037;1.0000243106040652
8.172577;1.0769108027654275;0.98315574745656;0.9129367050887781;0.007117796490179789;0.0066095169886666374;1.0777161329341038;10.000029971178908;0.9278472662981676;-0.033893007426608494;1.0455065334144702;1.000033431091184;0.9284370611973766;1.000025632456255
8.172641;1.076912217963405;0.9831570692662849;0.9129336832131761;0.007117780077176811;0.006609430686309763;1.0777165721738287;10.000039423646014;0.92784745562454;-0.03389300704823775;1.045504634057453;1.0000343813584658;0.9284376955538127;1.0000269805928161
8.172769;1.076913701577859;0.9831588149213139;0.912931107398364;0.00711603787368159;0.00660774595106013;1.0777170643244178;10.000049463689423;0.9278477106902038;-0.03389300666650141;1.045502630357942;1.000035398736405;0.9284383304306769;1.0000283533465157
8.173025;1.076915252228318;0.9831600244425266;0.9129280885050038;0.00711602821889778;0.00660767438328945;1.0777176094719467;10.000060119929696;0.9278480285239602;-0.03389300628265905;1.0455005267740543;1.0000364911999045;0.9284389631352483;1.0000297488987977
8.173537;1.0769168682775403;0.98316117923746;0.9129250769507534;0.0071160216858086435;0.00660761025104107;1.0777182061338826;10.00007141787751;0.9278484070194835;-0.03389200589815098;1.0454983278047019;1.000037664705058;0.9284395550828797;1.0000311649359095
8.174561;1.076918547517205;0.983162759957585;0.9129225241806777;0.007114288869583013;0.006605947801406265;1.077717851579939;10.00008337582392;0.9278498455279329;-0.033891005514668296;1.045496039353544;1.000038921933841;0.9284411420980457;1.0000325989977363
8.176609;1.076919323412483;0.9831634040989616;0.9129199881200998;0.00711279706203644;0.006604519859318215;1.0777185423105247;10.000096000768306;0.927850343798453;-0.03388900513391324;1.045493669208157;1.0000402622674132;0.9284416913293376;1.0000340488389432
8.180705;1.0769191920666574;0.9831640731560096;0.9129183678612324;0.007108087896660228;0.006600114845779949;1.0777172746413037;10.000109286933167;0.9278529010461211;-0.033885004757427485;1.0454912265457024;1.000041682774937;0.9284441681928238;1.0000355121261737
8.188897;1.0769181492739381;0.9831652490516563;0.9129181164143846;0.0070984323448946155;0.006591126911878657;1.0777150452879574;10.000123216544331;0.927856516375265;-0.033876004386549;1.0454887213096538;1.0000431793495699;0.9284474685028951;1.0000369859501979
8.198897;1.0769161909633496;0.9831664529874548;0.9129187942067336;0.007085559848308525;0.006579161699729978;1.0777108514391935;10.000137763446341;0.9278601894865902;-0.033866004022307335;1.0454861636426969;1.0000447470733107;0.9284507435581072;1.0000384668869395
8.208897;1.0769142764428263;0.9831653968986249;0.9129174643845536;0.007073939398071977;0.006568362893098748;1.07770768986008;10.000152897918722;0.9278649206134783;-0.03385500366529758;1.0454835631847157;1.0000463797170063;0.928454996823039;1.0000399514774685
8.218897;1.0769124014477722;0.9831660215497771;0.9129177904079754;0.007062803460835329;0.006558017227560463;1.077704555968455;10.000168586780726;0.9278687101910335;-0.03384500331562265;1.0454809280192163;1.000048069299577;0.9284583059845835;1.0000414365349017
8.228897;1.0769105626972604;0.9831665985900173;0.9129181708042353;0.0070516716311567395;0.006547678015189849;1.0777014442579742;10.000184791253709;0.9278735587820438;-0.03383400297295689;1.0454782641093596;1.0000498064121934;0.9284625999821506;1.000042918894316
8.238897;1.076908758981559;0.9831676076657017;0.9129190554647075;0.007038814918155065;0.006535739210697053;1.077698349550688;10.00020146942282;0.9278774668262599;-0.033824002636745176;1.0454755756435963;1.000051581155146;0.9284659563462252;1.000044395054224
8.248897;1.0769069904342836;0.9831680838376661;0.9129195552048143;0.007027691766180399;0.006525412102788164;1.0776952678238436;10.000218577500016;0.9278824339344662;-0.03381300230635944;1.0454728654979024;1.0000533840923458;0.9284703038020342;1.0000458611726244
8.258897;1.076905256588453;0.983168502618818;0.9129201200843217;0.007016573030105843;0.006515090622449302;1.077692196339973;10.000236063071586;0.9278864581821539;-0.03380300198116867;1.045470135693597;1.0000552067292228;0.928473718177557;1.0000473132229204
8.268897;1.0769035553768456;0.9831688589185601;0.9129207529594799;0.007005458788259287;0.006504774455146868;1.077689133204618;10.000253857504873;0.9278915360620132;-0.0337920016606678;1.0454673877386316;1.0000570414964043;0.9284781255597823;1.000048747193349
8.278897;1.076901883710988;0.9831691492824054;0.9129214557246226;0.006994349160552459;0.006494463300208896;1.077686076936766;10.000271875756285;0.9278956634799671;-0.0337820013446361;1.0454646228259616;1.0000588814211622;0.9284815993240197;1.0000501591285649
8.288897;1.0769012021629978;0.9831724632613897;0.9129242835809696;0.006981757554910847;0.006482770426539736;1.0776830264232902;10.00029002115896;0.927900837319254;-0.033772001033196164;1.0454618424067876;1.0000607195791913;0.9284861004743219;1.000051545056566
8.298897;1.076899581929292;0.983172617570227;0.9129251301000975;0.0069706575187117835;0.0064724684375451254;1.0776799805140314;10.00030819162341;0.9279050563588673;-0.03376100072673098;1.0454590487441089;1.0000625484855887;0.9284895923053824;1.0000529014014525
8.308897;1.0768979858986423;0.9831727020925584;0.9129260498262914;0.006959562428251935;0.006462170607129237;1.077676937245689;10.000326287609457;0.9279103208716581;-0.03375100042569255;1.0454562448012004;1.0000643596950487;0.9284941438022766;1.0000542254373772
8.318897;1.076896414596006;0.9831727152242632;0.9129270430436142;0.006948472393016154;0.006451876700155765;1.0776738936810597;10.000344217545477;0.9279146316005956;-0.03374000013040368;1.0454534338185026;1.0000661437744942;0.9284976804341732;1.0000555145409962
8.328897;1.0768948688674764;0.9831726555741793;0.9129281097799402;0.006937387557587375;0.006441586536787385;1.0776708463537814;10.000361898845211;0.9279199892693512;-0.03372999984108145;1.0454506192020616;1.0000678908527036;0.9285022704257964;1.0000567649756265
8.338897;1.0768933492093515;0.9831725221333818;0.9129292501627588;0.0069263080691033116;0.006431299951408126;1.0776677912136274;10.00037926038125;0.9279243946686618;-0.033719999558058884;1.045447804449447;1.000069591761252;0.9285058763664218;1.0000579722640794
8.348897;1.0768918551979874;0.9831727948711071;0.9129309112362645;0.006913504914652771;0.006419411008194054;1.0776647228176808;10.000396245473524;0.9279298486832013;-0.033708999281802016;1.0454449928906815;1.0000712387093094;0.9285104594529051;1.000059132426562
8.358897;1.0768903847468267;0.9831725115610218;0.9129322014113468;0.006902436368231744;0.006409131099614103;1.0776616339620895;10.000412811445425;0.9279343522264736;-0.03369899901274807;1.04544218778136;1.0000728248403645;0.9285140932408968;1.0000602418992517
8.368897;1.0768889339488419;0.9831721518293833;0.9129335683930563;0.006891373359977957;0.006398854331803848;1.0776585164580827;10.000428929646702;0.927939906060105;-0.033688998751354865;1.0454393926374863;1.0000743440746125;0.9285187391959743;1.0000612968363667
8.378897;1.076887497833483;0.9831717148199783;0.912935013194846;0.006880315961704694;0.006388580587541472;1.0776553628146013;10.000444588660823;0.9279445104036022;-0.03367799849826304;1.0454366115679996;1.0000757919940488;0.9285223596935543;1.0000622929810576
8.388897;1.076886071456028;0.9831711995694676;0.9129365367027251;0.006869264237806569;0.0063783097653625125;1.0776521680004958;10.0004597954752;0.9279501649217576;-0.03366799825424375;1.0454338496578854;1.000077166113245;0.9285270212480045;1.0000632255262765
8.398897;1.0768856138639102;0.983171484817316;0.9129381411850245;0.006857979786918821;0.006367814688700568;1.077648929915209;10.000474567043298;0.927954869351327;-0.03365799801998464;1.0454311128390281;1.0000784649073065;0.9285306830184475;1.0000640892479549
8.408897;1.076884193981385;0.9831712840083409;0.9129402705458458;0.0068452102556772285;0.00635594371556218;1.0776456484180736;10.000488915490827;0.9279596239051122;-0.033646997795944586;1.0454284071196691;1.0000796874076023;0.928534302161435;1.0000648793220552
8.418897;1.0768827708834374;0.9831705120738712;0.9129420346794066;0.00683417527362102;0.006345681140912239;1.0776423244926627;10.000502842744405;0.9279654288183781;-0.033636997582215555;1.0454257379954763;1.0000808340523288;0.9285389448559245;1.0000655918241481
8.428897;1.076881339602088;0.9831696464829227;0.9129438813178059;0.006823145678087586;0.006335421016091403;1.0776389604789003;10.000516347717376;0.9279702836303199;-0.033626997378327826;1.0454231106423482;1.0000819071670546;0.9285425708200978;1.0000662235197932
8.438897;1.0768798947308114;0.9831686869485086;0.9129458110764919;0.0068121214945736815;0.006325163172052024;1.0776355602759564;10.00052943297458;0.9279761868324578;-0.033615997183276625;1.0454205305433897;1.00008290994707;0.9285471376315428;1.0000667715472717
8.448897;1.076878431205026;0.9831676360234245;0.9129478237182747;0.0068011028347965295;0.006314907457883319;1.0776321285534192;10.00054210621607;0.927981135968996;-0.03360599699580423;1.0454180037127727;1.000083844985637;0.9285507150333857;1.0000672332971217
8.458897;1.0768769450916342;0.9831664981254573;0.9129499185456661;0.006790089813125441;0.006304653697707221;1.0776286696792328;10.000554379664738;0.9279871277798322;-0.0335959968146372;1.0454155365039557;1.0000847139633535;0.9285552630283379;1.0000676066006773
8.468897;1.0768754334510533;0.9831635494523077;0.9129504887391898;0.006778601766950134;0.006293955239867836;1.0776251871346367;10.000566270846043;0.9279921576363153;-0.03358599663851407;1.0454131354293679;1.0000855184108937;0.9285587820412344;1.0000678904024367
8.478897;1.0768748568089364;0.9831631348598598;0.9129527457419631;0.006767361532932277;0.006283477601355745;1.0776216831162853;10.000577805176878;0.9279982190115982;-0.03357499646610882;1.045410806807246;1.000086260248852;0.9285632348123785;1.0000680855062742
8.488897;1.0768732847797835;0.9831617683770137;0.9129550783325638;0.006756365253940392;0.006273228421961733;1.0776181578514568;10.00058901151267;0.9280033041800425;-0.03356499629610379;1.0454085559563855;1.0000869414325237;0.9285666956306801;1.000068194479012
8.498897;1.0768716770964986;0.9831603373174037;0.9129574850658395;0.006745374264089916;0.006262980432178289;1.0776146093064713;10.000599909798355;0.9280084053293863;-0.033554996127308674;1.0454063864040508;1.0000875632382487;0.9285701281473502;1.0000682208058043
8.508897;1.0768700301796148;0.9831593283070585;0.9129604085516566;0.0067326593530605385;0.006251127662735255;1.0776110340621476;10.000610504645824;0.9280145151511027;-0.03354399595859165;1.045404300251558;1.0000881260188628;0.9285744956231132;1.0000681683105428
8.518897;1.0768683407922433;0.9831577856957189;0.9129629515055756;0.006721678293633503;0.006240881370371119;1.0776074287398514;10.000620787239772;0.9280196271178754;-0.03353399578883406;1.045402299385344;1.0000886294333888;0.9285778716164311;1.0000680413228589
8.528897;1.0768666058520964;0.9831579251739152;0.912967161900012;0.006711182470558059;0.006231081975596065;1.0776037909872744;10.00063073711042;0.9280257354026253;-0.033523995617105506;1.0454003859807366;1.000089072889666;0.9285822189057289;1.000067845233128
8.538897;1.0768648222624726;0.983156295127188;0.9129698246999777;0.0067002101241419075;0.006220836387568934;1.0776001196567202;10.000640329592393;0.9280308344778977;-0.03351399544279842;1.0453985623108164;1.000089456063126;0.9285855388755732;1.0000675864039836
8.548897;1.0768639506563245;0.9831555122128547;0.9129725442818214;0.006689002972654696;0.006210363705453202;1.0775964144531203;10.00064954950509;0.9280369190492901;-0.033502995265461945;1.0453968306072847;1.000089779284474;0.9285897939589983;1.0000672709474734
8.558897;1.0768620616939164;0.9831538199204259;0.9129753146420677;0.006678037696026166;0.006200117974801769;1.0775926753859422;10.000658391337183;0.9280419844465543;-0.033492995084652345;1.0453951931932994;1.0000900437073987;0.9285930578571963;1.0000669034596426
8.568897;1.076860116735096;0.9831521059281676;0.9129781336612687;0.006667075091219768;0.006189871806213369;1.077588902302941;10.000666844578737;0.9280470268803149;-0.033482994900126246;1.0453936528186352;1.0000902511402956;0.9285962951287116;1.0000664868036702
8.578897;1.0768581141133382;0.9831503769960371;0.9129809967036098;0.006656114356381761;0.006179624965031063;1.0775850951266093;10.000674884625525;0.9280530432848174;-0.03347299471199068;1.04539221288315;1.0000904038208835;0.9286005075139133;1.0000660224334508
8.588897;1.0768560526317335;0.9831486400630239;0.9129838992078607;0.0066451546508395675;0.006169377275956592;1.0775812546422907;10.000682476394289;0.9280580311007188;-0.033462994520558925;1.045390877365426;1.0000905045408368;0.9286036993844764;1.000065510313398
8.598897;1.0768539314471974;0.9831469019012629;0.9129868380126667;0.006634195247679482;0.0061591285985696485;1.0775773825129973;10.000689582110613;0.9280639882746872;-0.03345199432626574;1.0453896502160893;1.000090556854878;0.9286078361716663;1.0000649486660391
8.608897;1.0768517495026526;0.9831451686190689;0.9129898115676991;0.006623235586377165;0.006148878749901569;1.0775734805005195;10.000696166010643;0.9280689132418474;-0.033441994129642015;1.0453885346132257;1.0000905651354857;0.9286109922878915;1.0000643342278313
8.618897;1.076850468136847;0.9831443263598016;0.9129928208583471;0.006612036582366669;0.006138400331096379;1.0775695503849723;10.00070219307037;0.9280738048946789;-0.03343199393111076;1.0453875327766031;1.0000905346849702;0.9286141298426193;1.0000636630317004
8.628897;1.0768481570446833;0.983142615515144;0.9129958628146916;0.006601075229459377;0.0061281474052446785;1.0775655945901839;10.000707623221924;0.9280796626561872;-0.03342199373090135;1.045386645948222;1.0000904717796266;0.9286182454771347;1.0000629314751974
8.638897;1.0768457756788827;0.9831409190258013;0.9129989390402367;0.0065901126052128325;0.00611789262119018;1.0775626161835736;10.00071241133902;0.9280844862208837;-0.03341199352931596;1.045385874633248;1.000090383090293;0.9286213372640348;1.0000621371185845
8.648897;1.0768433206298156;0.983139238222707;0.9130020491171722;0.006579148476276965;0.006107635842731574;1.0775586176262877;10.000716518440795;0.9280902750064374;-0.03340199332692346;1.045385219434963;1.0000902748044043;0.9286254003904099;1.0000612784861596
8.658897;1.0768407896934276;0.9831375749944578;0.9130051917132916;0.006568182666363614;0.006097377008159979;1.0775545994674618;10.000719922366677;0.9280950278054778;-0.03339099312443193;1.0453846813036118;1.0000901523300405;0.9286283964345281;1.000060354468162
8.668897;1.0768381811879755;0.9831359321042804;0.913008364234523;0.006557215082119693;0.006087116105273119;1.0775505610307816;10.00072261762786;0.928099742681286;-0.03338099292259015;1.0453842608191788;1.0000900202893632;0.9286313931838551;1.0000593642706626
8.678897;1.0768364566596367;0.9831351945890708;0.9130115642943594;0.006546006948174672;0.006076625949491891;1.0775465026811255;10.000724608269334;0.9281054169405967;-0.03337099272222792;1.0453839578846602;1.000089882421031;0.9286353510152372;1.0000583075458054
8.688897;1.0768336871947162;0.98313360446356;0.9130147844918518;0.006535035672523458;0.00606636082019784;1.0775424272482956;10.000725897644076;0.9281100469501851;-0.03336099252423238;1.0453837720960852;1.00008974198238;0.9286382683198382;1.0000571846010342
8.698897;1.0768308345523727;0.983132048228777;0.9130180223428555;0.006524062430892938;0.0060560934351822585;1.0775383393465758;10.00072648049621;0.928115628319022;-0.03335099232934154;1.0453837025291712;1.0000896026507446;0.9286421409507513;1.000055996923904
8.708897;1.076827897359908;0.9831305304259164;0.9130212739844873;0.006513087063827692;0.006045823606404861;1.0775342434934556;10.000726347954554;0.9281201567762414;-0.033340992137829144;1.0453837469581666;1.000089469083464;0.9286449676744507;1.0000547471615826
8.718897;1.0768248740372262;0.9831290542188514;0.9130245351062913;0.006502109353904497;0.0060355510850790585;1.07753014321716;10.00072549884463;0.9281246287762752;-0.03333099194948575;1.045383901956493;1.0000893467254102;0.928647745684373;1.0000534382472839
8.728897;1.076822726222367;0.9831285031642489;0.9130278025439875;0.006490890242605695;0.006025048409552761;1.077526041677053;10.000723943061088;0.9281300416500656;-0.033320991763946026;1.0453841637131434;1.0000892411076951;0.9286514726069264;1.0000520730537041
8.738897;1.076819526121116;0.9831253876634246;0.913029463024918;0.006479426333650441;0.006014323188057728;1.0775219423249875;10.000721700714736;0.9281343936850012;-0.03330999158090848;1.0453845284031078;1.0000891570617163;0.9286541125077217;1.0000506550979373
8.748897;1.076816238093698;0.9831240481430845;0.9130327255892896;0.00646844003901711;0.006004040947958803;1.077517849216201;10.000718804983133;0.9281386839671932;-0.03329999140021571;1.0453849924003504;1.0000890981618007;0.9286567349785734;1.0000491887645742
8.758897;1.0768128637304075;0.9831227561833182;0.9130359812450521;0.006457450549744071;0.005993755016851317;1.0775137672368529;10.000715308440709;0.928143911849757;-0.03328999122197938;1.0453855525058373;1.0000890666635198;0.9286603017617807;1.0000476787550228
8.768897;1.076809402685791;0.983121511479497;0.9130392272946537;0.006446457843113588;0.005983465181083724;1.0775107018238763;10.000711285087968;0.9281480761472023;-0.033279991046545984;1.0453862056333878;1.0000890638077635;0.9286628128284115;1.0000461303165509
8.778897;1.0768068146879337;0.9831229233527387;0.9130440684905057;0.006435703793499188;0.005973390486980748;1.0775066583774793;10.00070681847968;0.9281531750132611;-0.033269990874230354;1.045386948269389;1.0000890895783883;0.9286662663413406;1.0000445499926212
8.788897;1.07680316698141;0.9831217704789147;0.9130472881911319;0.006424704782167147;0.005963092131408843;1.0775026422759022;10.000701983037496;0.9281572068857104;-0.03325999070507697;1.0453877764575847;1.0000891419156797;0.9286686636624624;1.000042945648108
8.798897;1.0767994173346294;0.9831206629989369;0.9130504924862662;0.006413702840911897;0.005952789221391162;1.0774986597294949;10.000696834227348;0.9281611710776262;-0.03324999053875531;1.0453886864473656;1.0000892167534314;0.9286710046312764;1.0000413261132106
8.808897;1.0767955615867333;0.983119602461843;0.913053681582218;0.006402698122100776;0.005942481616375223;1.077494718438306;10.00069140800412;0.928166067336379;-0.03323999037466012;1.0453896752023422;1.0000893090663168;0.928674289105226;1.0000397008450734
8.818897;1.0767915971453297;0.983118591098216;0.9130568563953111;0.0063916906795975625;0.00593216917716031;1.0774908269408754;10.000685722810022;0.9281698953595128;-0.033229990212228465;1.045390739687463;1.0000894138061294;0.928676518448021;1.0000380790762313
8.828897;1.0767884862680464;0.9831185122550129;0.9130600194139534;0.00638044158079358;0.005921624547004776;1.077486993281911;10.000679785469913;0.9281736547760162;-0.03321999005119444;1.0453918756769642;1.0000895261513822;0.9286786917451888;1.0000364688219567
8.838897;1.0767843024948924;0.9831176048345782;0.9130631687350032;0.0063694285685929304;0.005911301952862441;1.0774832243935692;10.000673602859559;0.9281783453446067;-0.03320998989162076;1.0453930778727036;1.0000896412513391;0.9286818081862797;1.0000348769967513
8.848897;1.0767800107587784;0.9831167508965329;0.9130663069918771;0.006358412645294642;0.005900973969488362;1.0774795261040664;10.000667191246837;0.9281819672273355;-0.033199989733824625;1.0453943403201722;1.0000897541681009;0.9286838694045694;1.0000333099852825
8.858897;1.0767756121409842;0.9831159501913659;0.9130694360200262;0.0063473937066484834;0.0058906403376875974;1.0774769031464642;10.000660576845307;0.9281855210267377;-0.03318998957830789;1.0453956553506458;1.0000898607139375;0.9286858757034621;1.0000317730975425
8.868897;1.076772070167161;0.9831156024570309;0.9130721139048035;0.00633786149846093;0.005881679333540701;1.0774733595140078;10.000653793074317;0.9281900075525029;-0.03317998942571576;1.045397012915142;1.0000899585561518;0.9286888272119275;1.0000302696499872
8.878897;1.0767674569649903;0.9831149052293933;0.9130752346464243;0.006326836336055042;0.00587133366107636;1.0774698994470717;10.000646876342847;0.9281934272739099;-0.03316998927692886;1.0453984019019182;1.0000900473211571;0.9286907248546196;1.0000288013025755
8.888897;1.076762733475695;0.9831142574381186;0.9130783573771992;0.00631580812199789;0.005860981703962256;1.077466528380635;10.00063985849876;0.92819677938246;-0.03315998913333789;1.045399811633307;1.0000901277071699;0.9286925664806676;1.000027369432389
8.898897;1.0767578957875432;0.9831136567025022;0.9130814868185024;0.0063047770002470655;0.005850623410265743;1.077463252529152;10.000632761471113;0.9282010617909887;-0.03314998899693524;1.0454012327838162;1.0000902006339525;0.9286953492441845;1.000025976038391
8.908897;1.0767539032243423;0.9831139815235483;0.913084630094621;0.006293504135599024;0.005840031597651956;1.0774600772981615;10.000625595435737;0.9282042727261929;-0.03313998886990389;1.0454026586232659;1.0000902671761256;0.9286970721875326;1.000024623648602
8.918897;1.0767488258865956;0.9831134669422097;0.9130877903280769;0.0062824676628948145;0.005829660827967278;1.0774570066252547;10.000618359205038;0.9282074123775003;-0.03312998875401493;1.0454040858392495;1.0000903287767118;0.9286987336572221;1.0000233149137543
8.928897;1.076743626384667;0.9831129933712632;0.9130909740747548;0.00627142870926774;0.005819284090750499;1.077455043408873;10.000611044331531;0.9282114835080763;-0.03311998865031065;1.0454055140384497;1.0000903868211288;0.928701334067997;1.0000220520329797
8.938897;1.0767383066470926;0.98311256105531;0.9130941842191597;0.006260387364573812;0.005808901666100382;1.077452189579393;10.000603637109096;0.9282144906605998;-0.03310998855919831;1.0454069446167726;1.0000904422519623;0.9287028773432021;1.0000208358913867
8.948897;1.076733834595564;0.9831125708993209;0.9130969762344944;0.0062508333474449;0.005799892380795289;1.0774494459846073;10.00059611690522;0.9282174380443632;-0.033099988480849905;1.0454083794665219;1.0000904963056132;0.9287043660722221;1.0000196655388724
8.958897;1.07672828952295;0.9831122213288516;0.9131002396333789;0.006239787264584981;0.005789499554499899;1.0774468127188026;10.000588458407204;0.9282213280046704;-0.03309098841566041;1.0454098194352786;1.0000905513451526;0.9287068380533408;1.0000185383930238
8.968897;1.0767226419572204;0.9831119123437837;0.9131035285785415;0.006228738761885557;0.005779102104680721;1.0774442898743344;10.000580635148323;0.9282241616892583;-0.03308098836439212;1.0454112632406787;1.0000906099882256;0.9287082250226755;1.0000174511305657
8.978897;1.0767168992263392;0.9831116434852393;0.9131068421942101;0.006217687731387086;0.00576870046669349;1.0774418782708863;10.00057262023774;0.9282269406689783;-0.033070988327906774;1.045412707712326;1.0000906732097155;0.9287095629302116;1.000016401147932
8.988897;1.0767120317791838;0.9831122957439147;0.9131101812812571;0.0062063949148157774;0.005758067788589961;1.0774405792614394;10.000564391779315;0.9282306674776793;-0.03306098830681723;1.0454141487941166;1.0000907398298822;0.9287118517423878;1.000015387751082
8.998897;1.0767061190694702;0.9831121061828203;0.9131135431375595;0.006195338323278359;0.005747658822212328;1.0774383938545655;10.000555941731724;0.9282333450976612;-0.03305098830138021;1.0454155819370181;1.0000908079787263;0.9287130928104598;1.000014412478671
9.008897;1.0767001302463626;0.9831114752428785;0.9131164835387131;0.006186007474551569;0.005738852252704096;1.0774363222344587;10.00054727540796;0.9282359764957165;-0.033040988311681216;1.0454170017518656;1.0000908767069894;0.928714285201726;1.0000134790134763
9.018897;1.0766950341385655;0.9831105164883205;0.9131182923519376;0.006174225178716131;0.005727763041338459;1.0774343635053787;10.000538402492586;0.9282395645986861;-0.03303098833786917;1.045418402085454;1.000090945934894;0.9287164285081283;1.0000125929604615
9.028897;1.076688908963448;0.9831121708975765;0.9131233384468431;0.006163640578603047;0.005717791321594288;1.0774325153770958;10.00052933177318;0.9282421123888865;-0.03302098838012083;1.0454197768338154;1.0000910155514828;0.9287175252399817;1.0000117612784811
9.038897;1.0766827229389184;0.9831121305393313;0.9131268063064282;0.006152572519920318;0.005707370856008584;1.077430774345843;10.00052007425666;0.9282446227160257;-0.03301198843839586;1.045421120439274;1.0000910855098029;0.9287186121746837;1.0000109914138615
9.048897;1.076676481204968;0.9831121208224841;0.9131303011282932;0.006141501671149343;0.005696948816409086;1.07743013623789;10.00051065099481;0.9282470983489703;-0.033001988512331784;1.045422427696403;1.0000911563445438;0.928719620403532;1.0000102903447152
9.058897;1.076671153161946;0.9831125407366763;0.9131333768711496;0.006131917420873697;0.005687904359167317;1.0774285964205137;10.000501096550472;0.928250542546336;-0.032991988601349415;1.0454236935110097;1.0000912290708182;0.9287215876465328;1.0000096638379354
9.068897;1.076664817835668;0.9831125894618458;0.9131369229940478;0.006120840698302125;0.005677481160766937;1.077427149542536;10.000491452883992;0.9282529590167673;-0.032981988704762606;1.0454249128223467;1.0000913048734241;0.9287225187534603;1.0000091165271925
9.078897;1.076658443542486;0.9831126691379316;0.9131404941504683;0.006109760997427222;0.005667058274325921;1.0774257892067358;10.000481760578433;0.9282553509564169;-0.03297198882181509;1.045426080636885;1.0000913847555761;0.9287234172203449;1.0000086525698555
9.088897;1.0766529981153998;0.9831136620403776;0.91314409127952;0.0060984391690273015;0.005656408874245389;1.0774245081797706;10.000472056151755;0.9282587201737595;-0.03296298895158723;1.0454271924084226;1.0000914692760052;0.9287253225459215;1.000008275879529
9.098897;1.0766465605777154;0.9831133238821163;0.9131472633791065;0.006089082368833024;0.005647593549133471;1.0774242987634888;10.000462376691862;0.9282610671899741;-0.032952989092785566;1.0454282446500738;1.0000915588939774;0.9287261707392346;1.0000079898172123
9.108897;1.07664010321445;0.9831134944668808;0.9131509021476738;0.006077994302453426;0.005637173873650202;1.0774231523876736;10.000452765958855;0.9282633924398661;-0.032942989243754744;1.0454292352298173;1.0000916546022844;0.9287270039708223;1.0000077967814216
9.118897;1.0766346008704928;0.9831145702709028;0.9131545593560385;0.006066664593961276;0.0056265286775198965;1.0774220593505868;10.000443274105283;0.92826569725993;-0.032932989402767274;1.0454301629167588;1.0000917578862045;0.9287278305126084;1.000007698131835
9.128897;1.0766281393075758;0.9831147840389544;0.9131582294520847;0.0060555719494721424;0.005616112917055939;1.0774210095959664;10.000433949477074;0.9282689837258954;-0.03292398956812338;1.0454310262382742;1.0000918701399977;0.9287296931564806;1.0000076942016887
9.138897;1.0766216948170366;0.9831145316708411;0.9131614651322891;0.006046205968057501;0.005607305511464305;1.0774209934971508;10.000424826665965;0.9282712543808941;-0.03291398973799364;1.04543182229176;1.0000919925382072;0.928730529014363;1.0000077840181603
9.148897;1.0766162434757742;0.9831156509346541;0.9131651588191931;0.00603487032888862;0.005596668186827682;1.0774200021510478;10.000415917032726;0.928273512450088;-0.03290398991038111;1.0454325462203393;1.000092126504613;0.9287313786041546;1.000007965989109
9.158897;1.076609870615007;0.9831158930222486;0.913168858578835;0.006023772343513503;0.0055862617491281895;1.0774190271000328;10.000407209826015;0.9282757620076055;-0.03289499008319637;1.0454331918232609;1.000092274327712;0.9287322831613649;1.000008239581137
9.168897;1.0766035510392151;0.9831156526604702;0.9131721156365574;0.00601440152964354;0.005577465227315018;1.0774180592641698;10.000398684185111;0.9282790077397773;-0.032884990254280586;1.045433753064457;1.0000924393740562;0.9287341780807674;1.0000086055966964
9.178897;1.0765982583253295;0.9831167666339706;0.9131758202739513;0.006003061624177079;0.005566840466191221;1.0774180882024162;10.000390320171515;0.9282812541612109;-0.03287499042147798;1.0454342252099864;1.000092625360855;0.9287351075465277;1.0000090647263287
9.188897;1.0765920748169722;0.9831169860508201;0.9131795198628982;0.005991960044558092;0.005556448373597587;1.0774171022877375;10.000382100279412;0.9282835050139706;-0.03286499058278275;1.0454346048973846;1.0000928352251217;0.9287360781205531;1.000009616159966
9.198897;1.0765859725015285;0.9831167069943709;0.9131827682383383;0.005982586183852868;0.005547667963322922;1.0774160887012616;10.000374007094932;0.9282857636883869;-0.03285599073642554;1.0454348898870593;1.0000930708184232;0.9287371313755421;1.000010257074271
9.208897;1.0765809218452123;0.9831177692222296;0.9131864618877492;0.005971243560693656;0.005537060870275855;1.0774150336460193;10.000366026694099;0.928289033618321;-0.032845990880933436;1.0454350791345752;1.0000933335893172;0.9287392011850509;1.0000109830365458
9.218897;1.0765750006678823;0.9831179278931845;0.9131901561741567;0.00596013940118609;0.005526687574710331;1.0774149238393238;10.00035815690956;0.928291317488487;-0.03283699101529535;1.0454351730608091;1.0000936252353438;0.9287403643383562;1.0000117887658198
9.228897;1.076570138650508;0.9831184645027436;0.9131934129884607;0.005950523544663055;0.0055176992648471755;1.07741374802874;10.00035040861123;0.928293616201762;-0.032826991139071816;1.0454351736310572;1.0000939476574322;0.9287415536953714;1.0000126686980337
9.238897;1.0765644109917643;0.9831185781941061;0.9131971274382404;0.005939417541943091;0.005507339072522601;1.0774124973014962;10.000342795687992;0.9282959285468614;-0.032816991252245443;1.0454350838806108;1.0000943025345652;0.928742807819236;1.0000136178767896
9.248897;1.0765587831889605;0.9831186703255615;0.9132008572781994;0.0059283104999268395;0.005496985438368059;1.07741116481765;10.00033532957297;0.9282982514291888;-0.032807991354905836;1.0454349073421845;1.000094690865939;0.9287441644144712;1.000014632863003
9.258897;1.0765542203723282;0.9831191418596353;0.9132041586608337;0.005918691326696752;0.0054880167333519695;1.0774107459939837;10.000328024462863;0.9283015810855011;-0.0327979914469935;1.045434648061801;1.0000951125226962;0.928746554237154;1.0000157118170163
9.268897;1.0765487961085634;0.9831191916613622;0.9132079224997497;0.005907581347637388;0.005477675926364926;1.0774092389947607;10.000320897985146;0.9283039149278819;-0.03278899152833492;1.0454343106600086;1.0000955660223048;0.9287480510257157;1.0000168544328465
9.278897;1.0765434725550491;0.9831209498888895;0.9132133100934317;0.005896949993503554;0.005467787711997815;1.0774076440514913;10.000313966222063;0.9283062523349809;-0.03277899159886735;1.0454338998709718;1.0000960487785275;0.9287495850557209;1.0000180619392967
9.288897;1.07653921077484;0.9831213627040003;0.9132166662413815;0.005887324538323008;0.005458837037130938;1.0774069613770192;10.000307240769068;0.928308594291983;-0.032768991658770154;1.0454334203087587;1.0000965578724952;0.9287511927317991;1.0000193365984404
