time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.612069;1.0772139035301325;0.9825795587042386;0.9123049785132826;0.0075883411850723006;0.00705733470245635;1.0779849471673075;10.000049191286829;0.9276433079889013;-0.034566003605431536;1.045465125719803;1.000129269829173;0.9283662118571352;0.9999716240664908
7.622069;1.0772074882747018;0.9825794080172614;0.9123083417436151;0.0075740550640495214;0.007043923933409627;1.0779801448761142;10.000069281712246;0.9276489693744153;-0.0345530033248084;1.0454655604916794;1.0001297214526592;0.9283700360784648;0.999970950358898
7.632069;1.0772010067635027;0.9825809794038851;0.9123132399500545;0.007560256772184611;0.007030958410941791;1.0779754229435088;10.000089502351429;0.927653688028046;-0.03453900303641459;1.0454660254186856;1.0001301446879738;0.9283727797098635;0.9999702727823453
7.642069;1.0771944602146077;0.9825808130615099;0.9123164554625265;0.007545985268644116;0.007017545973566335;1.0779707809905452;10.000109906629682;0.9276594664748647;-0.03452600274182154;1.045466519194406;1.0001305399156477;0.9283765241586223;0.9999695867785445
7.652069;1.077188118684251;0.9825808748894014;0.9123195827399256;0.007532601635709068;0.00700494867745651;1.0779662198708904;10.000130534722807;0.9276643072554251;-0.034513002442563806;1.045467041210682;1.0001309077002973;0.9283792428379211;0.9999688889330359
7.662069;1.0771824134602161;0.9825815709316847;0.9123226324818975;0.007518106394307838;0.006991307552799853;1.0779617406491395;10.000151407133849;0.9276692122725584;-0.03450000214010285;1.0454675920639394;1.0001312495776422;0.9283819449821712;0.9999681773042666
7.672069;1.0771756891419892;0.9825813793003771;0.9123255930891532;0.0075038547998854685;0.0069778920079082134;1.0779573436440004;10.000172524906334;0.9276751828366153;-0.034487001835825024;1.045468174568256;1.0001315680514868;0.9283856396877267;0.9999674510219765
7.682069;1.0771689145408145;0.9825811854621307;0.9123284660657667;0.007489609009512474;0.006964475351493952;1.077953027952899;10.000193874800365;0.927680219153797;-0.03447400153091408;1.0454687940682792;1.0001318661765042;0.9283883368727008;0.9999667099605715
7.692069;1.0771620959500268;0.9825809952804481;0.9123312525188411;0.007475368708899013;0.006951057616384837;1.0779487919775128;10.00021543452415;0.9276853194196102;-0.03446100122617568;1.0454694573871426;1.0001321472602909;0.9283910422080539;0.9999659554321209
7.702069;1.0771552404385603;0.9825808151892881;0.9123339546738208;0.007461133709720465;0.00693763886129147;1.0779446344474755;10.000237176702008;0.9276914800867059;-0.03444800092196681;1.045470171334102;1.0001324143602721;0.9283947588765806;0.9999651905438232
7.712069;1.0771483558599373;0.9825806521556657;0.912336575735652;0.007446903891768721;0.006924219178836319;1.0779405544929734;10.000259071496226;0.9276966966385892;-0.03443600061828661;1.0454709417034147;1.0001326693353556;0.9283975277322079;0.9999644190451125
7.722069;1.0771414508878143;0.9825805135304404;0.912339119613631;0.007432679130382043;0.0069107986899068306;1.0779365512776065;10.000281086781705;0.9277019637155056;-0.03442300031501875;1.0454717730727228;1.000132911997488;0.9284002762681032;0.9999636439425684
7.732069;1.0771354986438428;0.9825808068756873;0.9123411462201806;0.007419951292219335;0.006898756696672661;1.077932623945912;10.000303187655389;0.9277082751287195;-0.03441000001229609;1.0454726689411646;1.0001331400289137;0.9284040438436686;0.9999628669131955
7.742069;1.0771285822726735;0.9825807377630136;0.9123435485147462;0.007405736140035333;0.006885335119804668;1.0779287714788561;10.000325339823814;0.9277136243157075;-0.034396999710780043;1.0454736314661937;1.0001333499435574;0.9284068351443199;0.9999620884507673
7.752069;1.0771216749717245;0.9825807123879942;0.9123458856160905;0.007391525496083687;0.00687191337092477;1.0779249927303143;10.000347514923664;0.9277190050822941;-0.03438499941165919;1.0454746614011312;1.0001335386858943;0.9284096897595386;0.9999613087183754
7.762069;1.077114785260501;0.9825807369772539;0.9123481599450578;0.00737731902668797;0.006858491708376737;1.0779212864774566;10.000369690756461;0.9277254123019951;-0.03437199911641621;1.045475758444309;1.000133704298516;0.9284135356531668;0.9999605282025272
7.772069;1.0771079208267176;0.982580338288672;0.9123499274289253;0.007364845815612554;0.006846676211843275;1.0779176509496293;10.00039185111416;0.9277308420651393;-0.03435899882657673;1.045476921140262;1.0001338448603843;0.9284164137727787;0.9999597474550457
7.782069;1.0771020525521982;0.9825813656596881;0.9123520848631459;0.0073504087170638615;0.006833028640788915;1.0779140834053604;10.000413989798833;0.927736291099588;-0.03434699854360745;1.04547814708015;1.0001339574203358;0.928419363611572;0.9999589669045694
7.792069;1.0770952606747601;0.9825833135393697;0.9123557933279708;0.00733669242667862;0.006820054620574498;1.0779115794670522;10.000436112211133;0.927741756255663;-0.03433399826891131;1.045479433938334;1.000134038506086;0.9284223149982896;0.9999581871860198
7.802069;1.077088515553874;0.982583129263933;0.9123574031312539;0.007324227539925603;0.006808241306152727;1.0779081315985914;10.000458235926013;0.9277472345567552;-0.03432199800379967;1.0454807800139947;1.0001340852095297;0.9284253451797881;0.9999574093083864
7.812069;1.077082786242841;0.982584388813037;0.9123594208306948;0.007309797503654618;0.0067945965164491915;1.0779047286894896;10.0004803922796;0.927753723215585;-0.03430999774931913;1.0454821840976904;1.0001340952800626;0.9284294185467853;0.9999566345347944
7.822069;1.0770761497698342;0.9825848542848041;0.9123614022367716;0.007295606848193438;0.006781179694355098;1.077901357971402;10.000502616043136;0.9277592193392139;-0.0342969975059967;1.0454836455735104;1.0001340665961893;0.9284325011031588;0.9999558643394292
7.832069;1.0770695728534176;0.9825849305117464;0.9123629057101341;0.007283147218616512;0.006769370059607119;1.0778980069704187;10.000524922708115;0.927764719617254;-0.03428499727384397;1.0454851646370023;1.0001339973142402;0.9284356676994318;0.9999551005162054
7.842069;1.077064021473783;0.9825864630842668;0.9123648260987262;0.0072687217541474;0.006755729292098678;1.0778956639979784;10.000547297108254;0.927770220020269;-0.03427299705265856;1.0454867421512104;1.000133886748036;0.9284388826803035;0.9999543450475482
7.852069;1.0770575702955043;0.9825867312778763;0.9123662685271269;0.007256264505890207;0.00674392275385227;1.0778923181399878;10.000569704146725;0.9277757155794705;-0.0342599968422755;1.0454883792617382;1.0001337358740165;0.9284421092644491;0.9999535995203743
7.862069;1.0770511842259722;0.9825875763604749;0.9123681285986844;0.00724207858051745;0.006730512153338398;1.077888958985146;10.000592106071776;0.9277812004124636;-0.03424799664266456;1.0454900772101448;1.0001335468568475;0.9284454192796224;0.9999528643726161
7.872069;1.0770458281405133;0.9825889161948703;0.9123695186921813;0.007229384849837088;0.00671848255625749;1.077885575870611;10.000614471159462;0.9277866680764285;-0.03423599645404969;1.0454918373466902;1.000133322087146;0.9284487715436652;0.9999521383028813
7.882069;1.077039575961141;0.9825877371823862;0.9123692790950507;0.0072164485372708765;0.0067062355372305045;1.077883157873146;10.000636771434989;0.9277921120689706;-0.03422399627693191;1.045493661120091;1.0001330634879826;0.9284521607135483;0.9999514182779103
7.892069;1.0770343545252332;0.9825897369577119;0.9123710741598897;0.007202025342266472;0.006692603951464085;1.0778796950611944;10.000658975424098;0.9277985257871743;-0.034211996111679015;1.0454955502205774;1.0001327723077118;0.9284565810284445;0.9999507003238348
7.902069;1.0770282351487575;0.9825904598061413;0.9123724055637177;0.007189568999292938;0.0066808069365276385;1.0778761799079888;10.000681046099661;0.9278039021633413;-0.034199995957932446;1.0454975063105396;1.0001324489288312;0.9284600292304661;0.9999499801206688
7.912069;1.0770231423189243;0.9825921445245024;0.9123737261433469;0.007176874387988693;0.006668785202440615;1.077873608236718;10.000702947546669;0.9278092341016553;-0.034187995814532614;1.0454995297436556;1.0001320927399182;0.9284635002197754;0.9999492526336008
7.922069;1.0770171465059744;0.9825935074327411;0.912375482901243;0.007162687480331053;0.0066553864668219345;1.0778699793055153;10.000724651373874;0.9278145154889106;-0.03417599567999657;1.045501618534451;1.000131702568746;0.9284669897169001;0.9999485121972987
7.932069;1.077012172441451;0.9825953483281552;0.9123767916374393;0.007149991245140699;0.006643368803179808;1.0778672946428318;10.00074613416336;0.9278197414466308;-0.03416399555288283;1.0455037685035105;1.0001312769746113;0.9284704933004723;0.9999477540386679
7.942069;1.0770065587682918;0.9825983531624028;0.9123796990944031;0.007138892883091854;0.006632842082453604;1.077863556280854;10.000767369064516;0.9278249074430888;-0.03415199543172242;1.045505973828783;1.0001308140705696;0.9284740061760934;0.9999469755364577
7.952069;1.0770016961983007;0.9826003491592626;0.9123810112987665;0.007126193830721655;0.006620827693811156;1.077859765644242;10.000788321011761;0.9278300084303343;-0.034140995314849355;1.0455082275782843;1.00013031178838;0.9284775604103639;0.9999461758704317
7.962069;1.0769959264270175;0.9826015414697483;0.9123823261819608;0.007113730752587049;0.006609041378264555;1.0778569236362086;10.000808949580405;0.9278350390272556;-0.03412899520044992;1.045510522507565;1.0001297684502222;0.9284810783298109;0.9999453549045959
7.972069;1.0769911792169653;0.9826036918424743;0.9123836474111503;0.007101027610168466;0.006597029471519173;1.077853031475775;10.00082921767744;0.9278389941539725;-0.03411699508665236;1.0455128520080128;1.0001291830800538;0.9284835934147913;0.9999445126037589
7.982069;1.0769864937521512;0.982605920433729;0.9123849729411531;0.007088321838175012;0.006585018767597977;1.0778500913346958;10.000849102739906;0.9278438691998288;-0.034105994971386555;1.0455152107342938;1.000128555802764;0.928487136579523;0.9999436491836893
7.992069;1.076980907913368;0.9826073482012302;0.9123863002139599;0.007075850821823445;0.006573236168121046;1.0778461060499036;10.000868599424901;0.9278486597472491;-0.03409399485224547;1.0455175946773765;1.0001278881374005;0.9284906305309835;0.9999427653235201
8.002069;1.0769763490360145;0.982609738429185;0.9123876314105146;0.007063138235950638;0.006561228215456608;1.077843078553134;10.000887708540947;0.9278533615080332;-0.034082994726695;1.0455200005757161;1.0001271823198314;0.9284941451317366;0.9999418620974296
8.012069;1.0769718533998671;0.9826122106196706;0.9123889642494791;0.007050421504563337;0.006549221720029982;1.0778400116619553;10.000906427144246;0.9278579710578887;-0.034070994592431944;1.0455224246639663;1.0001264399622884;0.9284976047336424;0.9999409407691787
8.022069;1.0769664574185591;0.9826138830032214;0.9123902972559171;0.007037938216291496;0.006537443413569986;1.0778359078696667;10.000924748715798;0.927862486765171;-0.034059994447496446;1.0455248616422843;1.0001256615201035;0.9285010818290665;0.9999400024100433
8.032069;1.0769620888876257;0.9826165153646973;0.9123916344159602;0.007025212208468262;0.0065254396230872876;1.0778327694104726;10.000942665840235;0.9278669088043491;-0.03404799429012229;1.0455273047915894;1.000124846939214;0.9285045029551038;0.9999390472291951
8.042069;1.0769577856241241;0.9826192239265245;0.9123929754766954;0.0070124810874564545;0.006513437060346279;1.0778285984554818;10.000960169130558;0.9278712385824955;-0.03403699411864502;1.0455297469029816;1.000123996250374;0.9285079417994097;0.9999380739522489
8.052069;1.0769535484371886;0.9826220050281901;0.9123943226030993;0.006999744509962155;0.006501435619641437;1.0778253963507705;10.000977245606725;0.9278744784562589;-0.03402599393168967;1.045532181449538;1.0001231096806036;0.9285103625319414;0.9999370796649503
8.062069;1.0769484133440272;0.9826234936661821;0.9123952304470252;0.006988969416129231;0.006491267819087489;1.0778221623225137;10.000993882936339;0.9278786315409887;-0.03401499372840003;1.0455346032489128;1.0001221880054127;0.9285137632500857;0.9999360604123568
8.072069;1.076944305173247;0.9826264090279198;0.9123965965757851;0.006976220893378934;0.006479268225927526;1.077817893264463;10.001010073268311;0.9278827013135625;-0.03400399350831935;1.0455370079889443;1.0001212329557931;0.928517143657048;0.9999350127159864
8.082069;1.0769402567305324;0.9826293863797113;0.912397974440888;0.006963465987829678;0.006467269315251481;1.077814585087582;10.001025809522032;0.9278866913659889;-0.033991993271064884;1.0455393915569058;1.0001202469734378;0.9285204665554653;0.9999339348078993
8.092069;1.0769362635864501;0.9826336710383393;0.9124005233362807;0.006952914306546146;0.006457322819806619;1.0778112344543267;10.00104108102605;0.9278896053691383;-0.033980993016240954;1.0455417501066635;1.0001192326651658;0.9285228059626432;0.9999328261145286
8.102069;1.0769323210399075;0.9826367612246852;0.9124019215534995;0.0069401463456979515;0.0064453244001638245;1.077807839432219;10.001055870363876;0.927893447250349;-0.03397099274343498;1.0455440803578462;1.0001181925383378;0.9285261611855304;0.9999316860024976
8.112069;1.0769284240236279;0.9826398997637598;0.9124033254169265;0.00692737189643636;0.006433325690943202;1.0778033990782212;10.001070150308177;0.9278972216400719;-0.033959992452021366;1.0455463795770121;1.0001171288845152;0.9285294606862479;0.9999305134617471
8.122069;1.0769236031887781;0.9826412366305852;0.9124038380485553;0.006918287678563616;0.006424764908584268;1.0777999129154725;10.001083886661917;0.9278999338683874;-0.03394899214114638;1.0455486456422154;1.0001160436926197;0.9285317430897672;0.9999293076250106
8.132069;1.0769197789401022;0.9826444461611866;0.9124052457941259;0.00690550068536437;0.0064127648407802905;1.07779638036309;10.00109704222945;0.9279035894409501;-0.03393799180993184;1.0455508773114686;1.0001149388766764;0.9285350091738902;0.9999280682727706
8.142069;1.0769159813690667;0.9826471971959498;0.9124062089961574;0.006894436985871795;0.006402369679566163;1.0777927999571104;10.00110957494554;0.9279071937264056;-0.03392699145742753;1.0455530739571717;1.0001138169133594;0.9285382622302342;0.9999267958481909
8.152069;1.076912205284053;0.9826499614343851;0.9124071757432183;0.006883367593175168;0.006391973515875952;1.077789168939507;10.00112143781415;0.9279097516142218;-0.03391599108259141;1.0455552347282162;1.0001126808599259;0.9285405051937115;0.9999254913045371
8.162069;1.0769084470554262;0.9826532108918449;0.912408594897531;0.006870563560469402;0.0063799705339185435;1.0777844835878492;10.00113258177715;0.9279132674070129;-0.03390599068471624;1.0455573578582467;1.0001115332882573;0.9285437746482129;0.9999241559114911
8.172069;1.0769047042133915;0.9826559773496575;0.9124095771495431;0.006859483615217891;0.0063695725247736815;1.0777807402022772;10.001142954137627;0.9279167458896485;-0.03389499026379586;1.0455594404589683;1.0001103758152021;0.9285469989669938;0.9999227907144352
8.172711;1.0769048284349452;0.9826593759044716;0.912407901428935;0.006857821551830046;0.006367901516725706;1.0777809362439355;10.001152499388642;0.9279161934101884;-0.03389498982044763;1.0455614788386731;1.0001092099880837;0.9285466193282331;0.999921396494319
8.172711;1.0769049627862781;0.9826622796411929;0.9124057962209231;0.006857883884372168;0.006367835866423543;1.0777810710348297;10.001161169954042;0.9279156173950526;-0.03389498935571599;1.0455634692784108;1.000108038344237;0.9285462315403119;0.9999199746452935
8.172712;1.0769051036381956;0.9826651632664396;0.9124037118623624;0.0068579416391767924;0.006367769972088065;1.0777811459785267;10.001168936858404;0.9279150253229177;-0.0338949888709505;1.0455654088872297;1.0001068646038687;0.9285458347789423;0.9999185278105415
8.172713;1.0769052465769318;0.982668021060922;0.9124016519372715;0.006857995105116029;0.006367704092133492;1.0777811640450012;10.00117578909361;0.9279144247603143;-0.03389498836771236;1.0455672962413016;1.0001056928587524;0.9285454276219481;0.9999170596262825
8.172715;1.0769053867502068;0.9826708469102472;0.9123996190145148;0.006858044562037262;0.006367638505464766;1.0777811288073145;10.001181724369765;0.9279138238197501;-0.03389498784776928;1.0455691316980287;1.0001045268523474;0.9285450090086584;0.9999155740332943
8.172719;1.0769055199090425;0.9826736340769378;0.9123976149325617;0.006858090265636176;0.006367573466979227;1.0777810438918904;10.001186740381966;0.927913230718535;-0.03389498731316797;1.0455709170501004;1.00010336990438;0.9285445788415233;0.99991407525362
8.172727;1.0769056430675723;0.9826763758172968;0.912395641630309;0.006858132461123092;0.006367509157351548;1.0777809124146582;10.001190831680661;0.9279126530808923;-0.03389498676621322;1.0455726547879078;1.000102224626576;0.9285441378819548;0.9999125685362493
8.172743;1.076905754099806;0.9826790658286559;0.9123937016713246;0.006858171392515245;0.006367445687577565;1.0777807364270477;10.00119399117769;0.9279120979986357;-0.033894986209268216;1.0455743478314337;1.0001010927990681;0.9285436870995295;0.9999110601878144
8.172775;1.076905850806018;0.9826816979812745;0.9123917980924093;0.00685820729192198;0.006367383160845661;1.0777805172019435;10.001196208788347;0.9279115722522748;-0.03389498564462838;1.0455759995148095;1.000099975990863;0.9285432269961765;0.999909556528499
8.172839;1.076905930317555;0.9826842664650502;0.9123899341728438;0.00685824037000782;0.006367321723992671;1.077780255791136;10.00119746511745;0.9279110819438982;-0.03389398507468774;1.0455776132565284;1.0000988757934048;0.9285427210764728;0.9999080628235163
8.172967;1.0769059891937671;0.9826867663807217;0.9123881134357558;0.006858270830148822;0.006367261549855048;1.077779953301633;10.001197731856445;0.92791063187787;-0.03389398450202258;1.0455791923326736;1.0000977933025743;0.9285422423049606;0.9999065831071287
8.173223;1.0769060238950963;0.9826891935431665;0.9123863394899391;0.006858298874681594;0.006367202786365844;1.0777796115924014;10.00119698443725;0.9279102253081242;-0.03389398392912523;1.0455807399216142;1.000096728784114;0.9285417540370882;0.9999051213673247
8.173735;1.076906031268972;0.982691543949076;0.9123846153448402;0.006858324696062374;0.006367145510377742;1.0777792338359458;10.00119521514598;0.9279098641976641;-0.03389298335821911;1.0455822591469905;1.0000956821343183;0.9285412189596457;0.9999036832614923
8.174759;1.0769050454649842;0.9826934137167908;0.9123833872759529;0.006856857383959385;0.006365710671505993;1.077777823089539;10.001192432024704;0.927910550050598;-0.033891982791409085;1.0455837531184748;1.0000946535263782;0.9285416711499853;0.9999022768973489
8.176807;1.0769040284493938;0.9826956813853224;0.9123826571955215;0.006853659012108721;0.006362671238169034;1.077776379901327;10.001188644886371;0.9279102849075752;-0.03388998223088658;1.0455852247336215;1.0000936431032008;0.9285410731641913;0.9999009123955295
8.180903;1.07690297880731;0.9826983455220063;0.9123824246637856;0.006848729782697115;0.006358026898192098;1.0777749018237877;10.00118385708596;0.927912071301343;-0.03388598167898602;1.0455866758585861;1.000092650794072;0.9285423845147431;0.9998996007752121
8.189095;1.0768990039481516;0.9826997229900197;0.9123835767006037;0.006839325910209261;0.006349246140750294;1.0777703846734281;10.001178073017943;0.9279149113070304;-0.033876981138098367;1.045588106154284;1.0000916775209054;0.9285444948704956;0.9998983525563002
8.199095;1.076895954735097;0.9827023741458014;0.9123852267807548;0.0068279535642274975;0.006338632975738967;1.0777658238344305;10.001171309787585;0.9279178062833592;-0.03386698061049454;1.0455895127941015;1.0000907259813618;0.9285465491325863;0.9998971766620978
8.209095;1.0768919001595123;0.9827040539510922;0.9123869251572595;0.006816818508091502;0.00632824663076121;1.0777612154861227;10.001163600821144;0.9279217576072061;-0.03385598009823001;1.045590891936038;1.0000897995594598;0.928549544237859;0.9998960802811885
8.219095;1.076887799750944;0.9827056401724259;0.9123886729131823;0.006805682808502073;0.006317860004429544;1.077756557577954;10.001154989708821;0.9279247672543492;-0.03384597960323449;1.0455922407397642;1.000088900872284;0.9285515517673499;0.9998950690502929
8.229095;1.0768836501547103;0.9827076099181914;0.9123909152862082;0.006792817462756744;0.006305867015706082;1.0777518501885606;10.001145518083419;0.9279288373601119;-0.03383497912730893;1.045593557699403;1.0000880317309364;0.9285544949275957;0.9998941465290722
8.239095;1.0768794484494257;0.9827089983852153;0.9123927589619923;0.006781680999316614;0.006295479134763489;1.0777470956098794;10.001135216108272;0.9279319693766979;-0.03382497867191799;1.045594841139309;1.0000871939178213;0.9285564454455985;0.9998933138555249
8.249095;1.076875459985979;0.9827105202237125;0.9123946442479621;0.0067714251692488495;0.006285906864280833;1.0777422978140985;10.001124102674908;0.9279361642407746;-0.03381497823813673;1.0455960883297741;1.0000863892651404;0.9285593632393915;0.999892570673463
8.259095;1.0768711483338698;0.9827116954849462;0.912396582649324;0.0067602883864901105;0.0062755172212995;1.0777374611947383;10.001112194221651;0.9279394231107977;-0.033803977826751035;1.0455972963314832;1.000085619477198;0.9285612115613501;0.9998919164044335
8.269095;1.0768667822667768;0.9827144880206475;0.9124001743612724;0.006749632162944517;0.006265572791813043;1.0777325894553729;10.001099512442075;0.9279437472188228;-0.033793977438264684;1.0455984630506558;1.000084886609147;0.9285640608517535;0.999891350767674
8.279095;1.0768623652686555;0.9827159152551224;0.912402653505819;0.006736766693645281;0.0062535753439489986;1.077727685613633;10.001086081877123;0.9279471374646587;-0.03378297707284875;1.0455995873894506;1.0000841931821185;0.9285658388899876;0.9998908736515727
8.289095;1.0768579027342737;0.9827167395051215;0.9124047328983299;0.006725631028334305;0.006243182734269153;1.077722753355816;10.001071922550615;0.927951594644265;-0.03377297673027486;1.0456006685277035;1.000083541357932;0.9285686167103194;0.9998904850478564
8.299095;1.0768534008884274;0.9827174357591653;0.9124068578678944;0.006714496224729878;0.006232789198804211;1.0777177982215256;10.001057046875289;0.9279551194722184;-0.03376297640989687;1.045601705208586;1.0000829326629348;0.9285703590607602;0.9998901854755223
8.309095;1.0768488663385276;0.9827180009302768;0.9124090276489382;0.006703362392468463;0.006222394841032859;1.0777128272468504;10.001041461235046;0.9279597123841884;-0.03375197611070283;1.0456026961674199;1.0000823686775269;0.9285730279181676;0.999889976133278
8.319095;1.076844306258615;0.9827184343067783;0.9124112421700099;0.006692229531838701;0.006211999781053796;1.0777078477339246;10.001025168355499;0.9279633739957038;-0.03374197583145024;1.0456036410380103;1.0000818513435923;0.9285746965730273;0.9998898583218991
8.329095;1.0768397282697881;0.9827192164266042;0.9124139484382979;0.006679368457615105;0.006199998343092755;1.0777028663274637;10.001008167763093;0.9279681054890961;-0.03373097557100295;1.0456045402181198;1.0000813821907855;0.928577289811851;0.999889832950003
8.339095;1.0768361037668401;0.9827202667332873;0.9124162564907196;0.00666799900630086;0.006189375519657826;1.0776978886914885;10.000990460651368;0.9279719079533154;-0.03372097532858284;1.0456053941061685;1.0000809609230232;0.9285788797518318;0.9998899004116988
8.349095;1.0768315141277969;0.9827203026899615;0.9124186093719067;0.006656868543615757;0.0061789794679050014;1.0776929194869225;10.00097206250326;0.927975781554017;-0.03371097510366506;1.0456062029515565;1.0000805847275083;0.9285804268589131;0.9998900604253843
8.359095;1.076826931594043;0.9827202036999625;0.9124210073076112;0.00664573860929076;0.006168583579869621;1.0776879622381803;10.000953008083231;0.9279807256633169;-0.03369997489588728;1.0456069674536355;1.0000802489209093;0.9285828913039363;0.9998903116838641
8.369095;1.0768223644685067;0.9827199686231177;0.9124234479183888;0.006634609133853572;0.00615818813851467;1.0776830191798572;10.00093334110704;0.9279847395361406;-0.03368997470518994;1.0456076895677258;1.000079947699235;0.9285843440526987;0.9998906516445069
8.379095;1.0768178198984721;0.9827195969249912;0.9124259279959591;0.006623480117398079;0.006147793434699772;1.0776780915316124;10.000913102351115;0.9279898224875732;-0.033679974531893045;1.0456083726342553;1.000079674556835;0.9285867448604911;0.9998910771052912
8.389095;1.07681330341593;0.9827190888834013;0.9124284437714061;0.006612351541173472;0.006137399773253211;1.0776731798967727;10.00089232746522;0.9279939733554914;-0.033668974376506754;1.045609020566049;1.0000794232640438;0.9285880573078131;0.9998915853070224
8.399095;1.0768088185551261;0.9827189264185727;0.9124314378443346;0.006599494214208276;0.006125401639664306;1.0776682843068641;10.000871052103689;0.927999189915481;-0.033658974239568096;1.0456096368392325;1.000079189069849;0.9285903529586154;0.9998921744631621
8.409095;1.0768043679037145;0.982718151352738;0.9124340148987284;0.00658836608111337;0.00611501095133276;1.0776634041601534;10.000849314694976;0.9280034687407845;-0.03364897412182476;1.0456102236509346;1.000078969060606;0.9285915991577695;0.9998928435311377
8.419095;1.0767999552471568;0.9827172476146525;0.9124366187145695;0.006577237736588689;0.00610462204825632;1.0776585387814877;10.000827156042368;0.9280088052966813;-0.033638974024423805;1.0456107816331468;1.0000787619059706;0.9285937985278035;0.9998935917824089
8.429095;1.0767965495020546;0.9827171002995889;0.9124392490862994;0.006565870413851034;0.006094008143715719;1.077653688517;10.000804625138745;0.9280131939681495;-0.03362797394873324;1.0456113106050633;1.000078567584;0.9285949209720308;0.9998944185190901
8.439095;1.0767922293300043;0.9827159531002437;0.9124419025896278;0.006554740699148942;0.006083623109449307;1.0776488547642984;10.000781785478443;0.9280176281807934;-0.03361797389601504;1.0456118106044043;1.000078387060018;0.9285960429069418;0.9998953231672191
8.449095;1.0767879631463475;0.982714692981505;0.9124445815823163;0.006543610012040599;0.006073240062725931;1.0776440389067217;10.000758708097406;0.9280231009921285;-0.033607973867197265;1.045612282322183;1.000078221975893;0.9285981314120237;0.9998963057797118
8.459095;1.0767837552149964;0.9827133255947186;0.9124472872406643;0.006532478292341665;0.006062858916594743;1.077639242045818;10.000735457801104;0.9280276058029895;-0.03359697386276284;1.0456127271044902;1.0000780741271809;0.9285991550316686;0.9998973673413037
8.469095;1.076779609252701;0.9827118555043123;0.9124500203576897;0.006521345497916323;0.0060524795410152;1.077634465488949;10.000712085815094;0.9280331363721326;-0.03358697388282562;1.045613146654681;1.0000779450061328;0.9286011879442179;0.9998985090867065
8.479095;1.0767755280542628;0.9827102865026267;0.9124527813531689;0.006510211518980363;0.006042101815147713;1.077629711327834;10.000688627066843;0.9280376865137874;-0.03357697392737756;1.0456135425004407;1.000077836368609;0.9286021984260883;0.9998997314720395
8.489095;1.0767715130726303;0.982709103207454;0.9124560165133581;0.006497347159347187;0.00603011982567785;1.0776249831934568;10.000665097470995;0.9280432503967145;-0.03356697399636831;1.045613915728722;1.0000777508056544;0.9286041886701518;0.9999010339430137
8.499095;1.0767685278819639;0.9827082311067262;0.9124588340728018;0.006485971779849914;0.006019518284163458;1.0776202859621034;10.000641494179586;0.9280478228574974;-0.033555974089517986;1.045614266925071;1.0000776909747606;0.9286051278147793;0.9999024150222074
8.509095;1.076764644371983;0.9827063953786145;0.9124616750130224;0.00647483321651849;0.006009145226036198;1.0776156240263448;10.000617800238624;0.9280523987967633;-0.03354597420619271;1.045614595785817;1.0000776585083555;0.928606092070494;0.9999038723380314
8.519095;1.0767608238767077;0.9827044829535317;0.9124645371721444;0.006463692813024468;0.005998773743487993;1.0776109999075263;10.000593992933512;0.9280579724074213;-0.033535974345465874;1.0456149005891744;1.000077653497668;0.9286080501338109;0.999905403106474
8.529095;1.076757063639345;0.9827042281021768;0.9124690214066359;0.006453030870745526;0.005988849968083149;1.0776064143618878;10.000570056303838;0.9280625373114259;-0.03352597450628655;1.045615178107063;1.0000776743454232;0.9286090096802418;0.9999070046560283
8.539095;1.0767533611661178;0.9827021776745093;0.9124719099712809;0.006441886381142478;0.0059784813268728585;1.0776018671559562;10.0005459955746;0.9280680874535511;-0.033515974687661904;1.045615424089058;1.000077718243318;0.9286109760279557;0.9999086745834409
8.549095;1.0767497150068708;0.9827000653406414;0.9124748020147746;0.006430739763497728;0.005968113921472026;1.0775973573025233;10.000521843585387;0.9280726178276895;-0.033504974888648245;1.0456156342150316;1.0000777823835945;0.9286119208900674;0.9999104107788102
8.559095;1.076746124833482;0.9826978962882311;0.9124776912439514;0.00641959108087467;0.005957747649612415;1.077592883082188;10.000497651068686;0.9280771242997979;-0.033494975108107054;1.045615805285392;1.0000778647977528;0.9286129219868761;0.9999122111156579
8.569095;1.0767435544560864;0.9826965584039804;0.9124805738839675;0.006408201894444274;0.0059471554954750325;1.077588442400833;10.00047346907696;0.928082602946065;-0.033484975344565376;1.0456159357995298;1.0000779641103714;0.9286149478879742;0.9999140726544372
8.579095;1.0767400773982891;0.9826942992335953;0.9124834429821832;0.006397049587725257;0.0059367912259273205;1.0775850330915249;10.000449335647842;0.9280870495920888;-0.033474975596478655;1.0456160257141989;1.0000780790244899;0.9286160039154233;0.9999159911584758
8.589095;1.0767366577016275;0.9826920102218558;0.9124862976063435;0.006385895701772689;0.005926427770398152;1.077580652894051;10.000425272855203;0.9280924595819604;-0.03346497586266732;1.0456160761239799;1.000078208042226;0.9286180918550295;0.9999179619099658
8.599095;1.0767332963291552;0.982689701916823;0.9124891370401533;0.00637474024916202;0.005916064896269157;1.0775762994457372;10.000401293501488;0.9280968281031031;-0.033453976142550995;1.045616088513007;1.0000783492104983;0.9286191795500996;0.9999199809245777
8.609095;1.076729995246718;0.9826873836612998;0.9124919615950281;0.006363583177139344;0.005905702342625081;1.0775719708152016;10.00037740600242;0.9281011510311467;-0.03344397643611509;1.0456160633749272;1.0000785000876244;0.9286203404764678;0.9999220448041681
8.619095;1.076726757121736;0.982685063175053;0.9124947716043633;0.006352424423035812;0.0058953399371709705;1.077567666380157;10.000353615129978;0.9281064251633115;-0.03343397674363201;1.0456159995277348;1.0000786582391423;0.9286225392521296;0.999924149537963
8.629095;1.0767245473396256;0.9826836276725042;0.9124975684061402;0.006341025258569799;0.005884750703218146;1.0775633870648347;10.000329927213903;0.9281106476904573;-0.03342397706539756;1.0456158944879848;1.0000788221205312;0.9286237770303101;0.9999262897655182
8.639095;1.076721438745719;0.9826813203816966;0.9125003485184259;0.0063298629553542795;0.0058743885817208324;1.0775591344993398;10.000306356619252;0.9281158160885301;-0.033413977401877216;1.045615744935978;1.000078991767762;0.9286260501369271;0.9999284591246915
8.649095;1.0767183926598687;0.9826790258238132;0.9125031125047735;0.006318698832982732;0.0058640266980925036;1.0775549101325683;10.00028292648214;0.9281199284096665;-0.03340397775391629;1.0456155469584165;1.000079168907517;0.9286273554421924;0.9999306510642406
8.659095;1.0767154060804167;0.9826767475240958;0.912505859087154;0.006307532881792896;0.005853665082909816;1.0775507153911887;10.000259665826318;0.9281239829948824;-0.033392978122422666;1.0456152965051277;1.0000793565354256;0.9286286510468532;0.9999328595089629
8.669095;1.0767124764735005;0.9826744902748927;0.9125085866469255;0.00629636504043912;0.005843303720495116;1.0775465524577015;10.000236602899438;0.9281289780520007;-0.033382978507863315;1.0456149903073424;1.0000795581913366;0.9286310034057015;0.9999350790449044
8.679095;1.0767096026683094;0.9826722607002588;0.9125112933653585;0.006285195171203108;0.005832942516251212;1.0775424247097025;10.00021375621578;0.9281329122087053;-0.03337297891026024;1.0456146265530868;1.0000797774347727;0.9286323746360002;0.9999373041068438
8.689095;1.0767077483765395;0.9826709477883319;0.9125139789303648;0.006273784362596135;0.005822354321241953;1.077538336377521;10.000191134140753;0.9281377852922073;-0.03336297932953967;1.0456142045030068;1.0000800175025084;0.928634762578015;0.9999395283772453
8.699095;1.076704987036432;0.9826687988508314;0.9125166393698444;0.006262609951023351;0.005811992818616687;1.07753429159058;10.00016873933511;0.9281415979654019;-0.033352979765667715;1.045613723822679;1.0000802808811806;0.9286361701147289;0.9999417458223463
8.709095;1.0767022814006935;0.9826667043442796;0.912519276678781;0.00625143318784881;0.005801630874667646;1.07753029347571;10.000146564412924;0.9281453509378169;-0.033342980218551;1.0456131843666052;1.0000805694248398;0.9286376000766807;0.9999439517381734
8.719095;1.0766996290174824;0.9826646739389919;0.9125218932773624;0.006240254098460861;0.005791268427203246;1.0775273436502546;10.000124587840133;0.9281500447775176;-0.03333298068793338;1.0456125856788119;1.0000808849144034;0.9286400559191891;0.9999461421877864
8.729095;1.0766970256615018;0.9826627164132432;0.9125244927502467;0.0062290726303449485;0.00578090559116358;1.077523441867158;10.000102782055277;0.9281536800441516;-0.0333229811733459;1.045611926480967;1.0000812290725198;0.9286415425346245;0.9999483129292549
8.739095;1.0766954296137676;0.9826617199931634;0.912527080515216;0.006217649827262543;0.005770315696169832;1.0775195858495124;10.000081124044378;0.928157257548525;-0.033312981674223585;1.0456112054791695;1.000081603148843;0.9286430622165834;0.9999504591805257
8.749095;1.0766929091558464;0.9826599294688365;0.9125296575284185;0.006206463084259184;0.0057599530831581695;1.0775157716942965;10.000059598737488;0.9281617784810171;-0.03330298219012774;1.0456104229928493;1.000082007560292;0.9286456169019465;0.9999525758270209
8.759095;1.076690424113068;0.9826582318545747;0.9125322282603664;0.006195273503875048;0.005749591215961348;1.0775119947175607;10.000038198221601;0.9281652439356747;-0.033291982720703585;1.0456095814759312;1.0000824416456398;0.9286471742532892;0.9999546572559155
8.769095;1.0766882388849706;0.9826568715090694;0.9125347895008232;0.006184961951835502;0.0057400472484654365;1.077508250304967;10.000016921764598;0.9281696544848134;-0.033281983265355725;1.0456086844471053;1.0000829037633139;0.9286498065975304;0.9999566972472524
8.779095;1.07668677734583;0.9826562561568204;0.9125373541428083;0.006173527943428079;0.005729461067488055;1.0775045348021415;9.999995773882558;0.9281730109863079;-0.03327198382298874;1.045607735160861;1.0000833916507421;0.9286514816202657;0.9999586893575501
8.789095;1.0766843753567266;0.9826548655753363;0.9125399148801214;0.006162330116829067;0.005719103656226727;1.0775008464515525;9.999974757971778;0.9281763158694833;-0.033261984392016684;1.0456067361697199;1.0000839026280017;0.9286532019838147;0.9999606272516045
8.799095;1.0766819911125274;0.9826535802141299;0.9125424731092696;0.0061511297550749635;0.0057087482746230244;1.0774971854217616;9.999953875859747;0.9281805728738834;-0.03325198497062608;1.0456056894721248;1.000084433761723;0.9286559711968501;0.9999625046550027
8.809095;1.0766796191210468;0.982654125266057;0.912546633657997;0.00614040749273709;0.0056988413558194525;1.077494552415575;9.99993313746315;0.9281837855009712;-0.033241985556996895;1.045604596135177;1.0000849821974438;0.9286577947462765;0.9999643152373368
8.819095;1.0766772541343224;0.9826530373302149;0.9125491832547998;0.0061292027228321356;0.005688490437399418;1.0774909470622198;9.999912566231272;0.9281869562504543;-0.03323198614932788;1.0456034559567566;1.0000855454784574;0.928659675446604;0.9999660528942259
8.829095;1.0766758553406501;0.9826529190265941;0.9125517272837221;0.006117757385048745;0.005677914808785719;1.0774873668952358;9.999892193302333;0.9281910869003374;-0.033221986745772994;1.0456022685933908;1.0000861217220287;0.928662614687823;0.9999677122984174
8.839095;1.076673492692487;0.9826520007531189;0.9125542611939123;0.006106549694888912;0.005667568490112297;1.0774838066354266;9.999872052455473;0.9281941788523869;-0.033211987344189;1.0456010352367064;1.0000867096103956;0.9286646139786486;0.9999692890995536
8.849095;1.0766711279325454;0.9826511556676711;0.9125567848421858;0.006095341170785126;0.005657224567581513;1.077480258247767;9.999852184081524;0.9281972336204597;-0.03320198794195832;1.045599759175847;1.000087308253273;0.9286666711744195;0.9999707796369542
8.859095;1.076668760713353;0.9826498965836604;0.9125588506492726;0.00608586096525831;0.005648488913735815;1.0774767124445646;9.999832639729165;0.9282012531716792;-0.03319198853636071;1.0455984449831885;1.0000879169437455;0.9286697831096972;0.9999721805186566
8.869095;1.076667355091921;0.9826500593970295;0.9125613520155256;0.006074412823918393;0.005637922945334431;1.0774731607316106;9.999813478248315;0.9282042395290339;-0.03318198912506916;1.0455970973654583;1.000088534478823;0.9286719485085119;0.9999734888163141
8.879095;1.0766649849627676;0.9826493968496033;0.9125638405520584;0.00606320357247143;0.0056275864631992745;1.0774695966015828;9.999794754948669;0.9282071944746266;-0.03317198970630878;1.0455957210235527;1.000089158555572;0.9286741644966708;0.9999747030614687
8.889095;1.0766626145526708;0.982648785951351;0.9125663193630358;0.006051994331340774;0.005617252433611013;1.0774670158652122;9.99977651031984;0.9282111194739695;-0.03316199027895874;1.0455943209946787;1.000089786342335;0.9286774285076521;0.9999758237031007
8.899095;1.076660243713736;0.9826482239631631;0.9125687905564638;0.006040785121572565;0.005606920775574146;1.0774634162158558;9.999758767217036;0.9282140152025518;-0.03315299084250114;1.0455929021518975;1.0000904152516659;0.9286797764140445;0.9999768525473625
8.909095;1.0766588340095082;0.9826485895333658;0.9125712579334919;0.0060293369525456;0.005596364312168126;1.0774597957514864;9.99974153846183;0.928216881607181;-0.0331429913965386;1.0455914681733227;1.0000910422574536;0.9286821362800286;0.9999777922162453
8.919095;1.076656454735871;0.9826481193673327;0.9125737215380927;0.006018127779309015;0.005586036792422877;1.0774561517334216;9.999724831576614;0.9282207187160075;-0.03313299194042795;1.0455900212416742;1.0000916627315397;0.9286855436565389;0.9999786457780502
8.929095;1.076654064029572;0.9826476938074118;0.9125761854877235;0.0060069185894239645;0.005575710925469344;1.0774524807974677;9.999708644082956;0.9282235267895254;-0.03312299247346413;1.0455885627496642;1.0000922705872624;0.928687999506392;0.9999794164154346
8.939095;1.0766516548488754;0.9826468322875336;0.9125782053505458;0.005997438099296255;0.005566992288159344;1.0774487792813134;9.999692962696132;0.9282263056761154;-0.033112992995220254;1.0455870938693215;1.0000928591612568;0.928690501970203;0.9999801071062455
8.949095;1.0766501824904557;0.9826473755110547;0.912580676310478;0.005985989789780269;0.00555644205322627;1.077446042613348;9.999677772089033;0.9282300545602764;-0.033102993505748836;1.0455856151670286;1.0000934213126007;0.9286940489661422;0.9999807200670764
8.959095;1.0766477121472982;0.9826470787110879;0.9125831506417481;0.00597478051460212;0.005546119840667808;1.0774422654349596;9.999663062928013;0.9282327725617022;-0.033092994005771516;1.0455841261886678;1.0000939491673069;0.9286966407116554;0.9999812568582285
8.969095;1.07664520129;0.9826468192824034;0.9125856312138168;0.0059635713283926715;0.005535798419762202;1.0774384433565487;9.999648835006731;0.9282354597346015;-0.033082994496719066;1.0455826259244045;1.0000944345233875;0.9286992761583578;0.9999817194406495
8.979095;1.0766436096024465;0.9826474743475624;0.9125881208548265;0.005952123244923018;0.005525250585056713;1.0774345741301972;9.999635097348474;0.9282381179294861;-0.033072994980379564;1.045581112937008;1.0000948692401517;0.928701955364479;0.9999821106035092
8.989095;1.076641007639338;0.9826472780219926;0.9125906183278177;0.005940914489883563;0.005514930257704185;1.0774306569690661;9.999621864641364;0.9282417507747912;-0.03306299545850487;1.0455795844750257;1.0000952451305354;0.928705677600897;0.999982433335427
8.999095;1.0766383565442066;0.9826466262091643;0.9125926803901147;0.005931434832247285;0.005506216154799316;1.0774266917624489;9.999609151305854;0.9282443623738869;-0.033053995932639184;1.0455780362694236;1.0000955539252303;0.9287084788199125;0.9999826903163688
9.009095;1.076635653495534;0.9826464754434204;0.9125952015409495;0.005920227039472977;0.0054958966568756495;1.077423679073034;9.9995969695989;0.928246955848148;-0.03304399640395583;1.0455764639731961;1.0000957874836074;0.9287112856115343;0.9999828840791707
9.019095;1.0766338584105835;0.9826472216921769;0.912597739147775;0.005908780907964142;0.005485350539166275;1.0774196199412098;9.999585331062738;0.9282505328192441;-0.033033996873248914;1.0455748650173207;1.000095938269768;0.9287151314993078;0.9999830175147797
9.029095;1.0766310399054337;0.9826470978365701;0.9126002929645357;0.005897574863186726;0.005475031892831481;1.077415515402995;9.999574240440364;0.9282530934269629;-0.03302399734123413;1.0455732389950074;1.0000959999000676;0.9287180169815467;0.9999830940857539
9.039095;1.0766281567433507;0.9826469783927217;0.9126028663836019;0.0058863699274634;0.005464713739367336;1.0774113660213391;9.99956368799377;0.928255636602899;-0.03301399780878925;1.0455715864204882;1.000095967625466;0.928720941199946;0.9999831173755211
9.049095;1.076626168833393;0.9826472574650468;0.9126050152293324;0.005876655627640353;0.005455774904943265;1.0774071714296416;9.999553654323638;0.9282581607617315;-0.033004998276894904;1.0455699078981042;1.0000958387458214;0.9287239396939772;0.9999830906342649
9.059095;1.0766231477064285;0.9826471283896044;0.9126076286199712;0.005865452840502455;0.005445457918557042;1.0774039309033459;9.999544119023806;0.928261664563538;-0.03299499874645121;1.0455682046889978;1.0000956124242018;0.9287279408045825;0.999983017136461
9.069095;1.0766200564536905;0.9826487146437545;0.9126118659321499;0.005854731505795629;0.00543558787215905;1.077399644910137;9.999535060365115;0.9282641472486144;-0.032984999218211235;1.045566479323815;1.0000952893372943;0.9287309814489897;0.9999829006955696
9.079095;1.076617857541417;0.982649434654366;0.9126145157267055;0.005843291541171031;0.005425045144065481;1.0773953155581373;9.999526451837388;0.9282666085369935;-0.03297499969277788;1.0455647351755801;1.0000948720677658;0.9287340610652597;0.9999827453906563
9.089095;1.0766146220068256;0.9826487706275214;0.9126167339648364;0.005833820429054226;0.005416336014544554;1.077390945536559;9.999518265276189;0.9282700486442884;-0.03296500017047185;1.0455629754398161;1.0000943655970627;0.9287381780362762;0.9999825549086312
9.099095;1.0766113112947486;0.9826485609640555;0.9126194140663179;0.005822621694929793;0.005406021982299832;1.0773875376088875;9.999510477632386;0.9282724686143142;-0.03295600065117414;1.0455612021701604;1.000093776662158;0.928741365605213;0.9999823322458059
9.109095;1.0766088874097774;0.9826487234853917;0.9126216649058434;0.005812913403766769;0.00539708775898558;1.0773830954205097;9.999503074521998;0.9282748703828644;-0.0329460011343385;1.0455594157425443;1.0000931118932224;0.9287445459994051;0.9999820804722442
9.119095;1.0766054226951198;0.9826484562951159;0.9126243774140274;0.00580171673807053;0.005386776057592596;1.0773786237002372;9.99949604792568;0.9282772561132144;-0.03293600161905097;1.0455576151789154;1.000092376225372;0.9287477470590872;0.9999818045338885
9.129095;1.0766018810857774;0.9826476781001825;0.9126266617849313;0.005792249820176727;0.005378071677764827;1.0773741271812076;9.999489390332409;0.9282806272612872;-0.032926002104053165;1.0455557990737592;1.0000915725378239;0.9287519604180936;0.9999815122586251
9.139095;1.0765992275963707;0.9826482284968423;0.9126294135350713;0.005780816232817538;0.0053675363012616086;1.0773706099180802;9.999483096610055;0.9282829841276908;-0.03291700258797851;1.045553966147842;1.0000907017908884;0.9287552160565377;0.9999812132877167
9.149095;1.076595537246155;0.9826478623568045;0.9126321852363716;0.005769623212980071;0.005357230272502142;1.0773660754774443;9.99947717443684;0.9282853260643904;-0.032907003069727436;1.0455521153850214;1.0000897634053236;0.9287584369521039;0.9999809170469675
9.159095;1.0765917754137746;0.9826474566087973;0.9126349798956166;0.005758431686722598;0.005346927026146991;1.0773615269565722;9.999471642499405;0.9282876521464439;-0.03289700354854515;1.045550246578294;1.0000887560618887;0.9287616533376633;0.999980631399747
9.169095;1.0765889077045674;0.9826474066244032;0.9126373542805015;0.005748731147107701;0.0053380057570407;1.0773569662807982;9.999466512885025;0.9282909618985303;-0.0328880040238235;1.0455483609497724;1.0000876782781953;0.928765894386473;0.9999803623486585
9.179095;1.0765850105491843;0.9826469060493532;0.9126402000962026;0.005737543114659585;0.005327709371441424;1.0773533935061732;9.999461782616436;0.928293255820297;-0.03287800449498876;1.0455464609783904;1.0000865283617313;0.9287690848935539;0.9999801144073852
9.189095;1.0765810523588348;0.982646350256809;0.9126430739512963;0.005726357053788879;0.005317416876460103;1.0773488072015183;9.999457442983093;0.9282955359004134;-0.03286800496147955;1.0455445500178693;1.0000853041133835;0.9287722543989649;0.9999798912275848
9.199095;1.076578001844779;0.9826461362847345;0.9126455321697118;0.005716662330772338;0.005308507265802624;1.0773442054343063;9.999453493719493;0.9282978059229949;-0.03285900542266574;1.0455426326042803;1.0000840028550995;0.9287754334632352;0.9999796962125521
9.209095;1.0765739362818345;0.9826454621986562;0.9126484657524918;0.005705480510106056;0.005298223403745624;1.0773395860236894;9.999449953063065;0.9283000711165474;-0.0328490058778489;1.0455407149457756;1.000082621827602;0.9287785472622031;0.9999795332218608
9.219095;1.0765698223025908;0.9826447285940313;0.9126514305085982;0.005694301001854088;0.005287944293427866;1.077335946507823;9.999446855320725;0.9283033374628887;-0.032840006326393584;1.0455388047343959;1.0000811585977465;0.9287826632456718;0.9999794069927485
9.229095;1.076566625880674;0.9826443357185236;0.9126539822532963;0.005684613164865214;0.005279048834210363;1.0773312850729093;9.999444236156503;0.9283056110342476;-0.032830006767811774;1.045536910351236;1.0000796113288886;0.9287857110288206;0.9999793227107379
9.239095;1.0765624219848438;0.9826434817321283;0.9126570119551461;0.005673438685733047;0.005268779676812854;1.077326601535996;9.99944212293785;0.9283078971754409;-0.03282000720181242;1.045535039930662;1.0000779786449723;0.9287887260307152;0.9999792854840539
9.249095;1.076559138976731;0.9826434469955282;0.9126600768660483;0.0056620274699487215;0.005258288436260707;1.077321897121597;9.999440536761904;0.9283102001196669;-0.032811007628324854;1.0455332007762892;1.0000762593946109;0.9287917454532386;0.9999793004757351
9.259095;1.0765548512247087;0.9826419893348525;0.9126627288409453;0.00565258677756166;0.0052496350193265;1.0773181737142195;9.999439493851737;0.9283135237215279;-0.03280100804734865;1.0455313993116917;1.0000744533400467;0.9287957004247843;0.9999793727920143
9.269095;1.0765505242365794;0.9826409510679688;0.9126658624726988;0.0056414200834256426;0.005239380723868411;1.0773134333949412;9.99943900027272;0.9283158723957704;-0.0327920084587921;1.0455296410654888;1.0000725624509819;0.9287986651297365;0.9999795067790037
9.279095;1.0765473925261122;0.9826404919005108;0.9126685823514802;0.005632625866947214;0.005231327040875404;1.0773086785395078;9.999439044383367;0.9283182510802407;-0.03278200886250197;1.0455279303885499;1.0000705911769106;0.9288015704454041;0.9999797059969012
9.289095;1.0765429976417376;0.9826393318532691;0.9126717890701386;0.005621464098572766;0.005221082529152192;1.0773049125059944;9.999439591498037;0.9283206642807684;-0.03277300925834007;1.0455262700596442;1.0000685454647704;0.9288044890001832;0.9999799738555345
