time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.298897;1.0765340818766604;0.9831196324642214;0.9132188832513599;0.005875726416358157;0.005448066677172662;1.077405189731924;10.000300728814423;0.9283119429292849;-0.03275999170846413;1.0454328768277368;1.0000970906153703;0.9287539095577443;1.0000206810269217
9.308897;1.0765300124174495;0.9831200211531372;0.9132222846232048;0.005866094880472404;0.005439126261390334;1.0774033269180643;10.0002944400715;0.9283143010369367;-0.03274999174841436;1.0454322745056315;1.0000976440830314;0.9287556669896159;1.0000220976883885
9.318897;1.0765250774701558;0.983120002984305;0.9132261585107302;0.0058549708185015046;0.005428812130308373;1.0774013709672445;10.000288392828097;0.9283166715622262;-0.0327409917789037;1.0454316181693022;1.0000982146057038;0.9287575357578203;1.0000235889166116
9.328897;1.0765212076681183;0.9831208649058352;0.9132300652139541;0.00584360357094684;0.005418275147305544;1.0774003202796107;10.000282612528695;0.9283190574460499;-0.03273099180011174;1.0454309125604135;1.0000987981848175;0.9287594464494121;1.0000251574928596
9.338897;1.076516480663713;0.9831203697546598;0.9132335589050302;0.005834200330038312;0.0054095754366452154;1.0773981727901538;10.000277131749204;0.9283214617107642;-0.03272199181231724;1.045430162936564;1.000099390911284;0.9287614708023155;1.000026806922644
9.348897;1.0765118637129363;0.9831203670544386;0.9132375361169647;0.005823064458569709;0.005399274006453094;1.0773959255324408;10.000271987654964;0.9283238876003629;-0.0327119918159482;1.0454293750026031;1.000099989060176;0.9287635396293714;1.0000285408910494
9.358897;1.0765083214715434;0.983120783802335;0.9132411061857394;0.005813413272290768;0.005390354796867978;1.0773945750391978;10.000267212220846;0.9283273386824581;-0.03270299181156026;1.0454285542248407;1.0001005896675021;0.9287667247832053;1.000030361926929
9.368897;1.0765039249733723;0.9831208264045233;0.9132451600523417;0.005802268677563047;0.005380060849341034;1.0773921178061296;10.000262825711323;0.9283298189919065;-0.03269299179993239;1.0454277056764596;1.0001011910639397;0.9287689611374444;1.0000322703060562
9.378897;1.0765005970682286;0.9831213042060403;0.9132488071493389;0.005792608496502961;0.005371148857503233;1.0773895500278752;10.000258832951571;0.9283323334566752;-0.03268399178228152;1.0454268347659983;1.000101792295996;0.9287713246832404;1.0000342646052673
9.388897;1.0764964065251559;0.9831214236318969;0.9132529374582383;0.005781454771443378;0.005360861913468754;1.077387867106781;10.000255218547906;0.9283348881419822;-0.03267399176036887;1.0454259474855794;1.0001023925846952;0.9287737512132364;1.0000363431756139
9.398897;1.0764932756365548;0.9831219923959462;0.9132566600279703;0.005771785315997172;0.005351956702633781;1.077385064291524;10.0002519524693;0.928337489699017;-0.032664991736280444;1.0454250496214137;1.0001029921085662;0.9287763146821045;1.000038504727124
9.408897;1.0764892721207437;0.9831222143062706;0.9132608645005622;0.005760622205069807;0.005341676329649898;1.0773821378540864;10.000249006024958;0.9283401445029542;-0.03265599171187222;1.0454241463442673;1.0001035925743829;0.9287789803982354;1.0000407478039273
9.418897;1.0764853531870964;0.9831220129617904;0.9132646571184819;0.005751182658396443;0.005333004820239841;1.0773800851679367;10.00024635965508;0.9283438580991845;-0.032645991688281716;1.0454232427008123;1.0001041963723167;0.9287827107346971;1.0000430696005949
9.428897;1.0764824759457936;0.9831232334177864;0.9132689290149232;0.0057397700866896485;0.0053225033149486714;1.0773769042049697;10.000243996236117;0.9283466346649072;-0.032636991665906334;1.0454223438521817;1.0001048054066903;0.9287855734008846;1.0000454646773165
9.438897;1.0764787077607185;0.9831231526457292;0.9132727802621307;0.005730320479465359;0.0053138378993901015;1.0773745934348273;10.000241891119092;0.9283494762350255;-0.03262699164467918;1.045421455049716;1.000105420589334;0.9287884921738647;1.0000479247251368
9.448897;1.0764759704954165;0.9831244945308915;0.9132771026303942;0.0057188977938104025;0.005303342431158796;1.0773711517912756;10.000240010414581;0.9283523825473576;-0.03261799162433167;1.0454205821223121;1.0001060420430266;0.928791531678675;1.0000504395240442
9.458897;1.07647233299578;0.983124533891612;0.9132809969786566;0.005709438059989457;0.005294683021372582;1.0773675783588639;10.000238319173095;0.9283553519348589;-0.032608991604485084;1.0454197315763167;1.000106669239375;0.9287946522565387;1.0000529982112252
9.468897;1.0764697189139103;0.9831259928160184;0.9132853561505029;0.0056980051732489195;0.005284193488602156;1.0773648716839626;10.000236790306412;0.9283583820146427;-0.032598991584491754;1.0454189098466757;1.0001073004759256;0.9287978159148937;1.0000555904369575
9.478897;1.076466200005424;0.9831261442692953;0.9132892809682329;0.005688535148625291;0.0052755398378378044;1.0773610290446252;10.00023540711171;0.9283614697052364;-0.0325899915632503;1.045418122402475;1.0001079329533578;0.9288010903444806;1.0000582071879127
9.488897;1.0764637036951925;0.9831277084650061;0.9132936630558561;0.0056770918642272935;0.005265055720578171;1.0773570465354645;10.00023416149827;0.9283656116141424;-0.032580991539257406;1.0454173728928517;1.000108564190501;0.9288054359675727;1.0000608409879381
9.498897;1.07646030471087;0.9831279576508727;0.9132976018173573;0.00566761136063064;0.0052564070289991315;1.0773539200550024;10.000233048348234;0.9283688050229438;-0.03257099151084704;1.0454166629433364;1.0001091928755876;0.9288088134900898;1.0000634854935477
9.508897;1.0764579313898224;0.9831296127224602;0.9133019876057258;0.005656157427487588;0.0052459273094164595;1.077349646290637;10.000232059358815;0.9283720483223482;-0.032561991476450856;1.0454159926834528;1.0001098182750359;0.9288122864621103;1.0000661349197628
9.518897;1.0764546573946137;0.9831299460528848;0.9133059185124222;0.005646666033818351;0.005237282336143626;1.0773462230265016;10.000231185168024;0.9283753398918396;-0.03255299143470815;1.0454153611040595;1.0001104395080198;0.928815814647634;1.0000687840371583
9.528897;1.0764524090901118;0.9831329248450351;0.9133114426305478;0.005637410037236187;0.005228857911064226;1.0773416489630239;10.00023042063128;0.928378676593695;-0.03254399138433963;1.0454147664735598;1.0001110552680417;0.9288193947691411;1.0000714287373325
9.538897;1.0764492583556475;0.9831338053755178;0.9133157852378936;0.005626178957649362;0.005218609634885025;1.0773369234363446;10.00022976617462;0.9283820542059744;-0.032533991323947686;1.0454142073283936;1.0001116641424868;0.9288229905992103;1.0000740659730623
9.548897;1.0764471299057148;0.9831351113616534;0.9133196544867979;0.005616430787519894;0.005209740688851156;1.0773330462937594;10.0002292300935;0.9283854692848021;-0.03252499125199624;1.0454136831243244;1.0001122653522145;0.9288266721084042;1.0000766929198945
9.558897;1.076444093577637;0.9831360341438647;0.9133239351778306;0.005605188125186194;0.005199494198766478;1.0773280182795648;10.000228831109695;0.9283889197147897;-0.03251599116697418;1.045413193774187;1.0001128587852597;0.9288304042939989;1.000079306926785
9.568897;1.0764420719158287;0.983137366698849;0.9133277328481125;0.005595428172296448;0.005190626603087254;1.0773238417376017;10.000228597218063;0.9283924036997747;-0.03250699106758139;1.0454127392833843;1.0001134443022288;0.928834187479685;1.0000819065148263
9.578897;1.076439132963059;0.9831378187856114;0.9133314893903843;0.005585901911064815;0.005181986578102208;1.0773185209673541;10.000228561135113;0.9283969190697642;-0.032496990952902774;1.045412320163463;1.0001140214136512;0.9288389873917114;1.0000844914883167
9.588897;1.0764371979362695;0.9831396257828634;0.9133356525769681;0.005574401459138796;0.005171513339727961;1.0773140621471913;10.000228752491093;0.9284004630842402;-0.03248799082258609;1.04541193693866;1.0001145895607628;0.9288428770634629;1.0000870618019893
9.598897;1.0764343342889222;0.983138327319982;0.9133377194394283;0.0055643822737017476;0.005162426187444409;1.0773084728625464;10.000229191504937;0.9284040320798878;-0.032478990676967724;1.045411588784014;1.000115148537318;0.9288468215994917;1.0000896170758664
9.608897;1.0764324635478388;0.9831396143811199;0.913341349092678;0.0055545978746351764;0.005153557597856033;1.077302761182356;10.000229891794957;0.9284076215226591;-0.032469990517033386;1.0454112735073489;1.0001156987684303;0.9288508200276989;1.0000921567614307
9.618897;1.0764306167049222;0.98314134771928;0.9133453798849517;0.005543079023299453;0.005143082356036156;1.0772979351373309;10.000230867550766;0.9284112268330901;-0.032460990344188013;1.045410988444259;1.0001162411009206;0.9288548706835584;1.0000946800088837
9.628897;1.0764278236385685;0.9831416745397572;0.9133489165490997;0.0055335223562131735;0.005134438948600197;1.0772920029938724;10.000232133117635;0.9284148440172253;-0.03245199015992695;1.0454107304557416;1.0001167761491723;0.9288589719554486;1.0000971857226977
9.638897;1.076426003731817;0.9831428297140428;0.9133524080127057;0.005523720336893203;0.005125566577520454;1.077286973224936;10.000233699271686;0.9284184690706742;-0.03244198996559716;1.0454104954605312;1.000117304053849;0.9288630872660834;1.0000996727106635
9.648897;1.0764232229923458;0.9831435243308417;0.9133562983245256;0.005512424786430705;0.005115314086211344;1.0772808537481067;10.00023557574465;0.9284220971940138;-0.0324329897624255;1.0454102786782586;1.0001178247872093;0.9288672844174211;1.0001021395451468
9.658897;1.0764214021611285;0.9831445533733902;0.9133596970528515;0.005502613301484029;0.005106438104623015;1.0772756512238946;10.000237773269241;0.9284257237779515;-0.03242398955162024;1.0454100757244773;1.0001183382128997;0.9288715255770748;1.000104584324577
9.668897;1.0764186092531591;0.9831446293962014;0.9133630493731553;0.005493037785622984;0.005097787768556709;1.0772693707842693;10.00024029943761;0.9284293465875882;-0.0324149893343152;1.045409883556426;1.0001188438262558;0.9288758068755155;1.0001070045047802
9.678897;1.0764167666998878;0.9831455109744311;0.9133663598928227;0.0054832190920013546;0.005088908410970167;1.0772640161583669;10.00024315788812;0.9284329668895241;-0.03240598911143286;1.045409700207368;1.0001193410615978;0.9288801237036496;1.0001093973703112
9.688897;1.0764149073302198;0.9831467946548633;0.913370076390662;0.0054716692397897004;0.005078421807615423;1.077257590448176;10.000246353958003;0.9284365886215303;-0.03239698888354034;1.045409523986351;1.0001198304313763;0.9288844709240814;1.0001117608877121
9.698897;1.076412065047137;0.9831466352012097;0.9133733069683811;0.005462085154901384;0.005069766920545117;1.0772520969810304;10.000249898324933;0.9284402165742996;-0.03238798865071774;1.0454093529557544;1.0001203142818595;0.9288888430309897;1.0001140938919624
9.708897;1.0764101652370182;0.9831472733290538;0.9133765033458995;0.005452259290959846;0.005060883447472512;1.0772455392521743;10.000253808906978;0.9284438552682047;-0.03237898841255654;1.0454091845984006;1.000120796415944;0.9288932340725001;1.0001163959734158
9.718897;1.0764072800932307;0.9831469439817011;0.913379665401449;0.005442671799112652;0.005052226397700466;1.0772399202308722;10.00025811152697;0.9284475089016472;-0.0323699881684091;1.0454090161867708;1.000121281468124;0.928897637421151;1.0001186676519305
9.728897;1.0764053352605374;0.9831478889271142;0.9133832444400268;0.00543111494077358;0.005041735455613209;1.077233241957494;10.000262831632718;0.9284511813701136;-0.03236098791766203;1.0454088454205457;1.0001217750581208;0.9289020461802738;1.0001209103735305
9.738897;1.0764033657210685;0.983148264863398;0.9133863476007136;0.00542128533291661;0.005032849626891692;1.0772275061318233;10.00026797814505;0.9284548761313098;-0.032351987659710126;1.0454086702269616;1.0001222844947428;0.9289064538747434;1.0001231261849808
9.748897;1.0764004060809806;0.9831476712886837;0.9133894207960258;0.005411694809600082;0.005024190808173202;1.0772207152763276;10.000273531892566;0.9284585961961193;-0.0323429873938318;1.0454084882231827;1.000122818760283;0.9289108543806581;1.0001253173167062
9.758897;1.0763983806717368;0.983147871527676;0.9133924658335754;0.005401863736324053;0.005015304416192395;1.0772148730707933;10.00027945009532;0.9284623441403759;-0.03233398711927572;1.0454082963044855;1.0001233874158089;0.9289152417098625;1.0001274859383609
9.768897;1.0763953596829268;0.9831471045101302;0.9133954785655914;0.005392272187794632;0.005006645507175929;1.0772079838073416;10.000285678349362;0.9284661222042416;-0.03232498683538028;1.0454080902671992;1.000123999536273;0.9289196103306121;1.000129634040413
9.778897;1.0763932667050777;0.9831493447100601;0.9134005115491923;0.0053811929950355105;0.004996600436122065;1.0772020520419887;10.000292152417499;0.928469932498349;-0.032315986541559115;1.0454078647739402;1.0001246630817138;0.9289239554770663;1.000131762787625
9.788897;1.0763911346651223;0.9831492969096108;0.9134034561738775;0.005371361350577843;0.004987715027745331;1.077195082474877;10.00029879912525;0.9284737771051192;-0.03230698623736311;1.0454076140165625;1.0001253842061366;0.9289282734085319;1.0001338717505777
9.798897;1.0763879964053584;0.9831482930324037;0.9134063608891048;0.0053617698084175505;0.00497905779677638;1.0771890796813288;10.000305546442215;0.9284776578760187;-0.03229798592256337;1.0454073331456033;1.0001261670669037;0.9289325619187313;1.0001359593162804
9.808897;1.0763857754317159;0.9831480999747676;0.9134092262718533;0.005351938517263216;0.0049701740646768576;1.077183048142865;10.000312326850434;0.9284815761037081;-0.03228898559699921;1.0454070194919112;1.0001270146640486;0.928936820517445;1.000138024144049
9.818897;1.0763835054908466;0.9831478404835248;0.9134120501346764;0.0053421075228284815;0.004961291357137167;1.0771759928451636;10.000319070516767;0.928485532614097;-0.03228098526046254;1.0454066725973274;1.000127929662641;0.9289410841723418;1.0001400663583777
9.828897;1.0763802209445206;0.9831466366327409;0.913414830946606;0.005332516898794865;0.0049526371493526;1.0771699198482823;10.00032570140203;0.9284895281673895;-0.03227198491284849;1.04540629360772;1.0001289145450778;0.9289452825260716;1.0001420875526261
9.838897;1.076377847366934;0.9831462534067154;0.9134175710159188;0.005322686682977205;0.004943756593417428;1.0771628360599288;10.000332141625877;0.928493563553604;-0.03226298455420956;1.0454058848468604;1.000129971481201;0.9289494474015124;1.0001440898756448
9.848897;1.0763754209755376;0.9831462916665873;0.9134207156817561;0.005311128715781266;0.0049332713547687555;1.077156747802342;10.00033831898291;0.928497639372645;-0.032253984184543255;1.0454054492849276;1.0001311021630377;0.9289535745933529;1.0001460751635622
9.858897;1.0763719781740415;0.9831449097482071;0.913423371475571;0.005301539591339655;0.004924620227957725;1.0771496593987244;10.000344168879774;0.9285017559863884;-0.03224498380363502;1.0454049894412807;1.0001323078637618;0.9289576606030342;1.0001480447052173
9.868897;1.0763694452322297;0.9831443520116562;0.9134259905696807;0.00529171133253626;0.004915742650441308;1.077143573403684;10.000349636644856;0.9285059137758145;-0.03223598341122582;1.0454045064877528;1.000133589385572;0.9289617037918658;1.0001499996777778
9.878897;1.0763668578575794;0.9831437385095191;0.9134285766121709;0.005281884246729789;0.004906866119878303;1.0771374913295488;10.000354685083678;0.9285101130842516;-0.032227983007441334;1.0454040008716907;1.0001349461395448;0.928965738634144;1.0001519413775088
9.888897;1.0763632518912907;0.9831421901744661;0.9134311337557642;0.005272298619842036;0.004898218167300348;1.0771304136437276;10.00035929237718;0.9285143537103907;-0.03221898259313657;1.045403474104753;1.0001363752645778;0.9289696958657665;1.0001538708211606
9.898897;1.0763605538007421;0.9831414729519213;0.9134336692391558;0.005262474557423755;0.004889343993435706;1.0771243404143693;10.000363437909334;0.9285186347093338;-0.032209982169914136;1.0454029297279408;1.000137872205585;0.9289736099523918;1.0001557883729866
9.908897;1.076358067578713;0.9831392211744473;0.9134345759946836;0.0052530530059607915;0.004880842070803548;1.0771172729295004;10.000367093429082;0.9285229543953071;-0.032200981739884185;1.0454023729503785;1.0001394321612105;0.9289774800086391;1.0001576932432017
9.918897;1.0763542919877558;0.9831375332622324;0.9134370773925492;0.005243473094726714;0.004872197771321062;1.0771112143411459;10.000370228716212;0.9285273100377374;-0.03219298130525998;1.0454018101422582;1.0001410510399502;0.9289813385331258;1.0001595827878582
9.928897;1.076351418365554;0.9831366873237505;0.9134395705278091;0.005233655521560786;0.004863327120476539;1.077105168706255;10.000372821958695;0.9285316977277032;-0.0321839808679532;1.0454012483901691;1.0001427255815991;0.9289851120884394;1.000161452799061
9.938897;1.0763484789891025;0.9831358060008899;0.9134420579514971;0.005223840626174392;0.004854457351319311;1.0770981399743236;10.000374861306842;0.9285361127059156;-0.032174980429423246;1.045400694704195;1.0001444530462724;0.9289888294937206;1.0001632992470864
9.948897;1.076345469714616;0.9831348936640472;0.9134445413959248;0.005214028689193857;0.004845588176556333;1.0770921318223745;10.00037634138365;0.9285405495908639;-0.032165979990732244;1.0454001551427923;1.000146230931874;0.9289924841504097;1.0001651197166888
9.958897;1.0763414234636541;0.9831330733250575;0.913447020178509;0.005204460135714949;0.0048369467592034865;1.0770851476560153;10.000377260655434;0.9285450022523835;-0.032157979552619315;1.0453996345036154;1.0001480566518681;0.9289961043910798;1.000166912743639
9.968897;1.076338263551052;0.9831321114443509;0.9134494975524494;0.005194654991275694;0.004828078008610858;1.0770791905545631;10.000377614154784;0.9285484635598981;-0.0321489791156671;1.0453991368287676;1.00014992684362;0.9289986166566954;1.0001686761232857
9.978897;1.0763350220187018;0.9831311297189061;0.9134519740122303;0.00518485362351342;0.004819209249721811;1.0770732635464655;10.000377387566177;0.9285529250963666;-0.032139978680595455;1.0453986661569656;1.0001518366779323;0.9290020511956231;1.0001704063298913
9.988897;1.0763316925960351;0.9831301304706884;0.9134544516476656;0.005175056238640509;0.004810340364345033;1.07706636964702;10.000376562962485;0.9285573772547452;-0.03213197824848278;1.0453982268599655;1.000153779913314;0.9290054410320635;1.000172099511593
9.998897;1.0763273051572266;0.983128234513044;0.9134569312063123;0.005165503214766509;0.00480169867056081;1.0770605114129683;10.000375126033115;0.9285618102072477;-0.032122977820759256;1.0453978233103465;1.0001557495827242;0.9290087148956916;1.0001737532246324
10.008897;1.0763237820944895;0.9831272069516037;0.9134594166738408;0.005155714426452153;0.004792829108242136;1.077054690853003;10.00037306358955;0.9285662150285772;-0.032114977398980664;1.0453974594794837;1.0001577383170268;0.9290119398784691;1.0001753674046752
10.018897;1.0763201595203575;0.9831261695225949;0.9134619080743681;0.005145930195062225;0.004783958974773126;1.0770479095132832;10.000370360095681;0.9285705839402215;-0.03210597698451422;1.0453971391974657;1.0001597380368858;0.9290150454231642;1.0001769437908512
10.028897;1.0763164403005974;0.9831268537369222;0.9134660121592842;0.005136631237951329;0.004775534729361188;1.0770421680564313;10.000367003549185;0.9285749101259423;-0.03209697657823848;1.0453968662026842;1.0001617399603346;0.9290180656440093;1.0001784845546189
10.038897;1.0763116649553286;0.9831249249607372;0.9134685175109922;0.005127096207557605;0.004766890235964743;1.0770364661383112;10.000362994741598;0.9285791880925477;-0.03208897618038216;1.045396643235361;1.0001637351586057;0.9290210352967262;1.0001799911417766
10.048897;1.0763077635013085;0.9831238762752976;0.913471033519008;0.00511732516225344;0.004758016858361712;1.0770298032588481;10.000358350692066;0.9285834140859518;-0.032079975790684626;1.0453964711891495;1.00016571509373;0.9290238858031915;1.000181463763522
10.058897;1.076303774580031;0.9831228292893084;0.9134735600894801;0.005107558119718108;0.0047491417131585;1.0770241796756375;10.000353105165745;0.9285865854459825;-0.03207197540869505;1.0453963493330716;1.0001676720545989;0.9290256873106519;1.000182901286172
10.068897;1.0762996998747725;0.9831217879947284;0.9134760975326371;0.005097794980056038;0.0047402645369771885;1.07701859684904;10.000347310586605;0.9285906994658352;-0.03206297503385627;1.0453962763814377;1.0001695992494959;0.9290283704221755;1.000184301510825
10.078897;1.0762945784098927;0.9831193945947696;0.9134781971443212;0.005090004045658853;0.004733218341489523;1.0770120574598068;10.000341035266386;0.9285947530149287;-0.032054974665552294;1.0453962514144257;1.0001714902765382;0.9290310071894781;1.0001856617754379
10.088897;1.076290340719439;0.9831183770404222;0.9134807527190936;0.005080248695900171;0.004724336704198134;1.0770065643491409;10.000334351652295;0.9285987426639061;-0.032045974303340774;1.0453962740050788;1.0001733384471303;0.9290335330453126;1.0001869787407527
10.098897;1.07628602729987;0.9831173772050685;0.913483314029586;0.005070497268123547;0.004715452754542189;1.0770011188911954;10.000327321380842;0.9286026648875066;-0.03203797394703974;1.04539634398961;1.0001751366345875;0.9290360224826762;1.0001882476522013
10.108897;1.0762816411090255;0.9831163995471407;0.9134858785085505;0.005060749805231721;0.004706566485039866;1.0769957206250382;10.000319985063719;0.9286065165405465;-0.03202897359654337;1.0453964614426912;1.0001768775965392;0.9290384120175915;1.0001894626914367
10.118897;1.0762771844755732;0.9831154492968188;0.9134884434935125;0.0050510064286615535;0.004697677913517093;1.0769893681132432;10.000312363366447;0.9286102952268522;-0.03202097325163418;1.0453966265869985;1.0001785543703983;0.9290407758070917;1.000190617703301
10.128897;1.076272660073154;0.9831145322482557;0.9134910061098984;0.005041267335020901;0.00468878705094044;1.0769840596458928;10.000304469054251;0.9286129993954374;-0.032011972911872924;1.0453968395470503;1.0001801607064253;0.9290420502852429;1.0001917058662628
10.138897;1.0762671077333064;0.9831122923800444;0.913493115246147;0.005033501128621419;0.004681727077917639;1.0769787936362516;10.000296319423748;0.9286166284289834;-0.032003972576605;1.0453971001064044;1.000181691101795;0.9290443075657714;1.000192719178561
10.148897;1.0762624577379554;0.9831114599674785;0.9134956633388484;0.005023771390389738;0.004672831627736565;1.0769735689645594;10.000287940735728;0.9286201825709273;-0.0319959722450886;1.0453974074634673;1.000183140238915;0.9290465182541879;1.0001936492805241
10.158897;1.0762577501897184;0.9831106794702079;0.91349820002121;0.005014046687407269;0.0046639338736948945;1.0769673850978652;10.000279365568394;0.928623662905051;-0.03198697191653069;1.0453977604648335;1.0001845027319745;0.9290486529572473;1.0001944890595813
10.168897;1.0762529889290264;0.9831099571262407;0.9135007235519822;0.0050043271577130954;0.004655033826262654;1.0769622417658038;10.000270630641184;0.9286270718787788;-0.03197897159001724;1.0453981581538012;1.00018577353229;0.9290507861731169;1.0001952332443982
10.178897;1.0762481780605806;0.9831092978812848;0.9135032326757797;0.004994612859217284;0.004646131523522202;1.0769571382957253;10.000261779646285;0.928629413818858;-0.031969971264665185;1.0453985999009718;1.0001869484291122;0.9290518556270568;1.000195878010835
10.188897;1.0762433218221183;0.9831082238077362;0.9135052794689855;0.004986631769126273;0.004638832695009316;1.0769520735166247;10.000252862155504;0.9286326945503901;-0.03196197093994236;1.0453990857054842;1.0001880242774002;0.9290539346823804;1.0001964210968397
10.198897;1.0762374614422348;0.9831068157105305;0.9135077547074406;0.004977168108362484;0.004630153409487964;1.0769460463262244;10.000243922383302;0.9286359201479534;-0.031953970615536606;1.0453996168263897;1.0001889989296802;0.9290559943557128;1.0001968626537083
10.208897;1.07623252894088;0.983106355286782;0.9135102128818705;0.004967469028549916;0.004621244227906618;1.0769410558134147;10.000234991764613;0.9286390957052761;-0.03194497029073173;1.045400195349864;1.0001898712663313;0.9290580044558642;1.0001972055364445
10.218897;1.0762275660542389;0.9831059608742634;0.913512652360123;0.004957774792443843;0.00461233242659561;1.0769361009058176;10.000226096575421;0.9286422252231683;-0.03193696996414588;1.0454008228909526;1.0001906413741422;0.9290600378558499;1.0001974547246584
10.228897;1.0762225768748215;0.983103423370959;0.913513020657149;0.00494933267839546;0.0046045767759912435;1.0769311802799677;10.000217267137225;0.9286443123213305;-0.03192896963425184;1.045401499799805;1.0001913100718678;0.9290610647047746;1.000197616881255
10.238897;1.0762175641219471;0.983103159569707;0.9135154224844614;0.004939648140838571;0.004595658995744034;1.0769262926417804;10.000208537544703;0.9286473605903939;-0.03192096930014746;1.045402224798253;1.0001918779956611;0.9290630873684679;1.0001976998066953
10.248897;1.0762125299986776;0.9831029604281042;0.9135178060258846;0.004929968494727691;0.004586737859294201;1.0769204371636758;10.000199944396503;0.9286503735396705;-0.03191196896188548;1.0454029949414663;1.0001923452833046;0.9290650749312525;1.0001977109386722
10.258897;1.0762074768680288;0.9831028261947924;0.9135201733287699;0.0049202937455622535;0.004577813204013615;1.0769156138296667;10.000191529808115;0.9286533542549835;-0.03190396862016094;1.0454038061815218;1.000192712087287;0.9290670975248423;1.0001976559342782
10.268897;1.0762024068362332;0.9831022763307257;0.913522081371993;0.004912351872526704;0.004570490672893292;1.0769108236500322;10.000183347190294;0.9286563050022191;-0.031895968275851935;1.045404654243055;1.0001929796735374;0.9290691206579494;1.0001975391374818
10.278897;1.0761963573037148;0.983101389994383;0.9135244269026468;0.004902927387454793;0.004561786424686719;1.0769060687607999;10.000175463446553;0.9286582277481321;-0.03188796792997657;1.0454055356466816;1.0001931511351974;0.9290701442852327;1.0001973654245468
10.288897;1.0761912541669794;0.983103174827892;0.913528375682201;0.004893748113480609;0.0045532978950598236;1.0769013519663768;10.000167949186137;0.9286611252111718;-0.0318799675838894;1.0454064482711853;1.0001932308880748;0.9290721670307255;1.000197140980472
10.298897;1.0761861321442343;0.983102809454362;0.9135302725190908;0.004885821043755852;0.004545965011159173;1.0768956757140877;10.000160866956747;0.9286640011325983;-0.031870967239285494;1.0454073902916887;1.000193223439274;0.9290741551390558;1.0001968724438748
10.308897;1.0761809897272203;0.9831029783971732;0.9135326199292851;0.004876170912572908;0.004537023217183383;1.076891041614802;10.000154270461003;0.9286668596997907;-0.03186296689806698;1.0454083584858818;1.0001931322284445;0.9290761766586517;1.0001965661316967
10.318897;1.0761758264859762;0.9831027140506886;0.9135345274492639;0.004868253453873316;0.004529684071664631;1.0768864512235505;10.000148209068325;0.9286687047378829;-0.03185496656228223;1.0454093484696232;1.0001929591875942;0.9290771969458015;1.0001962280683978
10.328897;1.0761706430418008;0.9831029715393513;0.9135368910646997;0.004858612469061664;0.004520736418165744;1.0768819070300484;10.00014273090256;0.9286715392264119;-0.031846966234035545;1.0454103562757606;1.0001927049555663;0.9290792140072851;1.0001958642121382
10.338897;1.0761654408037817;0.9831032652762519;0.9135392662400672;0.004848975506138639;0.004511786220123165;1.0768774125099867;10.000137881755611;0.9286743653227633;-0.03183896591533254;1.045411378634001;1.0001923691697376;0.9290812276314698;1.0001954800281068
10.348897;1.0761602221713775;0.9831031116173362;0.9135412073566611;0.0048410700665682;0.004504439444692506;1.0768729716722416;10.000133698120866;0.9286761843676928;-0.03183096560808682;1.045412412048621;1.0001919508563428;0.9290822378462344;1.0001950790576963
10.358897;1.0761549910119002;0.9831034702867751;0.9135436074732959;0.00483143988713602;0.00449548495647763;1.0768685887808653;10.000130204477795;0.9286789967276368;-0.03182296531425134;1.0454134524850829;1.000191448914388;0.9290842435826203;1.0001946619565847
10.368897;1.0761497523337165;0.9831033781523465;0.9135455717664611;0.004823540432405339;0.004488134343245908;1.0768632681596635;10.000127420663844;0.928681802028818;-0.03181496503577876;1.0454144963894665;1.0001908627513152;0.9290862459526157;1.000194227275924
10.378897;1.0761445113866992;0.9831037939771888;0.9135479920856456;0.004813915425156575;0.004479176425732787;1.0768590139068728;10.000125364937592;0.9286846000512923;-0.03180696477435863;1.0454155421506117;1.000190193056263;0.9290882455405663;1.0001937727507495
10.388897;1.0761392733312902;0.983104233628382;0.9135504214349663;0.004804292328450614;0.004470217121772684;1.076854829966065;10.000124045652761;0.928686391820866;-0.031797964531259784;1.0454165901590848;1.000189441863178;0.9290892091462892;1.00019329574668
10.398897;1.076134042884994;0.9831042131569666;0.9135524144642764;0.004796398620498512;0.004462862367486835;1.0768507210583422;10.000123454564232;0.9286891795429475;-0.03178996430747582;1.0454176413017842;1.0001886121211496;0.9290912039272988;1.0001927931618846
10.408897;1.0761288234555395;0.9831046914744254;0.9135548665219393;0.00478677815220802;0.0044539009946186845;1.0768466934363607;10.00012357152255;0.9286919650050403;-0.03178196410388255;1.045418695985384;1.0001877079881292;0.9290931950589408;1.0001922614140806
10.418897;1.0761236169491202;0.9831047050531088;0.9135568856064181;0.0047788864863909175;0.004446544513482078;1.0768427540810503;10.000124373164548;0.9286937486552943;-0.031773963921149166;1.0454197544866772;1.0001867357257617;0.929094180828801;1.0001916967447129
10.428897;1.076118424250338;0.9831052131805288;0.9135593661296613;0.004769267629889307;0.004437581625719378;1.0768389091438708;10.000125832238924;0.928696530611726;-0.03176596375964595;1.045420817192642;1.0001857041725715;0.9290961575255348;1.0001910956566546
10.438897;1.076113245116118;0.9831052523742952;0.9135614162350276;0.00476137717274501;0.004430223767525161;1.076835163194195;10.000127912125969;0.9286993117433903;-0.031758963619764484;1.0454218840464025;1.0001846238811014;0.9290981583430725;1.0001904548306193
10.448897;1.0761080779034702;0.9831057820294115;0.913563932053728;0.004751759151361172;0.00442125964078959;1.0768315194138947;10.000130570878392;0.9287010935326756;-0.031750963502418274;1.045422953774955;1.0001835052118742;0.9290991151204901;1.0001897704118832
10.458897;1.0761029202133432;0.9831058382751161;0.9135660241723871;0.004743869158234106;0.004413900718787819;1.076826980410995;10.000133770814783;0.9287038775371892;-0.03174296340900793;1.0454240231687872;1.0001823573175528;0.9291010613869736;1.0001890375823619
10.468897;1.0760977698333725;0.9831063791036019;0.9135685910761027;0.004734251239692921;0.004404935788967126;1.0768235494551144;10.000137481599138;0.9287066652133229;-0.031734963340781554;1.0454250869214838;1.000181188802645;0.9291029991833307;1.0001882507405475
10.478897;1.0760926253143284;0.983106439339788;0.9135707450075969;0.004726360908755625;0.0043975765121097255;1.0768202309364654;10.000141675960656;0.9287084581971832;-0.0317269632982092;1.045426138528066;1.0001800085288663;0.9291039311820825;1.0001874037064762
10.488897;1.07608748658642;0.9831069770594285;0.9135733849270231;0.004716742236525546;0.004388611952337567;1.0768170292258237;10.000146323866595;0.9287112585034714;-0.0317189632808739;1.045427171262594;1.0001788253878263;0.9291058578867425;1.0001864899681612
10.498897;1.0760823553446714;0.983107027604934;0.9135756217907388;0.004708850813942166;0.004381253990166755;1.076813947186408;10.000151387484662;0.92871406821607;-0.03171096328771195;1.0454281785082553;1.0001776475833806;0.9291077802866818;1.0001855032904625
10.508897;1.0760772347408358;0.9831070675987725;0.9135779049093273;0.004700958653517564;0.004373897453765935;1.0768109854594525;10.00015681630119;0.9287158894366071;-0.03170296331712165;1.0454291541342995;1.0001764825128292;0.9291086980109035;1.0001844381233989
10.518897;1.0760721288654362;0.9831075724902003;0.91358068198776;0.004691337765406798;0.004364937186702243;1.0768081426364988;10.000162547935618;0.9287187248261564;-0.03169496336703256;1.0454300929547042;1.000175337211289;0.929110608164549;1.0001832893036995
10.528897;1.0760670423015288;0.9831075749005868;0.9135830592181965;0.004683443682401424;0.004357585122995361;1.0768054162516663;10.000168518808575;0.9287215780546222;-0.03168796343521088;1.045430990922766;1.0001742181679112;0.9291125437628545;1.0001820520806053
10.538897;1.0760619798637734;0.9831080303876512;0.9135859282989821;0.0046738205591776594;0.004348630483618339;1.0768028036897956;10.000174673103206;0.9287234536737669;-0.0316799635195596;1.0454318455745668;1.00017313068264;0.929113436083385;1.000180723093444
10.548897;1.076056946300749;0.9831079724719473;0.9135883930056546;0.004665923914719974;0.004341285226890362;1.076800302100187;10.000180961535987;0.9287263562545078;-0.03167196361819173;1.045432656348174;1.0001720791005444;0.9291153173658167;1.0001793008214224
10.558897;1.0760519455422388;0.9831096054984004;0.9135925023053805;0.004658506473319154;0.004334390945986359;1.0767979077005079;10.000187340284791;0.9287282893548233;-0.03166396372952017;1.045433423935175;1.000171067701481;0.9291161877711941;1.0001777848744298
10.568897;1.0760469803659007;0.9831082234774186;0.9135938816731393;0.004648398226733253;0.004325002278834901;1.0767956153256035;10.000193774890587;0.9287312553059114;-0.03165596385251982;1.0454341497734356;1.0001701014622781;0.9291180446695466;1.0001761754234668
10.578897;1.0760420529291481;0.9831080468356983;0.9135964495714609;0.004640496914532968;0.0043176712047987825;1.0767934181584264;10.000200242424102;0.928734255713768;-0.03164896398681321;1.0454348363750314;1.0001691865985345;0.9291199209456696;1.0001744731187259
10.588897;1.0760371651508753;0.98310830940277;0.913599487612656;0.004630866181350451;0.004308740097399299;1.0767913073864313;10.000206731226836;0.9287362917319932;-0.03164096413241011;1.0454354871914457;1.0001683304191895;0.9291207469049013;1.0001726789735959
10.598897;1.0760332817964409;0.9831089323831667;0.9136020958157612;0.004622720843999717;0.004301193194387341;1.0767892725376147;10.000213239136801;0.9287393642911782;-0.031632964289491125;1.0454361058458217;1.0001675401475405;0.9291225531245155;1.0001707944232705
10.608897;1.0760284765034864;0.9831086345606641;0.9136047094715911;0.0046148144076058875;0.004293880318348943;1.0767873030447657;10.000219767420687;0.9287414746971935;-0.03162596445840122;1.0454366953308656;1.0001668211128247;0.9291233726954793;1.0001688212806694
10.618897;1.0760237127061882;0.983108296358575;0.9136073196226692;0.004606905878067027;0.0042865741690627;1.0767853903097415;10.000226312584127;0.9287446243463289;-0.03161796463967472;1.0454372570381358;1.000166175333926;0.929125134172101;1.000166761214784
10.628897;1.0760189907197;0.983108396367369;0.9136103639872557;0.004597267080714324;0.004277669196394221;1.0767835285760394;10.000232864852865;0.9287478134320297;-0.03160996483406411;1.0454377903615937;1.000165601877225;0.9291268690276503;1.0001646158374975
10.638897;1.076014311159561;0.9831079710901885;0.9136129421890199;0.004589353162001323;0.004270376699880316;1.0767817138050542;10.00023941515793;0.9287500406173519;-0.03160296504252485;1.0454382933646291;1.0001650985108272;0.9291276074403715;1.0001623877286077
10.648897;1.0760096745128016;0.9831075002886769;0.9136154957315612;0.004581435883567805;0.0042630907959212;1.0767799417693962;10.000245959965238;0.9287533041115226;-0.03159496526611344;1.0454387636149038;1.000164662544709;0.9291292752209842;1.0001600811506017
10.658897;1.0760050811282582;0.9831074655315982;0.913618466523543;0.004571787046756176;0.004254205596888083;1.0767782068686476;10.000252498051589;0.9287556027890952;-0.031586965505896666;1.045439198910655;1.0001642909549755;0.9291299032288858;1.0001577021648531
10.668897;1.076000531695863;0.9831069075320732;0.9136209557977377;0.004563861816527184;0.004246932313679145;1.076776502217493;10.000259028003251;0.928758936636481;-0.031579965762792477;1.045439597824272;1.0001639810603067;0.9291315215571526;1.000155258271988
10.678897;1.0759969907961948;0.983107190359551;0.9136234060378523;0.004555691261167786;0.004239437563710818;1.0767748202145475;10.00026555040146;0.9287613067518414;-0.0315719660373978;1.0454399598794442;1.000163730875348;0.9291320619317299;1.0001527570906106
10.688897;1.0759925329668425;0.9831065527701173;0.9136258109375496;0.004547756722421071;0.004232176364548571;1.0767731527641344;10.000272064268573;0.9287647150051652;-0.03156496633013606;1.045440285877373;1.0001635381798564;0.929133590136468;1.0001502049330757
10.698897;1.075988123288495;0.9831063581407322;0.913628615405903;0.004538089466733337;0.004223315214621637;1.0767724914128622;10.00027855924005;0.928767163278749;-0.03155696664149991;1.0454405780768734;1.0001633990870522;0.9291340386172394;1.00014760681639
10.708897;1.0759837643968517;0.98310564728332;0.9136309240488975;0.004530144944736048;0.004216065104080392;1.076770827456666;10.00028501678942;0.9287706529749614;-0.03154996697192508;1.0454408397653419;1.000163307100006;0.9291354739763529;1.0001449674248668
10.718897;1.0759794602466464;0.9831049045496244;0.9136331831004426;0.004522195413417141;0.004208819881156086;1.0767691517909286;10.000291419066375;0.928774185376443;-0.03154196732156427;1.0454410748686336;1.0001632532282472;0.929136829234609;1.0001422912888092
10.728897;1.0759752161232434;0.9831041347663971;0.9136353939412228;0.004514240925231387;0.0042015790270901535;1.0767674545285775;10.00029775447536;0.9287767618005578;-0.03153496769037296;1.0454412875471348;1.0001632271899357;0.929137173693688;1.000139581886185
10.738897;1.0759710386979098;0.9831033429341771;0.9136375591228196;0.004506281495158447;0.004194342050546878;1.0767657250689502;10.000304016357143;0.9287803828061605;-0.03152696807832094;1.045441481205522;1.0001632186682856;0.9291384398508925;1.0001368408690345
10.748897;1.0759678990648676;0.9831038954095935;0.913640128938824;0.004496348491825337;0.004185275259354979;1.0767639533055093;10.000310201650889;0.9287830476079023;-0.03151996848541094;1.045441657358502;1.000163217563316;0.9291386990304751;1.0001340679520045
10.758897;1.0759638778260476;0.9831030715643166;0.9136422095665314;0.00448837911348769;0.0041780448509526474;1.076762131035653;10.000316311012444;0.9287867545260083;-0.03151196891158972;1.0454418148633777;1.0001632137066117;0.9291398852829762;1.000131261050435
10.768897;1.0759599440949308;0.9831022357308843;0.9136442498289442;0.004480404848758383;0.004170817249475124;1.0767602521251596;10.000322343358073;0.9287895017005183;-0.03150496935678277;1.0454419498222205;1.0001631968793778;0.9291400717807378;1.000128416578658
10.778897;1.075956101522584;0.9831013891437512;0.9136462505959259;0.004472425895786221;0.004163592128179155;1.0767583114705557;10.000328290523948;0.9287932872680614;-0.03149696982087804;1.0454420564514697;1.0001631570158755;0.9291411952948387;1.000125530452091
10.788897;1.0759523527800094;0.9831005327605218;0.9136482130587025;0.0044644425233957485;0.004156369076207532;1.076756303947358;10.000334136853413;0.9287961091208515;-0.031489970303492376;1.0454421285718487;1.000163084571499;0.9291413320055484;1.0001226000566723
10.798897;1.0759496641651871;0.9831005492519352;0.9136501399606689;0.004456214139381925;0.004148920025750025;1.0767552242310607;10.000339858874154;0.9287999644114;-0.031482970803864585;1.0454421611709845;1.000162971052277;0.9291424551281392;1.0001196257273437
10.808897;1.0759461118137625;0.9830996780171907;0.9136520311589252;0.004448222929308653;0.004141699756326825;1.0767530673647991;10.000345428791366;0.928802849156892;-0.0314749713209796;1.0454421511049672;1.0001628093294435;0.9291425406827608;1.000116610069593
10.818897;1.0759426611702647;0.9830988033200332;0.9136538890526706;0.004440228351278412;0.004134480301003234;1.0767508293180676;10.000350821924885;0.9288067584324134;-0.031467971853634494;1.0454420964648652;1.0001625938109049;0.9291436644629462;1.0001135561294232
10.828897;1.0759393130394324;0.9830979285380305;0.9136557141987508;0.004432230688775059;0.0041272613512241835;1.0767485072167402;10.000356021101865;0.9288096865702316;-0.03145997240048561;1.045441995644099;1.0001623205822343;0.929143769893704;1.0001104663908769
10.838897;1.0759370310805128;0.9831001466821954;0.913659560408298;0.004422742248845579;0.004118656117554568;1.0767460992184925;10.000361017980469;0.9288126272273285;-0.031452972960224625;1.0454418464667083;1.0001619873808272;0.9291439343332886;1.0001073430724832
10.848897;1.0759338890454146;0.9830992817688742;0.9136613214313656;0.004414739197149956;0.004111437419614104;1.0767436040107463;10.000365811651097;0.9288165739028678;-0.03144597353172451;1.0454416452486264;1.0001615933182824;0.9291451322891536;1.0001041889430051
10.858897;1.0759308512396937;0.9830984274687206;0.9136630517205999;0.004406734002513405;0.0041042184382633455;1.0767420206347091;10.000370405542164;0.9288195201228091;-0.03143897411395715;1.0454413866492451;1.0001611382579352;0.9291453721804837;1.000101007436751
10.868897;1.0759279186499946;0.9830975881357562;0.9136647526736951;0.004398727133932645;0.004096998831327818;1.0767393489620574;10.000374805226137;0.9288234591189355;-0.031430974705729225;1.0454410646686512;1.000160622422211;0.9291466253884269;1.0000978019242912
10.878897;1.075926055979761;0.9830976497547511;0.9136664268844;0.004390478088633014;0.004089550616377119;1.0767365899077725;10.000379014490472;0.9288263843921599;-0.03142397530552135;1.0454406740304656;1.0001600471839962;0.9291469667825185;1.000094575330627
10.888897;1.07592333825582;0.9830968544126556;0.9136680735341606;0.004382469294702655;0.004082328670388285;1.0767337449153789;10.000383031625665;0.9288302907791798;-0.0314169759116477;1.0454402108541925;1.0001594164219272;0.9291483671654343;1.0000913305727621
10.898897;1.0759207311333476;0.9830960880087514;0.9136696945980863;0.004374460303519986;0.004075105026647314;1.0767308155095665;10.000386851464569;0.9288331746292492;-0.03140997652262819;1.0454396723691628;1.0001587365510527;0.9291488325728997;1.0000880709610847
10.908897;1.0759182368411742;0.9830953546132397;0.9136712910539799;0.004366451682401054;0.004067879359006039;1.0767288035294893;10.000390468235548;0.9288370335986459;-0.03140197713739764;1.0454390565902214;1.0001580151658491;0.9291503314370954;1.0000848002882856
10.918897;1.0759168202872436;0.983095538715539;0.9136728641840796;0.004358202960846636;0.004060423777763582;1.0767257115638047;10.000393872506482;0.9288398665816557;-0.03139497775507697;1.0454383625703552;1.0001572598479282;0.9291509341497246;1.000081523152316
10.928897;1.0759145552412905;0.9830948796849136;0.9136744109425343;0.004350196621203556;0.004053193343223785;1.0767225428925773;10.000397048073147;0.9288426730959377;-0.031387978374596996;1.0454375909327422;1.00015647775295;0.9291516060683445;1.000078245165068
10.938897;1.0759124049876794;0.9830925322055613;0.9136743250832464;0.004341711332563233;0.004045513502365036;1.076719301042095;10.000399975174432;0.9288464522693655;-0.031380978994593835;1.0454367440679573;1.0001556758783743;0.9291533441177872;1.000074972552954
10.948897;1.0759113317380722;0.9830928337133336;0.9136758176600694;0.004333467790314739;0.0040380499442895365;1.0767159897439316;10.000402636085271;0.9288492021684744;-0.03137397961350904;1.0454358257491219;1.000154861329449;0.929154144980446;1.0000717115888176
10.958897;1.0759094062808991;0.9830918144555933;0.9136768333178684;0.004327195335324237;0.004032416611258741;1.0767136132850712;10.000405021420438;0.9288529195297034;-0.03136598022974447;1.0454348402897635;1.0001540409289529;0.9291559683214159;1.0000684680332592
10.968897;1.0759075895077517;0.9830913183122464;0.9136782659881972;0.004319198055691198;0.004025174419158731;1.0767101764543432;10.000407135395259;0.9288556000556737;-0.03135898084183364;1.0454337915969292;1.0001532210926936;0.9291568774804321;1.0000652466835436
10.978897;1.0759068427490888;0.9830917465912209;0.9136796697403233;0.0043109630013135475;0.004017701484566451;1.0767066845182527;10.000408992656656;0.9288582392626409;-0.03135198144851001;1.0454326828139662;1.0001524086893043;0.9291578337386246;1.000062051620373
10.988897;1.0759052365231987;0.9830913374313583;0.9136810429847602;0.004302972788913334;0.004010453347195713;1.0767031435372516;10.000410610789391;0.9288618325914297;-0.03134498204863848;1.0454315165496415;1.0001516116827396;0.9291598334322416;1.000058887021831
10.998897;1.0759037301311527;0.9830909733255228;0.913682387251903;0.004294986864628762;0.0040032027678129556;1.0767005601972095;10.000412010168155;0.9288643746881147;-0.031337982641090965;1.0454302949543517;1.0001508385087026;0.9291608758271267;1.0000557577559255
11.008897;1.075903281334043;0.983091537052486;0.9136837032340656;0.0042867646135130895;0.00399572256610202;1.0766969412816392;10.000413219746967;0.9288678596064587;-0.03133098322466448;1.0454290193952793;1.0001500968632684;0.9291629588699019;1.0000526694561631
11.018897;1.075901955641319;0.9830912676146012;0.9136849875316441;0.0042787886485298144;0.0039884685440660225;1.0766932931993805;10.000414280935079;0.9288702815154141;-0.03132398379817486;1.0454276899058255;1.000149393105231;0.9291640834555942;1.0000496283916398
11.028897;1.0759007067254653;0.9830910476038045;0.9136862393471582;0.004270818354191546;0.003981213634428639;1.0766896217234403;10.000415245466787;0.9288726347594638;-0.031316984360680325;1.0454263051351875;1.0001487329130814;0.9291652490493414;1.0000466412578066
11.038897;1.075900487397763;0.9830917587183445;0.9136874582187239;0.00426261311181058;0.003973730741480249;1.076686932094896;10.000416166237159;0.9288759145610843;-0.0313099849115895;1.0454248633865266;1.0001481226090907;0.9291674549891165;1.0000437147431842
11.048897;1.0758993603520366;0.9830911574779236;0.913688194294055;0.004256383211211569;0.003968081276080866;1.0766832290843642;10.000417088311151;0.9288781183569904;-0.03130298545060234;1.045423363359682;1.0001475693232653;0.9291687021420638;1.000040855323404
11.058897;1.0758982789243585;0.9830910861443902;0.9136893409388457;0.004248432719144726;0.003960826588392767;1.0766795169367194;10.000418048348713;0.9288802459082411;-0.03129598597760952;1.0454218034143077;1.0001470795032203;0.9291699896512092;1.0000380695414801
11.068897;1.075898197014508;0.9830919435872263;0.9136904509635793;0.004240248312870734;0.003953344934089835;1.076676799365137;10.00041907914176;0.9288832981529408;-0.03128898649269911;1.0454201811095332;1.0001466576508888;0.9291723163081911;1.0000353644304638
11.078897;1.0758971786020022;0.9830919637558482;0.9136915211447834;0.00423231233740698;0.003946091826688575;1.0766730796308144;10.00042021169731;0.9288852759032512;-0.03128198699635078;1.04541849441504;1.0001463061796154;0.9291736814432092;1.0000327479498454
11.088897;1.0758971411386526;0.9830929055166525;0.9136925527550473;0.004224142571686822;0.0039386122044890925;1.0766693606318851;10.000421474091556;0.9288871791423755;-0.03127498748956995;1.0454167431038388;1.0001460256269232;0.9291750809890038;1.0000302288308331
11.098897;1.0758961482556497;0.9830925223247152;0.913693096999482;0.004217949001718453;0.003932967277793805;1.0766666445657855;10.000422889873134;0.9288900070839768;-0.031267987973821285;1.0454149287651266;1.0001458152784306;0.9291775094755593;1.0000278154633468
11.108897;1.07589515380435;0.9830926539024945;0.9136940487063434;0.004210035505439374;0.003925718246682442;1.076662932289612;10.000424478526977;0.9288917586893365;-0.03126098845093122;1.0454130538299393;1.0001456739625325;0.9291789626732534;1.0000255150389994
11.118897;1.0758951119085158;0.9830936977606493;0.9136949624051839;0.0042018886668124915;0.003918243205850806;1.076659223229166;10.000426259932924;0.9288934333746893;-0.031254988922855824;1.0454111209899468;1.0001456001220441;0.9291804683684582;1.000023333563696
