time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.299095;1.0765395391590653;0.9826389906058454;0.9126750361072126;0.005610065280555839;0.005210615765380804;1.0773001398384383;9.999440587309593;0.9283231149837434;-0.032763009646301584;1.0455246609046192;1.0000664319939716;0.9288073521184479;0.9999803138877787
9.309095;1.0765350959972264;0.9826372252105254;0.9126778765044833;0.005600636600571801;0.005201986708255394;1.0772953653571196;9.999441972327094;0.928326604087547;-0.03275301002663575;1.045523101500426;1.000064258034763;0.9288111964019323;0.9999807297937692
9.319095;1.0765306381148678;0.9826358776185241;0.912681204929379;0.005589481356886571;0.005191756671534209;1.0772915933861387;9.999443696188782;0.928329130642764;-0.03274401039970536;1.0455215883203262;1.0000620310305612;0.928814060724032;0.9999812253568179
9.329095;1.076527135037126;0.982634868786159;0.9126841288785273;0.0055798168664222105;0.005182910081995887;1.0772868277164933;9.999445725604659;0.9283316925693939;-0.03273401076573731;1.0455201165364807;1.0000597580346118;0.9288168771215006;0.9999818040287642
9.339095;1.076522665201252;0.9826351278757885;0.912689142451662;0.005569145333563974;0.005173135809360625;1.0772820717258549;9.999448051986102;0.9283342870932366;-0.03272501112472796;1.04551868044311;1.0000574456550277;0.928819719863074;0.9999824682403928
9.349095;1.076519161559961;0.9826340006940661;0.912692142715396;0.005559483882371602;0.005164298368667973;1.0772783287735441;9.99945069443783;0.928336911228971;-0.03271601147639225;1.0455172731026463;1.0000551002610756;0.9288225573325739;0.9999832185944492
9.359095;1.0765147051909054;0.982632417802792;0.9126956248833858;0.0055483350283148415;0.005154086544070242;1.077273602408491;9.999453690209261;0.928339562732579;-0.0327060118200761;1.0455158867240022;1.0000527282625185;0.9288253574361266;0.9999840533573798
9.369095;1.0765112326837931;0.982631184173993;0.9126986981947078;0.005538676936220558;0.005145257484005367;1.077268895856181;9.999457078714478;0.9283432403250019;-0.032697012154810245;1.0455145137946171;1.000050336578451;0.9288291930134268;0.9999849685080279
9.379095;1.0765068266957556;0.9826295039441113;0.9127022525010731;0.005527531836581008;0.00513505362631237;1.0772652118213326;9.999460889006016;0.9283459429407234;-0.0326870124796407;1.045513147380136;1.0000479329936034;0.9288319979576551;0.999985958537285
9.389095;1.0765024592377803;0.9826277821860652;0.9127058439523844;0.005516388930726793;0.005124853384203943;1.077260552833349;9.999465139748434;0.9283486691838192;-0.032678012793891056;1.0455117808258692;1.000045525803968;0.928834844396121;0.9999870175979672
9.399095;1.0764991013504006;0.9826264227097334;0.9127090310933677;0.005506737391894835;0.005116035086743161;1.0772559214803947;9.999469849152382;0.9283514172462769;-0.03266801309706407;1.0455104080538493;1.0000431227061812;0.928837662877565;0.9999881396252447
9.409095;1.076494832515033;0.9826246267170321;0.9127127100822485;0.005495599621518614;0.005105841041913448;1.0772523205758313;9.999475039787727;0.9283541850478777;-0.032659013388702876;1.0455090245475793;1.0000407301751753;0.9288405233232458;0.9999893173230856
9.419095;1.0764915840824199;0.9826231962702972;0.9127159983879215;0.005485953646262359;0.005097028261914529;1.0772477531319795;9.999480737451213;0.928356970409198;-0.03265001366834589;1.0455076283103657;1.0000383541111275;0.9288433898408496;0.9999905417254882
9.429095;1.0764874315700184;0.9826213317249867;0.9127197944882172;0.005474821826300524;0.005086839148467997;1.077243222144377;9.999486968065387;0.9283597711977417;-0.03264001393542526;1.0455062200442753;1.0000360004093272;0.9288462278350519;0.9999918029548774
9.439095;1.0764843036837932;0.9826198355266541;0.9127232161624347;0.005465182083536327;0.0050780307838345085;1.0772397304813464;9.999493749785303;0.9283635855545154;-0.03263101418927858;1.0455048025537463;1.0000336741946614;0.9288501098656251;0.9999930908885012
9.449095;1.0764802750734448;0.9826174281597732;0.9127267138936456;0.005455785304448243;0.005069451485280938;1.0772352808005683;9.999501090917647;0.9283664117902422;-0.032621014429313915;1.0455033797034228;1.00003137889583;0.9288529718632095;0.9999943951229464
9.459095;1.0764772736069466;0.9826163531076187;0.912730741490296;0.005444424055296309;0.005059041174968377;1.0772318752202257;9.999509000326004;0.9283692477776729;-0.032612014655035264;1.045501955370764;1.0000291166538755;0.9288558891208184;0.9999957051413757
9.469095;1.0764733726103144;0.9826138886838824;0.9127344071230022;0.005435034516575355;0.005050465690560483;1.0772275148915968;9.999517490950042;0.9283720906703735;-0.032603014865951796;1.0455005330654212;1.000026889042074;0.9288588318689303;0.9999970108133804
9.479095;1.0764704995050538;0.9826127586856301;0.9127386083958792;0.005423680722918336;0.0050400591350550665;1.077223200219235;9.999526566676218;0.9283749372146358;-0.032593015061682724;1.0454991159833162;1.0000246970001871;0.9288617699908194;0.9999983025065607
9.489095;1.0764667289824892;0.9826102418168661;0.9127424516975261;0.005414298824270783;0.005031487125466622;1.0772199316767754;9.999536212804987;0.9283777838436106;-0.032584015242187965;1.045497706910239;1.0000225412030597;0.928864778366118;0.9999995711972791
9.499095;1.0764639906439253;0.9826090617020383;0.9127468331470763;0.0054029528226632985;0.0050210834641404535;1.0772157102965838;9.999546402376343;0.9283806265996221;-0.032575015407772204;1.0454963079629775;1.0000204231777634;0.9288678264737974;1.0000008089657182
9.509095;1.0764603600739768;0.9826064958609699;0.9127508574801257;0.0053935788392777346;0.005012513552558908;1.0772125373117183;9.999557105944076;0.9283834614211934;-0.0325660155588723;1.0454949201429178;1.00001834542206;0.9288709191825256;1.0000020092169164
9.519095;1.076457765619064;0.9826052662551029;0.9127554190936346;0.005382240683308307;0.00500211108504;1.077208412747305;9.999568292969183;0.9283872844494331;-0.032556015695898034;1.0454935431181562;1.0000163104181967;0.928875026250795;1.000003166401282
9.529095;1.0764542803925572;0.9826026496961633;0.9127596210998268;0.00537287427900871;0.004993541491491299;1.0772043340350343;9.99957992812766;0.9283900922381272;-0.0325470158192702;1.0454921758213929;1.0000143205325673;0.9288782251501037;1.000004275851556
9.539095;1.0764518304161779;0.9826008896925316;0.9127639095313487;0.005363271669365217;0.004984744355898899;1.0772012965281095;9.999591971704616;0.9283928822268486;-0.03253801592958641;1.0454908172341593;1.0000123791310769;0.92888148705828;1.0000053341545019
9.549095;1.0764484878329073;0.9825987090133986;0.9127687240535156;0.005352183604652178;0.004974567944700694;1.077197295110561;9.999604386736602;0.9283956533339462;-0.03252901602770021;1.0454894668140158;1.0000104908487821;0.9288848186711229;1.000006339362888
9.559095;1.0764461790362863;0.9825969146640227;0.9127731686079781;0.00534258717695738;0.004965769409118329;1.0771943245373774;9.999617148609863;0.9283984060875315;-0.03251901611464663;1.0454881248499153;1.0000086602675833;0.9288881905138945;1.0000072905281097
9.569095;1.0764429761701444;0.982594232609074;0.9127776797165259;0.0053332331616769485;0.004957197340660401;1.0771903788208257;9.999630250293183;0.9284011420931555;-0.032510016191434433;1.0454867922414857;1.0000068904195238;0.9288916766839633;1.0000081875589995
9.579095;1.0764408043337688;0.982592912057843;0.9127826979828891;0.005321913526963026;0.004946791812272709;1.0771874514635311;9.999643699484547;0.9284038633609987;-0.03250101625882279;1.045485469655323;1.000005182207412;0.9288952444394377;1.0000090314832943
9.589095;1.0764377340211215;0.9825902358946899;0.9127873202803427;0.005312564176910597;0.004938218832327218;1.0771835358903863;9.999657511819231;0.9284065717530652;-0.03249201631731588;1.0454841573444853;1.0000035349066216;0.9288988941159768;1.000009823688976
9.599095;1.0764356888921274;0.9825889303283553;0.9127924348239661;0.005301248667659816;0.0049278125979932575;1.0771796249810435;9.999671708737784;0.9284092685434179;-0.03248301636725583;1.0454828557840472;1.0000019469839292;0.928902625245862;1.0000105645635584
9.609095;1.0764327380298817;0.9825880029837674;0.912798745808964;0.005292383374638543;0.004919685357351583;1.0771767108981014;9.999686320775883;0.928411954393877;-0.03247401640877391;1.0454815661113972;1.0000004162695213;0.9289064378038491;1.0000112531401377
9.619095;1.0764308039985602;0.9825862405643995;0.9128034847352762;0.005282799233652648;0.004910884128028214;1.0771727857668543;9.999701384343417;0.9284146297327864;-0.032464016441650104;1.0454802899834916;0.999998939738027;0.9289102967879239;1.0000118878193838
9.629095;1.076428918939783;0.9825844922944915;0.9128082515556226;0.0052732161282673445;0.00490208226052529;1.0771698426097123;9.999716928063677;0.9284172953607959;-0.03245501646522475;1.0454790291943292;0.9999975136582027;0.9289142706289184;1.000012467350304
9.639095;1.0764261151433794;0.9825823607549318;0.9128134886226591;0.005262145230011373;0.004891900914445595;1.0771658758144402;9.999732962510201;0.9284199529699537;-0.032446016478466344;1.0454777855849646;0.9999961342185895;0.9289183213410532;1.0000129913724818
9.649095;1.0764243152534394;0.9825806509289238;0.9128183043467502;0.005252563357238351;0.004883097058399572;1.0771628804162203;9.99974947978889;0.9284236051747683;-0.032437016480150245;1.0454765611912027;0.9999947982263765;0.9289234450454581;1.0000134606008526
9.659095;1.0764215874522092;0.9825780867599292;0.9128231418679855;0.005243221571489044;0.004874519038328843;1.0771588513065458;9.99976645870297;0.9284262554134864;-0.03242801646901983;1.0454753580499818;0.9999935033889116;0.9289276403705585;1.0000138769738203
9.669095;1.0764198529370816;0.9825769162920339;0.9128284486385899;0.005231911761983014;0.004864106535334187;1.0771557834173202;9.99978387214313;0.9284289079783729;-0.032419016443950004;1.0454741777702234;0.9999922479522693;0.9289319044057385;1.0000142425351586
9.679095;1.0764171787778412;0.9825744220743817;0.9128333274250304;0.005222570018743984;0.004855525246665594;1.0771516718876968;9.999801688819725;0.9284315675592393;-0.03241001640415065;1.0454730210906766;0.9999910302305496;0.9289362342721629;1.0000145569508367
9.689095;1.0764154865846314;0.9825728500302519;0.9128382249139786;0.005212988246455495;0.004846714815559098;1.0771485116607944;9.999819872577863;0.9284342379954956;-0.03240101634931588;1.045471887065651;0.9999898488336796;0.9289406261075009;1.0000148166207048
9.699095;1.07641380860986;0.9825713219019654;0.9128431384129488;0.005203406192793391;0.00483790219038225;1.0771442971376795;9.999838390095377;0.9284369211104053;-0.03239201627956753;1.0454707725318402;0.9999887029525231;0.9289450755239104;1.00001501610528
9.709095;1.0764111774625418;0.9825694392425949;0.9128485124534015;0.005192335365505723;0.004827708574309385;1.077141022344434;9.999857218078327;0.9284396167388645;-0.03238301619517808;1.0454696728652604;0.9999875916005447;0.9289495784638149;1.0000151497271619
9.719095;1.0764095154370144;0.9825680043032528;0.9128534560071376;0.005182752478676446;0.004818890968795014;1.0771366812949568;9.9998763414527;0.9284423239818732;-0.032374016096361105;1.0454685832645843;0.9999865126324742;0.9289541316390466;1.0000152130268407
9.729095;1.0764068897613144;0.9825657367016865;0.912858411525326;0.00517340880082737;0.004810297849553267;1.0771332681867005;9.999895750323102;0.9284450428331811;-0.03236501598324792;1.045467499333695;0.9999854625547787;0.9289587327323386;1.000015203918395
9.739095;1.0764052207338093;0.9825643990634012;0.9128633790020154;0.005163824302547758;0.004801474831512834;1.0771287776964478;9.999915438691659;0.9284477752394625;-0.03235601585573486;1.045466417009365;0.9999844370815373;0.9289633805454727;1.0000151222644313
9.749095;1.0764035379331403;0.9825635921911025;0.9128688010294985;0.005152510280332793;0.0047910434628124655;1.0771252051763884;9.999935402178203;0.9284505253135413;-0.03234701571317028;1.0454653326413161;0.9999834321957609;0.9289680742860383;1.0000149681542956
9.759095;1.0764008701806302;0.9825614750214482;0.9128737812254212;0.005143162830236646;0.004782442674479806;1.0771205466081981;9.999955636620626;0.9284532989426404;-0.03233801555431432;1.0454642433219372;0.9999824448633978;0.9289728123235123;1.0000147407846647
9.769095;1.0763991357873057;0.9825602890562366;0.9128787661126753;0.005133573550141227;0.004773612493528148;1.0771167989969164;9.999976136820768;0.928456103099073;-0.032329015377716666;1.0454631463024082;0.9999814728507271;0.9289775919422685;1.0000144390058547
9.779095;1.0763973625164065;0.9825591517387715;0.9128837516528889;0.005123982127911616;0.004764780341250417;1.077111960944666;9.99999689086586;0.9284589453069787;-0.03232001518213621;1.0454620374528492;0.999980514205497;0.9289824102432799;1.0000140621263596
9.789095;1.0763945785018434;0.9825571807448197;0.9128887327435908;0.005114628352513917;0.004756173710186441;1.077108032554712;10.000017875234475;0.9284618327300466;-0.03231101496675637;1.045460910833231;0.9999795671479866;0.9289872650291375;1.0000136098947483
9.799095;1.0763929705432105;0.9825563776182397;0.9128937031611195;0.005105913037076449;0.004748155764372053;1.0771040146160602;10.000039059659978;0.9284647703616075;-0.03230201473129435;1.0454597602710511;0.9999786304561287;0.9289921548796163;1.000013082653371
9.809095;1.0763910321489845;0.98255586329382;0.9128991129952176;0.005094585975865274;0.004737713649605464;1.077098907560798;10.000060412692607;0.9284677599985616;-0.03229301447598415;1.0454585813463004;0.9999777034351505;0.9289970788428723;1.0000124817712037
9.819095;1.0763880621298216;0.9825540377651799;0.9129040614566784;0.005085224287496941;0.004729103595254354;1.0770947110079767;10.000081897839953;0.9284708011799806;-0.03228501420144442;1.0454573720936038;0.9999767850589969;0.9290020710820515;1.0000118095739734
9.829095;1.0763859848870976;0.9825531448991124;0.912908995389502;0.005075619623308203;0.004720265605239801;1.0770894242587514;10.000103471436148;0.9284738925915906;-0.03227601390850773;1.0454561323712657;0.9999758735070765;0.9290070616853638;1.0000110688588308
9.839095;1.0763838369382495;0.9825523051232369;0.912913911877866;0.005066011836717024;0.0047114270280715406;1.0770850473968212;10.000125088418617;0.9284770324049754;-0.03226701359789559;1.0454548631507472;0.9999749671733573;0.9290120850433318;1.000010262407815
9.849095;1.0763806554157516;0.9825506380044776;0.9129188081352273;0.005056640836704013;0.004702815183051096;1.0770795824985613;10.000146706334334;0.9284802178828928;-0.03225801326997414;1.0454535663301912;0.9999740660223367;0.9290171410651997;1.000009392788635
9.859095;1.0763783673799248;0.9825499045957524;0.9129236846952677;0.0050470264715605315;0.004693975726722479;1.077075033838653;10.00016828631705;0.9284834452422426;-0.03224901292490755;1.0454522442633618;0.9999731711614248;0.9290222299747339;1.0000084623380092
9.869095;1.0763760095530892;0.982549223670242;0.9129285382152428;0.005037408606776387;0.0046851359116415366;1.0770704062540157;10.000189795296919;0.9284857098801637;-0.03224001256289704;1.04545089913189;0.9999722831609882;0.9290263521456706;1.0000074729811128
9.879095;1.0763726195797532;0.9825494446247945;0.9129349712972785;0.005028507648505554;0.004676969366925835;1.0770647034824918;10.000211205334994;0.928489006559012;-0.032232012184161454;1.0454495331521951;0.9999714016244732;0.9290315396796096;1.0000064261084394
9.889095;1.0763701259857554;0.9825488772684441;0.9129397733773028;0.0050188825137657276;0.004668128763301505;1.0770599288265639;10.000232488601446;0.9284923297109325;-0.03222301178871508;1.0454481489524086;0.9999705261455641;0.9290367213539203;1.0000053227446153
9.899095;1.0763675660589185;0.9825483739134014;0.9129445482515329;0.005009253557905371;0.0046592876516609654;1.0770540867845921;10.000253613351715;0.9284956737272422;-0.03221401137628528;1.0454467490002757;0.9999696571670519;0.9290419287974558;1.0000041636885957
9.909095;1.076363975652707;0.9825470583737801;0.9129492941867897;0.00499986077455445;0.004650673136618738;1.077049182979026;10.00027454526085;0.928499032862602;-0.03220501094661213;1.045445334646956;0.9999687961592418;0.9290471583976925;1.0000029495987468
9.919095;1.0763612801259685;0.9825466970956608;0.9129540127875405;0.0049902240520936034;0.004641830635007803;1.0770442227962667;10.000295252277477;0.9285024016870724;-0.03219701049975399;1.0454439060069878;0.9999679448702364;0.9290524404427503;1.0000016813144892
9.929095;1.076358514617907;0.9825468947075335;0.9129591483454135;0.004978855352873564;0.004631381461460886;1.077038210774394;10.00031570371103;0.928505776327981;-0.03218801003606459;1.0454424625699559;0.9999671040581188;0.9290577000931114;1.0000003601712941
9.939095;1.0763556788081325;0.9825466958973094;0.9129638068026508;0.004969211029018217;0.004622536955268524;1.0770331511862938;10.000335863944583;0.9285091549722799;-0.032179009556159335;1.0454410033950743;0.9999662728578529;0.9290629651529132;0.9999989876921402
9.949095;1.0763518100694882;0.9825457061412984;0.9129684319651515;0.004959803021331402;0.004613918358457493;1.0770280486168478;10.000355693467691;0.9285125373164917;-0.032171009061072446;1.0454395269803434;0.9999654490869186;0.9290682621303881;0.999997565080453
9.959095;1.0763488365382876;0.982545692362815;0.9129730246994322;0.004950151052657155;0.004605070970503457;1.0770219081822139;10.000375157163486;0.928515923835734;-0.03216200855230403;1.045438031962997;0.9999646301494778;0.9290735128162362;0.9999960934208514
9.969095;1.0763457962911454;0.982545777622448;0.9129775829925135;0.004940495094719852;0.004596221832483833;1.077016735814608;10.00039422687769;0.9285193151062313;-0.03215300803163567;1.045436518209189;0.9999638140376044;0.9290787428431531;0.9999945739044886
9.979095;1.0763417285580597;0.9825450838038337;0.9129821049603183;0.004931075134417205;0.0045875980862014045;1.077011537737691;10.000412877340354;0.9285227114707807;-0.032145007500935664;1.0454349867143988;0.9999629996496523;0.9290839780039161;0.9999930075333059
9.989095;1.076338563594356;0.9825448936132876;0.912986144428433;0.004923138955624136;0.00458035099412628;1.0770053193041105;10.000431086071455;0.9285251133879086;-0.032136006962003916;1.045433438432234;0.9999621863319121;0.9290881404219684;0.9999913951982836
9.999095;1.0763353400664049;0.9825452874211936;0.9129905892892607;0.004913470536810226;0.004571496239875843;1.0770000849617447;10.000448835228678;0.928528522255657;-0.03212700641648422;1.0454318736496535;0.9999613731459503;0.9290932528987296;0.9999897378984022
10.009095;1.0763320585095955;0.9825457845318673;0.9129949886045154;0.004903798217298967;0.004562639502208664;1.0769948391991915;10.000466106118825;0.9285319411794097;-0.032119005866027305;1.0454302922588927;0.9999605584582217;0.9290983385533006;0.9999880364140019
10.019095;1.0763277555615482;0.9825455028106103;0.9129993375115113;0.004894362366565546;0.004554007938921725;1.0769885870871152;10.000482873627886;0.9285353748028707;-0.032110005312464114;1.0454286935292585;0.9999597402327878;0.9291033161278108;0.9999862916241921
10.029095;1.076324358092895;0.9825462011476124;0.9130036359183369;0.004884682724355099;0.004545147010151947;1.0769833338208188;10.000499114285072;0.9285388281381485;-0.032102004757655414;1.0454270751205545;0.9999589166548308;0.9291082442603991;0.9999845060568084
10.039095;1.0763209017604387;0.9825469946154026;0.9130078813940211;0.004874999512567399;0.004536283976427488;1.0769780837119027;10.00051482185395;0.9285423057179347;-0.032093004203289005;1.045425433281682;0.9999580865182078;0.92911304483097;0.9999826848660608
10.049095;1.0763173841819518;0.9825478782054999;0.9130120729011406;0.004865312824144418;0.0045274188695988895;1.076971839917873;10.000530010313796;0.928545811571148;-0.03208500365081539;1.0454237647054463;0.9999572491380313;0.9291177784855883;0.9999808348293345
10.059095;1.0763138015857794;0.9825488456602371;0.9130162093588392;0.00485562281155473;0.004518551695777343;1.076966605133957;10.00054470253009;0.9285493490682405;-0.03207600310140233;1.0454220677321346;0.9999564043522535;0.9291223686553801;0.9999789623400497
10.069095;1.076309186800436;0.9825490088213514;0.9130202891713919;0.004846169889488345;0.00450990969672537;1.0769613819912118;10.000558923884382;0.9285519205079031;-0.0320680025559486;1.0454203422478623;0.9999555531869498;0.9291258792169924;0.9999770723160467
10.079095;1.0763054648050798;0.9825501218796184;0.9130243154096693;0.00483647379447932;0.004501038392784668;1.0769551730165414;10.000572704892821;0.9285555272056535;-0.03205900201516695;1.045418589738017;0.9999546983767692;0.9291302356855567;0.9999751683895152
10.089095;1.076301672355597;0.9825512966640921;0.9130282889273076;0.004826774947909;0.004492165238279998;1.0769499811113927;10.000586077276042;0.9285591700085366;-0.032051001479686585;1.0454168130053834;0.9999538442173921;0.9291345049050314;0.9999732534936933
10.099095;1.0762978110080694;0.9825520460558123;0.9130317655774094;0.004818801635665602;0.004484896361610553;1.0769448100074819;10.000599063712547;0.9285628501112012;-0.03204200095009639;1.0454150145559025;0.9999529966096566;0.929138616876765;0.9999713306449696
10.109095;1.0762938826568043;0.9825533252702366;0.9130356402901382;0.004809097902891518;0.004476020679641006;1.0769396633575907;10.000611675091717;0.9285665697948666;-0.03203400042681853;1.0454131955427906;0.9999521637718217;0.9291426411070423;0.9999694036232026
10.119095;1.0762889256426802;0.9825537680483583;0.9130394677087392;0.004799632158367187;0.004467371617456315;1.0769335429489797;10.00062391342991;0.9285703319993972;-0.032024999909944576;1.0454113568525678;0.9999513568270281;0.9291465102997406;0.9999674768878052
10.129095;1.076284868747784;0.9825551313241292;0.9130432533870951;0.004789923804606001;0.0044584949539589296;1.0769284482241683;10.000635771577617;0.9285731394190709;-0.03201699939922302;1.0454095001982822;0.9999505889488101;0.9291492968426618;0.999965555134306
10.139095;1.0762807506107752;0.9825565294837989;0.9130470008864998;0.004780213093566456;0.00444961817140892;1.0769233778939502;10.00064723431122;0.9285769944109572;-0.03200799889412225;1.0454076271828137;0.9999498728825098;0.9291529343632959;0.9999636430925892
10.149095;1.0762765735913369;0.9825579588025002;0.913050715628177;0.0047705001174570905;0.004440741387723531;1.076918331688283;10.000658286082194;0.9285808990690662;-0.03199999839385931;1.0454057379472779;0.9999492189459016;0.929156496335616;0.9999617453785749
10.159095;1.0762723400035374;0.9825606646005187;0.9130555626840516;0.004762993533973777;0.004433916824446626;1.0769123105172453;10.000668916850806;0.9285848549254029;-0.03199199789746827;1.045403831198755;0.9999486354271655;0.9291599517725657;0.9999598660623846
10.169095;1.0762680516263867;0.9825621499489676;0.9130592294812284;0.004753276558426598;0.004425039973064527;1.0769073157292182;10.00067912236395;0.9285888627341256;-0.03198299740395554;1.04540190476364;0.9999481304985945;0.9291632686065572;0.9999580083469723
10.179095;1.076262746446596;0.9825627795117964;0.9130628797447627;0.004743798278766466;0.004416390215531058;1.076902348905252;10.000688906501647;0.9285929224469405;-0.03197499691245061;1.045399956064641;0.999947713462348;0.9291665168522504;0.9999561751162322
10.189095;1.076258352733632;0.9825643131054705;0.9130665197303729;0.004734078351832028;0.00440751283980592;1.0768974117818604;10.00069828281211;0.9285960332480885;-0.03196699642224166;1.0453979829978985;0.9999473941573856;0.9291686630851397;0.9999543699091441
10.199095;1.076253908124875;0.9825649078626028;0.9130692579868472;0.004727813489978362;0.004401846385261667;1.0768915056685155;10.000707268620614;0.9286001936325033;-0.03195799593271722;1.0453959849005625;0.9999471815797624;0.929171672007324;0.9999525973786249
10.209095;1.076249413897467;0.982566485486366;0.9130728816812695;0.004718091989855165;0.004392967510825306;1.076886631785718;10.000715877424756;0.9286044014983702;-0.03194999544341189;1.0453939631555815;0.999947083316218;0.929174614206307;0.9999508631764208
10.219095;1.076244872769226;0.9825680856967657;0.9130764979110256;0.004708370251738779;0.004384087412699915;1.076881792311454;10.00072411574483;0.9286086543225579;-0.031941994954151426;1.0453919211240719;0.9999471053245566;0.9291774585473114;0.999949173390064
10.229095;1.0762402895013652;0.9825697099643979;0.9130801058443975;0.004698648678597025;0.004375205835422379;1.0768769900409154;10.000731985332372;0.9286119493019864;-0.03193399446505386;1.0453898633291219;0.9999472515818899;0.9291792109720566;0.99994753360054
10.239095;1.0762356704649347;0.9825708799760275;0.9130832579703596;0.004690655751782471;0.0043679283574047465;1.0768722272207474;10.000739488956436;0.9286162831164144;-0.03192499397641938;1.04538779485169;0.9999475244104463;0.9291818420056437;0.9999459476934893
10.249095;1.0762310230942802;0.9825725585846562;0.9130868458329966;0.004680936047417374;0.0043590433561096174;1.0768665049324062;10.000746634549875;0.9286206517649419;-0.031916993488693875;1.045385721310474;0.9999479254680695;0.9291844261616151;0.9999444168173609
10.259095;1.0762263555584548;0.982574266788883;0.9130904210718938;0.0046712181455464;0.004350156475869578;1.076861822957437;10.00075343638805;0.928625051245578;-0.03190899300244634;1.045383648420077;0.9999484566262128;0.9291869324020767;0.9999429396439852
10.269095;1.0762207129893655;0.9825746448092058;0.9130935349019222;0.004663470977411995;0.004343100616633945;1.0768571801893783;10.000759913602446;0.9286294784226198;-0.03190099251816322;1.045381581370374;0.9999491200036207;0.9291893619625712;0.9999415136797845
10.279095;1.076216030935373;0.9825764170696;0.9130970831918881;0.004653758214066268;0.004334209495651081;1.0768525756358154;10.000766085249456;0.928632930994667;-0.03189199203603606;1.0453795252221227;0.9999499172656436;0.929190680881217;0.9999401358832186
10.289095;1.0762113544129035;0.9825782237110349;0.9131006203820778;0.004644048647630557;0.004325315983066749;1.0768480094771222;10.000771967227362;0.9286374068284684;-0.03188399155618264;1.045377485628535;0.9999508494730521;0.9291929564459492;0.9999388028187361
10.299095;1.0762066913641373;0.9825795849503713;0.9131037012510456;0.004636070556320031;0.004318025669971888;1.0768434831968916;10.000777573161468;0.9286419035344647;-0.03187599107909724;1.0453754689548491;0.999951917495969;0.929195156047697;0.9999375112430547
10.309095;1.0762020484674057;0.9825814611488306;0.9131072187142556;0.004626368252708864;0.004309126899616218;1.0768379984712877;10.000782915157705;0.9286454183621464;-0.03186799060579636;1.0453734824237255;0.9999531218006518;0.9291962828558039;0.9999362584813513
10.319095;1.0761974307833466;0.9825833698035188;0.9131107257737516;0.0046166698336471326;0.004300225250386057;1.0768335560404272;10.0007880049632;0.9286499478259019;-0.03185999013759577;1.0453715344706487;0.9999544618688135;0.9291983391823431;0.999935041942217
10.329095;1.0761928420098263;0.982584827244478;0.9131137754325099;0.004608703232302226;0.0042929262515433615;1.0768291556228597;10.000792856071083;0.9286544872812522;-0.03185198967577356;1.0453696346140195;0.9999559359466934;0.929200329792342;0.9999338580161717
10.339095;1.0761885524231265;0.982587031330991;0.9131172560839896;0.004599893351070435;0.004284835657974555;1.076824796532033;10.000797484696083;0.9286590310379055;-0.031843989221449376;1.0453677928065188;0.9999575407111095;0.9292022599903599;0.9999327013259243
10.349095;1.0761840276283594;0.9825890175264634;0.9131207278108323;0.0045902063835586236;0.0042759239204629386;1.0768204783007753;10.00080191127313;0.9286625725063958;-0.03183598877568158;1.0453660188271958;0.9999592707900601;0.9292031373470212;0.9999315655024569
10.359095;1.076179536862292;0.9825905434746012;0.9131237389658003;0.004582251203376137;0.0042686140353317345;1.0768162011030598;10.000806165044587;0.9286671043342908;-0.03182698833953955;1.0453643216280328;0.999961118912821;0.9292049349162089;0.9999304452956317
10.369095;1.0761750819030915;0.9825925684597039;0.9131271805487677;0.004572572070638549;0.004259694265999094;1.076811965927899;10.000810287733247;0.9286716193102376;-0.031818987914088985;1.0453627085232944;0.9999630768467415;0.9292067310013967;0.9999293378258266
10.379095;1.0761706645890219;0.9825941305194347;0.9131301559789946;0.004564624992725801;0.004252375921652692;1.0768067745245626;10.000814329657551;0.9286761112423667;-0.03181098750024664;1.045361185235172;0.9999651361648507;0.9292085005643488;0.9999282417504138
10.389095;1.076166286756774;0.9825961896006722;0.9131335528893146;0.00455495426703598;0.004243447404656568;1.07680262905161;10.000818342311348;0.9286795745552445;-0.03180298709862276;1.0453597569246944;0.9999672881037168;0.9292092530805841;0.9999271559468723
10.399095;1.076161950498455;0.9825977832577633;0.9131364721652875;0.004547015854282811;0.004236120222710907;1.0767985315907016;10.00082237090174;0.9286840034073899;-0.031794986709588795;1.0453584285669864;0.9999695231808402;0.9292109958807858;0.9999260793473609
10.409095;1.0761576577783054;0.9825998698569705;0.913139800206566;0.004537354007717351;0.004227182965259524;1.0767944841607076;10.000826442804076;0.9286883917548241;-0.03178698633339905;1.0453572043954382;0.9999718315304752;0.9292127379986396;0.9999250116944953
10.419095;1.076153409578623;0.9826014847774083;0.9131426369710707;0.004529424588850093;0.004219847222190504;1.0767904892046503;10.0008305641222;0.9286917343305792;-0.03177898597014036;1.0453560875577572;0.9999742037400011;0.9292134887700314;0.9999239540315726
10.429095;1.0761492055485373;0.9826035845544652;0.913145868630927;0.004519771798359812;0.00421090158906302;1.0767865498890816;10.0008347321316;0.9286960275489671;-0.03177098561968403;1.0453550800317288;0.9999766313652114;0.9292152559754616;0.9999229080399678
10.439095;1.0761450448364303;0.9826052043719348;0.9131485968231748;0.004511851423176862;0.0042035576968672906;1.0767826700889784;10.00083894320297;0.9287002697788196;-0.03176298528171198;1.0453541824469752;0.9999791070553953;0.9292170489588863;0.999921874698212
10.449095;1.076140927497555;0.9826090302739126;0.913153316443515;0.00450268814601809;0.004195050772763545;1.0767788544116244;10.000843188931999;0.9287034610470127;-0.031755984955664826;1.0453533939875568;0.9999816245199935;0.9292179108002978;0.9999208535349886
10.459095;1.0761368545210506;0.9826106437034634;0.913155919769415;0.004494776907532725;0.004187699625331555;1.0767751080410521;10.0008474510598;0.928707602509322;-0.031747984640665534;1.0453527126989342;0.9999841777588092;0.9292197797362881;0.9999198429535061
10.469095;1.076132826433526;0.9826127321828703;0.9131589025716502;0.004485142521758524;0.004178739592629453;1.076771436052797;10.00085169574616;0.9287116962738404;-0.03173998433557798;1.0453521360083975;0.9999867597595545;0.9292216974494688;0.999918841130343
10.479095;1.0761288428347133;0.9826143336793757;0.9131613700243726;0.004477240891750309;0.0041713824802009055;1.0767678427591982;10.00085587165087;0.9287147454860569;-0.03173198403918139;1.0453516606914481;0.9999893623492967;0.9292226701650721;0.999917846590197
10.489095;1.076124903267794;0.9826164074973182;0.9131642148936648;0.004467616399545037;0.004162417035616438;1.0767643314399795;10.000859915137417;0.9287187540453108;-0.031723983750335305;1.0453512826725706;0.9999919772473902;0.9292247009421861;0.9999168581056216
10.499095;1.0761210076437118;0.9826179904806104;0.9131665445765647;0.004459724876259394;0.004155054884803382;1.0767609042113637;10.000863754675642;0.9287227262924618;-0.03171598346802659;1.0453509975168274;0.9999945963780323;0.9292267933750471;0.9999158746027149
10.509095;1.076117155857898;0.9826200410230188;0.913169251566118;0.0044501106583758705;0.0041460845675179644;1.0767575619128373;10.00086731663854;0.9287256671928126;-0.03170798319134126;1.0453508008906978;0.999997211309186;0.9292279502459598;0.9999148955205089
10.519095;1.0761133476468994;0.9826215958639456;0.913171440918324;0.004442229506858948;0.004138717525309608;1.076753304031626;10.000870533720889;0.9287295823524697;-0.031699982919572205;1.0453506885257884;0.9999998133421318;0.92923017223579;0.9999139208250581
10.529095;1.076109582654028;0.9826231334982805;0.9131735565609355;0.0044343535586005;0.004131347953823681;1.0767501287286276;10.000873345622873;0.9287324772851443;-0.03169298265236879;1.0453506561582506;1.00000239432457;0.9292314963173606;0.9999129502093203
10.539095;1.0761058600658973;0.9826251328355197;0.9131760433076485;0.004424754941694721;0.004122370047494968;1.0767470328133806;10.000875693259449;0.9287363569344029;-0.03168498238962441;1.0453506991449795;1.0000049472433945;0.9292338542545329;0.9999119827391837
10.549095;1.076102178503202;0.9826266319204863;0.9131780086643517;0.004416889329368598;0.004114995193692529;1.0767440115985207;10.000877517779537;0.9287402262848602;-0.031676982131222865;1.04535081180553;1.0000074660418719;0.9292362806296256;0.9999110178126476
10.559095;1.0760985368551632;0.9826285907781874;0.9131803485887964;0.004407301040184928;0.004106011796824552;1.0767410590922666;10.000878766922735;0.9287430909037963;-0.03166898187692898;1.0453509876005267;1.000009944915249;0.9292377743184452;0.9999100563552045
10.569095;1.0760949350474591;0.9826300467135753;0.9131821745887548;0.004399445715441817;0.004098631289847407;1.0767381686314288;10.000879404494258;0.9287469565802667;-0.03166198162658569;1.0453512199651476;1.0000123782247754;0.9292403648800512;0.9999091006736928
10.579095;1.0760913735826654;0.9826314765321711;0.913183938084676;0.004391595430423203;0.004091247963307482;1.076735333648879;10.000879421143653;0.9287498286731107;-0.0316539813804758;1.0453515022864484;1.0000147612002617;0.9292419804052903;0.9999081529853273
10.589095;1.0760878523134296;0.9826333553031397;0.9131860898305408;0.004382022215655909;0.004082256178090427;1.0767325485697086;10.000878839398363;0.9287537116069564;-0.03164598113930351;1.045351827201618;1.0000170902887464;0.9292446481563025;0.9999072144906469
10.599095;1.0760853333489988;0.9826355968490059;0.9131877410271383;0.004373940827691718;0.004074640219296464;1.076729808967757;10.000877704477409;0.9287576088858291;-0.0316379809038057;1.0453521867723563;1.0000193629763332;0.9292473633983702;0.9999062858871162
10.609095;1.076081887968056;0.9826369133640228;0.9131893387518494;0.004366104763361724;0.004067249304847576;1.076727110563403;10.000876069692064;0.9287605234237505;-0.03163098067453281;1.0453525734255555;1.0000215778619963;0.9292491561100197;0.9999053680247534
10.619095;1.0760784782562687;0.9826386591397329;0.9131913327492708;0.004356545359391865;0.004058250652498813;1.076725448753194;10.000873990218755;0.928764457252194;-0.0316229804518377;1.0453529801205732;1.0000237348225247;0.9292519525441966;0.9999044618723905
10.629095;1.0760751037547733;0.9826398660350888;0.9131928319081875;0.004348718011066424;0.004050856070268256;1.0767228192612057;10.000871525655587;0.9287674110136848;-0.03161598023581624;1.0453533994673878;1.000025834073874;0.929253816390376;0.9999035684298498
10.639095;1.0760717648351055;0.9826410073786158;0.9131942852579747;0.004340894627366879;0.004043460117774501;1.076720218532708;10.000868742786238;0.9287713842516178;-0.03160798002618599;1.0453538231084003;1.0000278743137643;0.9292566707811263;0.999902688638519
10.649095;1.0760684622028311;0.9826420764978675;0.913195697096397;0.004333074838871454;0.00403606305098864;1.0767176432920027;10.000865711785556;0.9287743762366474;-0.031599979822370894;1.0453542421950028;1.0000298518807986;0.9292585416677043;0.999901822981277
10.659095;1.07606519614479;0.9826435489187727;0.9131975199406573;0.004323530341356895;0.0040270593093074;1.0767150899127829;10.000862500368232;0.9287783866120676;-0.03159297962389704;1.0453546484419503;1.0000317613416283;0.9292614528541322;0.9999009715355208
10.669095;1.0760619658760142;0.9826444615571082;0.9131988670984611;0.004315716053895015;0.004019660479189786;1.0767125541517275;10.000859171761146;0.9287824152868547;-0.03158497943072142;1.045355034851163;1.0000335963785043;0.929264329246806;0.9999001345451896
10.679095;1.076059732363753;0.982646176217363;0.9132001916212186;0.004307662746803382;0.004012033549892544;1.0767100312794902;10.000855784399974;0.9287854615172011;-0.0315779792432501;1.0453553955915658;1.000035350515501;0.9292662332069005;0.999899312375142
10.689095;1.0760565638599082;0.982646933944304;0.9132014963539309;0.004299851471200857;0.004004633422343631;1.0767075162956854;10.00085239426523;0.9287895232702993;-0.031569979062213156;1.045355725076104;1.0000370174050641;0.929269090421249;0.9998985050419105
10.699095;1.076053416678672;0.9826481006684192;0.9132032337682018;0.004290313236147232;0.003995627204587597;1.0767050040682467;10.000849056805688;0.9287925977953627;-0.031561978888568466;1.0453560174871372;1.0000385910657765;0.9292709310877512;0.9998977121496199
10.709095;1.0760502831397716;0.9826487207668453;0.9132045157743948;0.004282503130668491;0.003988226618368198;1.0767024898337032;10.000845820871989;0.9287966824175288;-0.031554978723375586;1.045356268163168;1.0000400668571374;0.9292737824842929;0.9998969328649022
10.719095;1.0760471571964998;0.982649279421944;0.9132057929351546;0.004274692871871334;0.003980826151973718;1.0766999696024337;10.000842721204247;0.9287997742140313;-0.03154697856754564;1.0453564752873872;1.0000414421922335;0.9292755717010197;0.9998961661553722
10.729095;1.0760440355642678;0.9826497800684902;0.9132070681122687;0.0042668819138325965;0.003973425986516234;1.0766974395975855;10.000839776041767;0.9288038693209453;-0.0315399784217483;1.0453566395491467;1.000042716170049;0.9292783596044537;0.9998954117875375
10.739095;1.0760418811443802;0.9826528334166725;0.9132099499476868;0.004259309368821123;0.003966245405558764;1.0766948961337162;10.000836986318234;0.9288069631286099;-0.03153197828663386;1.045356762889887;1.000043889014053;0.9292800742448616;0.9998946709091382
10.749095;1.076038768417407;0.9826537039972509;0.9132116724388077;0.004249767842655792;0.003957240488563279;1.0766933369909397;10.000834337038173;0.9288110509777037;-0.031524978162932836;1.0453568480358715;1.0000449618085991;0.9292827771792977;0.9998939456318588
10.759095;1.0760356626246723;0.9826540409129279;0.9132129490728038;0.004241952046701108;0.003949841948790943;1.0766907623542779;10.000831802523123;0.9288141285593443;-0.03151797805128405;1.0453568985111605;1.0000459366389562;0.9292844300108535;0.9998932386229181
10.769095;1.0760325649003257;0.9826543260838779;0.913214225320425;0.0042341338332002225;0.003942444181969505;1.0766881738919631;10.000829355487754;0.9288181917683179;-0.03150997795219794;1.0453569184329934;1.0000468170647006;0.9292869919512198;0.9998925531007632
10.779095;1.0760294760087232;0.9826545602792941;0.9132154997356513;0.0042263128291657815;0.003935047368761833;1.0766855731053087;10.000826977959795;0.9288212361300197;-0.031502977866144095;1.0453569119226453;1.0000476079845104;0.9292885267478477;0.9998918925058363
10.789095;1.0760273607086899;0.9826556242496696;0.9132167719811105;0.0042182478649754225;0.003927424297847566;1.0766829603544679;10.000824662999866;0.928825256462499;-0.0314949777934064;1.0453568826798911;1.000048314327397;0.9292909610278655;0.9998912592695077
10.799095;1.0760242942343214;0.9826557553168882;0.91321803923944;0.004210420543799271;0.003920029864496794;1.0766803346255998;10.000822402769455;0.928828247153458;-0.03148797773392665;1.0453568342552537;1.0000489396940495;0.9292923599264581;0.9998906535062647
10.809095;1.0760212423548128;0.9826558323994852;0.913219301909562;0.004202589898442176;0.003912636688355058;1.0766776938368434;10.000820178804036;0.9288322025860567;-0.03148097768754876;1.045356771007832;1.0000494864589455;0.9292946849364777;0.9998900729035185
10.819095;1.0760182069530626;0.9826558527305107;0.9132205594117737;0.004194755892358863;0.00390524472490793;1.0766750355777073;10.000817966715415;0.9288351171612869;-0.031472977654394746;1.0453566989180108;1.0000499567019707;0.9292959004244563;0.9998895138507954
10.829095;1.0760161532307098;0.9826566945416834;0.9132218127122937;0.004186677574268734;0.0038976265500127957;1.076673357652773;10.000815745611114;0.9288389850684734;-0.03146597763494066;1.045356625057673;1.000050352445008;0.9292980709901543;0.9998889728436978
10.839095;1.0760131570918967;0.9826570751816834;0.9132235079289659;0.004177109038293337;0.0038886312424243888;1.0766706581721333;10.000813500308373;0.9288418004491251;-0.031458977629946705;1.0453565566276948;1.0000506756551297;0.9292991630475638;0.9998884471112882
10.849095;1.076010186408456;0.9826569151126594;0.9132247559356718;0.004169264744465941;0.003881242873845371;1.0766679354717594;10.000811220304955;0.9288455576560819;-0.031450977640488424;1.045356500898971;1.000050928815838;0.9293011415932364;0.9998879344846976
10.859095;1.0760072463655386;0.9826566967723257;0.913226006721071;0.00416141702293651;0.003873855626366283;1.0766651880646478;10.000808901378434;0.9288482507469022;-0.03144397766793217;1.0453564647046885;1.0000511154024911;0.9293020753766459;0.9998874334727652
10.869095;1.0760053045286564;0.9826573040700615;0.9132272643831789;0.004153325013043913;0.0038662419191674746;1.076662414938145;10.000806545185059;0.9288508732664654;-0.031436977713697765;1.0453564532117208;1.0000512398478478;0.9293029289180031;0.9998869438478987
10.879095;1.0760024363992577;0.9826569790444236;0.9132285296670076;0.004145470750776801;0.0038588563649742907;1.0766606160965393;10.000804150089792;0.9288544194798812;-0.03142997777902408;1.045356470117931;1.000051307193552;0.9293046991322647;0.999886467034854
10.889095;1.0759996069489235;0.9826566063838985;0.9132298055083666;0.0041376134705554965;0.003851471439534528;1.0766577926623297;10.00080169876247;0.9288568853596684;-0.03142197786495148;1.04535651897708;1.000051322349208;0.9293053493791043;0.9998860056564629
10.899095;1.0759968178908788;0.9826561893216234;0.9132310928766333;0.004129753453605692;0.0038440871599491277;1.0766549463759598;10.00079916051847;0.9288602682288949;-0.03141497797229794;1.045356603483876;1.0000512892827422;0.9293069415603341;0.9998855628843081
10.909095;1.075995302984715;0.9826568521918306;0.9132323897076382;0.004122530917205907;0.003837293989262584;1.076652079127298;10.00079650596811;0.9288625661143384;-0.03140797810148529;1.0453567266507118;1.0000512106559214;0.9293074389209597;0.9998851422745099
10.919095;1.0759926024198279;0.9826563526916173;0.9132337016603203;0.004114666415121592;0.003829911429966926;1.0766491930143685;10.000793710907363;0.9288657772278721;-0.031400978252491066;1.04535689044894;1.000051087886087;0.9293088372120065;0.9998847472850357
10.929095;1.0759899502466888;0.9826558127890576;0.913235027729655;0.004106800148657374;0.0038225299987226916;1.0766472903994742;10.000790752290698;0.9288678996963758;-0.03139397842499385;1.0453570966288983;1.0000509214256552;0.9293091351664543;0.9998843804713518
10.939095;1.0759883117916498;0.982656112367831;0.9132363712534566;0.0040986913713809605;0.003814922461581745;1.07664437355782;10.000787612052866;0.9288699317042834;-0.03138597861846434;1.0453573476175406;1.0000507109175665;0.9293092966216825;0.9998840434801267
10.949095;1.0759857615176438;0.9826550080642851;0.9132372869447458;0.004092549982507309;0.0038091495905103693;1.076641444629924;10.000784280743117;0.9288728720732919;-0.031378978832164395;1.045357646438184;1.0000504552098324;0.9293103874197682;0.9998837375942914
10.959095;1.0759832639532168;0.9826543412939079;0.9132386724816446;0.004084679864578504;0.003801772730848998;1.0766385057029684;10.000780753353201;0.9288747210444517;-0.03137197906518793;1.045357996072811;1.0000501527765142;0.9293103739240106;0.9998834638323758
10.969095;1.0759808198984813;0.9826536317438839;0.9132400848703064;0.004076808835328017;0.0037943978165173625;1.0766365581438246;10.00077702640685;0.9288774802147578;-0.031364979316503436;1.0453583990539808;1.0000498026890323;0.9293112537972084;0.9998832226477239
10.979095;1.0759793933941264;0.9826537602056268;0.9132415277055281;0.004068695973941793;0.0037867975654235306;1.0766336017477696;10.000773099389203;0.9288791518929033;-0.03135797958497507;1.0453588577905972;1.0000494055415943;0.9293110274425073;0.9998830137586571
10.989095;1.0759770575808292;0.9826529645788391;0.9132430003019569;0.004060823493376937;0.003779426871112239;1.0766306347027308;10.000768973979;0.928880739104986;-0.03135097986946202;1.0453593751651822;1.000048963721296;0.9293106945614941;0.9998828363606165
10.999095;1.0759747745256611;0.9826521252268218;0.9132445034797902;0.00405295051175701;0.0037720582556709232;1.076627654113493;10.000764648644948;0.9288832458619026;-0.03134398016893056;1.0453599542696423;1.0000484810645491;0.9293112552595733;0.9998826897036137
11.009095;1.075973505225789;0.9826521219102338;0.9132460372427227;0.004044836157611983;0.0037644641368388813;1.0766256561506997;10.000760114952262;0.9288846770103033;-0.03133698048249908;1.0453605975329239;1.0000479622260758;0.929310710971088;0.9998825731667863
11.019095;1.075971320013973;0.9826511905757307;0.9132475987301516;0.004036962792810319;0.0037570991242477135;1.0766226359355366;10.000755364930004;0.928886037920195;-0.031329980809507156;1.0453613062198523;1.0000474116861326;0.929310061403091;0.9998824852573355
11.029095;1.0759701421945669;0.9826510895045067;0.9132491894880982;0.00402884846779429;0.0037495080496267935;1.0766195875802207;10.000750403192399;0.9288883341869028;-0.031322981149591984;1.0453620805749924;1.0000468325291059;0.9293103072575414;0.9998824228755009
11.039095;1.0759680399397555;0.9826495721705221;0.91325036143111;0.004022703135052828;0.0037437511853227017;1.0766165038581483;10.000745245394043;0.9288895712475244;-0.0313159815026727;1.0453629201572316;1.0000462260950773;0.9293094522808173;0.9998823823707709
11.049095;1.0759659708335896;0.9826502025509989;0.913253614642753;0.00401531111913831;0.0037368358907306745;1.0766143760151827;10.000739904825528;0.9288907540984294;-0.03130898186894116;1.045363823696903;1.0000455930342116;0.9293084991670618;0.999882361606851
11.059095;1.0759648925162717;0.9826499193211564;0.913255291865688;0.004007198226534936;0.0037292470041753595;1.076611194798405;10.000734385891828;0.9288928873342822;-0.03130198224883787;1.0453647889142994;1.0000449343405073;0.9293084502727531;0.9998823607720906
11.069095;1.0759628727503432;0.9826486820963104;0.9132569966839147;0.003999327404602432;0.0037218856356916468;1.07660795185607;10.000728688261457;0.9288939753415852;-0.03129498264281235;1.0453658127977947;1.0000442514303356;0.9293073090632266;0.9998823812380565
11.079095;1.0759608700283616;0.9826473674587338;0.9132587301452633;0.003991457829772863;0.003714524047984493;1.0766056401984083;10.000722809504925;0.9288950223911016;-0.03128798305104857;1.0453668917124217;1.0000435459429182;0.9293060771798707;0.9998824240045674
11.089095;1.0759598432343491;0.9826463736753294;0.9132600473669817;0.003985076187290127;0.003708540257772672;1.076602254056503;10.000716744333475;0.9288970323175699;-0.03128098347345764;1.045368021110104;1.0000428194339577;0.9293057565011582;0.9998824894859838
11.099095;1.075957861258966;0.9826448992279249;0.9132618408992973;0.0039772096919840245;0.003701177451880482;1.07659878927157;10.000710489214052;0.9288980078727579;-0.03127398390980617;1.0453691953396451;1.0000420730115371;0.9293043509294993;0.9998825784110802
11.109095;1.0759568472944343;0.9826442259295657;0.9132636671916778;0.00396910365814323;0.0036935862422551413;1.0765962438289431;10.00070404714431;0.9288989503589484;-0.03126698435970397;1.0453704079968376;1.0000413072270564;0.9293028627529202;0.9998826922639705
11.119095;1.075954871914832;0.9826425935354309;0.9132655251162848;0.003961240318312944;0.003686221352749355;1.0765926175012275;10.000697424880576;0.9289008596953855;-0.03125998482244322;1.0453716527211083;1.0000405220631963;0.9293022939316545;0.9998828331448986
11.129095;1.075952897388317;0.9826408847537091;0.9132674162261105;0.0039533784309731665;0.003678855274802174;1.076588911411401;10.000690631199825;0.9289017346203455;-0.03125398529689512;1.0453729235549634;1.0000397173974998;0.9293006814357866;0.9998830035130025
