time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.128897;1.075894086892442;0.9830956158008831;0.9136974422102405;0.004194471650061626;0.003911444219328627;1.076656516258242;10.000428256406607;0.9288960311512992;-0.031247989391225525;1.0454091335791686;1.0001455914820399;0.9291829530982944;1.000021275778785
11.138897;1.0758939970710188;0.9830962317098816;0.9136978327288837;0.004188068320321825;0.0039055779123203568;1.076652810975062;10.000430485706614;0.9288975519553502;-0.03124098985701902;1.0454070960469897;1.0001456447078179;0.9291844453288638;1.0000193450152295
11.148897;1.0758929074688142;0.9830964685021369;0.913698633057723;0.0041801866680137795;0.0038983348226956567;1.076649108636495;10.000432952695943;0.9288989952404616;-0.031233990320546384;1.0454050135223685;1.0001457551300037;0.9291859380645329;1.000017543443208
11.158897;1.0758917739316538;0.9830967239857149;0.9136994008537898;0.004172313072425685;0.003891092692158283;1.0766464123411352;10.000435645474868;0.9289013601161037;-0.031226990781503042;1.0454028910279063;1.0001459170312812;0.929188424800019;1.0000158717282692
11.168897;1.0758915536755889;0.9830973968543467;0.9136996954220321;0.004165933851921487;0.003885229244287375;1.0766427264383438;10.000438535258159;0.9289026455415035;-0.031220991238999032;1.0454007337057254;1.0001461242835223;0.9291899349647891;1.000014328177718
11.178897;1.0758903153221302;0.9830976843100422;0.913700414159408;0.004158076358047688;0.0038779882206919605;1.0766390556589642;10.00044158739681;0.9289038507827084;-0.031213991691651236;1.0453985476873395;1.0001463706939764;0.9291913963134496;1.0000129091718504
11.188897;1.0758899819175234;0.983098866331457;0.913701117259159;0.004149985766969452;0.003870519738867291;1.076636403962204;10.00044477801003;0.9289049761071445;-0.031206992137774413;1.04539634008647;1.0001466502860157;0.9291928389909314;1.0000116108558967
11.198897;1.0758886228889823;0.9830986967998376;0.9137013601130944;0.004143872069330457;0.0038648845912632665;1.0766327734488075;10.000448095256827;0.9289070230950686;-0.03119999257570314;1.0453941181601922;1.0001469579532556;0.9291952601558588;1.0000104303058641
11.208897;1.0758881610441569;0.9830998970771934;0.9137020419110301;0.004135797586197418;0.003857415824199273;1.0766301643718066;10.000451529366245;0.9289079944129022;-0.031193993004086012;1.0453918887529856;1.0001472896842347;0.9291966937010898;1.000009365540228
11.218897;1.0758866656281363;0.9831002229145809;0.913702717550739;0.00412797208683272;0.0038501740442802414;1.07662657560648;10.000455069299548;0.9289088932148325;-0.03118699342190162;1.0453896580257205;1.0001476415005812;0.9291980731683199;1.0000084150713198
11.228897;1.0758860601354987;0.9831009575354053;0.9137029461577476;0.004121640361614007;0.003844309105957415;1.0766230047895098;10.000458705004435;0.9289097222029797;-0.031179993828316207;1.0453874311816787;1.0001480082679828;0.9291994359804693;1.0000075774486885
11.238897;1.075884415661172;0.9831013017658441;0.9137036240869427;0.004113829694158467;0.0038370645515019334;1.0766204487947932;10.000462428796407;0.928911482947131;-0.03117299422268023;1.0453852128321164;1.000148383878105;0.9292017877185093;1.0000068506892876
11.248897;1.0758836578084776;0.9831025395109387;0.91370431129557;0.004105784890449481;0.003829590241411315;1.0766169048269583;10.00046623452875;0.9289121761193497;-0.031166994604591967;1.0453830078339508;1.000148762423341;0.9292031700910528;1.000006231771791
11.258897;1.0758818592962767;0.9831024292923581;0.91370456392766;0.004099715786600066;0.0038239468088848874;1.0766143716379883;10.000470115169378;0.9289128021362495;-0.03115999497381828;1.0453808216996683;1.0001491391441226;0.9292045218147921;1.0000057165520384
11.268897;1.0758809477099958;0.9831036969417769;0.9137052831066308;0.004091684575336476;0.0038164672368602094;1.0766108497708147;10.000474061546344;0.9289133615188054;-0.031152995330220465;1.0453786609187092;1.0001495107833163;0.9292058814891769;1.0000053000840454
11.278897;1.075878998802848;0.9831036197747213;0.9137055801267064;0.004085628604184038;0.0038108178693436515;1.0766073405806202;10.000478062279072;0.928914854905894;-0.03114699567389861;1.045376533408345;1.0001498755019802;0.9292082863068574;1.000004977265479
11.288897;1.0758779431876204;0.9831049228174262;0.9137063577927047;0.004077609985856162;0.0038033316831843403;1.0766048457027328;10.000482104630711;0.9289152829364071;-0.031139996005379905;1.0453744478946723;1.0001502323900757;0.9292096745475871;1.0000047433906394
11.298897;1.0758758580992644;0.9831053637745399;0.9137071743271652;0.004069838481949713;0.0037960694004479864;1.0766013674763748;10.000486177308474;0.9289156463749421;-0.031133996325637715;1.0453724118511332;1.000150581012488;0.9292111175379711;1.000004594028207
11.308897;1.0758746741177896;0.9831062260779921;0.9137075906734082;0.00406355861067855;0.0037901810165430353;1.0765989090069663;10.000490273251845;0.9289159464739503;-0.031126996636088214;1.045370430074873;1.00015092134853;0.9292125540784809;1.000004524498003
11.318897;1.0758724683667207;0.9831067100565737;0.9137085028793411;0.004055797727515262;0.0037829102475281325;1.076595473437922;10.000494392933254;0.928917184856624;-0.031120996938623316;1.0453685059229694;1.0001512538395891;0.9292150565299735;1.0000045296910387
11.328897;1.075871172189622;0.9831076183369764;0.9137090218367441;0.004049527889564489;0.0037770126512062965;1.0765930631232967;10.000498550842279;0.9289173629227526;-0.031113997235527296;1.045366643632618;1.0001515790588165;0.9292165640609729;1.0000046042406716
11.338897;1.0758688644467138;0.9831064234292186;0.9137084350906864;0.004041295858688209;0.0037692850705733647;1.0765896792283858;10.000502783208194;0.9289174821412212;-0.031107997529300168;1.0453648486960685;1.0001518968714285;0.9292181470997313;1.0000047425911982
11.348897;1.0758674788614795;0.9831073823252855;0.913709063602324;0.004035035099357245;0.0037633766578678116;1.0765873217754935;10.000507150359384;0.9289175450338822;-0.03110099782241275;1.0453631266319667;1.0001522058651973;0.9292197419559867;1.0000049391130048
11.358897;1.0758650962045984;0.9831079660679715;0.9137101953862531;0.004027292438106181;0.003756084307916204;1.076583990275772;10.00051172694785;0.9289175551469743;-0.031094998116978724;1.0453614824974105;1.000152503646787;0.9292214182708536;1.0000051881763132
11.368897;1.0758636502797776;0.9831089749678485;0.9137109410030682;0.0040210398708368286;0.003750163591980369;1.0765816845918392;10.000516585533738;0.9289175164855474;-0.031087998414482676;1.045359921340482;1.000152787396291;0.9292231115856725;1.0000054837817425
11.378897;1.0758612203810958;0.9831096075686978;0.913712193942088;0.004013305003493207;0.003742858192104325;1.0765784046703004;10.000521786743871;0.9289184335924565;-0.031081998715671442;1.045358448237606;1.0001530539824395;0.9292258906203144;1.0000058194167012
11.388897;1.0758597392700175;0.9831106665038026;0.9137130628673703;0.004007059896744288;0.003736923627714883;1.0765761495506128;10.00052737833998;0.928918311551861;-0.031074999020668518;1.045357067849509;1.0001532999172007;0.9292276912926608;1.00000618848381
11.398897;1.07585824987052;0.9831117533029633;0.9137139934227844;0.004000818390863978;0.003730981585086586;1.0765729178268402;10.00053340081533;0.9289181551539057;-0.03106899932935453;1.0453557843951335;1.0001535216043167;0.9292295803384716;1.0000065843970902
11.408897;1.0758557950493346;0.9831124686312332;0.9137154318758084;0.0039930944020856;0.003723653882672932;1.0765707092259904;10.000539894799626;0.9289179677760906;-0.03106199964181133;1.045354601955857;1.0001537153387086;0.9292314905247036;1.000007000133731
11.418897;1.0758543079744252;0.9831136135115086;0.913716487392181;0.003986859989867132;0.003717696373422299;1.0765675249162912;10.00054690154789;0.9289177510575236;-0.03105599995846882;1.0453535241579885;1.000153877037023;0.929233488683713;1.000007428176546
11.428897;1.075851868785187;0.9831161129188196;0.9137196577782757;0.003979623581879672;0.0037108000367910483;1.0765653664268864;10.000554457194491;0.9289175057739436;-0.031050000279994897;1.0453525533756376;1.0001540029807712;0.9292355420727009;1.0000078612346133
11.438897;1.0758504109370024;0.983116830628016;0.913720392335007;0.003975122889538058;0.0037064329234072165;1.0765622350293913;10.00056258435626;0.9289182328407709;-0.031043000607365635;1.0453516908345921;1.0001540913431826;0.9292386177077722;1.0000082926642209
11.448897;1.0758489762756345;0.9831180518669406;0.9137216343226241;0.003968897189760357;0.0037004526656235037;1.076560131924205;10.0005712853853;0.9289179335067335;-0.03103700094209508;1.0453509376866579;1.0001541427053784;0.9292407843248536;1.0000087158690543
11.458897;1.0758466053970879;0.9831188909661722;0.91372338010339;0.003961187412228302;0.0036930870628949317;1.0765570583495958;10.00058054395005;0.928917609243792;-0.031031001286141148;1.045350296026905;1.0001541591795098;0.9292430081871068;1.0000091238761648
11.468897;1.0758452291232317;0.9831201440160486;0.9137247353522272;0.003954965151617036;0.00368709218910347;1.0765550157931294;10.000590330366741;0.9289172615604527;-0.03102400164134335;1.045349769299959;1.0001541433063625;0.9292452552748717;1.0000095099579245
11.478897;1.0758429255795527;0.9831210043248407;0.9137265907770891;0.003947258160897371;0.003679712465926798;1.0765520068295071;10.000600605568623;0.9289168916250816;-0.031018002008772142;1.0453493618882332;1.0001540975579823;0.9292475909271145;1.0000098683134366
11.488897;1.075841627232039;0.983122267813696;0.9137280555698905;0.003941038223430002;0.003673704201855903;1.0765500358822009;10.000611325004009;0.9289164999720626;-0.031012002388483915;1.0453490786962403;1.0001540240690223;0.9292499797615749;1.0000101939515427
11.498897;1.0758403768610676;0.9831235291199002;0.9137295786080507;0.003934819176320461;0.003667689911517864;1.0765481084071182;10.000622441617862;0.928916086048062;-0.031006002779717035;1.0453489253443968;1.0001539243264395;0.9292524194437127;1.0000104820561146
11.508897;1.075838217388358;0.9831243835089861;0.913731609595857;0.003927114853048951;0.00366029212988589;1.0765452285942478;10.000633910114708;0.9289156477881187;-0.0309990031811653;1.045348907908807;1.0001537992844591;0.9292548739435448;1.000010727629236
11.518897;1.0758370816640936;0.983125628313089;0.9137332593701244;0.00392089690335073;0.003654267247646016;1.0765433978263002;10.000645693844428;0.9289161820364358;-0.030993003591239063;1.0453490317587937;1.0001536497048844;0.9292584062403798;1.0000109263888672
11.528897;1.075836011884449;0.9831268588239299;0.9137349740903247;0.003914679156641434;0.0036482379063209713;1.0765406149301335;10.00065776781938;0.9289156855299238;-0.030987004008455294;1.0453493007559445;1.0001534762771522;0.9292609806906291;1.0000110766405665
11.538897;1.075834049202166;0.9831271894027326;0.9137367510341043;0.003908702929763078;0.0036424324735020493;1.0765388773201394;10.000670115397883;0.928915155865079;-0.030981004431706843;1.0453497175638824;1.000153279772016;0.9292635935980685;1.0000111800401632
11.548897;1.0758331233173355;0.9831288589701381;0.9137390359139274;0.0039007577754040105;0.0036347905247705267;1.0765371822219052;10.000682725144113;0.9289145921224851;-0.030974004860213827;1.045350284322721;1.0001530610271792;0.9292662086563125;1.0000112405218835
11.558897;1.075832272268761;0.9831300206463317;0.9137409304450125;0.003894539952554665;0.003628751716405807;1.0765345272014881;10.000695589766716;0.928913994497283;-0.030968005293514594;1.045351003056788;1.0001528201949068;0.9292688894447458;1.000011263105583
11.568897;1.0758305328607156;0.9831302705795782;0.9137428759746229;0.0038885635860100866;0.0036229386630414096;1.0765329097039933;10.000708703101896;0.9289133633731335;-0.030962005731516258;1.0453518757574711;1.0001525560444053;0.9292715992422351;1.0000112530340184
11.578897;1.0758298303220706;0.983131369110829;0.9137448689422691;0.0038823456625751694;0.003616896414459052;1.076530326597435;10.000722055640782;0.9289126990629825;-0.03095600617433996;1.0453529040852747;1.0001522663160343;0.929274334171082;1.00001121450413
11.588897;1.0758291970699643;0.9831329135614815;0.9137473488668935;0.0038744002975073886;0.0036092475980396147;1.0765287745383012;10.000735629404849;0.9289120020700355;-0.030950006622138686;1.0453540889816266;1.000151948602222;0.9292770902442852;1.0000111500096556
11.598897;1.0758276628839187;0.9831330587689177;0.9137494135162739;0.0038684237119556734;0.0036034318917569654;1.0765272505087138;10.000749391316806;0.9289112732484717;-0.03094400707500231;1.045355430384063;1.0001516010828426;0.9292798644021222;1.0000110607444643
11.608897;1.0758271462314417;0.9831340448739649;0.9137515034553062;0.0038622052851666226;0.0035973888304270574;1.076524751681506;10.00076329232391;0.9289105141550442;-0.030938007532911437;1.045356926873439;1.0001512231531773;0.9292826551769757;1.000010946752719
11.618897;1.0758266752014622;0.9831349865068051;0.9137536107379994;0.0038559862334373554;0.003591346721020353;1.0765232752310043;10.000777276463038;0.9289097274910335;-0.03093200799582165;1.0453585754871513;1.0001508157557362;0.9292854623436057;1.0000108067043347
11.628897;1.075826241793575;0.9831358790846376;0.9137557296948925;0.0038497661685314337;0.003585306077364679;1.0765218186458982;10.000791288938354;0.9289089169667177;-0.030926008463791333;1.045360371965336;1.0001503809233934;0.9292882865174198;1.0000106381784677
11.638897;1.0758248752437827;0.9831363173055887;0.9137583015892085;0.0038420588926908555;0.0035778894468023814;1.0765193798675685;10.000805275693606;0.9289080868876916;-0.03092000893700405;1.0453623107765448;1.0001499206698246;0.9292911298796086;1.0000104387874573
11.648897;1.0758244954002567;0.9831370983519263;0.9137604307172106;0.0038358356456046324;0.0035718530749797154;1.0765179574428785;10.00081918144913;0.9289072419764618;-0.03091400941575745;1.0453643849284309;1.0001494358867093;0.929293997055867;1.0000102076037918
11.658897;1.075824132434549;0.9831378188993052;0.9137625602841596;0.003829610272114585;0.0035658193717018963;1.0765165510810846;10.000832954393369;0.9289063872652975;-0.030908009900488132;1.0453665868027817;1.0001489256921523;0.9292968943165836;1.0000099456318003
11.668897;1.075823780912587;0.9831384777195544;0.9137646887277175;0.003823382425133786;0.0035597885688207595;1.0765141615453102;10.000846556137514;0.9289055281288987;-0.030902010391749737;1.0453689091657417;1.000148387102285;0.9292998278882809;1.0000096548857464
11.678897;1.0758224733520096;0.9831381927077136;0.9137668143845442;0.003817393357328757;0.003553988578862895;1.0765127897137916;10.0008599671959;0.9289046702208158;-0.03089601089017903;1.045371344455302;1.000147814473212;0.9293028034041793;1.0000093371712657
11.688897;1.0758221333265603;0.9831387249481042;0.9137689385575599;0.003811159592268356;0.00354796406622655;1.076511436189104;10.000873180271164;0.928903818907271;-0.030890011396566604;1.045373883491067;1.0001471992979971;0.9293058261848651;1.0000089939769554
11.698897;1.0758217947959723;0.9831391910267924;0.913771060317756;0.0038049224135166555;0.00354194288109124;1.0765091018717807;10.000886186708913;0.9289029788884188;-0.03088401191194953;1.045376515642463;1.0001465314922002;0.9293089012343823;1.0000086272446496
11.708897;1.0758214557962313;0.9831400708378233;0.913773626928933;0.0037969542022867173;0.003534319470719423;1.0765077885798555;10.00089896951073;0.9289021543362199;-0.030878012437560602;1.0453792297055895;1.0001458012245927;0.9293120330526957;1.000008239177235
11.718897;1.075820150859606;0.9831395236850807;0.91377574448225;0.0037909509561553497;0.003528532985774966;1.0765064992035926;10.000911507030287;0.9289013486620863;-0.030872012974567275;1.0453820140998131;1.0001449999809116;0.9293152255123035;1.0000078311179983
11.728897;1.0758198039063784;0.9831397977477743;0.9137778628163568;0.003784701833198267;0.0035225223750171594;1.0765052374970518;10.000923776319807;0.9289005637577165;-0.03086601352374387;1.0453848569821589;1.0001441209691297;0.9293184819538968;1.000007403276069
11.738897;1.0758194491731714;0.9831400179514701;0.9137799835242197;0.0037784481801973347;0.003516515445867718;1.0765030074843547;10.000935751369143;0.9288997996857072;-0.03086001408540275;1.04538774688867;1.0001431590318919;0.9293218055615482;1.000006954755337
11.748897;1.0758190859416346;0.9831419181196278;0.9137837156460893;0.0037726704544386097;0.003510959130481072;1.0765018123086754;10.00094740748613;0.9288990552688898;-0.030854014659531002;1.045390673531781;1.0001421106061659;0.9293251995905556;1.000006482799497
11.758897;1.0758187144187499;0.9831420499044699;0.9137858510815902;0.003766406973981023;0.0035049598988887163;1.0765006523921687;10.000958729596002;0.9288983292977242;-0.030849015245782974;1.0453936283641267;1.0001409741660987;0.9293287001877951;1.000005982813236
11.768897;1.0758173710036936;0.9831412649642126;0.9137879966249858;0.0037603797700914206;0.0034991925096113565;1.076498524305179;10.00096970998039;0.9288976217931579;-0.03084301584348813;1.0453966041256766;1.000139750205703;0.9293322427952863;1.000005450149936
11.778897;1.075816980981666;0.9831413307905464;0.9137901544197807;0.003754105214137423;0.0034932014820461695;1.0764974221140793;10.000980339636092;0.9288969344975814;-0.030837016451887283;1.0453995930995077;1.0001384403754388;0.929335860954094;1.000004881848902
11.788897;1.075816578029456;0.9831396431925918;0.9137907170840672;0.0037473439150407573;0.0034867675212151197;1.076496339804576;10.000990605148962;0.9288962704687042;-0.030831017070266486;1.0454025854863966;1.0001370468651465;0.9293395538748472;1.0000042770216722
11.798897;1.075816158471367;0.9831396612876419;0.9137928944953246;0.0037410569703919504;0.0034807839386647127;1.0764952721893666;10.001000490990931;0.9288956333445908;-0.030825017697882928;1.045405569393068;1.000135572288378;0.9293433195700425;1.0000036367073781
11.808897;1.0758157187716542;0.9831396620359394;0.9137950792500599;0.0037347634001609464;0.0034748033961750635;1.0764932143157042;10.001009983527608;0.9288950266051045;-0.030820018333964302;1.0454085324863835;1.0001340192451629;0.9293471871758802;1.0000029638646204
11.818897;1.0758142924119896;0.9831387672541303;0.9137972686035606;0.003728704658925849;0.0034690530890578025;1.0764921611747018;10.001019076700954;0.9288944529568882;-0.03081401897772407;1.0454114637768763;1.00013238995074;0.9293510840859297;1.0000022633326717
11.828897;1.0758138037403433;0.9831387416748876;0.9137994629661714;0.0037223972106368982;0.003463076901046141;1.0764911084326312;10.001027778966977;0.9288939139155041;-0.030808019628245642;1.0454143538453236;1.0001306872817568;0.9293550362210166;1.0000015413294259
11.838897;1.0758132882660236;0.9831387065000851;0.9138016609298437;0.0037160825803499763;0.003457102014963882;1.0764900530311898;10.001036116365647;0.9288934096475974;-0.030802020284483336;1.045417194119451;1.0001289167516754;0.9293590371069514;1.000000804305157
11.848897;1.0758127456737643;0.9831386657810621;0.9138038619890652;0.0037097606632613797;0.003451127914987113;1.0764889927468482;10.001044126918748;0.9288929392434984;-0.03079702094543677;1.045419976559323;1.0001270873005046;0.9293631148269128;1.0000000579602646
11.858897;1.0758121747695888;0.9831386244552154;0.9138060650340764;0.003703431444161998;0.0034451541607361984;1.0764869251980822;10.001051850293766;0.9288925013585005;-0.030791021610214638;1.0454226937564555;1.0001252103562555;0.9293671988433191;0.9999993070313967
11.868897;1.0758115728948292;0.9831385873077532;0.913808268652076;0.0036970949989252504;0.0034391804053148763;1.0764858473269774;10.001059322445808;0.9288920946455793;-0.030785022278057586;1.0454253394501583;1.000123298129785;0.9293713178004606;0.9999985555586076
11.878897;1.0758109368084319;0.9831380780390816;0.9138100246274261;0.0036924787155149415;0.0034348120025349165;1.0764847561081876;10.00106657703913;0.9288907179719349;-0.03078002294844034;1.0454279088810279;1.000121362011175;0.929374500074877;0.9999978072082714
11.888897;1.0758093004315206;0.9831371808203142;0.9138122238897958;0.0036863698952148863;0.003429065093771332;1.076483649918488;10.00107364566883;0.9288903713008707;-0.03077402362104731;1.045430397583626;1.00011941192384;0.9293786722829384;0.9999970651192241
11.898897;1.0758085894258764;0.9831371814619008;0.9138144182389447;0.003680012462271086;0.0034230893482365596;1.0764825291548954;10.001080556098573;0.928890056976743;-0.030768024295666534;1.0454327992844763;1.0001174567855078;0.9293828612614887;0.9999963311124312
11.908897;1.075807841207186;0.983137202293013;0.9138166032543434;0.0036736481936222995;0.0034171120011181086;1.0764803955653668;10.001087334673905;0.9288897798734438;-0.030763024972244615;1.0454351052160553;1.0001155054696085;0.9293870922870258;0.9999956049159766
11.918897;1.075807057572863;0.9831372463001514;0.9138187758418471;0.0036672770980787153;0.0034111324858381374;1.0764792511216323;10.001094008733277;0.9288895460476518;-0.03075702565100143;1.0454373055103368;1.0001135674568844;0.9293912906308552;0.9999948842195417
11.928897;1.0758062402402546;0.9831373155239919;0.9138209335822235;0.003660899164434731;0.0034051502446442216;1.0764780976658872;10.001100604110533;0.9288893609286786;-0.030752026332291085;1.045439391105831;1.000111652200429;0.9293955140184819;0.9999941656012262
11.938897;1.0758053906409357;0.9831374113665552;0.9138230743805775;0.003654514396286196;0.003399164737055648;1.0764769371752823;10.001107144924715;0.9288892279841006;-0.030746027016292424;1.0454413544259111;1.000109767449313;0.9293996883956103;0.9999934457267758
11.948897;1.0758045104326852;0.9831375347269903;0.9138251962222274;0.003648122806231717;0.0033931754385402896;1.0764757719125813;10.001113654201763;0.9288891485613472;-0.030741027702969614;1.0454431886839717;1.0001079182133708;0.9294038724570022;0.9999927222659639
11.958897;1.0758036022233464;0.9831372054259918;0.913826849837211;0.0036434516260346853;0.003388787510453412;1.076474604324102;10.00112014554085;0.9288891227645989;-0.03073502839228969;1.0454448871741808;1.0001061072051123;0.9294079927409175;0.9999919941721573
11.968897;1.075802669784989;0.9831373853763308;0.9138289259394609;0.0036370463378172847;0.003382789272593306;1.0764734361824793;10.00112661412461;0.9288881503484183;-0.030730029084324262;1.0454464439532956;1.0001043359016222;0.9294111092112536;0.9999912615971779
11.978897;1.0758017177057255;0.9831375942688569;0.9138309749069387;0.003630634165228504;0.0033767861042846223;1.0764712672585042;10.001133038776493;0.9288882312809215;-0.030724029779149734;1.045447855079106;1.0001026054747255;0.9294151486492835;0.9999905258214183
11.988897;1.0758007509192424;0.9831378318671545;0.9138329947359215;0.003624215085508391;0.003370777864247691;1.0764700949074528;10.0011393900186;0.9288883660231818;-0.03071903047661031;1.045449118342835;1.0001009176864821;0.9294191719898895;0.9999897890766506
11.998897;1.0757988106385632;0.9831372158150978;0.913834983051643;0.0036180308122275443;0.0033649922668179183;1.0764689150441031;10.001145635479398;0.9288885556036904;-0.030713031176145433;1.045450232139845;1.0000992753077818;0.9294231077499688;0.999989054266271
12.008897;1.0757978273931221;0.9831370263505672;0.9138364938293128;0.003613324793968018;0.003360579324098226;1.0764677234276914;10.001151738283804;0.9288888018242334;-0.030708031876869078;1.0454511952701981;1.00009768161488;0.9294270177567008;0.9999883243962635
12.018897;1.0757968407813026;0.9831373412064113;0.9138384202636135;0.003606884103936107;0.0033545554088964986;1.0764665157567799;10.001157652323982;0.9288891073942329;-0.03070203257765601;1.0454520074265115;1.0000961397174595;0.9294308332100163;0.9999876017705466
12.028897;1.075795852961325;0.9831376770144072;0.9138403167151052;0.0036004356892127545;0.003348525970079698;1.0764652867411926;10.001163323487843;0.9288884757820204;-0.030697033277087768;1.0454526694403288;1.0000946522516478;0.9294336191673855;0.999986887753447
12.038897;1.0757948651704141;0.9831380310223823;0.91384218504136;0.003593979346092597;0.0033424907660940563;1.0764640298287473;10.001168691483624;0.9288889108239263;-0.030692033973405763;1.0454531831305156;1.000093221156184;0.929437340105387;0.9999861830609328
12.048897;1.0757941462803213;0.9831381613653516;0.9138435779495094;0.003590123505119222;0.003338873622450077;1.0764627381988978;10.001173685353226;0.9288894161867528;-0.030686034664578338;1.0454535513216008;1.00009184739046;0.9294409615909084;0.9999854880241693
12.058897;1.0757931605828108;0.9831385429188053;0.9138453981398095;0.003583651062288465;0.003332825958424936;1.076461405834738;10.001178227068435;0.9288899951901073;-0.03068103534856339;1.0454537782707023;1.0000905307520307;0.9294445470437397;0.9999848027892956
12.068897;1.0757921764410456;0.9831389350181723;0.9138471981001467;0.0035771705877095023;0.003326771398118801;1.076460027709832;10.001182246092101;0.9288906509988961;-0.03067503602354504;1.0454538697355853;1.0000892699493948;0.9294480274971461;0.9999841273659339
12.078897;1.075791193953341;0.9831388568583914;0.9138485318931014;0.0035724093155158833;0.003322315077060857;1.0764585993286029;10.001185684987007;0.9288913868833404;-0.03067003668788681;1.0454538322805798;1.0000880628713527;0.9294514662032698;0.9999834614356733
12.088897;1.075790213127146;0.9831392714981542;0.9138502931369071;0.003565912850491894;0.003316245298578137;1.0764561162926445;10.001188493606854;0.9288912063615817;-0.03066503734009605;1.0454536724747738;1.0000869069020468;0.9294538281953579;0.9999828038576349
12.098897;1.0757892337650214;0.9831414291391751;0.9138536398815861;0.0035598891124569874;0.0033106142934842455;1.0764545743994842;10.001190624051162;0.9288921126903309;-0.030659037978993425;1.0454533965562482;1.0000857990738128;0.9294570764807524;0.9999821521608702
12.108897;1.075788255558173;0.9831414005747457;0.9138549125271386;0.003555103907057166;0.0033061337732130983;1.0764529695236296;10.001192028675202;0.9288931080191007;-0.030654038603781183;1.045453010355109;1.0000847360696712;0.9294602737149776;0.9999815028446372
12.118897;1.0757872778840716;0.9831418818247336;0.9138566081950122;0.0035485835851569217;0.003300039236322333;1.0764512965699946;10.001192657011574;0.9288941932343662;-0.030649039213904956;1.0454525191468906;1.000083714567387;0.9294633824254336;0.9999808524682157
12.128897;1.075786299639021;0.9831424002392921;0.9138582773777566;0.003542055384648572;0.003293936343326343;1.0764495487870531;10.0011924538262;0.9288943682847027;-0.03064403980885238;1.0454519276323766;1.0000827317972834;0.9294653988721738;0.9999801985405063
12.138897;1.075785319782582;0.9831424832229443;0.9138594705440347;0.003537246560163128;0.0032894309107877762;1.0764477181150733;10.001191367116409;0.9288956324120787;-0.03063804038797378;1.045451240182943;1.000081785209916;0.9294682856949411;0.9999795397313528
12.148897;1.0757843373533318;0.9831431007423417;0.913861078626118;0.003530702877140326;0.003283311991888169;1.0764457958818108;10.001189361502593;0.9288969845712195;-0.03063304095037955;1.0454504612159528;1.000080871692531;0.9294711077886763;0.9999788755127889
12.158897;1.0757833503016079;0.9831437819162483;0.9138626514205398;0.00352415173710665;0.003277185676967562;1.0764437739269823;10.001186422783764;0.9288984238096686;-0.030628041494853944;1.0454495957545034;1.0000799883997555;0.9294738326890181;0.999978205411984
12.168897;1.0757823543511236;0.9831440566046297;0.9138637380668511;0.0035193206103309514;0.0032726581005804232;1.0764416456107186;10.001182553670896;0.9288989487935021;-0.03062304201978756;1.0454486497189923;1.000079134393122;0.9294754628907124;0.999977528401429
12.178897;1.075781342871239;0.983144896131659;0.9138652282538706;0.003512755504155427;0.0032665184451795485;1.0764394055197366;10.00117776477147;0.9289005568061686;-0.03061804252329282;1.0454476292735315;1.0000783103835338;0.9294779998108977;0.9999768427344045
12.188897;1.0757803075657772;0.9831453476574702;0.9138662247745107;0.0035079111454503617;0.003261978378794816;1.0764370487413175;10.001172063479808;0.9289022435446935;-0.03061204300356505;1.0454465398398054;1.0000775172027354;0.9294804139137376;0.9999761461419551
12.198897;1.0757792390669174;0.9831463793947454;0.9138676185447708;0.003501333616913258;0.00325582694083223;1.0764345710506371;10.001165452351104;0.9289040039790232;-0.030607043459255245;1.0454453858005712;1.0000767549940328;0.9294827743589551;0.999975436349772
12.208897;1.0757790906792624;0.9831479150879517;0.9138685141404769;0.003496235751117969;0.003251047838751298;1.0764319693020943;10.001157934717156;0.9289048330077174;-0.030602043889427444;1.0454441708222746;1.0000760230158907;0.9294840521499959;0.9999747110585635
12.218897;1.075777925544114;0.983149153279032;0.913869801641623;0.0034896475589345412;0.003244885593971911;1.076429240941985;10.001149514511818;0.9289067252856953;-0.030597044293138267;1.045442898195668;1.0000753198134475;0.9294862493810278;0.9999739670286147
12.228897;1.0757766981921368;0.9831500106622942;0.9138705860886122;0.0034847819506318056;0.0032403238331699183;1.0764263829099823;10.001140198145722;0.9289086752584141;-0.0305920446692029;1.0454415708310663;1.0000746439612764;0.9294883697759269;0.9999732000784357
12.238897;1.0757754020811816;0.9831514446042963;0.9138717587733323;0.0034781851408352753;0.003234151464332907;1.0764233911141539;10.001130004663581;0.9289106778606154;-0.030587045016202158;1.0454401909443731;1.0000739945354693;0.9294904165524981;0.9999724064165282
12.248897;1.075774032223447;0.98315248944309;0.9138724230751754;0.003473311995248505;0.003229579999906559;1.0764202613619578;10.001118971557696;0.9289117288761451;-0.030582045332400748;1.0454387601136268;1.0000733707940344;0.9294913927556291;0.9999715832250666
12.258897;1.0757725834261678;0.9831541013335698;0.9138734700490562;0.0034667088643220603;0.0032233984837728193;1.0764169910502541;10.001107152906869;0.9289138247841129;-0.0305770456158344;1.0454372800940581;1.0000727715445974;0.9294932988321432;0.9999707280801443
12.268897;1.0757710501781486;0.9831553124459848;0.9138740039743393;0.0034618307076654657;0.0032188186036183645;1.0764135800416472;10.00109461509589;0.9289159629527919;-0.030572045864761848;1.0454357534383452;1.0000721943753739;0.9294951364184108;0.9999698385542936
12.278897;1.0757694276150476;0.9831570770104971;0.9138749184546008;0.0034552238712621344;0.003212629593783297;1.0764100301527333;10.001081429858965;0.9289171419060659;-0.030567046077954536;1.0454341833009286;1.000071635367913;0.9294959070916632;0.9999689124402302
12.288897;1.0757677118477238;0.9831584255750966;0.9138753218310013;0.0034503431703388956;0.003208043323721684;1.0764063441702663;10.001067666757912;0.9289193605985385;-0.030562046254550324;1.0454325733562864;1.0000710897478269;0.9294976113908078;0.9999679482962449
12.298897;1.075765900296837;0.9831585836170775;0.9138745063123881;0.0034432540788634767;0.003201402296796331;1.0764035256216289;10.0010533890429;0.9289216171588836;-0.030557046393844288;1.045430928241661;1.0000705522415436;0.929499253126839;0.9999669462247691
12.308897;1.0757649556950193;0.9831609167893455;0.9138747956733642;0.0034381306270196417;0.0031965844638067015;1.0763995790598466;10.001038653332447;0.9289229087209706;-0.03055204649525199;1.045429253485837;1.0000700168322756;0.9294998379267153;0.9999659084955004
12.318897;1.0757629523296863;0.983162888985627;0.9138754827508695;0.0034315220698940816;0.0031903880860176116;1.076395509900711;10.001023507113777;0.9289252324397341;-0.03054704655830128;1.0454275547257768;1.0000694772068845;0.929501370700478;0.99996483921744
12.328897;1.0757608555941942;0.9831644122527546;0.9138756812025869;0.003426640836086145;0.0031857974598530937;1.0763913239260567;10.001007978636165;0.9289275859386291;-0.030542046582461468;1.0454258373041343;1.0000689277433192;0.9295028581621658;0.9999637428846292
12.338897;1.0757586683552776;0.9831664391513313;0.9138762915894423;0.0034200326937851985;0.003179602188108867;1.0763870267069242;10.000992071133698;0.9289299664678098;-0.030537046566933363;1.0454241062285086;1.0000683640978567;0.9295043064133743;0.9999626228276932
12.348897;1.0757563942347086;0.9831679985201959;0.9138764262057668;0.003415151733700382;0.0031750144397454756;1.07638262302213;10.000975774792702;0.9289313705062444;-0.03053204651073373;1.0454223656673656;1.0000677835948022;0.9295047216294585;0.9999614810223578
12.358897;1.075754037116942;0.9831695608089486;0.9138765363826962;0.0034102706210136675;0.003170429528333766;1.076378116808046;10.000959083645547;0.9289337948213907;-0.030527046412963752;1.045420618659253;1.000067185471942;0.9295061076826489;0.9999603192213623
12.368897;1.0757516010796024;0.9831715967555468;0.9138770719240298;0.0034036620915422686;0.0031642427954664556;1.0763735118585305;10.000941999358908;0.9289352374202223;-0.0305220462730034;1.0454188679610001;1.0000665702592924;0.9295064701001727;0.9999591400770318
12.378897;1.075750053908962;0.9831740175617095;0.9138771418527397;0.0033985382799959145;0.0031594385751105435;1.07636881297222;10.00092452838443;0.9289376976035906;-0.03051704609067072;1.0454171170718278;1.0000659384352517;0.9295078116392858;0.999957947352813
12.388897;1.07574747356401;0.983175534138297;0.9138771929894783;0.0033936560916144032;0.0031548675880932473;1.0763640269170016;10.000906681874259;0.9289401758256709;-0.030512045866177263;1.045415370180549;1.0000652897081204;0.9295091355938199;0.9999567451827384
12.398897;1.0757448288045393;0.9831775026893724;0.9138776741707273;0.003387046353672324;0.0031486968776355687;1.0763591626908247;10.000888472369288;0.9289416729948572;-0.030508045599849747;1.0454136312676237;1.0000646234794972;0.9295094768535507;0.9999555370701043
12.408897;1.0757421259351505;0.9831789565905031;0.9138776925017669;0.0033821632027525653;0.0031441381046930185;1.0763552309015259;10.000869906482217;0.9289441892633145;-0.030503045292061083;1.0454119036597946;1.000063939538039;0.9295107695496638;0.9999543253921555
12.418897;1.0757393717432644;0.983180851747327;0.9138781425785354;0.003375552438596624;0.00313798034937902;1.0763502424596654;10.00085098088448;0.9289467236388889;-0.03049804494336891;1.0454101906290714;1.0000632384146222;0.9295120481272888;0.9999531115306308
12.428897;1.0757365727975863;0.9831822207570177;0.913878131635655;0.0033706683229953417;0.003133435188456206;1.0763452076055262;10.000831681924497;0.9289482745262019;-0.03049304455456282;1.0454084957200895;1.0000625216641619;0.9295123151269895;0.999951896173575
12.438897;1.0757346983125127;0.983184419844733;0.9138781089074991;0.0033655418351523996;0.003128669400160991;1.076340135785761;10.000811988560269;0.9289508404683745;-0.030488044126755418;1.0454068219403228;1.0000617919464565;0.9295135726258252;0.999950679561705
12.448897;1.075731826396906;0.9831856815188103;0.9138780748919042;0.0033606572622952107;0.003124138841374386;1.0763350358820414;10.000791882354308;0.9289534207502561;-0.030484043661490903;1.0454051708451393;1.0000610529307208;0.929514858321425;0.9999494620664275
12.458897;1.0757289243842332;0.9831873641741637;0.9138784793509556;0.003354045728621806;0.0031180102401975876;1.0763299168073999;10.000771357469942;0.9289550153545585;-0.03047904316059537;1.0454035425962722;1.0000603095219598;0.9295151132706845;0.9999482451225554
12.468897;1.0757259956267742;0.9831902307252319;0.9138800359148095;0.0033496424169624944;0.0031139420300575803;1.0763247883967981;10.00075041700498;0.9289576245370404;-0.030474042625914622;1.0454019369800767;1.0000595679822528;0.9295163773049899;0.999947031675965
12.478897;1.0757230431964424;0.9831913055019675;0.9138799823944463;0.003344759129373342;0.0031094351035087365;1.076320661926723;10.000729060907995;0.928959249047037;-0.03046904205922478;1.0454003542945653;1.0000588354024598;0.9295166604937439;0.9999458256173164
12.488897;1.0757210335861895;0.9831936761022372;0.913880375443976;0.0033379076769757526;0.0031031032525672547;1.0763155498593258;10.000707281743459;0.9289618904382427;-0.030465041462275595;1.0453987953493167;1.0000581190470967;0.9295180032290914;0.9999446309691025
12.498897;1.0757180437073164;0.9831946184567248;0.9138803241618048;0.0033330266658010634;0.003098613786666721;1.076310464840906;10.000685069126243;0.928963550542185;-0.030460040836776368;1.0453972613543538;1.0000574257910837;0.9295183491932275;0.9999434518361671
12.508897;1.0757150408537592;0.9831954965728839;0.9138802813068748;0.0033281472895945975;0.0030941335556491077;1.0763054191814903;10.000662415256217;0.9289662310494234;-0.03045504018428535;1.0453957543764414;1.000056761551185;0.9295197375267161;0.9999422927214406
12.518897;1.0757120277475984;0.9831963135839688;0.913880252234411;0.0033232698602784676;0.003089662812011581;1.0763004254990545;10.0006393180601;0.9289689335496357;-0.03045103950618009;1.0453942777628342;1.0000561309047067;0.9295212077735009;0.9999411583254164
12.528897;1.075709968660925;0.9831979540141081;0.9138802432728995;0.0033181524854098395;0.003084973904720404;1.0762964971681988;10.000615783633286;0.928970659261373;-0.03044603880376515;1.0453928359916698;1.0000555370856314;0.9295216996991315;0.9999400533786219
12.538897;1.0757069368952439;0.9831991391457884;0.913880705718896;0.003311552433421372;0.0030789170455791533;1.076291648032099;10.000591831807016;0.9289734086973975;-0.030441038078293868;1.0453914343601358;1.0000549825058291;0.9295232479016049;0.9999389829938676
12.548897;1.0757038961095775;0.9831997923802055;0.9138807526749154;0.003306681772943422;0.0030744757371827065;1.076286891602052;10.000567500065102;0.9289751814931112;-0.030437037330915344;1.0453900787820871;1.000054469172075;0.929523887258262;0.9999379527154414
12.558897;1.075700847083767;0.9832003975213567;0.9138808367251847;0.003301813429706231;0.003070044301833586;1.0762822396427805;10.000542842843911;0.9289779762704445;-0.03043203656280508;1.0453887750301158;1.0000539981900651;0.9295255513081965;0.9999369681685475
12.568897;1.0756987547342154;0.983201838068474;0.9138809631123459;0.0032967051769851375;0.003065394716819998;1.0762777010672522;10.000517933345272;0.9289797908620748;-0.030428035775381706;1.0453875275692006;1.0000535690879455;0.929526306821197;0.9999360347800964
12.578897;1.0756956949010876;0.9832023526154606;0.9138811334251931;0.0032918410667638655;0.003060982470721918;1.0762742817683775;10.00049286516453;0.9289826227383302;-0.030423034970333843;1.0453863395507221;1.000053180135336;0.9295280879513612;0.9999351574357197
12.588897;1.0756926343478508;0.9832033033725548;0.9138817978209968;0.003285251674689672;0.0030549739281758824;1.0762699846846289;10.000467742895456;0.9289854690855519;-0.03041903414953653;1.045385213876433;1.000052829171585;0.9295299613269088;0.9999343405006531
12.598897;1.075690540196155;0.9832046093304002;0.913882066105027;0.0032801486728941853;0.0030503524148059904;1.0762658100731475;10.000442664664085;0.9289873268697423;-0.03041403331504672;1.0453841533021462;1.0000525138400524;0.9295308617506548;0.9999335885771496
12.608897;1.075687489936931;0.983204986939601;0.9138823870743429;0.003275289058001492;0.00304596794992682;1.0762617564240256;10.00041770861985;0.9289901934938132;-0.030409032469023146;1.0453831594938527;1.0000522313982336;0.9295328195633005;0.999932907064889
12.618897;1.0756844516363482;0.9832053157835488;0.9138827645646577;0.0032704305143037506;0.0030415925986350834;1.0762588215054767;10.000392929759268;0.9289920674208414;-0.03040503161346635;1.0453822327626763;1.000051978570997;0.9295338664827563;0.999932302089569
12.628897;1.075681429576681;0.9832055943549033;0.9138832007137928;0.0032655729695890575;0.0030372262252951715;1.076255003053446;10.000368365697067;0.9289949478658491;-0.030400030750070726;1.045381372694431;1.0000517511513916;0.92953593347866;0.9999317805741966
12.638897;1.0756793905905384;0.9832067027397117;0.9138836980248357;0.0032604743319267888;0.0030326407490859045;1.0762512989939639;10.000344044608509;0.9289968339746569;-0.030396029880282956;1.04538057878971;1.0000515436543453;0.9295370843463208;0.9999313505875731
12.648897;1.0756764106849723;0.9832068773971415;0.9138842569459534;0.0032556191140203188;0.0030282915263415413;1.0762477072250425;10.000319993978207;0.9289997240697505;-0.030391029005347493;1.045379850777079;1.0000513497731798;0.9295392496555613;0.999931021007461
12.658897;1.0756734552096379;0.9832069993913946;0.9138848802288403;0.003250765384594987;0.003023950230386638;1.07624522539372;10.000296250628258;0.9290016149060587;-0.030387028126335595;1.045379188639627;1.0000511631239566;0.9295404920962341;0.999930799894851
12.668897;1.0756714889385035;0.9832079498937547;0.9138855705107884;0.0032456711674112276;0.0030193884766542035;1.0762418507909737;10.000272860119994;0.9290045017471238;-0.030383027244274035;1.0453785926326955;1.0000509774658033;0.9295427731914125;0.9999306928619839
12.678897;1.0756685866236964;0.9832079658917461;0.9138863279061672;0.003240820986763949;0.0030150614188694646;1.076238580056503;10.000249862291916;0.9290063798880654;-0.030378026360275555;1.0453780635690226;1.0000507866172013;0.9295440561138613;0.9999307031770099
12.688897;1.0756657137300953;0.9832084099799885;0.913887600664269;0.0032342458275027835;0.0030091349127326517;1.0762364090062297;10.000227282969425;0.9290092459342604;-0.030374025475544474;1.0453776029331014;1.0000505847183616;0.9295464000581868;0.9999308329311312
12.698897;1.0756638358748307;0.9832092043294128;0.9138884948549728;0.0032291577211571317;0.003004591557734999;1.0762333332234864;10.000205140289928;0.9290110975752085;-0.030369024591442934;1.0453772122895102;1.0000503667703573;0.9295477362205469;0.9999310836015499
12.708897;1.0756610274074807;0.9832090700725248;0.913889454357002;0.0032243142512524327;0.0030002805316175552;1.0762303490161724;10.000183452336188;0.9290139329299367;-0.03036502370975262;1.0453768925044005;1.0000501286853893;0.9295501245416685;0.9999314558785917
12.718897;1.0756582513972721;0.9832088912246673;0.9138904785685673;0.003219473434436075;0.002995972987220655;1.0762274537218757;10.000162243490497;0.9290157502170365;-0.03036102283271547;1.045376643398421;1.0000498671063018;0.9295515281430387;0.9999319492480944
12.728897;1.0756564708685583;0.9832095514440434;0.9138915673103717;0.003214393214361089;0.002991440084460807;1.0762256450500602;10.0001415518669;0.9290185473445881;-0.030356021962617642;1.0453764636680307;1.0000495794618043;0.9295539065860038;0.9999325617319859
12.738897;1.0756537595140565;0.9832092908969181;0.9138927181408105;0.0032095580610987788;0.0029871366442964006;1.0762229201724267;10.000121428065865;0.9290203212675993;-0.030352021101478634;1.0453763507693192;1.000049263459615;0.9295553185986557;0.9999332903003665
12.748897;1.075651081716556;0.9832089938736527;0.913893930141331;0.0032047257552176404;0.002982833960696732;1.0762202757386181;10.000101921125415;0.9290230678404263;-0.030348020251200793;1.0453763009167216;1.00004891607581;0.9295577228839069;0.9999341315561611
12.758897;1.0756494022899146;0.9832095437029559;0.9138952016684432;0.003199654069074544;0.0029783033745878606;1.0762187087052972;10.000083060531804;0.9290247826945394;-0.030343019413702554;1.0453763095933144;1.0000485332847386;0.9295590815150546;0.9999350820401448
12.768897;1.0756467959086398;0.9832091786392451;0.9138965288984935;0.003194827474933068;0.00297399987142381;1.0762162163520803;10.000064849931027;0.9290264622973607;-0.030339018590680746;1.045376372408631;1.000048110704051;0.9295604548717733;0.9999361385979024
12.778897;1.0756451899522665;0.9832096615501624;0.9138979114034249;0.0031897615073639765;0.0029694670168932675;1.0762137953737627;10.000047277325663;0.9290291043025988;-0.030335017783354942;1.0453764856407806;1.0000476443808406;0.9295628074688329;0.9999372986411491
12.788897;1.075642657445227;0.9832087489254699;0.9138988990775768;0.003186667487066403;0.0029667655803195703;1.0762124417593644;10.000030324613908;0.9290307075090961;-0.0303300169926283;1.0453766463531462;1.0000471313530634;0.9295641074188182;0.9999385596118168
12.798897;1.0756401611410276;0.9832082832381093;0.9139003850693889;0.0031818489329816088;0.0029624559452106508;1.0762101517206546;10.000013968331974;0.9290332720614092;-0.030326016219515542;1.045376853025464;1.0000465696283292;0.9295664207149412;0.9999399185020151
12.808897;1.0756386640201394;0.9832086647940693;0.9139019223588969;0.0031767902278302534;0.002957915456828969;1.0762079228431092;9.999998181766161;0.9290347997657922;-0.03032201546538206;1.0453771064422426;1.0000459573886393;0.929567719501547;0.9999413721600254
12.818897;1.0756362396183878;0.9832081311257002;0.9139035094807025;0.0031719755083924684;0.0029535995770429207;1.076206755003048;9.999982941140942;0.9290372938218214;-0.03031801473192346;1.0453774090919608;1.0000452921826621;0.9295700074272191;0.9999429174060008
12.828897;1.075634815224695;0.9832084463412054;0.913905148674358;0.0031669199653619473;0.0029490524764457927;1.0762046503564284;9.999968231120723;0.9290387576323709;-0.030314014021028055;1.0453777635549706;1.000044570762798;0.9295712902790684;0.9999445502313845
12.838897;1.0756324640789094;0.983207850431628;0.9139068394261404;0.0031621078501602676;0.0029447300298430213;1.0762036124584426;9.99995404576239;0.9290401934602458;-0.030309013334524074;1.0453781716337898;1.0000437896289598;0.9295725390891854;0.999946265324406
12.848897;1.0756301483675688;0.9832072278766396;0.9139085831516746;0.00315729670397058;0.00294040458318475;1.0762016452372856;9.999940383661567;0.9290426021183744;-0.030305012673936135;1.045378634389577;1.0000429457783049;0.9295748220320759;0.9999480571767954
12.858897;1.0756288286880018;0.9832074629553178;0.9139103812361128;0.003152244096101052;0.0029358484622110798;1.0761997521506819;9.99992724444057;0.9290439835387821;-0.030301012040415798;1.0453791525737735;1.0000420368932394;0.9295761106031942;0.999949921437378
12.868897;1.0756265739328907;0.9832067955477226;0.9139122330041851;0.0031474344229278487;0.0029315175508699293;1.0761989356355746;9.999914633269023;0.9290463373273599;-0.030297011434815335;1.045379726875033;1.0000410612470296;0.929578406742422;0.9999518547751435
12.878897;1.075625304993437;0.9832069906708779;0.9139141403419695;0.0031423829977789072;0.002926956125241349;1.0761971965221244;9.999902568508586;0.9290476632221222;-0.03029301085790784;1.045380357612266;1.000040017964573;0.9295797146525469;0.999953853944695
12.888897;1.0756230879616582;0.9832075340829336;0.913917260425657;0.0031397819847490322;0.002924672473950801;1.0761965336929047;9.999891083698639;0.9290489616185634;-0.0302890103107125;1.0453810444520857;1.0000389073405622;0.9295810369706273;0.9999559155029565
12.898897;1.0756218420442347;0.9832076975487789;0.9139192773854955;0.0031347315465969825;0.002920105685351724;1.076194944898516;9.999880221231377;0.9290512339494582;-0.03028500979468107;1.0453817867105992;1.000037730900539;0.9295833764130754;0.9999580357484822
12.908897;1.075619633672964;0.9832052384900865;0.9139197431980114;0.003129443393506269;0.002915317119842252;1.076193428004549;9.999870023755324;0.9290524823318383;-0.030280009311662935;1.0453825835245836;1.000036491099996;0.9295847047521286;0.9999602099335271
12.918897;1.0756183842288096;0.9832053736076759;0.9139218708420312;0.0031243945470546992;0.0029107448373896267;1.0761929814318771;9.999860530456328;0.929054708615767;-0.030276008863777466;1.0453834335558565;1.0000351905263272;0.9295870889507151;0.9999624313657872
12.928897;1.0756161637744963;0.9832046135552155;0.9139240532998654;0.0031195891041610017;0.002906397605175495;1.0761916041941695;9.999851777661693;0.9290559142125928;-0.03027200845319925;1.0453843352585996;1.000033831383603;0.9295884999605086;0.9999646912468938
12.938897;1.0756148983872276;0.983204721611894;0.9139262918391303;0.0031145426736902153;0.002901819556233192;1.0761912961284263;9.999843800085653;0.9290571007273011;-0.03026800808179641;1.0453852877485654;1.0000324158712217;0.9295899400789305;0.9999669795478061
