time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.139095;1.0759518871310378;0.9826395013668037;0.9132688957470978;0.003947004238316443;0.003672866314524858;1.0765861283024727;10.000683680635381;0.9289025727674837;-0.031246985781723604;1.0453742147948946;1.0000388940011877;0.9292989595960324;0.9998832054494987
11.149095;1.075949914672437;0.9826376430224154;0.9132708558305295;0.0039391447446556795;0.0036654980244389865;1.076582272634534;10.000676594535161;0.9289043709340497;-0.031239986275840466;1.0453755213125109;1.0000380539782219;0.9292981638931028;0.9998834400266136
11.159095;1.0759489066204282;0.9826365909235121;0.9132728521992458;0.003931044884474128;0.003657901359897191;1.0765783498948749;10.000669399753876;0.9289051261404543;-0.031232986778585357;1.0453768390027642;1.0000372004275313;0.9292962984288927;0.9998837077782843
11.169095;1.075946934515925;0.9826341030027118;0.913274436478302;0.003924914247495214;0.0036521370804528373;1.0765753657250836;10.000662134718219;0.9289058366382049;-0.031225987289551834;1.0453781643781683;1.0000363371337935;0.9292943665027914;0.9998840095976447
11.179095;1.075945922414549;0.9826329026675704;0.9132765031484853;0.0039168150066577825;0.0036445389506639535;1.076571325587059;10.000654858413162;0.9289065016929219;-0.03121998780847458;1.0453794937190448;1.0000354685435413;0.9292924066286299;0.999884346977474
11.189095;1.0759439400742414;0.9826307486669218;0.9132786029502064;0.0039089569262810995;0.0036371677279762784;1.0765682348965393;10.000647647590593;0.9289081209868018;-0.031212988335227714;1.0453808227509624;1.000034599472665;0.9292913566122326;0.9998847216639539
11.199095;1.0759429115293406;0.9826289232807255;0.9132802900045166;0.0039025850072838065;0.003631174305915851;1.0765640990505985;10.000640583091455;0.9289086944786671;-0.03120598886970265;1.0453821468831437;1.0000337343273307;0.9292892567528184;0.999885135248124
11.209095;1.07594090824506;0.9826266267053885;0.9132824541967303;0.003894726462147782;0.0036238021598584786;1.076559923066516;10.000633740878792;0.9289092218313705;-0.03119998941160122;1.0453834614368258;1.0000328768943505;0.9292871453943022;0.999885589432334
11.219095;1.0759388929069709;0.9826242598960387;0.9132846479619211;0.003886867410903882;0.0036164294663829557;1.0765567112037748;10.00062719290762;0.9289107015065085;-0.03119298996037787;1.0453847617619452;1.000032030917904;0.9292859600426775;0.9998860868273459
11.229095;1.0759378289752033;0.9826222225600838;0.9132864233047127;0.0038804938734718205;0.0036104343555115655;1.0765524670816502;10.000621005780374;0.9289111310561925;-0.031185990515289447;1.045386043134025;1.0000311998620388;0.9292837407428314;0.9998866309727465
11.239095;1.075935790076323;0.9826197119709326;0.9132886687996532;0.0038726329817578456;0.003603060219619628;1.0765491944043026;10.000615236100304;0.9289115086138088;-0.03117899107542057;1.0453873003494336;1.0000303857684398;0.929281492445885;0.9998872256798736
11.249095;1.0759347033899402;0.982618007047847;0.9132909365762316;0.003864529439931972;0.0035954578227867006;1.07654489759643;10.00060993178503;0.9289118342860462;-0.03117299163978331;1.045388527454068;1.000029588788687;0.9292792540326106;0.9998878744914153
11.259095;1.0759326424039863;0.9826148632659972;0.9132927753909152;0.0038583929028389607;0.0035896878303497367;1.0765405812593416;10.000605134790856;0.928912110590563;-0.03116599220744844;1.0453897178502323;1.0000288074343933;0.929276962898951;0.9998885803174354
11.269095;1.075931535106039;0.982613001510639;0.9132950782065582;0.003850285344219612;0.003582083881361135;1.0765372490473977;10.000600880491849;0.928913341593956;-0.031159992777516184;1.0453908651759154;1.0000280386457352;0.9292756889742279;0.999889345524285
11.279095;1.0759294566123132;0.98260969835555;0.9132969498532273;0.003844143831633802;0.003576312379269822;1.0765329037955327;10.000597194967147;0.9289135314753317;-0.03115299334896169;1.0453919650439434;1.0000272780977684;0.9292733693825861;0.9998901721102659
11.289095;1.0759283362600311;0.9826076769242337;0.9132992869647045;0.0038360302926303694;0.0035687069468919998;1.0765295490485365;10.000594090864512;0.9289136840199378;-0.031145993920508493;1.045393016106088;1.0000265215392914;0.9292710406802417;0.999891061363709
11.299095;1.0759262499518907;0.9826042158229125;0.9133011965669406;0.00382988185689984;0.003562933972255097;1.0765251902683148;10.000591565876997;0.9289138030638634;-0.03113999449054235;1.0453940193228293;1.0000257663510794;0.9292687408762939;0.99989201364468
11.309095;1.0759251276770354;0.9826020389197463;0.9133035742966814;0.003821760495311126;0.003555327109462294;1.0765218341547953;10.000589602589365;0.9289148926418357;-0.031132995057113606;1.0453949767818622;1.0000250116772336;0.929267407729632;0.9998930286740749
11.319095;1.075924009341316;0.9825993048274541;0.9133055253632169;0.003815362150146164;0.0035493253954761964;1.0765174866898604;10.000588168262517;0.9289149567903306;-0.031126995618122454;1.0453958913087127;1.0000242571091347;0.9292651150550902;0.9998941056983743
11.329095;1.0759219347525244;0.9825960935394781;0.9133079400777053;0.003807472981706886;0.003541945041049028;1.0765141519263448;10.000587219540867;0.9289149995172865;-0.031119996171581628;1.0453967658414625;1.000023501664492;0.9292628011887374;0.9998952432969359
11.339095;1.0759208340577573;0.982593206273055;0.913309923656174;0.0038010653148271506;0.0035359426792226484;1.076509832108554;10.000586711145324;0.9289150245331141;-0.03111399671583911;1.0453976021036684;1.0000227439184464;0.9292605397941562;0.9998964393597254
11.349095;1.0759187842245541;0.982589843230886;0.9133123634773281;0.0037931668979697564;0.0035285619553388774;1.0765065281226724;10.000586602550054;0.9289150343249875;-0.031106997249615517;1.0453984004228407;1.0000219825858698;0.9292582715361297;0.9998976915203861
11.359095;1.075917716617925;0.9825868066017646;0.9133143647886149;0.003786750046156453;0.00352255945220617;1.0765022396104789;10.00058685840628;0.9289160290537769;-0.031100997771790886;1.0453991611890858;1.0000212170384462;0.929257070242932;0.9998989976102804
11.369095;1.075915709056155;0.9825850246529664;0.9133184227232494;0.003779322839608987;0.003515625370002074;1.0764989651605281;10.000587443909714;0.9289160064673095;-0.031093998281274366;1.0453998859140434;1.0000204478261692;0.9292548760664802;0.9999003557099138
11.379095;1.075914692622942;0.9825818458648967;0.9133204328919203;0.0037728963915555852;0.003509622962303804;1.076494702570792;10.000588318273438;0.92891596311444;-0.031087998777134303;1.0454005772401582;1.0000196771750975;0.9292527594386276;0.9999017638490235
11.389095;1.075912743863727;0.9825782009881993;0.9133228906300941;0.0037649786640132515;0.003502242234547915;1.07649144875495;10.000589428967235;0.9289158957673117;-0.031080999258825313;1.045401238829254;1.000018908749956;0.9292506557098389;0.9999032198253186
11.399095;1.0759117919789936;0.9825748962170104;0.9133249026310726;0.003758541536933591;0.003496239456489262;1.0764872002859842;10.000590711509458;0.9289158023171665;-0.03107499972635019;1.0454018753129528;1.0000181464713427;0.9292486329056473;0.9999047215237636
11.409095;1.0759108746462684;0.982572017800296;0.9133273598895812;0.0037503710917589205;0.0034886304681537683;1.076483955218676;10.000592093433292;0.9289156822250487;-0.031069000180157173;1.0454024923169372;1.0000173935677654;0.9292466587782249;0.9999062671808464
11.419095;1.075909028694844;0.9825677309363926;0.9133293674341326;0.0037441632887351708;0.0034828539550872525;1.0764797147266028;10.000593497881013;0.9289155368258395;-0.031062000620838786;1.0454030961775842;1.0000166525466347;0.929244701894057;0.9999078549160388
11.429095;1.0759081808462558;0.9825642854669897;0.913331372707675;0.00373770763447066;0.0034768489401456578;1.0764764831620683;10.00059484743172;0.9289163697038627;-0.031056001048938943;1.045403692744463;1.0000159255740646;0.9292438313620894;0.9999094821656982
11.439095;1.0759064038586745;0.9825604085407952;0.9133338193159215;0.0037297593141005243;0.003469464384436003;1.0764722667884128;10.000596069688507;0.9289161868138057;-0.031050001464883674;1.0454042864987763;1.0000152145211312;0.9292420184222308;0.9999111457385212
11.449095;1.0759056243538097;0.9825569105324982;0.9133358136682633;0.00372329033868813;0.003463456367900403;1.0764690721356631;10.000597101041786;0.9289159954515543;-0.031043001868941204;1.0454048811225474;1.0000145207400515;0.9292402330372873;0.9999128420188057
11.459095;1.0759048786092735;0.9825538816732081;0.9133382448707495;0.0037150872039129557;0.0034558405840188723;1.076464904642611;10.000597883145588;0.9289158021911883;-0.031037002261312705;1.0454054802606565;1.000013845083402;0.9292385452739895;0.9999145672157242
11.469095;1.075903201841436;0.9825494903909155;0.91334021455446;0.003708846215093887;0.0034500556365960177;1.0764617682130246;10.00059835855818;0.9289156115624748;-0.03103100264234277;1.0454060876950215;1.0000131877070035;0.9292369230901958;0.9999163177643206
11.479095;1.075902518439797;0.9825459887379359;0.9133421660549348;0.0037023571183326456;0.003444040520393762;1.0764586658318709;10.000598474666454;0.9289154264107831;-0.031024003012547593;1.0454067075754845;1.000012547695272;0.9292353322566712;0.9999180902600154
11.489095;1.0759018623771774;0.9825429853100998;0.9133445404144485;0.0036941339687024035;0.0034364167524016283;1.0764546002560726;10.00059819053297;0.9289152488587704;-0.031018003372324004;1.0454073445559655;1.0000119232518485;0.9292338374865057;0.9999198812249799
11.499095;1.0759002680554042;0.982538646365128;0.9133464405326469;0.003687873139538683;0.003430623016196314;1.0764515742608631;10.000597477948116;0.9289150809812713;-0.031012003721701674;1.0454080034066737;1.0000113119023437;0.9292324034751434;0.9999216873548331
11.509095;1.0758996603936253;0.9825352214636882;0.913348314573633;0.003681364430773666;0.0034245983499204074;1.0764475910970945;10.000596316667849;0.9289159253460965;-0.031006004060514635;1.045408688517931;1.0000107103419018;0.9292320284506401;0.9999235056333258
11.519095;1.0758990739564254;0.9825323167657151;0.9133506109718159;0.0036731220565532057;0.0034169643162393136;1.0764446551740736;10.000594689893223;0.928915785088786;-0.030999004388745616;1.0454094037429782;1.0000101145268212;0.9292306797654685;0.9999253327759469
11.529095;1.0758978115090585;0.9825283373506138;0.9133524363945567;0.0036677234003239354;0.0034119776262922902;1.0764407720389104;10.000592584116344;0.928915663212255;-0.030993004706526214;1.0454101524111417;1.0000095202402322;0.9292294242429102;0.999927164691299
11.539095;1.075897262902468;0.9825250473245704;0.9133542482974574;0.0036611965441636185;0.0034059414891863694;1.0764379472151921;10.000589991387505;0.9289155621783787;-0.030987005013931326;1.0454109374145237;1.0000089238007028;0.9292282304108982;0.999928996653299
11.549095;1.075896731570053;0.9825218129719501;0.9133560443142813;0.0036546640234524667;0.003399901391696134;1.0764351846741285;10.000586909965058;0.9289154844024717;-0.030981005311003427;1.0454117616410885;1.000008322565486;0.9292271014646988;0.9999308239634145
11.559095;1.0758952514703288;0.9825182401275285;0.9133582704192943;0.0036466401707152423;0.0033924792182982123;1.0764314863420268;10.000583343116894;0.9289154324342235;-0.030975005597874104;1.045412628183634;1.000007715331114;0.9292260421589172;0.9999326424520136
11.569095;1.0758947447298939;0.9825151342662478;0.9133600347637526;0.003640097105901658;0.0033864314512721547;1.0764288529881332;10.00057929850951;0.928915408390164;-0.03096900587464442;1.0454135395783224;1.0000071020609584;0.9292250584024974;0.9999344480477458
11.579095;1.075894241209558;0.9825116166227045;0.9133613365329081;0.0036352766792608717;0.003381985706925531;1.0764262853482132;10.000574786834818;0.928915413917182;-0.030963006141024794;1.0454144970891248;1.0000064823876316;0.929224155887098;0.9999362357625973
11.589095;1.0758927692042992;0.9825077681444574;0.9133630686584276;0.003628966002907473;0.0033761582771114846;1.0764227844975778;10.000569819251623;0.9289154507765309;-0.030956006396191182;1.045415500947138;1.0000058543797938;0.9292233059943409;0.9999379996093758
11.599095;1.075892246812958;0.982505351831956;0.9133652337311889;0.003620682332865724;0.003368494448732852;1.0764203516208581;10.000564407303228;0.9289155211506211;-0.030950006639169653;1.0454165504773991;1.0000052149298513;0.9292225795589103;0.9999397337644218
11.609095;1.0758917028473147;0.9825025278374372;0.9133669390445458;0.003614122040938075;0.003362433582108026;1.0764179875915694;10.000558564798142;0.9289156279343884;-0.03094400686917594;1.0454176435191538;1.000004561139282;0.9292219474769507;0.9999414336624092
11.619095;1.0758901679756763;0.9824988984354649;0.9133686322447943;0.003607799300948289;0.0033565979683101944;1.0764146922570383;10.000552311652767;0.9289157749990337;-0.030938007085467366;1.045418776037237;1.0000038916309162;0.929221413523618;0.9999430957335884
11.629095;1.075889564631551;0.9824962290669036;0.9133703173416695;0.0036012310531906844;0.003350533061628197;1.076412463760962;10.000545683846996;0.9289159668076269;-0.030932007287169685;1.0454199425777966;1.0000032068245355;0.9292209806081532;0.9999447161976448
11.639095;1.0758889257403434;0.9824936431973372;0.9133719965630437;0.0035946587868308055;0.00334446686160765;1.0764102986188815;10.000538743855163;0.9289162077438402;-0.030926007473364603;1.0454211374501772;1.0000025079630743;0.9292206512279821;0.9999462902565288
11.649095;1.0758882486420362;0.9824916255366702;0.9133741204541244;0.0035863550691682777;0.0033367941138956244;1.0764071919802052;10.000531578517622;0.9289165014950528;-0.03092000764325351;1.045422355755422;1.0000017960835073;0.9292204283338138;0.9999478118530447
11.659095;1.075886568636238;0.9824883381994357;0.9133757994891737;0.0035800161373885243;0.0033309542216992563;1.0764051374333268;10.00052428368415;0.9289168505081132;-0.030914007796341098;1.0454235932818343;1.0000010717793157;0.9292203156233482;0.9999492738163988
11.669095;1.075885811968497;0.9824860271183276;0.9133774872689858;0.0035734315943776523;0.003324886873917163;1.0764031270502938;10.000516946395834;0.9289172560025312;-0.03090800793257887;1.0454248456723465;1.000000335695262;0.9292203171623162;0.99995066855629
11.679095;1.07588501410517;0.9824838146902297;0.913379189810294;0.0035668432837077844;0.003318820050856127;1.0764001518051807;10.000509635176895;0.9289177186034425;-0.030902008052291593;1.0454261083908238;0.9999995891118545;0.9292204369460233;0.9999519889579067
11.689095;1.075884173226244;0.9824817032082226;0.9133809154539235;0.003560251687963044;0.00331275416733495;1.076398201886708;10.000502402912078;0.9289182391677798;-0.030896008155846543;1.0454273776402407;0.9999988335934167;0.9292206782444825;0.9999532287908683
11.699095;1.0758823235273298;0.9824788127796431;0.9133826717670889;0.003553898994728959;0.003306917060668684;1.0763962673842942;10.000495292680554;0.9289188192333688;-0.030890008243210955;1.0454286504357326;0.9999980700412516;0.9292210423712726;0.9999543823143655
11.709095;1.075881388209597;0.9824786320007175;0.9133860730062062;0.0035477831468057465;0.0033013004700355284;1.0763933395210055;10.000488340033328;0.9289194605780824;-0.0308840083137634;1.0454299234787994;0.99999729823902;0.9292215279822768;0.9999554438167606
11.719095;1.075880398365345;0.9824768231683785;0.9133879117353587;0.0035411854488856865;0.0032952388046733833;1.0763914115877187;10.000481580286552;0.9289201643707979;-0.030879008366502963;1.045431192293645;0.9999965169062596;0.9292221651364312;0.9999564078689382
11.729095;1.0758793472107968;0.9824751098837199;0.9133897969362488;0.0035345869703969197;0.00328917882287167;1.076389479231429;10.000475056821186;0.9289209307650269;-0.030873008400194905;1.0454324509742279;0.9999957241733552;0.9292228835255782;0.9999572697136799
11.739095;1.075877264010718;0.9824726065930731;0.9133917307270928;0.003528229905164189;0.00328334813641686;1.076387540224574;10.000468818629345;0.9289217589571823;-0.030867008413422273;1.0454336923794525;0.9999949183805358;0.9292237121176442;0.9999580253933043
11.749095;1.0758760683534907;0.9824710706776018;0.9133937176323655;0.0035216316288807768;0.003277291663157123;1.0763845938946373;10.000462910471269;0.9289226474520845;-0.03086100840491187;1.0454349087922874;0.9999940984319533;0.9292246464613467;0.9999586721770873
11.759095;1.075874790319928;0.9824700983318654;0.9133962050906278;0.003513307098657102;0.0032696312178141433;1.0763826407581196;10.000457363272513;0.9289235946408163;-0.030855008373754923;1.0454360926185338;0.9999932632917452;0.9292256822135938;0.9999592094101365
11.769095;1.0758734250854451;0.9824687257302777;0.9133982991087654;0.003506711741719639;0.0032635782398269747;1.0763806821837472;10.000452189749181;0.928924599373325;-0.030849008319250304;1.0454372370663112;0.9999924111757824;0.9292268150390973;0.9999596392385801
11.779095;1.0758719696395915;0.9824674299082344;0.9134004437700166;0.0035001191365652174;0.0032575271161673254;1.0763787194801828;10.000447388040097;0.9289256608529656;-0.030844008240811873;1.045438337036294;0.9999915397154107;0.9292280735799707;0.9999599662223763
11.789095;1.0758704210960666;0.9824662062438132;0.9134026359549905;0.003493530258160419;0.003251478030425086;1.0763757531547955;10.000442950103189;0.9289267782378865;-0.030838008138044694;1.0454393897768213;0.999990647143382;0.9292293867357513;0.9999601958677768
11.799095;1.0758678108664017;0.9824641679656444;0.9134048717397741;0.003487187720451474;0.003245658777283457;1.0763737833088343;10.000438869563833;0.9289279507582697;-0.03083200801070237;1.0454403944495563;0.9999897325886827;0.929230783101107;0.9999603338177596
11.809095;1.0758660577934793;0.9824630703696876;0.9134071496882163;0.003480609117502861;0.0032396144973624655;1.0763718106669382;10.000435148625385;0.9289291781623705;-0.03082600785856411;1.045441351044465;0.999988795284931;0.9292322581560323;0.9999603860286099
11.819095;1.0758641890686873;0.982462026453997;0.9134094661787981;0.0034740369702679977;0.003233572866924844;1.0763698369512968;10.000431805178984;0.9289304608344171;-0.03082100768140302;1.0454422598966253;0.9999878343600784;0.9292338400104827;0.9999603587280588
11.829095;1.0758621954371346;0.982460550267529;0.9134113725675362;0.0034691994518912346;0.003229139550010614;1.0763668638726296;10.00042887400061;0.9289317995043102;-0.030815007479099897;1.045443121729955;0.9999868488859287;0.9292354565427459;0.9999602580903856
11.839095;1.0758600686989512;0.9824595977825101;0.9134137615971533;0.0034626428270602165;0.0032231029471447973;1.0763648917085988;10.000426397933214;0.9289331948168068;-0.030809007252002397;1.0454439378098814;0.9999858374419514;0.929237134764068;0.9999600900929
11.849095;1.0758578022811454;0.9824586839474411;0.9134161874190494;0.0034560951910222394;0.003217068529865587;1.0763629191191404;10.000424417346064;0.9289346467715583;-0.030803007001196446;1.0454447098718882;0.9999847984719933;0.9292388688044404;0.9999598606446405
11.859095;1.0758544277299515;0.9824569236463593;0.9134186504834092;0.0034497989451162166;0.003211263626301029;1.076360944124741;10.000422961340439;0.9289361547556267;-0.030798006728095826;1.045445439089479;0.9999837318222807;0.9292406871428858;0.9999595760091116
11.869095;1.0758518680312945;0.9824560756644699;0.913421153723705;0.003443271321221344;0.0032052328784698634;1.0763589649527605;10.000422037020323;0.9289377188459498;-0.030792006433800166;1.0454461250955827;0.99998263988734;0.9292425205063025;0.999959243185205
11.879095;1.075849157053058;0.9824552580187305;0.9134236978429442;0.003436754542171937;0.0031992035473257137;1.076355980203954;10.000421624610784;0.9289383406570155;-0.030787006119148298;1.0454467667637017;0.9999815273814404;0.9292434339167212;0.9999588697782119
11.889095;1.0758462933871216;0.982454470347447;0.913426284026808;0.0034302490948999956;0.0031931753132410983;1.0763539889465086;10.000421687313615;0.9289400221220168;-0.03078100578524776;1.0454473636606136;0.9999804002005671;0.9292453590826065;0.9999584636638276
11.899095;1.0758432768770325;0.9824537115881148;0.9134289122026621;0.003423755408820979;0.003187147857305391;1.0763519912736712;10.000422191297101;0.9289417637733194;-0.030775005433750283;1.0454479160767645;0.9999792642174224;0.929247329437746;0.9999580328486211
11.909095;1.075840108541876;0.9824529800886874;0.9134315805330921;0.003417273790820199;0.0031811208515098925;1.0763499889134582;10.000423120456347;0.9289435644718439;-0.03077000506678279;1.045448423923741;0.9999781244493338;0.9292493782452035;0.9999575848338911
11.919095;1.0758367909046846;0.9824522748324093;0.9134342856458806;0.003410804329603163;0.0031750939426996054;1.0763479854078215;10.00042447318145;0.9289454221182731;-0.030764004686670267;1.0454488861241025;0.9999769848631341;0.9292514400224747;0.9999571252729741
11.929095;1.0758333285761579;0.9824511155776094;0.9134365768002517;0.0034060741050913747;0.0031706724709488444;1.0763459856459323;10.00042625115629;0.928947334282725;-0.030759004295554095;1.045449300839919;0.9999758488367971;0.9292535825434451;0.9999566574980817
11.939095;1.0758297284036387;0.9824504642059892;0.9134393431193731;0.0033996281884913515;0.003164644677912544;1.0763429948356125;10.000428456860996;0.9289492987799735;-0.030753003895193375;1.0454496658689625;0.9999747198224188;0.9292557414054284;0.9999561836134548
11.949095;1.075825035529862;0.9824489606569776;0.913442132712354;0.0033934350607600625;0.0031588435206357313;1.0763410178047457;10.000431093811885;0.9289513141792272;-0.030748003487074852;1.0454499790856993;0.9999736014549202;0.9292579839712594;0.9999557055963961
11.959095;1.0758211863673843;0.9824483683400819;0.9134449418658962;0.0033870106325938763;0.0031528136298644162;1.0763390590343413;10.00043416189222;0.9289523797283965;-0.03074200307264908;1.0454502388565248;0.9999724966435286;0.9292592453037744;0.9999552258203851
11.969095;1.0758172277480937;0.9824478081025247;0.9134477634995053;0.0033805960298283946;0.003146782454689775;1.0763371226186256;10.000437655562532;0.9289544945707071;-0.03073600265346719;1.045450443808853;0.999971406729803;0.9292615582663021;0.9999547478467767
11.979095;1.0758131705369498;0.9824472810975696;0.9134505905465957;0.003374190661467513;0.003140750003402965;1.0763352119510747;10.000441562972165;0.9289566569053724;-0.03073100223112725;1.0454505920121793;0.9999703321211895;0.9292639578574184;0.9999542768856594
11.989095;1.0758090254390793;0.9824463074454617;0.9134529691250747;0.0033695212783036903;0.003136322074696292;1.0763333295039694;10.000445857592062;0.9289588637305363;-0.03072600180712988;1.0454506805992725;0.9999692736352127;0.9292664126992748;0.9999538194718852
11.999095;1.0758048015033521;0.9824458489696214;0.9134557859195189;0.003363133048820134;0.0031302874028156197;1.0763314763851635;10.000450491846069;0.9289611113041031;-0.03072000138275704;1.04545070633581;0.9999682331419241;0.9292688910798435;0.9999533831966652
12.009095;1.075800505387352;0.9824454270914269;0.9134585885287096;0.0033567529746475477;0.0031242518451662063;1.0763296517680803;10.000455405557384;0.9289633961535195;-0.030715000959027718;1.045450666600851;0.9999672135108604;0.9292714592919051;0.9999529759075212
12.019095;1.0757961418051205;0.9824450442012278;0.9134613719536733;0.0033503808433303084;0.0031182155477611604;1.0763268530883938;10.0004605446176;0.9289647157467221;-0.03070900053675747;1.0454505600905657;0.9999662179944908;0.9292730505120527;0.9999526039507024
12.029095;1.0757917138290238;0.9824442220996635;0.913463685443714;0.003345743575396573;0.0031137843229199595;1.0763250768755506;10.000465873760934;0.928967068301933;-0.03070400011669664;1.0454503869968506;0.9999652492416752;0.9292757268366546;0.9999522712761416
12.039095;1.0757872229255885;0.9824439240841071;0.9134664193266168;0.0033393862700445455;0.0031077468355813443;1.076323319343393;10.000471373410496;0.9289694525672592;-0.030697999699740307;1.0454501488132562;0.999964309277926;0.929278417792128;0.9999519801076069
12.049095;1.0757826693513242;0.9824436726216152;0.913469125144538;0.0033330355932632044;0.0031017087979200142;1.0763215766094463;10.000477028237606;0.9289718678521419;-0.03069299928706892;1.045449847839199;0.9999634005428816;0.9292811829623041;0.9999517317387557
12.059095;1.0757780522960476;0.9824434709435108;0.9134718024677503;0.0033266908705192892;0.0030956701447519158;1.0763198446913718;10.00048282070532;0.9289743138234844;-0.030687998879974015;1.045449486372978;0.9999625261956429;0.9292839832785879;0.9999515270503755
12.069095;1.075773369704843;0.9824428414049229;0.9134740056851491;0.0033220785199703255;0.0030912364591509566;1.0763181196447036;10.00048873063985;0.9289767902057162;-0.030681998479520724;1.0454490659264324;0.9999616894948554;0.929286781702452;0.9999513673586061
12.079095;1.0757686184531037;0.9824444739564774;0.9134782361761044;0.003316223724159542;0.0030856429075986724;1.0763163982158155;10.00049473467689;0.9289782965762176;-0.030676998086381264;1.0454485869974854;0.99996089351028;0.9292886424759419;0.9999512546989504
12.089095;1.0757637949058385;0.9824444344481128;0.9134808395372647;0.0033098919436954774;0.003079601860620468;1.0763146784178736;10.000500806805903;0.9289808323906864;-0.0306719977008512;1.0454480498101097;0.999960141159812;0.9292915295828398;0.9999511906561603
12.099095;1.0757588956421467;0.9824439695831682;0.9134829799643868;0.0033052900405036055;0.003075165730281167;1.076312959317005;10.00050692637729;0.9289833974250514;-0.030666997323020594;1.045447455149694;0.9999594349757114;0.929294441287776;0.9999511753985328
12.109095;1.075753917854041;0.9824440401229605;0.9134855571496109;0.0032989628536938954;0.0030691231802682964;1.0763112401858386;10.000513089499831;0.9289859922419312;-0.030660996953069477;1.0454468038986835;0.9999587770757189;0.9292973419172567;0.9999512081990487
12.119095;1.0757488593527584;0.9824441661836376;0.913488130738845;0.003292636910922127;0.003063079935346205;1.076309519667418;10.000519308578747;0.9289876186084629;-0.030655996591445845;1.045446096185263;0.9999581697481218;0.9292992953951904;0.9999512883012234
12.129095;1.075743719000094;0.9824438689178139;0.9134902591420578;0.003288038823455148;0.003058641649860464;1.0763077955171518;10.00052559488046;0.9289902799129554;-0.030650996238821747;1.0454453315453778;0.9999576156721717;0.9293022658807238;0.9999514154041583
12.139095;1.0757384973981456;0.9824441111815975;0.9134928398435047;0.0032817137297454627;0.0030525968254608423;1.0763060649741936;10.000531942384166;0.9289929808497086;-0.03064499589598906;1.0454445093148401;0.9999571170934773;0.9293052204908168;0.9999515898134795
12.149095;1.0757331971276012;0.9824439333531374;0.91349498382269;0.0032771156479005996;0.003048156757262869;1.0763043255629734;10.0005383253904;0.9289957264623228;-0.030639995563874388;1.045443628649671;0.9999566747680133;0.9293082259476723;0.9999518120719855
12.159095;1.0757278226327283;0.9824442968268955;0.9134975893786095;0.003270789936891918;0.0030421099618183857;1.07630257577592;10.000544695853286;0.9289975214959426;-0.030634995243651555;1.045442688959809;0.9999562873613098;0.9293102511711931;0.9999520824811267
12.169095;1.0757223796352058;0.9824447211908034;0.91350021550389;0.0032644635536640382;0.0030360620365280106;1.0763008146391462;10.000550979267615;0.9290003699394048;-0.030629994936820403;1.045441690804689;0.9999559513995661;0.9293132959150464;0.999952400802844
12.179095;1.0757168742720091;0.9824447256816028;0.9135024217227175;0.0032598634349193544;0.0030316185510265497;1.076299040712948;10.000557085512014;0.9290032741901092;-0.030624994645236586;1.0454406363715067;0.9999556620764956;0.9293163605863574;0.9999527659817262
12.189095;1.0757113127103666;0.9824452702905359;0.9135051074973103;0.0032535349848167245;0.0030255679845219855;1.076297252294017;10.000562925247277;0.9290062344122135;-0.030619994371018002;1.045439529497773;0.9999554145469866;0.9293194445466595;0.9999531762911142
12.199095;1.0757057012441695;0.9824453927082859;0.9135073847090691;0.003248932295440813;0.003021121639862229;1.0762954484512106;10.000568416446033;0.9290082490108305;-0.030613994116261384;1.0454383756999797;0.9999552045113493;0.9293215145724152;0.9999536298969242
12.209095;1.0757000466378384;0.9824460527763079;0.9135101508637398;0.003242600723406701;0.0030150680718032284;1.076293629296235;10.000573489333645;0.9290113158063066;-0.03060899388276125;1.04543718185447;0.9999550279271856;0.9293246345254677;0.9999541250164794
12.219095;1.0756946241887706;0.9824465314424142;0.9135125134360307;0.003238875132928577;0.0030114368365422688;1.0762917957693576;10.000578092109306;0.9290144327601336;-0.030603993672039632;1.0454359552441335;0.9999548808145265;0.9293277715663988;0.9999546594549268
12.229095;1.0756889047417524;0.9824473067382266;0.9135153740117811;0.0032325391020661186;0.003005380146583122;1.0762899497093636;10.00058218791695;0.9290175981051042;-0.030598993485679956;1.0454347025723265;0.9999547593193253;0.9293309262511372;0.9999552299348088
12.239095;1.0756841248692968;0.9824485418800255;0.9135178394428439;0.0032276856899948274;0.003000699920006485;1.0762880935719732;10.000585745810039;0.9290198103765893;-0.03059399332548381;1.0454334292523795;0.9999546592507434;0.9293331004677136;0.9999558318988931
12.249095;1.075678361153755;0.9824494378342148;0.9135208033404896;0.00322134442228049;0.0029946399882336333;1.0762862295919595;10.00058873510159;0.9290230684944822;-0.03058899319334194;1.0454321391645442;0.9999545751230211;0.9293362948703932;0.9999564601865919
12.259095;1.0756725799553846;0.9824499171480973;0.9135233744744425;0.0032167278682593784;0.002990184307158719;1.076284359655369;10.000591126859051;0.9290263714962803;-0.03058399309115869;1.0454308356356814;0.9999544998012988;0.9293395120031529;0.999957109471655
12.269095;1.0756667844843217;0.9824509430973791;0.9135264471126516;0.0032103820051309897;0.0029841217772199344;1.0762824861904399;10.000592901935292;0.9290287177826925;-0.030578993020634965;1.0454295225952084;0.999954425158524;0.9293417546551092;0.9999577734761625
12.279095;1.0756609769306176;0.9824515556318091;0.9135291287879095;0.003205761432016675;0.002979664149612923;1.076280612545459;10.000594059158665;0.9290321047660335;-0.030573992982866314;1.0454282042761045;0.9999543429554802;0.9293450242163028;0.9999584442382154
12.289095;1.0756551567813941;0.9824527156492215;0.9135323141280893;0.00319941212983126;0.0029736004321520245;1.0762787424798013;10.000594614214217;0.9290355291648261;-0.030568992978280512;1.0454268848330914;0.9999542452152963;0.9293483237968998;0.9999591126872489
12.299095;1.0756493211265077;0.9824534622185565;0.9135351113001944;0.0031947885676745793;0.0029691423985722365;1.0762768797941085;10.000594590411957;0.9290379872819817;-0.030563993006834805;1.0454255685714442;0.9999541240484385;0.9293506560362114;0.9999597698550541
12.309095;1.0756434663020573;0.9824547558410852;0.9135384145140346;0.0031884365509465802;0.0029630789765529653;1.0762750278823485;10.000594015365634;0.9290414751149685;-0.030558993068175895;1.0454242593114935;0.9999539716600608;0.9293540208525719;0.9999604076855746
12.319095;1.0756375893808465;0.982455634466383;0.9135413295680468;0.003183810336929034;0.0029586218345269417;1.0762731887888832;10.000592927369166;0.9290449881686996;-0.03055399316194096;1.0454229593606916;0.9999537812334334;0.9293574186012672;0.9999610194365829
12.329095;1.0756326526348685;0.9824579387608449;0.9135447480647412;0.0031772136302531434;0.0029523322419989415;1.0762713628674405;10.00059137694578;0.9290485211975102;-0.03054899328805079;1.0454216692345037;0.9999535475613218;0.9293608479011335;0.9999615999629762
12.339095;1.0756267302773654;0.9824589451639633;0.9135477717576601;0.0031725846744944898;0.002947877062177895;1.0762695496815766;10.000589416561523;0.9290510684632255;-0.03054399344654206;1.045420388119481;0.9999532660802917;0.9293633065413545;0.9999621453002896
12.349095;1.0756207889356986;0.9824600139572337;0.9135508441776325;0.0031679545284042003;0.002943423183708621;1.0762687486941185;10.000587087565075;0.9290546240918643;-0.030538993637170636;1.0454191150387173;0.9999529315514023;0.9293667897411978;0.9999626515461054
12.359095;1.0756148335565217;0.9824616242352056;0.9135544081088673;0.0031615963072804667;0.0029373650601858562;1.0762669588000526;10.000584415141185;0.9290571821475084;-0.030533993859406996;1.0454178500230766;0.9999525379045283;0.9293692950244581;0.9999631141705639
12.369095;1.0756088697241863;0.9824628135438598;0.9135575667141004;0.003156964443935923;0.0029329142106860073;1.0762651779678551;10.000581415381909;0.9290607369224599;-0.03052899411275282;1.0454165944455303;0.9999520787362018;0.9293728188724789;0.9999635282004126
12.379095;1.0756029025653002;0.9824645407624503;0.9135612100181868;0.0031506047984036917;0.002926859425052514;1.076263403635647;10.000578106185479;0.9290642833605932;-0.030524994396919258;1.0454153506969535;0.9999515478965448;0.9293763938266325;0.9999638890068203
12.389095;1.075597899362247;0.9824667227262702;0.9135644411664378;0.003145729588395042;0.0029221847066461916;1.0762616332215535;10.000574510721519;0.929066817029201;-0.030519994711767067;1.0454141216065287;0.9999509402060693;0.9293789552711219;0.9999641932209281
12.399095;1.075591935627589;0.9824680739635615;0.9135676992719102;0.0031410956788878383;0.0029177398514028605;1.076259864397943;10.000570654472979;0.9290703336352465;-0.030514995057069536;1.0454129100128566;0.9999502518810377;0.9293825357173218;0.9999644392769119
12.409095;1.07558597670093;0.9824699513472586;0.9135714235344923;0.0031347338830788655;0.0029116917966515404;1.0762580949431584;10.000566562619287;0.9290738285694928;-0.030509995432253356;1.0454117189331316;0.9999494804580175;0.9293861357254004;0.9999646272794845
12.419095;1.0755800255117989;0.9824713898256796;0.9135747112870887;0.003130098363439759;0.0029072522300347785;1.0762563226684052;10.000562257393238;0.9290762972062148;-0.030504995836425946;1.0454105518483319;0.9999486245068935;0.9293887552534886;0.9999647582951218
12.429095;1.0755740861267602;0.9824728660111645;0.9135780003286851;0.0031254620670664915;0.0029028158172776466;1.076255545849082;10.000557753856135;0.9290797360103884;-0.030500996268662487;1.0454094122444848;0.9999476831769378;0.9293924248949385;0.9999648340365954
12.439095;1.0755681630664102;0.9824748563655972;0.9135817296934556;0.003119098040991815;0.00289677720937089;1.07625376321204;10.000553060560023;0.9290831432484328;-0.030495996728158673;1.045408302804433;0.9999466556539319;0.9293960773477176;0.999964856869828
12.449095;1.0755632246010163;0.9824772763805216;0.913585000222008;0.0031142185604388574;0.00289212038899951;1.07625197310026;10.000548185281708;0.9290855185888144;-0.03049099721414743;1.0454072253579556;0.9999455411223827;0.9293987426129845;0.9999648289357704
12.459095;1.0755573498276756;0.9824788397804187;0.9135882509747943;0.0031095807128204266;0.002887694968189698;1.0762501727398144;10.000543135675569;0.9290888624572168;-0.03048599772575539;1.0454061815265763;0.9999443396655455;0.9294024154727442;0.9999647516117596
12.469095;1.0755515092718537;0.9824821492338951;0.9135930813667508;0.0031054230101304156;0.002883719896742602;1.0762483584102354;10.000537916196004;0.9290911758367917;-0.030481998261766136;1.0454051728522675;0.9999430531445097;0.9294051254315039;0.999964626496638
12.479095;1.07554570977823;0.9824842256780711;0.9135967182495862;0.0030990575582295187;0.0028776958737685428;1.0762465264245744;10.000532531800195;0.9290944600070048;-0.030476998820367453;1.045404200380418;0.9999416846100935;0.9294088022211597;0.9999644561189044
12.489095;1.0755409200927282;0.9824867111616103;0.9135998648658689;0.003094177002685055;0.0028730530862921375;1.0762456740669506;10.000526998498104;0.9290967158996593;-0.030471999399232983;1.045403264979739;0.9999402367505963;0.9294114775385072;0.9999642438538576
12.499095;1.075535217380111;0.9824883201385529;0.9136029559811694;0.003089538423427176;0.0028686409348522303;1.0762438003981418;10.000521351304569;0.9290999434305207;-0.03046699999594774;1.0454023683171958;0.9999387113750743;0.9294151492921506;0.9999639940171231
12.509095;1.075529567882504;0.9824899299212777;0.9136059819817369;0.0030848997381191174;0.0028642317152078136;1.0762419069353095;10.000515639770517;0.9291031412000099;-0.030463000608444674;1.0454015131118302;0.9999371102102914;0.9294188503455016;0.9999637117397692
12.519095;1.0755239725545143;0.9824920173602762;0.9136093802559871;0.0030785338506608643;0.0028582196992260364;1.076239997151408;10.000509913437023;0.9291053066924578;-0.030458001235227756;1.0454007019161649;0.9999354355197653;0.929421515287311;0.9999634025885782
12.529095;1.0755193933071667;0.9824944982246693;0.9136122503302899;0.0030736528485030357;0.002853588582954514;1.0762380749638125;10.00050421390539;0.9291084364925656;-0.030454001875315093;1.0453999352051506;0.9999336904370021;0.9294252075336704;0.9999630724748286
12.539095;1.0755138996993636;0.9824960871223112;0.9136150312192044;0.0030690140322533824;0.0028491878910980395;1.0762371436734914;10.00049857760039;0.9291105263780198;-0.030449002528009524;1.0453992108406207;0.9999318794768114;0.9294278603765513;0.9999627273452735
12.549095;1.0755084505406192;0.9824976623914573;0.9136177188189293;0.0030643757141352013;0.0028447899542259334;1.0762352060091147;10.000493033950141;0.9291135720732803;-0.03044400319272199;1.0453985256752252;0.9999300087979707;0.9294315023431168;0.9999623721359001
12.559095;1.0755030414477886;0.9824992233642901;0.91362030962589;0.003059738407558116;0.0028403947738394448;1.0762332648394737;10.000487598872981;0.9291155703338884;-0.030440003868902242;1.0453978774745007;0.9999280865031198;0.9294341640727373;0.9999620099592497
12.569095;1.0754986321776763;0.9825021313390991;0.9136232486502048;0.003053133423209813;0.0028341690086453163;1.0762313233698224;10.000482279579096;0.9291185190275805;-0.03043500455597304;1.0453972650801078;0.9999261228418869;0.9294377760964437;0.9999616427640151
12.579095;1.0754932925731295;0.982503662924754;0.9136256397141713;0.0030484994621851474;0.002829779258383689;1.076229384414876;10.000477085747105;0.9291214164779407;-0.030431005253191173;1.0453966869153466;0.9999241291822338;0.9294414015897339;0.9999612728595119
12.589095;1.0754879827565316;0.9825051779436251;0.9136279299243778;0.0030438676013523286;0.0028253920865506693;1.0762284498897943;10.000472031185174;0.9291232611643371;-0.030426005959451993;1.0453961401733556;0.9999221165855203;0.9294439731189739;0.9999609035892975
12.599095;1.0754826998224691;0.9825066745472273;0.9136301199495849;0.0030392379752950346;0.0028210073295160264;1.0762265210592912;10.000467130453229;0.9291260516473198;-0.030421006673304586;1.0453956219659446;0.9999200956365707;0.9294475210209973;0.9999605388217165
12.609095;1.0754784046935657;0.982509032239008;0.9136322119375367;0.0030343685127568144;0.0028163970874061314;1.0762245988230434;10.000462399935987;0.9291277864705045;-0.03041700739329099;1.0453951306760862;0.9999180766569032;0.9294500793726226;0.9999601825596832
12.619095;1.0754731680830396;0.9825104890157549;0.9136342062560365;0.0030297435074633262;0.002812016289872618;1.0762226838230042;10.000457856942404;0.9291304643682953;-0.03041200811822072;1.045394665829289;0.9999160692713845;0.9294535831775987;0.9999598391430393
12.629095;1.0754679510421654;0.9825119261480566;0.9136361051719785;0.0030251208567733407;0.002807636870506838;1.0762217766861015;10.000453508540398;0.9291320845954937;-0.030408008847181527;1.0453942271515513;0.9999140821617483;0.9294561008585812;0.9999595135126857
12.639095;1.0754637150175723;0.9825147048603017;0.9136383572840752;0.003018531370753028;0.0028014250649345124;1.076219878109053;10.000449337010767;0.929134647078898;-0.030404009579434094;1.0453938141233883;0.9999121231826196;0.9294596006214957;0.9999592113216885
12.649095;1.075458531587316;0.9825161015400441;0.9136400684649251;0.00301391333699553;0.002797047139762249;1.0762179884010137;10.000445296852787;0.9291361522800741;-0.03039901031435155;1.0453934262320128;0.9999101992592414;0.9294620535027285;0.9999589383300352
12.659095;1.075453362829733;0.9825174759594986;0.9136416861131026;0.0030092974304474843;0.002792669441910975;1.076217107022322;10.000441326728938;0.9291386006741713;-0.030395011051552692;1.045393063594868;0.9999083162457852;0.9294655278394824;0.9999586992772991
12.669095;1.075449171236298;0.9825197069852377;0.9136432108352931;0.0030044413203873313;0.002788064202828683;1.0762152327974421;10.000437362260877;0.9291399925719269;-0.03039001179113998;1.0453927274327905;0.9999064787914631;0.9294679647171077;0.9999584975521548
12.679095;1.0754440296455294;0.9825210313467139;0.9136446421728189;0.0029998291270342667;0.0027836868667874583;1.0762133645418757;10.000433337661844;0.9291423288609605;-0.03038601253378519;1.0453924195977218;0.9999046903799566;0.9294714346884714;0.9999583355093334
12.689095;1.0754389011040792;0.9825223300883938;0.9136459832945858;0.0029952184206174163;0.0027793101637950406;1.0762115014282443;10.000429183532662;0.9291436117286014;-0.030381013280472005;1.0453921418043821;0.9999029540778168;0.929473879193795;0.9999582144504532
12.699095;1.0754347472893615;0.9825244858200135;0.913647238610937;0.002990366670614249;0.0027747069781339003;1.0762106425341613;10.000424833223178;0.9291458446419738;-0.0303770140320462;1.045391895635455;0.9999012729647028;0.9294773668316656;0.9999581346477519
12.709095;1.0754296377800003;0.9825257387362278;0.9136484112112996;0.0029857577690470807;0.0027703331865752685;1.0762087858400418;10.000420232333228;0.929147032063663;-0.030373014789008095;1.0453916824269827;0.9998996497964117;0.9294798689746578;0.9999580959660617
12.719095;1.075424531286828;0.9825269707349555;0.913649506372511;0.00298114896887103;0.0027659616166483235;1.076206928380717;10.000415340430122;0.9291491791288091;-0.030368015551526822;1.0453915024703635;0.9998980873515474;0.9294833539856686;0.9999580984399907
12.729095;1.0754203862502225;0.9825290629358955;0.9136505287992385;0.0029762974588368085;0.0027613649431198744;1.0762060680721839;10.000410129431597;0.9291502911758173;-0.03036401631939678;1.0453913548367888;0.9998965889593466;0.9294858895737399;0.9999581420146852
12.739095;1.0754152714897742;0.9825302540576395;0.913651480492305;0.002971687010911291;0.002756998659679112;1.0762042051363483;10.000404582978636;0.9291523734065955;-0.030360017092024617;1.0453912385325854;0.9998951583213403;0.9294894426348097;0.9999582257717325
12.749095;1.0754101477270697;0.9825314259803706;0.9136523651785672;0.00296707481802303;0.0027526351823232583;1.0762023421928417;10.000398692979807;0.9291534308229116;-0.030355017868617815;1.0453911533106737;0.9998937993531855;0.9294919817999391;0.9999583476701911
12.759095;1.0754059774103117;0.9825334600290253;0.9136531862875319;0.0029622180039951406;0.0027480468521582095;1.0762014837029101;10.00039245361033;0.9291544680855066;-0.03035101864849996;1.0453910987068946;0.9998925157444982;0.92949457173545;0.9999585049463628
12.769095;1.075400833458826;0.9825345926987233;0.913653944671588;0.002957600248398286;0.002743688921216855;1.0761996346610165;10.00038585543064;0.9291564891782986;-0.030347019431371035;1.0453910730546103;0.9998913102925808;0.9294981786089548;0.9999586943639112
12.779095;1.0753966423936503;0.9825365813380936;0.9136546430507727;0.00295273640522294;0.00273910595977688;1.0761977993184046;10.000378883953507;0.9291574971713094;-0.030342020217383314;1.0453910738854637;0.9998901850092274;0.9295007691850503;0.9999589123225316
12.789095;1.0753914770758861;0.9825376586222766;0.9136552804945871;0.0029481102814584866;0.0027347532182109627;1.0761969811718457;10.000371525356298;0.9291594940369775;-0.03033802100692634;1.045391098329012;0.9998891415444194;0.9295044044991819;0.9999591555248019
12.799095;1.0753863009474516;0.9825387005761979;0.9136558577312102;0.0029434790983492425;0.0027304030368872556;1.0761951835044683;10.000363772668322;0.9291604804478699;-0.030334021800241414;1.0453911430144933;0.9998881811437508;0.9295070482776102;0.9999594218042722
12.809095;1.0753820782643841;0.9825405842453372;0.9136563753798765;0.002938600093656848;0.0027258277965386928;1.0761934094105814;10.000355626626714;0.9291624558834463;-0.030330022597161718;1.045391204157218;0.9998873042411245;0.929510693397877;0.9999597102627613
12.819095;1.0753768843463496;0.9825415445594521;0.9136568319033572;0.0029339572531884906;0.002721482871510884;1.0761926616757649;10.000347093448372;0.9291634188302835;-0.030325023397100498;1.045391277374742;0.9998865102852478;0.9295133008215265;0.9999600209220786
12.829095;1.0753726496392246;0.9825433403055462;0.9136572289214406;0.0029290656734008184;0.0027169129701497953;1.0761909434269061;10.000338183016003;0.9291643666891687;-0.03032102419934548;1.0453913571653628;0.9998857982781502;0.9295159270139268;0.9999603546649931
12.839095;1.0753674521733219;0.982543726362548;0.913657119411274;0.0029261364367109293;0.0027141791823264696;1.076189258890078;10.000328910082372;0.9291662961151161;-0.03031702500351575;1.04539143671351;0.9998851672408006;0.9295195312655291;0.9999607136470117
12.849095;1.0753622608415836;0.9825445412188998;0.9136573986796164;0.0029214729758262926;0.0027098425877398846;1.0761886126779188;10.00031929870768;0.9291672039941898;-0.03031302580968008;1.045391507759876;0.9998846161236989;0.9295221088204426;0.9999611011321207
12.859095;1.0753580442329354;0.9825461813499764;0.9136576214489847;0.0029165596635819;0.0027052812939276066;1.0761870080168872;10.000309385920671;0.9291690878221297;-0.03030902661801608;1.0453915607383255;0.9998841439646763;0.9295256542969994;0.9999615203492699
12.869095;1.075352879687022;0.9825468812674102;0.9136577869005563;0.002911880678571047;0.0027009506206581886;1.0761864456588077;10.000299220759082;0.9291699454383359;-0.030305027428502385;1.0453915861760947;0.9998837500097097;0.9295281649864184;0.999961973746666
12.879095;1.0753486975058373;0.9825484006269679;0.9136578972789046;0.002906951209852962;0.0026963950796207925;1.0761849240689865;10.000288858350762;0.9291707750832269;-0.030300028240897062;1.0453915763899695;0.9998834331617967;0.9295306043477846;0.9999624628450295
12.889095;1.0753435745103952;0.9825489770321284;0.9136579528634956;0.0029022555419005005;0.0026920697941281565;1.076183440268401;10.000278350117739;0.92917257526471;-0.030296029054838206;1.045391525927286;0.9998831918181895;0.9295340347928843;0.999962988012865
12.899095;1.075339441910144;0.9825503712920061;0.9136579574620833;0.0028973089219578724;0.002687519192532604;1.0761829906398244;10.000267733674956;0.9291733442699336;-0.030292029869982542;1.0453914313863875;0.9998830248241051;0.9295364240851008;0.9999635485746908
12.909095;1.0753343785303664;0.98255033907895;0.913657466394994;0.002894322722159735;0.0026848041346895714;1.0761815714595937;10.000257029188457;0.9291750804232417;-0.03028803068613821;1.0453912912127399;0.9998829323983419;0.9295397714729415;0.9999641430590743
12.919095;1.07533031787734;0.9825533280547345;0.9136589840591101;0.002889838900710745;0.0026807045288653126;1.076181179261526;10.000246243919053;0.9291757826102973;-0.030284031503263472;1.0453911050839977;0.9998829161248515;0.9295420785431506;0.99996476902639
12.929095;1.0753253395512246;0.9825536412986098;0.9136588546139316;0.0028851082414216972;0.0026763879245099826;1.0761798111002014;10.000235377843113;0.9291764501517773;-0.0302800323212789;1.0453908731134873;0.9998829786211447;0.9295443449843976;0.9999654229226786
12.939095;1.075321375509094;0.9825547671915591;0.9136586877394488;0.00288012697261127;0.0026718456917561844;1.0761794646575642;10.000224420541862;0.92917808268202;-0.030276033139747503;1.045390595552998;0.9998831236346043;0.9295475702042642;0.9999661009397443
12.949095;1.0753165031858767;0.982554942782583;0.913658483985008;0.002875380090620038;0.002667533249468902;1.0761781383238898;10.00021334274658;0.9291786802514321;-0.03027203395763993;1.0453902733770368;0.9998833561429697;0.9295497555530302;0.9999668007129247
