time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.948897;1.0756126624863063;0.9832034552178643;0.9139281373122147;0.0031114670480337104;0.0028990719814592004;1.0761900578704473;9.99983663291347;0.9290592699303153;-0.03026400775087644;1.0453862914317762;1.0000309464504509;0.9295924122468088;0.9999692862415057
12.958897;1.075610421457111;0.9832026587979987;0.9139304828795297;0.0031066662545958298;0.0028947156398491944;1.0761888900929064;9.999830315149554;0.9290604230030168;-0.03026000746141213;1.0453873481593514;1.000029425367412;0.9295939207768774;0.9999716016032967
12.968897;1.0756091409784432;0.9832027360703307;0.9139328807166991;0.0031016251218951682;0.0028901281317880666;1.0761887927762535;9.999824888869009;0.9290615600842715;-0.03025600721446831;1.045388460557678;1.0000278545713477;0.9295954670080532;0.9999739160192253
12.978897;1.0756068966765748;0.9832019282894852;0.9139353277873176;0.003096828465439379;0.002885765068804269;1.0761877653130245;9.999820392713344;0.9290636803631718;-0.030252007011221025;1.045389630565983;1.0000262363978245;0.9295980504729425;0.9999762204303154
12.988897;1.075605617239492;0.9832015214233664;0.9139373766851062;0.0030935187170352137;0.0028827761384214536;1.076187806380892;9.999816856890803;0.9290647821030631;-0.03024800685267819;1.0453908581664484;1.0000245738028208;0.9295996707643516;0.9999785070782496
12.998897;1.0756033768146018;0.9832007181549604;0.9139399176391678;0.003088726816982789;0.0028784057962255158;1.0761869132804271;9.999814303468062;0.9290658626201178;-0.030244006739518464;1.0453921411807185;1.0000228700652019;0.9296013247979148;0.9999807696519976
13.008897;1.0756021017928836;0.9832008046205958;0.9139425027776011;0.0030836951845988766;0.0028738039335018213;1.0761870823229973;9.999812747756573;0.9290679189727868;-0.03024000667197268;1.0453934761654118;1.0000211286069869;0.9296040089941788;0.9999830029878869
13.018897;1.0755998633002455;0.9832000228187744;0.9139451275530854;0.0030789086500824614;0.0028694265195215326;1.0761863098956495;9.999812195384864;0.9290689485440943;-0.030236006649642416;1.0453948596981797;1.0000193526662258;0.9296057212470233;0.9999852031591377
13.028897;1.0755985832752206;0.9831996589492211;0.9139473418579798;0.003075609531902794;0.0028664236396886713;1.0761865927645629;9.999812638838238;0.9290699486849359;-0.030232006671457434;1.0453962892186226;1.0000175449538349;0.9296074574660899;0.9999873676925635
13.038897;1.0755972907809945;0.9831997960793468;0.9139500329039258;0.00307058631559143;0.0028618121661207144;1.0761859283163249;9.999814061598455;0.9290719166746715;-0.03022900673584704;1.045397762763163;1.0000157078731076;0.9296102455122163;0.999989495108536
13.048897;1.075595013159269;0.9831990746256045;0.9139527468788505;0.0030658082322881906;0.0028574257631668984;1.076186315062329;9.9998164443977;0.9290728499976566;-0.030225006840924454;1.0453992778270504;1.0000138437697363;0.9296120171963285;0.999991584070904
13.058897;1.075593667821485;0.9831987793362872;0.9139550331995911;0.0030625173996634797;0.0028544143290087282;1.0761857523659448;9.99981976187845;0.929073745957028;-0.030221006984658638;1.045400830474159;1.0000119546008943;0.9296138008287697;0.9999936327121997
13.068897;1.0755913203693621;0.9831981117023771;0.9139577805785256;0.0030577445729852147;0.0028500224279508477;1.076186239598471;9.999823973296968;0.9290756014099366;-0.030217007165168168;1.0454024153502142;1.0000100418628557;0.9296165928917163;0.9999956382820888
13.078897;1.0755898921241447;0.9831983557344393;0.9139605399103822;0.00305273173532835;0.0028453998660507725;1.0761857754807953;9.999829022054;0.9290764130193786;-0.03021300738087549;1.0454040263762683;1.0000081071890397;0.9296183918175542;0.9999975971581947
13.088897;1.0755874519368995;0.9831972694871656;0.9139628582673309;0.003049690297000129;0.00284260802843674;1.0761863577425785;9.999834849403555;0.9290771775382678;-0.030209007630387013;1.0454056572567294;1.0000061526467934;0.9296201944763128;0.9999995048456329
13.098897;1.0755859219771202;0.9831975781124599;0.9139656253916989;0.0030446814191610206;0.0028379798832395414;1.0761859834474656;9.999841410968525;0.9290788921297617;-0.0302050079124884;1.0454073014293956;1.0000041806466975;0.9296229976608761;1.0000013559925824
13.108897;1.0755833713311291;0.9831970390069209;0.9139683868440778;0.0030399164993086423;0.0028335769534701227;1.0761866498170767;9.999848679359136;0.9290795546577089;-0.030202008226185986;1.0454089522814372;1.0000021940357984;0.929624832004116;1.0000031450814404
13.118897;1.0755817239354393;0.9831969344071689;0.9139706908542026;0.00303663739368659;0.0028305492270859095;1.0761863545994654;9.999856632154406;0.9290801637773217;-0.03019800857042749;1.0454106038691442;1.0000001960286318;0.9296266284224486;1.000004867271035
13.128897;1.0755790509799728;0.9831964632353367;0.9139734238040013;0.003031874832453102;0.0028261414763814476;1.076187095745353;9.999865241086322;0.9290817186005036;-0.030194008943837374;1.0454122512459687;0.9999981899676128;0.9296294141870151;1.000006518358639
13.138897;1.0755772767270317;0.9831969079231958;0.9139761344680988;0.0030268707374184597;0.0028215037784217797;1.076186870852585;9.999874471857696;0.9290822181120667;-0.03019000934478798;1.0454138902504209;0.9999961793155209;0.9296311848903682;1.0000080946387158
13.148897;1.0755754346674933;0.9831969071706008;0.9139783702510056;0.003023594245054726;0.0028184699939662753;1.0761876769279344;9.999884291827877;0.9290826612143686;-0.03018600977143493;1.0454155173842543;0.9999941675614832;0.9296329348753478;1.0000095935418152
13.158897;1.0755725580195257;0.9831965419324864;0.9139810204412536;0.003018833857519027;0.0028140572073330028;1.0761875106628556;9.999894677541931;0.9290830475194151;-0.0301830102215904;1.0454171296608745;0.9999921579480583;0.9296346924346396;1.0000110137600082
13.168897;1.075570570685262;0.9831966142385913;0.9139831894540033;0.003015558463574771;0.0028110213191896985;1.076188368283166;9.99990561571026;0.9290843781106206;-0.030179010692799296;1.045418723951085;0.9999901530635262;0.9296373886917062;1.0000123541582624
13.178897;1.075567544951186;0.9831963230217751;0.9139857671373176;0.0030107990096513385;0.0028066073626331297;1.0761882447692246;9.999917101319413;0.9290846559896664;-0.030175011182616604;1.0454202963036117;0.9999881540482188;0.9296390540200261;1.0000136130486583
13.188897;1.075565408789731;0.9831969497373414;0.9139883060365918;0.0030057974439809732;0.0028019655639491803;1.0761891340918541;9.999929135440718;0.9290848862876432;-0.030172011688759586;1.0454218421036146;0.9999861603019281;0.9296407173323985;1.0000147882169534
13.198897;1.0755632010369987;0.98319713154468;0.9139903574137714;0.0030025229629546744;0.002798929879814317;1.0761900304690128;9.999941717175174;0.9290850759225311;-0.0301680122090738;1.0454233569306013;0.9999841707334034;0.9296423114982685;1.0000158762437656
13.208897;1.0755599605379382;0.9831969475211363;0.9139928132657532;0.002997764171174166;0.0027945174688784806;1.0761899286704342;9.999954834965981;0.9290862324337744;-0.030164012741502197;1.0454248373246904;0.9999821853481236;0.9296448673900817;1.000016871478287
13.218897;1.0755576164410254;0.9831971980107564;0.9139947789071375;0.002994489958599256;0.002791484271869318;1.0761908233108883;9.999968471387426;0.929086362642224;-0.030160013284119446;1.0454262810997588;0.999980205369228;0.9296463858809731;1.0000177665079826
13.228897;1.0755542448089275;0.9831970815399315;0.9139971438191034;0.002989731402453988;0.0027870753878040584;1.076190708826132;9.999982618163232;0.9290864723424438;-0.030157013835084526;1.0454276870736674;0.9999782322072263;0.9296478996608697;1.0000185540655648
13.238897;1.0755517753889634;0.9831973995874062;0.9139990128196956;0.002986457292581767;0.0027840467363168552;1.0761915804581041;9.999997280751344;0.9290865670204427;-0.030153014392620664;1.0454290543533304;0.999976266794417;0.9296493453684904;1.0000192286764162
13.248897;1.0755492482028515;0.9831982322163234;0.9140012785605481;0.002981456139574935;0.00277941547253584;1.076192435089444;10.000012466048808;0.9290876521756705;-0.030150014955209702;1.0454303818574493;0.9999743097864009;0.929651788686405;1.0000197868778389
13.258897;1.0755457041509344;0.9831977363460966;0.9140030485412319;0.002978423929144702;0.0027766211819398407;1.076192271387788;10.000028172907871;0.9290877327450822;-0.03014601552173812;1.045431668222435;0.9999723620852883;0.9296531665667735;1.000020226662972
13.268897;1.0755430750428487;0.9831986359525471;0.9140052216260223;0.0029734218379441676;0.0027719971611048534;1.0761930898303325;10.000044398000009;0.9290878127563608;-0.030142016091470884;1.0454329117994974;0.9999704250252891;0.9296545114914734;1.0000205474925847
13.278897;1.0755404027516813;0.9831990892618476;0.9140069070667632;0.00297014598250569;0.0027689828370375323;1.0761928926837612;10.000061144992666;0.9290878959090126;-0.03013901666407157;1.0454341108223832;0.9999684998905817;0.9296558566501987;1.00002075033531
13.288897;1.0755367288061826;0.9831991787241277;0.9140090017168174;0.0029653851449524455;0.002764595100419175;1.076193683111807;10.000078426646667;0.9290879864161197;-0.030135017239637896;1.0454352633440118;0.9999665874528703;0.9296571385556314;1.0000208367742849
13.298897;1.0755339844595275;0.9831997085864715;0.9140106162579008;0.00296210827717915;0.002761589568585537;1.0761944637250407;10.000096262798479;0.9290890892560905;-0.030132017818594082;1.0454363668313373;0.9999646883789849;0.9296594237069511;1.0000208080360973
13.308897;1.0755312109499737;0.9832007612402605;0.9140126467095173;0.0029571043604144013;0.0027569831577160323;1.0761942361682297;10.000114676948042;0.9290892096833484;-0.03012801840143199;1.0454374183060597;0.999962803688727;0.9296606512921999;1.000020665033148
13.318897;1.0755274498276575;0.9832004950191399;0.914014201362014;0.00295406992005252;0.0027542151834814947;1.0761950017669353;10.000133693855231;0.9290893524299998;-0.030125018988389707;1.0454384147117983;0.9999609343129807;0.9296618891285156;1.0000204090685985
13.328897;1.0755246321118048;0.9832016344388641;0.9140161789375656;0.0029490666145172125;0.0027496185592610525;1.076194761465501;10.00015334352057;0.929089521104019;-0.030121019579272282;1.045439352679328;0.9999590807905699;0.9296630761875949;1.0000200420077006
13.338897;1.0755217970306843;0.9832023373480625;0.914017688655736;0.002945790888552507;0.002746632259237536;1.076195514978893;10.000173666903995;0.9290897179390448;-0.030118020173588805;1.045440228476208;0.9999572438545032;0.9296642813063899;1.0000195656233097
13.348897;1.0755179824049506;0.9832039308419911;0.9140207861649928;0.002943239276449785;0.0027443252415752413;1.0761962611472262;10.000194714516821;0.9290909439215126;-0.030114020770887002;1.045441038700968;0.9999554246171556;0.9296664438226129;1.0000189808040003
13.358897;1.0755151158270093;0.9832052054984116;0.9140227119069303;0.0029382387066450057;0.002739741745553879;1.0761959994538668;10.000216541290316;0.9290911991255341;-0.03011102137100792;1.045441780996784;0.9999536236174857;0.9296676354505538;1.0000182871229695
13.368897;1.0755122353150048;0.9832060459754526;0.9140241794812287;0.0029349662119809113;0.002736767467984522;1.076196730740447;10.000239202453768;0.9290914829348305;-0.0301070219740948;1.0454424542795222;0.9999518400137956;0.9296687981544808;1.0000174832916977
13.378897;1.075508379520771;0.9832065320049552;0.914026083734041;0.0029302107834322964;0.002732418674209284;1.076197456819112;10.000262749280864;0.9290917944172558;-0.03010402258034161;1.0454430584122518;0.9999500719043555;0.9296700043681501;1.0000165684850215
13.388897;1.075505477525109;0.9832074633705508;0.9140275328491962;0.0029269413931348217;0.0027294503098968933;1.0761971796337957;10.000287226244884;0.9290921325998364;-0.030100023189755538;1.0454435932257249;0.999948316664141;0.9296711958750685;1.0000155432722573
13.398897;1.0755025688833537;0.9832084370336983;0.9140289735155908;0.002923674015700335;0.0027264842852215;1.0761979006092848;10.000312673952106;0.9290924960206132;-0.030097023802256505;1.0454440575425201;0.9999465704663016;0.9296724422889524;1.0000144095695773
13.408897;1.0754986944208826;0.9832090490622639;0.9140308527601687;0.0029189245631244753;0.002722142650817749;1.0761986209399728;10.000339134342807;0.9290938824689365;-0.030093024417826682;1.0454444493558337;0.9999448284085122;0.9296746813376645;1.0000131703041775
13.418897;1.0754957869871866;0.9832100965687385;0.9140322787085536;0.0029156618004089058;0.002719180685423218;1.0761983422301438;10.000366646919073;0.9290942894465538;-0.03009002503638432;1.045444766807484;0.9999430857115693;0.9296759796865294;1.0000118288752928
13.428897;1.0754928915942814;0.983211174536835;0.9140336976826461;0.0029124014304310413;0.0027162206731319526;1.076199066510121;10.000395236832563;0.9290947143856612;-0.030087025657682384;1.0454450089652019;0.9999413384368228;0.9296773035084551;1.000010388528438
13.438897;1.0754900180254001;0.9832127593013867;0.9140355568681854;0.0029074166179508987;0.0027116569511368197;1.076199795843534;10.00042490678926;0.9290951545039765;-0.030083026281339433;1.0454451761926076;0.9999395834710427;0.9296786189831546;1.0000088527032718
13.448897;1.075486212007856;0.9832130035116273;0.9140369627651487;0.0029044035440723846;0.002708928605086738;1.0761995321603068;10.000455637658476;0.9290956069210778;-0.03008002690679243;1.045445269852288;0.9999378185489924;0.9296799899664036;1.0000072260815376
13.458897;1.075483407283161;0.9832141461066667;0.914038364687146;0.0029011503072621935;0.0027059740887135286;1.0762002777555353;10.000487393462771;0.9290960689368094;-0.030077027533192247;1.0454452916826644;0.9999360420478947;0.9296813839024581;1.0000055147789437
13.468897;1.0754806457743893;0.9832157831438854;0.9140402087143409;0.0028961725524591147;0.002701415670224676;1.0762010361892742;10.000520123496258;0.9290965381018886;-0.0300730281593593;1.0454452434894503;0.999934252419748;0.9296827686472563;1.0000037253175862
13.478897;1.075477931799678;0.9832169510867261;0.914041599731385;0.0028929238274713683;0.0026984645345882077;1.0762018122262293;10.000553763485977;0.9290980121830412;-0.030070028783941154;1.0454451269456482;0.9999324482608279;0.9296852089071788;1.0000018633758103
13.488897;1.0754743049021118;0.9832172477772382;0.9140429826437992;0.0028899197428756047;0.0026957429009352423;1.076201610180012;10.000588243652237;0.9290984893343524;-0.030067029405793373;1.0454449437496456;0.9999306290668469;0.9296866738447136;0.9999999335700176
13.498897;1.07547169265119;0.9832189154273354;0.914044804433604;0.0028849483166369953;0.002691189127379849;1.0762024324619857;10.000623497428016;0.9290989682108386;-0.03006303002426651;1.0454446961426267;0.9999287954322024;0.9296881304285909;0.9999979400541539
13.508897;1.0754691311244564;0.9832201106396312;0.91404616924524;0.0028817056587687137;0.00268824216393845;1.0762032797832226;10.000659460410585;0.9290994477864527;-0.030060030639077483;1.0454443864305667;0.9999269488734455;0.9296896421265654;0.9999958866044795
13.518897;1.0754666199034928;0.9832213137785099;0.9140475229107127;0.002878464870992152;0.0026852961058614925;1.0762041517458587;10.000696065168578;0.9290999274079377;-0.030057031249944806;1.0454440159187977;0.9999250920127487;0.9296911740725206;0.9999937765373668
13.528897;1.0754631960644765;0.9832216428152986;0.9140488634506949;0.002875468400796443;0.002682578549033902;1.0762040470678527;10.00073323960747;0.9291004068802177;-0.030053031856506457;1.0454435853646946;0.9999232283989283;0.9296926905484207;0.9999916134033644
13.538897;1.0754607872775683;0.9832233390665953;0.9140506374288098;0.0028705041375324445;0.002678027701800884;1.0762049642393634;10.000770905209638;0.9291008860227702;-0.03005003245858021;1.0454430965281851;0.9999213618202103;0.9296942533029489;0.9999894016543328
13.548897;1.075458430586919;0.9832245557855207;0.9140519486184174;0.0028672679564560725;0.0026750824813135394;1.0762059023275283;10.00080897322178;0.9291013642704884;-0.030047033056259827;1.0454425528222127;0.9999194961736095;0.929695828750489;0.9999871464133083
13.558897;1.0754561249913035;0.9832257679918851;0.9140532434635148;0.0028640326583613948;0.0026721370211188864;1.0762058608695795;10.000847345857222;0.9291018408185912;-0.030044033649678257;1.0454419585827335;0.9999176357358853;0.9296974174188958;0.9999848527265186
13.568897;1.0754538676710186;0.9832269692997684;0.914054523195954;0.0028607978109218384;0.002669191020300249;1.0762068388362833;10.00088592730608;0.929102315082458;-0.030041034238803242;1.0454413178663626;0.9999157847563491;0.929699020651544;0.9999825249597448
13.578897;1.0754506904570784;0.9832272724552298;0.914055790265371;0.002857805501146716;0.00266647207696588;1.0762078341628583;10.000924635569516;0.9291037867947977;-0.030037034823445663;1.0454406340201754;0.9999139463881224;0.9297016065345696;0.9999801669505977
13.588897;1.0754485139490648;0.9832289160388263;0.9140574974231722;0.002852843230829388;0.002661918347950845;1.0762088448353178;10.000963403230744;0.9291042554721233;-0.030034035403397046;1.0454399103435694;0.9999121221231583;0.9297032408677187;0.9999777831275671
13.598897;1.0754463689206104;0.9832300536597578;0.9140587548942465;0.0028496066147726934;0.002658968675906005;1.0762098704487926;10.001002172832367;0.9291047199521861;-0.030031035978586765;1.0454391510629968;0.9999103122866134;0.9297048902988733;0.9999753795478535
13.608897;1.0754442507996753;0.9832311632351821;0.9140600144191449;0.0028463683167035798;0.002656017166150507;1.0762099127921005;10.001040898322806;0.9291051782102455;-0.0300280365491457;1.0454383617621263;0.9999085164943448;0.9297065532752502;0.9999729636783051
13.618897;1.0754421557151173;0.9832322428286582;0.9140612809554362;0.002843127847090836;0.0026530636014179803;1.0762109748847037;10.001079548727875;0.9291056273071829;-0.030025037115381674;1.0454375489018761;0.9999067337079436;0.9297082269516137;0.9999705434911094
13.628897;1.075439116105745;0.9832324103997618;0.9140625585665769;0.0028401273841261983;0.002650335787986471;1.076212059555795;10.001118104872075;0.9291060637537905;-0.0300220376776852;1.045436718968321;0.999904962459565;0.929709907773219;0.9999681271140631
13.638897;1.0754370543510727;0.9832339099977145;0.9140642985305362;0.0028351546293177484;0.002645772135087588;1.0762131694123924;10.001156551120234;0.9291064842015082;-0.03001803823635789;1.0454358779104815;0.9999032007346885;0.9297115597799317;0.9999657227284738
13.648897;1.0754350035136682;0.9832349005316767;0.9140656068355603;0.002831905528971404;0.0026428117005768696;1.0762133076818459;10.001194872215505;0.9291068862417763;-0.030015038791463094;1.0454350305876325;0.9999014457358806;0.9297132439346799;0.9999633377341448
13.658897;1.075432960860378;0.9832358646157342;0.914066929714535;0.0028286531490409944;0.0026398487104670803;1.076214478076351;10.001233060593478;0.9291072691249949;-0.030012039342819062;1.0454341803203255;0.999899694405824;0.9297149246725619;0.9999609778626761
13.668897;1.075430923940481;0.9832368037712408;0.9140682662066378;0.002825397431226099;0.0026368829990005642;1.0762156833841687;10.001271125084978;0.9291076338165177;-0.030009039890162636;1.0454333291753393;0.9998979444201299;0.9297165993699398;0.9999586475093543
13.678897;1.0754288909008933;0.9832359919104932;0.9140680097188074;0.00282165770987227;0.002633467483450892;1.0762169238466732;10.001309086387753;0.9291079824537504;-0.03000604043332399;1.0454324784203584;0.9998961948374467;0.929718265938652;0.9999563507172626
13.688897;1.0754258976810556;0.98323600091207;0.9140693694982718;0.0028186381589350613;0.0026307239995666323;1.0762181964645057;10.001346963831416;0.9291083177764278;-0.030003040972194743;1.0454316286688234;0.9998944456822714;0.929719922783306;0.9999540916830002
13.698897;1.0754238710175956;0.9832368651331;0.9140707394092878;0.0028153730832553335;0.0026277496122531947;1.0762194953637123;10.001384770792045;0.9291086426858037;-0.030000041506534365;1.045430780115113;0.9998926971053884;0.9297215688071355;0.9999518748239474
13.708897;1.0754218477097028;0.9832377009181325;0.9140721170800507;0.002812105401922552;0.002624772173920815;1.0762198125659828;10.001422520582024;0.92910896023602;-0.029997042035779797;1.045429932697415;0.9998909491788421;0.9297232027247011;0.9999497046179838
13.718897;1.0754198288646615;0.9832389866627341;0.9140739485091713;0.0028071087168827706;0.002620185988754654;1.0762211391257335;10.001460229180266;0.9291092738961239;-0.029994042558929814;1.0454290860771092;0.9998892015976988;0.9297248220959424;0.9999475850030181
13.728897;1.075417817453554;0.9832397593310506;0.9140753388678535;0.002803837042473396;0.002617202228713148;1.076222466347418;10.001497908647536;0.9291095874950355;-0.029991043074604234;1.0454282396283996;0.9998874529008348;0.9297264235339647;0.9999455185866961
13.738897;1.0754158176670618;0.9832404989097888;0.9140767334873473;0.002800564097503415;0.002614215247689134;1.0762237860676418;10.001535564393372;0.9291099048701471;-0.029988043581258367;1.0454273921467307;0.9998857004065533;0.9297280041333551;0.9999435067449813
13.748897;1.0754138334346264;0.9832412054951425;0.9140781303635251;0.0027972903120441046;0.0026112250442338705;1.0762250906138573;10.001573200895278;0.9291102292885688;-0.029985044077282804;1.0454265415638961;0.9998839413175103;0.9297295622268756;0.9999415507169267
13.758897;1.0754109044992926;0.98324099804042;0.9140795271825334;0.002794258634578875;0.0026084596374290397;1.0762263736485578;10.001610820377483;0.9291105629205068;-0.029982044560894334;1.0454256857976008;0.9998821738253132;0.9297310969620581;0.9999396522330308
13.768897;1.0754089606169341;0.9832416387512181;0.914080923729533;0.002790983973500282;0.0026054632534833764;1.0762266309653379;10.001648417078924;0.9291109065331645;-0.029979045030176895;1.0454248240965254;0.9998803972980308;0.9297326082283301;0.999937813228326
13.778897;1.0754070428048623;0.9832422448581828;0.9140823175139917;0.002787709084495116;0.002602464019063411;1.0762278602867479;10.001685981713882;0.9291112591572077;-0.029976045483400725;1.0454239569548676;0.9998786119832199;0.929734097053032;0.9999360354293092
13.788897;1.0754051578983792;0.98324281446325;0.9140837061482171;0.002784434043385387;0.0025994621628111325;1.0762290609138205;10.001723506214041;0.929111618287773;-0.029973045919203425;1.0454230852607502;0.999876818814393;0.9297355651585394;0.999934320106512
13.798897;1.07540331448903;0.983243345768506;0.9140850870243471;0.002781158858708343;0.002596457947489634;1.0762302334956564;10.001760976160988;0.9291119804796494;-0.02997004633656499;1.0454222104660942;0.9998750193953485;0.9297370140348259;0.9999326677915783
13.808897;1.0754015208152308;0.9832438371739516;0.9140864586202516;0.0027778834458467;0.002593451599626835;1.0762313792681355;10.001798363523873;0.9291123411760283;-0.02996704673484389;1.0454213353499588;0.9998732159461322;0.9297384450030296;0.9999310778944798
13.818897;1.0753997832102786;0.9832442870185936;0.9140878216733083;0.00277460762892867;0.0025904432760914743;1.0762324992336287;10.001835630311863;0.9291126946789587;-0.02996404711372171;1.045420464274459;0.9998714110203186;0.929739859980299;0.9999295488636692
13.828897;1.075398106303803;0.9832446934792112;0.9140891790158808;0.0027713311751982723;0.002587433096649745;1.0762335939406389;10.00187273265358;0.9291130353602643;-0.029962047472882017;1.0454196028739147;0.9998696073558545;0.9297412938920615;0.9999280792300763
13.838897;1.0753964944255083;0.9832450549346201;0.9140905346600874;0.002768053878599718;0.002584421191202789;1.0762336633457072;10.001909619120593;0.9291133585477435;-0.02995904781181229;1.0454187572815157;0.9998678083163215;0.9297426853733484;0.9999266682977715
13.848897;1.0753949522858586;0.9832453706018789;0.9140918928027463;0.0027647756114463256;0.0025814077287389546;1.0762347063562157;10.001946229572937;0.9291136600588578;-0.029956048130036248;1.0454179328041289;0.9998660183129038;0.9297440698173844;0.999925315666901
13.858897;1.0753925208433324;0.9832447596617989;0.9140932563148146;0.002761738963652212;0.002578620863501944;1.0762357205713267;10.00198249704174;0.9291139357667088;-0.02995304842737835;1.0454171324400818;0.9998642424547899;0.9297454501964217;0.9999240206648159
13.868897;1.0753911299144052;0.9832449864183257;0.9140946286956791;0.0027584585155829605;0.002575604866180662;1.0762367026228985;10.002018349396659;0.929114182075941;-0.029950048703843594;1.0454163560591516;0.9998624861777425;0.9297468288198453;0.9999227824419784
13.878897;1.0753898178489403;0.9832451715761898;0.9140960099498259;0.0027551769116289835;0.0025725879067009147;1.0762376487390362;10.002053708098211;0.9291143966378094;-0.02994704895929581;1.0454156013136768;0.9998607552995313;0.9297482065635209;0.9999215999234049
13.888897;1.0753885850605207;0.9832470433488093;0.9140990053399127;0.0027523749066779846;0.0025700172508357705;1.0762385552133236;10.002088487610786;0.9291145792116953;-0.029945049193362626;1.0454148660649012;0.999859055588674;0.9297496145983064;0.9999204714158514
13.898897;1.075387430359033;0.9832471485745898;0.9141004030749501;0.0027490912026687433;0.0025669992693860516;1.0762394189791524;10.002122600307194;0.9291147327264504;-0.029942049405626454;1.0454141496615026;0.9998573919061434;0.9297509861240513;0.9999193950920862
13.908897;1.0753863508612032;0.983247213497028;0.9141018079349267;0.0027458066450529;0.0025639813127207715;1.0762402379408993;10.002155962732632;0.9291148633351354;-0.029939049595772132;1.0454134519489;0.999855767866383;0.9297523507497591;0.9999183703092018
13.918897;1.0753853433475824;0.9832472378279069;0.9141032186769306;0.0027425213700925013;0.0025609637793648408;1.0762410105896336;10.00218850006008;0.9291149789837031;-0.02993604976356623;1.045412772367951;0.9998541859553381;0.9297537063604654;0.9999173983360478
13.928897;1.0753844063738176;0.9832467415842708;0.9141041869107692;0.0027409622517983036;0.0025595526532834283;1.0762417357004022;10.002220152304657;0.929115087932163;-0.02993304990883343;1.0454121103542862;0.9998526477642798;0.9297550515418508;0.9999164819744463
13.938897;1.0753835409675756;0.9832466879090547;0.9141056051998452;0.0027376759948848067;0.0025565370053758766;1.076242412687661;10.002250879388741;0.9291151986028532;-0.029931050031467468;1.0454114660540532;0.9998511545298996;0.929756417154511;0.9999156242388699
13.948897;1.0753827500366104;0.9832465984042855;0.9141070249643858;0.0027343895491582955;0.0025535226865741954;1.0762430418307745;10.002280656814639;0.9291153201363401;-0.029928050131325424;1.0454108407945264;0.9998497074667931;0.9297577361697341;0.9999148269529315
13.958897;1.075382038106945;0.9832464756256901;0.9141084440991207;0.002731103120611254;0.0025505099423204437;1.0762426236158125;10.002309463872074;0.9291154620840499;-0.02992505020794966;1.0454102369311835;0.9998483073569772;0.9297590364661559;0.9999140906420013
13.968897;1.0753814112434599;0.9832463223870004;0.9141098600260247;0.0027278169394710813;0.0025474990105734062;1.0762431578366942;10.00233727677438;0.9291156334070182;-0.02992205026034973;1.045409657225114;0.9998469546457045;0.9297603133436838;0.9999134156571127
13.978897;1.075380876244629;0.9832461417420021;0.9141112701161631;0.0027245312978605965;0.002544490118980546;1.0762436438802951;10.002364071029398;0.9291148420670896;-0.02992005028709163;1.0454091044183291;0.9998456507522677;0.929760595311656;0.9999128034100591
13.988897;1.0753804393928659;0.9832459366008995;0.9141126722962022;0.0027212465211476898;0.002541483498225725;1.0762440817599233;10.002389826022357;0.9291150951879159;-0.02991705028655919;1.0454085808927391;0.9998443988432746;0.9297618129629096;0.9999122571874409
13.998897;1.0753801054139696;0.9832457094433013;0.9141140656472637;0.002717962915655858;0.002538479335062961;1.0762444726314808;10.00241452765893;0.9291153991304925;-0.02991405025710524;1.0454080883333372;0.9998432030135206;0.9297629952072335;0.9999117822598055
14.008897;1.0753798767068568;0.9832454624761318;0.9141154503977669;0.0027146807146312154;0.002535477705136196;1.0762448192384348;10.00243816782072;0.9291157596252605;-0.029912050197074692;1.0454076275518105;0.9998420670337885;0.9297641710253085;0.9999113849037109
14.018897;1.0753797527731186;0.9832447168833992;0.9141163801632138;0.002713126747811699;0.002534084158657417;1.0762451262822863;10.00246074077377;0.9291161817549699;-0.02990905010489046;1.045407198374217;0.9998409938991649;0.9297652730226355;0.9999110707686415
14.028897;1.0753797299207324;0.9832444352259319;0.9141177489278876;0.0027098475458748055;0.002531087316846616;1.0762453996268364;10.002482242409714;0.9291166693087177;-0.029906049979296197;1.0454067999443186;0.9998399863202238;0.929766329656917;0.9999108436310216
14.038897;1.0753798016946505;0.983244137387674;0.9141191083540696;0.0027065697109935195;0.0025280925986485908;1.0762456446471083;10.002502675600658;0.9291172245309469;-0.029904049819544243;1.0454064319521124;0.9998390470935344;0.929767368679675;0.9999107051693825
14.048897;1.075379960361258;0.9832438240368645;0.9141204555838541;0.0027032930786659885;0.00252509983403805;1.0762458653566236;10.00252205428036;0.92911784890403;-0.029901049625405993;1.0454060959456262;0.9998381785983518;0.9297683213199516;0.9999106556948029
14.058897;1.0753801981006392;0.9832434959458912;0.9141217867255955;0.002700017521613898;0.0025221088597755046;1.0762460649025707;10.002540399403781;0.9291185437835087;-0.02989904939719251;1.045405795232371;0.9998373825591664;0.9297692481881069;0.9999106949206101
14.068897;1.0753805066802509;0.9832426730377188;0.9141226503481285;0.0026984697472587638;0.0025207251185823533;1.0762462460261728;10.00255773101277;0.9291193103010874;-0.02989604913578245;1.0454055339546722;0.9998366604712634;0.9297700824175783;0.9999108219291625
14.078897;1.0753808768213955;0.983242317368203;0.9141239360571733;0.002695196470137816;0.002517737229981247;1.076246410565297;10.002574062899434;0.9291191491233476;-0.029893048842476646;1.045405317087709;0.9998360133982804;0.9297698552289743;0.9999110344645469
14.088897;1.075381298165734;0.9832419491172234;0.914125193284009;0.0026919246643313795;0.002514750594973808;1.0762465586718037;10.002589400668347;0.9291200604818483;-0.029891048518802078;1.0454051508631026;0.9998354416793264;0.9297705970784974;0.9999113285241745
14.098897;1.0753817592614423;0.9832415694575822;0.9141264194407593;0.0026886546530661233;0.0025117649160164885;1.0762466881221122;10.002603741522721;0.9291210443515971;-0.029888048166517814;1.0454050422212093;0.999834945812408;0.9297712441657168;0.9999116993000295
14.108897;1.0753822475767159;0.9832411798819493;0.9141276130713255;0.0026853867611732825;0.0025087798491130035;1.0762467944888425;10.002617075126794;0.9291221006898244;-0.029886047787588996;1.045404997969076;0.9998345273640631;0.9297718614222423;0.9999121427115811
14.118897;1.075382749826611;0.983240301464436;0.9141283275120149;0.0026838479693375734;0.002507400709182851;1.0762468730128607;10.002629386106808;0.9291232296788999;-0.029883047383806673;1.0454050245551363;0.999834188507868;0.9297723859502064;0.9999126557889215
14.128897;1.0753832526386093;0.9832398974471636;0.9141294591306434;0.0026805850989890952;0.0025044160875839507;1.0762469205305543;10.002640658405529;0.9291244314280396;-0.029881046956419355;1.045405128251378;0.9998339308670932;0.9297728839164715;0.9999132361764846
14.138897;1.075383743256169;0.9832394888395993;0.9141305647525022;0.0026773250739250878;0.002501431477666875;1.0762469356835498;10.002650879873615;0.9291257050400692;-0.029878046506092465;1.045405315603728;0.9998337550182269;0.9297732927376372;0.9999138819016333
14.148897;1.0753842097492734;0.9832390773605385;0.9141316492514864;0.002674068056590096;0.002498446793198956;1.0762469179241694;10.002660044712032;0.9291270478445378;-0.029876046033008672;1.0454055935078623;0.9998336608702122;0.9297736780504519;0.9999145911334026
14.158897;1.0753846412251964;0.9832381837513678;0.914132271567042;0.0026725407827209824;0.0024970675382637126;1.0762468663355438;10.00266815346683;0.9291274553524149;-0.02987304553716112;1.0454059683492116;0.999833648093189;0.9297729773161216;0.9999153614572418
14.168897;1.0753850285643067;0.9832377699050178;0.9141333317100133;0.002669289796601462;0.002494082360317874;1.0762467789926369;10.00267520984292;0.9291289220247398;-0.029871045018912336;1.0454064448431533;0.9998337158446148;0.9297732546452763;0.9999161893085291
14.178897;1.0753853646739802;0.9832373550207515;0.9141343877078625;0.0026660417594616295;0.00249109667879825;1.076246653065463;10.002681215738326;0.9291304426407939;-0.02986804447941103;1.0454070253689929;0.9998338622457231;0.9297734465597136;0.9999170702774032
14.188897;1.0753856438399358;0.9832364590351779;0.9141349971385961;0.002664523387025052;0.0024897158247630547;1.0762464855136749;10.00268617029728;0.9291320134342769;-0.029866043920495126;1.045407710321248;0.9998340848767031;0.9297736173534868;0.9999179999755271
14.198897;1.075386824580956;0.9832369264147789;0.914136059585714;0.0026610385747986606;0.0024865002101561373;1.0762462743735917;10.00269006947237;0.929133632226075;-0.02986304334422903;1.045408499155147;0.9998343818497111;0.9297737030515411;0.9999189748851045
14.208897;1.0753869758213703;0.9832365157591564;0.9141371316274861;0.002657799669804304;0.002483510933517932;1.0762460196328312;10.002692899345197;0.9291352976317835;-0.029861042752499952;1.0454093907433886;0.9998347518571907;0.929773767936758;0.9999199925931122
14.218897;1.0753870562655659;0.9832361097453575;0.9141382178425838;0.0026545640186109;0.0024805195784664944;1.0762457224976096;10.002694631870458;0.9291360078275935;-0.0298580421469071;1.045410382509074;0.9998351934637003;0.929772747641096;0.9999210510251705
14.228897;1.0753870605656708;0.9832352280672954;0.9141388745131994;0.0026530584454391914;0.00247913141488982;1.0762463837087195;10.002695233709407;0.9291377594552489;-0.02985604152887582;1.0454114697541836;0.9998357045818554;0.9297727047425337;0.9999221477268769
14.238897;1.0753869837690362;0.9832348317953958;0.914139998389064;0.0026498297609770303;0.0024761349795083738;1.0762460024346212;10.002694681302208;0.9291395474738964;-0.02985304089987107;1.045412646453225;0.9998362821252678;0.929772575520909;0.9999232802551541
14.248897;1.0753868228141203;0.9832344398945378;0.9141411445795371;0.0026466049275996597;0.0024731356809027266;1.076245576379167;10.002692969037943;0.9291413660213681;-0.02985104026163422;1.04541390652975;0.9998369219302559;0.9297724245172745;0.999924446881572
14.258897;1.0753865762632526;0.9832335720936153;0.9141418675972756;0.0026451109725851795;0.0024717389755399767;1.0762451026436142;10.002690111642648;0.9291432092627542;-0.029849039616275802;1.0454152443288198;0.9998376191882631;0.9297722203154868;0.9999256463030306
14.268897;1.0753862426926168;0.9832331911016321;0.9141430628279156;0.002641894917532278;0.0024687335854904186;1.076244578563749;10.00268614430394;0.929144071851314;-0.02984603896616476;1.0454166545020354;0.9998383691142595;0.9297709331414643;0.9999268766503393
14.278897;1.0753858201583875;0.9832328180358447;0.9141442850209884;0.0026386838434266984;0.0024657251671805747;1.0762440020299844;10.002681116086709;0.929145949545643;-0.029844038313820036;1.0454181319620621;0.999839167181203;0.9297706292115333;0.9999281350072335
14.288897;1.0753853065815402;0.9832319740367824;0.9141450889779866;0.002637204785260582;0.0024643194674784275;1.0762433711602795;10.00267507977415;0.9291478395995547;-0.029842037661895002;1.0454196723178695;0.9998400092116301;0.9297702802757702;0.999929417484569
14.298897;1.0753846995646101;0.9832316218799849;0.914146369924752;0.0026340046778704847;0.002461305446547471;1.0762426836761305;10.002668084208471;0.9291497400822449;-0.029839037013097387;1.045421272684296;0.9998408922845565;0.9297698572447152;0.9999307193066086
14.308897;1.0753849597817822;0.9832316825995266;0.9141472351908781;0.002632294289442857;0.002459666480584994;1.0762419366562175;10.00266017112866;0.9291516490026106;-0.029837036369995257;1.0454229322970063;0.9998418156342936;0.9297694276801244;0.999932035185692
14.318897;1.0753841585196364;0.9832313567196671;0.9141485782050369;0.0026291060429643747;0.002456647442048054;1.076241127194066;10.002651380067256;0.9291525643936049;-0.029835035734916634;1.0454246524278983;0.9998427799997196;0.9297679647324729;0.9999333601116667
14.328897;1.0753832585331993;0.9832310476777039;0.914149953147334;0.0026259239249263925;0.0024536260526280057;1.0762402537347888;10.002641760755955;0.9291544846788169;-0.029832035109951666;1.0454264352986162;0.9998437861724719;0.9297674410122928;0.9999346898320071
14.338897;1.0753822600320013;0.9832302779506864;0.9141509129618555;0.002624474649855779;0.0024522080502038875;1.0762393172013274;10.002631379662668;0.9291564087139251;-0.029830034496821315;1.0454282825776122;0.9998448343367605;0.929766926836596;0.9999360208875144
14.348897;1.0753811629082828;0.983230011658553;0.9141523509389131;0.0026213048232018176;0.0024491823573408946;1.0762393210396441;10.00262030879841;0.9291583359623078;-0.029828033896854848;1.0454301947470879;0.9998459238679541;0.9297663954228169;0.9999373506030428
14.358897;1.0753799660853316;0.9832292895457846;0.9141533724383536;0.002619867670339644;0.0024477602515376373;1.0762382701771533;10.002608612053844;0.9291602666155144;-0.029825033311386334;1.045432171275673;0.9998470530262223;0.9297658200594171;0.9999386768600028
14.368897;1.0753786676327208;0.9832290747084192;0.9141548714192635;0.002616709702546415;0.00244473050913766;1.0762371705003513;10.002596346401162;0.9291612010369096;-0.029823032742082343;1.0454342104114525;0.999848219367279;0.9297642709458415;0.9999399976138725
14.378897;1.0753782283040836;0.9832297686933387;0.9141564018589314;0.0026133146233011054;0.002441470683403064;1.0762360296055034;10.002583567465859;0.9291631387996623;-0.029821032190787952;1.0454363087308365;0.9998494208157449;0.9297637205213899;0.9999413104022055
14.388897;1.075376718300716;0.9832291282627224;0.9141575156252442;0.0026118946963492526;0.0024400422969183275;1.076234857059001;10.002570330464359;0.9291650781677251;-0.029819031659232574;1.045438461324126;0.999850655956284;0.9297631748698221;0.9999426122954532
14.398897;1.0753750983259165;0.9832289956972576;0.9141591062737668;0.0026087538044130593;0.0024370061405099446;1.0762336630086455;10.002556692940566;0.9291670165851377;-0.02981603114890091;1.0454406623344208;0.9998519231511981;0.9297626078001964;0.9999439004201108
14.408897;1.0753733667194902;0.9832284086734354;0.914160277337553;0.0026073453233883574;0.0024355734750042095;1.0762324561348728;10.002542720619642;0.929167951815132;-0.029814030660977917;1.0454429055231242;0.999853219635249;0.9297610903600397;0.9999451722876692
14.418897;1.0753715225344271;0.9832283273125647;0.9141619196726776;0.002604215932923712;0.0024325331796288567;1.0762312429046563;10.002528490964654;0.9291698826230961;-0.029812030196229897;1.045445184867753;0.9998545412448447;0.9297605959308612;0.9999464260806911
14.428897;1.0753695655424547;0.9832277886025872;0.9141631361020771;0.002602818967234438;0.0024310965985776902;1.076231028743839;10.002514088987692;0.9291718085656979;-0.029810029754817068;1.045447494821172;0.9998558827071706;0.9297601309519639;0.9999476613351984
14.438897;1.0753674966817521;0.9832277525825577;0.9141648174116668;0.0025997011358624674;0.0024280527069640823;1.076229819282093;10.002499595568535;0.9291737293825798;-0.029807029336178615;1.0454498305143267;0.9998572387113811;0.9297596684202182;0.9999488791628083
14.448897;1.0753662816942258;0.9832281388587294;0.9141660672302029;0.002598072869286148;0.002426384924707722;1.0762286204865106;10.002485078847654;0.9291746443714706;-0.029805028939193935;1.0454521877972214;0.9998586049936045;0.9297582772687359;0.9999500816287191
14.458897;1.075363997490176;0.9832281468376037;0.9141677766094989;0.0025949664090837645;0.0024233382443018996;1.0762274379829833;10.002470596920023;0.929176552079135;-0.029803028562530098;1.0454545626050677;0.999859978418134;0.9297579286508418;0.9999512709306569
14.468897;1.0753616114810456;0.9832276971932529;0.9141690521420875;0.002593592035586072;0.0024218961117560924;1.0762262760309138;10.002456205400689;0.9291784504533257;-0.029801028204853853;1.0454569506855655;0.9998613567754902;0.9297576282954297;0.9999524490024154
14.478897;1.0753591273484764;0.9832277520333049;0.9141707892434645;0.002590496197372607;0.0024188475654158183;1.0762251373238387;10.002441957113792;0.9291803369449841;-0.029799027864902884;1.0454593480300203;0.9998627387733497;0.9297573824982156;0.9999536175611089
14.488897;1.0753565485852257;0.9832273509931413;0.9141720959375855;0.002589131868025062;0.002417404077653886;1.0762250232887989;10.002427897144411;0.9291812082586447;-0.029797027541523708;1.0454617511555653;0.9998641237867985;0.9297561983235826;0.9999547778476823
14.498897;1.0753548429360207;0.9832283378706808;0.9141738682621292;0.002585802464915456;0.0024141267357642633;1.0762239333286423;10.002414065643306;0.9291830599216171;-0.029794027233585114;1.0454641576777195;0.9998655116369755;0.9297560488496769;0.999955930101503
14.508897;1.0753520899899933;0.9832279889512775;0.9141752106287769;0.002584446501173238;0.0024126830448559016;1.0762228643117142;10.002400499717258;0.9291848859023254;-0.02979202693984857;1.0454665669976235;0.9998669024724031;0.9297560040655983;0.9999570739031024
14.518897;1.0753492610150983;0.9832281463531183;0.9141770154003825;0.002581367224842174;0.0024096340711194514;1.076221811971853;10.002387226730121;0.9291856786578729;-0.029790026659021633;1.0454689797791228;0.999868296353335;0.9297550368224263;0.9999582089465727
14.528897;1.0753466319527396;0.9832280900619772;0.9141783833402448;0.002580898565107069;0.0024090101655942623;1.0762207729681643;10.00237426390333;0.9291874296306576;-0.029788026389919314;1.045471396751879;0.999869693067829;0.9297551497239133;0.9999593351268906
14.538897;1.0753436725476746;0.9832282937696692;0.9141802098738679;0.002577823868172178;0.0024059623516046453;1.0762197460636158;10.002361624729495;0.9291891295515167;-0.02978602613148906;1.04547381803593;0.9998710925545731;0.9297553465736822;0.9999604524904762
14.548897;1.0753416190207161;0.9832306445302309;0.9141832026693122;0.002576714966085346;0.002404739845448433;1.0762197317794127;10.002349316310447;0.9291907685432184;-0.029784025882706677;1.0454762428754707;0.9998724950247149;0.9297556299671836;0.9999615612500619
14.558897;1.0753385485445441;0.98323040413382;0.9141845949719919;0.00257536899031576;0.0024032990726593362;1.0762187305673079;10.002337331455763;0.9291913369355476;-0.02978202564245443;1.0454786697064682;0.9998739005924087;0.9297550015668186;0.9999626615375452
14.568897;1.0753354278553466;0.9832306576861513;0.9141864398257695;0.002572296649421271;0.0024002535508047705;1.0762177412251785;10.002325651607308;0.9291928268253603;-0.02978002540930612;1.0454810966260795;0.9998753093142179;0.9297554604454857;0.9999637532275104
14.578897;1.0753322594856207;0.9832304401681456;0.9141878434478454;0.0025709508192475906;0.0023988146666877176;1.0762167611790423;10.002314257043246;0.9291942332323349;-0.02977802518132295;1.0454835216002687;0.9998767217718894;0.9297560070644929;0.999964835351025
14.588897;1.0753300084593045;0.9832315914784872;0.9141896999205502;0.0025676350246667057;0.002395543421503696;1.0762157880090881;10.002303126943257;0.9291945542125769;-0.029776024956170172;1.045485941842264;0.9998781398403671;0.9297556415163583;0.9999659049955741
14.598897;1.0753267498227879;0.983231386051764;0.9141911122621379;0.002566288048533245;0.002394107252932271;1.0762158206235815;10.002292232885495;0.9291957903525176;-0.029774024731423543;1.0454883531575705;0.9998795668125425;0.9297563616250858;0.9999669572068138
14.608897;1.07532345004931;0.9832316664061175;0.9141929730081247;0.0025632135438192105;0.002391067213697191;1.0762148592231653;10.00228154298362;0.929196943867353;-0.029772024504787217;1.0454907502752704;0.9998810062130545;0.9297571666879488;0.9999679861594134
14.618897;1.0753201136150066;0.9832314712049287;0.9141943869868265;0.0025618646255607135;0.002389634791114433;1.0762139044745858;10.002271032209727;0.9291970175811604;-0.029770024274275268;1.045493127782472;0.9998824606919312;0.9297570566302785;0.9999689861894597
14.628897;1.0753167449720844;0.9832312805272462;0.9141958007355683;0.002560514519555522;0.0023882046819942338;1.0762129568771428;10.002260684358877;0.9291980149069428;-0.02976802403825279;1.0454954812455002;0.999883932173236;0.9297580307706826;0.9999699520634239
14.638897;1.0753143103493916;0.9832324549087459;0.9141976608409296;0.0025571935867497496;0.0023849435924870018;1.076213016894993;10.0022504862146;0.9291989407709736;-0.029766023795176046;1.0454978080922326;0.9998854223480336;0.9297590911211887;0.9999708787529444
14.648897;1.075310883722296;0.9832322683278212;0.9141990702277796;0.0025558407596401288;0.0023835190346483998;1.0762120856294217;10.00224042478551;0.9291998016938412;-0.02976402354337587;1.0455001071924468;0.999886932577039;0.9297602397806616;0.99997176114293
14.658897;1.0753074277389703;0.9832320804948308;0.9142004745618444;0.0025544863816182313;0.002382097665496252;1.0762111654540898;10.002230492245745;0.9291996045283212;-0.02976202328115607;1.0455023776834904;0.9998884635145723;0.9297604787977974;0.9999725941971613
14.668897;1.0753039421297115;0.983232369253856;0.9142023192726665;0.0025514036699310653;0.0023790741367951105;1.07621026037809;10.002220690620254;0.9292003554841761;-0.02976002300690808;1.0455046182723486;0.9998900150920055;0.9297618077263387;0.9999733733136813
14.678897;1.075301391796494;0.9832330514847407;0.9142037094066535;0.002549802846669233;0.002377431940085165;1.0762093753083088;10.002211029239408;0.9292010603502171;-0.02975802271905734;1.0455068266694152;0.9998915862285743;0.9297632272547369;0.9999740941130532
14.688897;1.0752978528990953;0.9832328421501028;0.9142050891149737;0.002548443022525951;0.0023760218062372587;1.0762095141456052;10.00220151268243;0.9292007251661567;-0.029756022416018393;1.0455089992602966;0.9998931738286195;0.929763737928482;0.9999747521180956
14.698897;1.0752942920493531;0.983233099413322;0.9142069042202551;0.002545354686445162;0.0023730104063243045;1.0762086789902043;10.002192125161793;0.9292013566305807;-0.029754022096232104;1.0455111318049908;0.9998947724374427;0.929765338244682;0.9999753430719623
14.708897;1.075291676282503;0.9832337379151012;0.9142082593403406;0.0025437481853238706;0.0023713811214145708;1.076207870976607;10.002182828768941;0.9292009621105453;-0.029752021758230496;1.0455132203672866;0.9998963749353242;0.9297660285137382;0.9999758634174379
14.718897;1.0752880832719225;0.9832334694361352;0.9142095982909306;0.0025423826293137068;0.0023699844287743;1.07620809059667;10.002173575069387;0.9292015494708592;-0.02975002140076905;1.045515261390181;0.9998979732383301;0.9297678074236414;0.9999763104783101
14.728897;1.0752844810212236;0.9832336496256817;0.9142113670831244;0.002539288334743912;0.0023669866300337294;1.0762073369424603;10.002164310130071;0.9292021268826797;-0.02974802102300029;1.0455172514471216;0.9998995590633195;0.9297696750924493;0.9999766826429491
14.738897;1.0752808738351158;0.9832333112458368;0.9142126709011815;0.002537918376556536;0.0023655986999496243;1.0762066072249057;10.002154971130004;0.9292017023386466;-0.029746020624537666;1.0455191872701428;0.9999011249312039;0.9297706304799499;0.9999769793655189
14.748897;1.0752782292565604;0.9832338120171231;0.9142139569553676;0.0025363031072291047;0.002363986763172741;1.07620589755276;10.00214549197238;0.9292022832049393;-0.029744020205518574;1.0455210657524907;0.9999026645544491;0.9297726696711978;0.9999772002062021
14.758897;1.0752746249998295;0.9832338680378646;0.9142156701340076;0.0025332016930856766;0.0023610010366352917;1.0762062042853942;10.00213582029537;0.9292028768451361;-0.0297430197667588;1.0455228841164774;0.9999041722338649;0.9297748212817436;0.9999773432174843
