time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.959095;1.0753116908168885;0.9825545670087394;0.9136577990118065;0.0028723526204465985;0.002664828695301451;1.076176831115886;10.00020210006883;0.9291792431883057;-0.03026803477345262;1.0453899087106029;0.9998836816546252;0.9295519017734211;0.9999675217484169
12.969095;1.0753079081882915;0.9825554813460615;0.913657529418288;0.0028673486473042454;0.0026602930499550767;1.0761765422274017;10.00019064989802;0.9291807719082509;-0.03026403558552287;1.0453895037452963;0.9998841051106487;0.9295550101860796;0.9999682640153255
12.979095;1.0753032361353905;0.9825554450155829;0.9136572311838034;0.0028625799794891804;0.002655987400354747;1.07617527079818;10.000178964559181;0.929181266572656;-0.030260036392126547;1.045389059261952;0.9998846301665046;0.9295570830657699;0.9999690269811597
12.989095;1.0752996100924272;0.9825562229863732;0.9136569110982639;0.0028575621911057576;0.0026514564401682594;1.0761750161399968;10.00016703366445;0.9291827263506819;-0.030256037191484314;1.0453885749725116;0.9998852587394661;0.9295601190342756;0.9999698099560956
12.999095;1.0752951130541475;0.9825555777850618;0.9136561271237621;0.0028545070423242223;0.002648761277501203;1.076173777807333;10.000154857826534;0.9291831490564207;-0.030252037981974924;1.0453880513012055;0.9998859908086221;0.9295621174280964;0.9999706120922742
13.009095;1.0752916822279004;0.9825562380149645;0.9136557795750704;0.0028494761975685497;0.0026442351923758583;1.0761735550860447;10.000142439079474;0.9291835318693281;-0.030248038762237667;1.045387490084275;0.99988682479828;0.9295640760247009;0.9999714315866821
13.019095;1.0752874000281452;0.9825559676601333;0.9136554249952523;0.002844681451822504;0.0026399391588511835;1.0761723463532122;10.000129776345588;0.9291848725107441;-0.030244039530978414;1.0453868938537225;0.9998877582523163;0.9295669940519946;0.9999722656875871
13.029095;1.075284200479482;0.9825565341600082;0.91365506831461;0.0028396383614656116;0.002635417672509166;1.0761721491082974;10.000116866045813;0.9291851697009936;-0.030240040286781657;1.0453862654429655;0.9998887884894914;0.9295688736591244;0.9999731117773772
13.039095;1.0752811258405932;0.9825565814746118;0.9136542646819796;0.0028363164442936815;0.0026325039555115076;1.076170960226733;10.000103703588643;0.9291854230759644;-0.03023604102807752;1.0453856079640313;0.9998899130585756;0.9295707157565055;0.9999739679686714
13.049095;1.0752774851463356;0.9825564377006137;0.9136539057883225;0.0028323853796465726;0.0026290325353258877;1.076170776020824;10.000090286888184;0.929185633623147;-0.03023204175325551;1.0453849244972864;0.9998911295198415;0.9295725214454165;0.9999748327052692
13.059095;1.0752746719413524;0.9825569056640054;0.9136535503106623;0.0028273260248874643;0.0026245166893551714;1.0761695929957318;10.000076619182114;0.9291868043585317;-0.030229042460808195;1.045384218140174;0.9998924349975414;0.9295753233116866;0.9999757043307546
13.069095;1.0752710286235003;0.9825559913820794;0.9136527446518606;0.002824231358511299;0.0026218355333898127;1.076169408885694;10.000062707253758;0.9291869404831509;-0.030225043149382524;1.0453834923824705;0.9998938263175088;0.9295770576249158;0.9999765813502165
13.079095;1.0752684823089096;0.9825564221437255;0.913652378186543;0.0028191633912868397;0.002617321992765879;1.0761682225014393;10.000048560754948;0.9291870490715758;-0.03022104381777505;1.0453827505281135;0.9998953003363721;0.9295787568514003;0.9999774631873782
13.089095;1.075265106530521;0.9825559587733719;0.9136519967823262;0.0028143343856337493;0.0026130367865663112;1.076168033006493;10.000034195762751;0.9291881383139797;-0.030217044464916232;1.0453819947225456;0.9998968541718468;0.9295814222073522;0.9999783506196619
13.099095;1.0752628287783064;0.9825558850400783;0.9136511499567722;0.0028109871189049384;0.0026101298518660687;1.0761668396915156;10.000019634559207;0.9291882166339035;-0.030213045089921765;1.0453812264055593;0.9998984858185143;0.9295830583528779;0.9999792452280284
13.109095;1.0752597228406786;0.9825554034404627;0.9136507270749539;0.002806152965917795;0.0026058448631954387;1.0761666416926081;10.00000490101889;0.9291882922079219;-0.030209045692159164;1.0453804478897606;0.9999001943905569;0.9295846695846762;0.9999801484655844
13.119095;1.075257715576245;0.982555800402383;0.9136502824410881;0.002801074449990167;0.002601331795806238;1.0761654378644208;9.999990021813138;0.9291893724186813;-0.03020604627114504;1.0453796635553911;0.9999019788824318;0.9295872926249623;0.9999810616048388
13.129095;1.0752558426698042;0.9825557209335514;0.91364937040528;0.0027977211210197966;0.002598423729814552;1.0761652272488598;9.999975034197579;0.9291894631188273;-0.03020204682638675;1.0453788796094494;0.9999038368358;0.9295888675236741;0.9999819864162472
13.139095;1.075253138438376;0.9825552511722331;0.9136488866201931;0.002792881821824321;0.0025941367013480434;1.0761640088941382;9.999959991706852;0.9291895686760794;-0.030198047357379163;1.045378102467105;0.9999057647457458;0.9295904298729821;0.9999829254784949
13.149095;1.075251525750871;0.9825551965731724;0.9136479423643298;0.0027895258930557935;0.0025912264015938626;1.0761637811106826;9.999944959604983;0.9291896926638824;-0.030194047863694996;1.0453773376721045;0.9999077595305953;0.9295919835874595;0.9999838818471264
13.159095;1.0752490725736426;0.9825547591055879;0.9136474343450925;0.0027846845808312966;0.0025869366860854855;1.0761625418297058;9.999930002999896;0.929190838361054;-0.030191048344950917;1.0453765903547683;0.9999098191192116;0.9295945646761373;0.9999848585524745
13.169095;1.0752477005847025;0.9825552217454101;0.9136469229878103;0.002779600270774389;0.002582417723763006;1.0761622895512077;9.999915182622868;0.9291910089870552;-0.03018704880059077;1.0453758656735976;0.9999119416925462;0.9295961128329041;0.9999858582971621
13.179095;1.0752454789238939;0.9825543438117543;0.9136459666221974;0.0027764848853146307;0.0025797304691523347;1.0761620235331697;9.999900560689301;0.929191207554495;-0.030183049229783158;1.0453751683279644;0.9999141253620754;0.9295976629367175;0.9999868830744587
13.189095;1.075244331019478;0.9825548502771339;0.9136454659411164;0.0027714000346064182;0.0025752080172475682;1.0761607437596759;9.999886204695606;0.929191436778217;-0.03018004963152355;1.0453745020477114;0.9999163690175755;0.929599249927655;0.9999879336674383
13.199095;1.0752432904130855;0.9825549029489322;0.913644532185055;0.0027680421509566604;0.0025722892744348786;1.0761604513240604;9.999872183810963;0.9291926995611467;-0.030176050004676394;1.0453738698779123;0.9999186724741916;0.9296018105949613;0.9999890098332578
13.209095;1.075241391925098;0.9825545867074406;0.9136440631851919;0.00276320013707463;0.002567990443804791;1.0761591485933673;9.999858560224872;0.9291929994949202;-0.030172050347996863;1.045373274829917;0.999921035187591;0.929603380798396;0.9999901107568249
13.219095;1.0752405624738153;0.9825547072965434;0.9136431719635778;0.002759843205222473;0.002565067345214672;1.0761588385032423;9.999845383415524;0.9291933411785673;-0.03016805066026582;1.0453727200885787;0.9999234551441474;0.9296049627554107;0.9999912347416612
13.229095;1.0752398399575154;0.9825553484686446;0.913642757575929;0.002754760191544013;0.0025605361883438323;1.0761575236167604;9.9998326948758;0.9291937303500549;-0.030165050940429552;1.0453722088077815;0.9999259287241791;0.9296065920882685;0.9999923791377965
13.239095;1.075238262470081;0.9825546704453273;0.913641933050035;0.0027516474176655192;0.0025578358232980192;1.0761572059870455;9.999820534312269;0.9291951735171375;-0.030161051187668066;1.0453717439142278;0.9999284507392505;0.9296092068284477;0.9999935413537075
13.249095;1.0752377575060101;0.9825553966959493;0.9136416004697283;0.002746566247763407;0.002553299172584783;1.076156887550128;9.999808937744303;0.9291956773610293;-0.03015805140145137;1.045371327930941;0.9999310147630237;0.9296108764492317;0.999994719786456
13.259095;1.0752363973327972;0.9825548048921423;0.9136408719395814;0.0027434551544981826;0.002550592681933236;1.076155570566025;9.999797936804276;0.9291962481568905;-0.030154051581656183;1.0453709623264855;0.9999336143799613;0.9296125386464684;0.9999959138383272
13.269095;1.0752361063321814;0.9825556178627468;0.9136406478809784;0.002738375251464946;0.002546049352267219;1.0761552583921399;9.99978756208314;0.9291968912287975;-0.030150051728588194;1.0453706465671295;0.9999362441340052;0.9296142277811095;0.9999971234250283
13.279095;1.0752359174968216;0.9825559926689663;0.9136400378598887;0.00273502240581522;0.0025431081241711396;1.076153956435534;9.999777839469731;0.9291976109885851;-0.030147051842784614;1.0453703780867216;0.9999388993002247;0.9296159769056419;0.9999983485712919
13.289095;1.0752348628105552;0.9825560057714054;0.9136399363069198;0.0027301849613435626;0.0025387853334778816;1.0761536723146612;9.999768784681018;0.9291994115455652;-0.030143051924945062;1.0453701533646935;0.99994157539417;0.9296187211901766;0.9999995892641488
13.299095;1.075234863891621;0.9825564523136405;0.9136394515441055;0.002726831427668022;0.0025358369502830056;1.0761534145710823;9.999760408005027;0.9292002967925116;-0.030140051976149614;1.0453699687117637;0.9999442679657036;0.9296205284578333;1.000000845509641
13.309095;1.0752349518111646;0.9825574067735582;0.9136394773363297;0.0027217502367246596;0.0025312793595276884;1.0761521908568092;9.99975272267571;0.9292012698647699;-0.030136051997864913;1.0453698198584618;0.9999469727341769;0.9296223369299288;1.0000021177549983
13.319095;1.0752341572165645;0.9825570238011273;0.9136391209922031;0.00271863743458938;0.0025285516461941715;1.0761520070057553;9.99974574731566;0.9292023329520868;-0.030133051991544892;1.045369701321642;0.9999496855733483;0.9296242161158405;1.000003407409306
13.329095;1.0752344006116474;0.9825580241847549;0.9136392783629743;0.002713554323914538;0.002523987055552005;1.0761518670230552;9.999739504631153;0.9292034876092671;-0.030129051958352127;1.045369606874919;0.9999524017435307;0.9296261061646045;1.0000047168090602
13.339095;1.075234711798682;0.9825585647288916;0.9136390556141694;0.002710197112860533;0.0025210246701120715;1.0761507733701559;9.999734022873733;0.9292057353202946;-0.03012605189928399;1.0453695307077842;0.9999551157007245;0.9296290762950512;1.0000060488732552
13.349095;1.0752341198325046;0.9825587249757928;0.9136393453973904;0.0027053546162110168;0.0025166808648343845;1.0761507272433781;9.999729337463448;0.9292070781055126;-0.030122051815308717;1.0453694682122305;0.9999578223086639;0.9296310678918536;1.0000074070059342
13.359095;1.0752345435045831;0.9825593073015453;0.9136392554945449;0.002701995707159137;0.002513711574655859;1.0761507287379182;9.999725484822822;0.9292085182131051;-0.030119051707157354;1.0453694162466132;0.9999605175435224;0.9296331507953679;1.000008794704917
13.369095;1.0752350111460307;0.9825599147230968;0.9136392324313205;0.0026986361217029168;0.0025107388467185848;1.0761497772833886;9.99972249537136;0.9292100568791024;-0.030115051575068642;1.0453693730197928;0.9999631976541175;0.9296352660875941;1.0000102145338265
13.379095;1.0752345506739598;0.982560150346046;0.9136397225431983;0.002693791675549962;0.00250638470613144;1.0761498726066951;9.999720394442868;0.9292116939378937;-0.030112051419021103;1.0453693374956183;0.9999658581411371;0.9296374847217325;1.000011667801083
13.389095;1.0752350802332342;0.9825608167793461;0.9136398333463135;0.0026904313825309714;0.00250340499760623;1.0761500153097243;9.999719204461023;0.9292134286701754;-0.03010805123931391;1.0453693084714497;0.9999684936145216;0.9296397477165343;1.0000131556445322
13.399095;1.0752356289382692;0.9825615134626468;0.9136400105401172;0.0026870712407048966;0.002500421615690618;1.076149206457689;9.999718942385815;0.9292162602183925;-0.030105051036832274;1.0453692843930398;0.9999710982367727;0.9296431236853899;1.0000146797342444
13.409095;1.0752361911098374;0.9825627201614647;0.9136407004084849;0.002681984821131045;0.0024958287085059343;1.0761494466451993;9.999719616217343;0.9292181871843237;-0.03010205081286394;1.0453692641144274;0.9999736659248363;0.929645584046064;1.0000162413088167
13.419095;1.0752357988775838;0.9825643217106922;0.9136426138763127;0.0026793491762406277;0.0024935120014852315;1.0761497350645837;9.999721225488376;0.9292202073911049;-0.03009805056886937;1.0453692472968101;0.9999761901030104;0.9296480978553274;1.000017840044839
13.429095;1.0752363749264973;0.9825655873229183;0.9136434334957505;0.00267426502183925;0.0024889112412823794;1.076149069263034;9.999723761402198;0.9292223178517324;-0.030095050306274938;1.0453692343774916;0.9999786641728876;0.9296507313368616;1.0000194743013828
13.439095;1.0752369521672456;0.9825664025293203;0.9136438700529407;0.0026709093073281585;0.002485912337254242;1.0761494458646557;9.999727202379662;0.9292245148665959;-0.030091050026281842;1.0453692264705117;0.9999810829725992;0.9296534198784097;1.0000211421448555
13.449095;1.075237528185989;0.9825672492032477;0.913644369854398;0.002667555498183694;0.002482909681729775;1.0761498617158836;9.999731514296418;0.9292267942845573;-0.030088049729932783;1.0453692249081363;0.999983443470532;0.9296562262484291;1.0000228421094093
13.459095;1.0752371386760784;0.9825677294515369;0.9136453787424923;0.0026627195763833027;0.0024785253624619494;1.0761493147726953;9.999736659281561;0.9292291511654317;-0.030085049418316714;1.0453692306569355;0.9999857441039731;0.9296591145196367;1.0000245731556778
13.469095;1.0752377109412294;0.9825686472056858;0.9136460039231872;0.0026593704342518457;0.0024755153204216946;1.0761498040306903;9.999742601010514;0.9292325793590271;-0.03008104909278119;1.045369243409359;0.9999879839096397;0.9296630477053435;1.0000263340834405
13.479095;1.0752382834309346;0.9825696048177824;0.9136466900495003;0.0026560239316807837;0.0024725016662379687;1.0761503288584096;9.999749301722066;0.9292350722234924;-0.030078048755176934;1.0453692610354393;0.9999901619802605;0.9296660873514045;1.0000281235624042
13.489095;1.0752388584001602;0.9825706036979165;0.9136474340080932;0.002652680185630943;0.0024694844816244817;1.0761508885709699;9.999756716794273;0.9292376236012498;-0.030075048407805633;1.0453692807410921;0.9999922774612778;0.929669196380304;1.0000299405675792
13.499095;1.0752384737399845;0.9825712430524003;0.9136486777831442;0.0026478549848539842;0.002465085923081588;1.0761504818822256;9.999764787660366;0.9292402279867842;-0.030071048053027544;1.0453693000516018;0.9999943304688202;0.9296723382646297;1.0000317841371456
13.509095;1.0752390562024758;0.9825723221451427;0.9136495256092477;0.0026445170573427294;0.0024620620589280457;1.0761511067012828;9.999773439718096;0.9292428801891757;-0.030068047692974716;1.0453693158475672;0.9999963228006505;0.9296755729507099;1.0000336529238947
13.519095;1.0752396413555527;0.982573438617618;0.9136504219734235;0.002641182331453641;0.002459035214332112;1.0761517610209752;9.999782593734928;0.9292455748249667;-0.030065047329587948;1.0453693235644597;0.9999982572838823;0.9296788621417688;1.000035545190627
13.529095;1.0752402282102769;0.9825745909730829;0.9136513669390749;0.0026378510855440537;0.0024560057397702787;1.07615144357163;9.999792177886759;0.929248306210375;-0.030062046964704346;1.0453693179099872;1.0000001369323497;0.9296821987348605;1.0000374590268826
13.539095;1.075239853713079;0.9825753779785174;0.9136528079162138;0.0026330393260454903;0.0024515960745832956;1.0761521534787795;9.999802127191705;0.9292510688036932;-0.03005804659980457;1.045369293538535;1.000001964897025;0.9296855427735093;1.0000393925344218
13.549095;1.0752404468298409;0.9825765999303974;0.9136538549339512;0.002629715891036206;0.0024485624843541085;1.076152889700803;9.999812377366672;0.9292538572111874;-0.03005504623566712;1.04536924485956;1.0000037446584147;0.929688951430971;1.000041343880996
13.559095;1.0752410473383132;0.9825778555889264;0.9136549570439452;0.0026263968278017794;0.002445527373409562;1.0761536507975158;9.999822862832792;0.9292576658395492;-0.030052045872528205;1.0453691659340965;1.0000054801148412;0.9296933844105902;1.0000433112328742
13.569095;1.0752416577314254;0.9825791432119785;0.9136561166933496;0.0026230824834534206;0.002442491042937888;1.0761544351542136;9.99983352124044;0.9292604892397309;-0.03004904551064602;1.0453690508525344;1.0000071757025433;0.9296968345656219;1.0000452926749732
13.579095;1.0752422784488505;0.9825809396112452;0.9136577819860774;0.0026180463969866564;0.002437848051342691;1.0761542412830696;9.999844302554445;0.9292633229181194;-0.030046045150687862;1.0453688942865165;1.000008836289505;0.9297002919930875;1.0000472862820178
13.589095;1.0752419447629804;0.9825813966257814;0.9136590592410754;0.0026149850743775035;0.002435037637492899;1.076155067985244;9.99985517697546;0.9292661636109524;-0.030042044793761782;1.0453686921265062;1.000010466514298;0.9297037143010242;1.0000492901795888
13.599095;1.0752425816206743;0.9825827475132479;0.9136603965515289;0.0026116867918580004;0.002431998778202836;1.0761559145239652;9.999866136192985;0.9292690084483288;-0.03003904444129326;1.045368441948633;1.0000120702126503;0.9297071557172022;1.0000513022634943
13.609095;1.0752432240112895;0.9825841008579915;0.9136617938054219;0.0026083942550132796;0.002428959319450271;1.0761567809263763;9.999877189189155;0.9292718535139248;-0.03003604409485348;1.045368143262011;1.000013650504301;0.9297105728957306;1.0000533201397925
13.619095;1.0752438707992302;0.9825854460768599;0.9136632520839049;0.0026051076335847586;0.0024259194154893546;1.0761566685910435;9.999888356427746;0.9292746932612166;-0.030033043756009504;1.0453677971236695;1.0000152098675967;0.9297139542806534;1.0000553417608042
13.629095;1.0752445216836501;0.9825872541889809;0.9136652188583017;0.0026001003979591883;0.0024212736028830267;1.0761575804427008;9.99989966298145;0.9292775212357617;-0.03003004342633357;1.0453674048610035;1.0000167497418484;0.9297172883713231;1.000057365720689
13.639095;1.0752442146712209;0.9825876757037626;0.9136667991299784;0.0025970690862901383;0.002418461206318961;1.076158519516235;9.999911132061564;0.9292803311039584;-0.030027043107504658;1.0453669674500232;1.0000182702410356;0.9297205637015358;1.0000593907865314
13.649095;1.0752448800162635;0.9825889470149078;0.9136684382119231;0.002593802071379003;0.002415421347415098;1.0761594867681534;9.999922781693867;0.9292831173736801;-0.030024042801265183;1.045366486183933;1.000019770273258;0.9297237687972676;1.0000614156576353
13.659095;1.0752455586405245;0.982590183027985;0.9136701316174447;0.0025905422059766046;0.002412382053838269;1.0761604803830578;9.999934625053674;0.9292858757030538;-0.030021042509217694;1.0453659629302805;1.0000212476947257;0.9297268931615444;1.0000634387323435
13.669095;1.075246254151944;0.9825913809528843;0.9136718746805338;0.0025872896325270303;0.0024093436257717786;1.0761604971099668;9.99994667094601;0.929288602672442;-0.030018042232700697;1.0453653993701986;1.0000226994580508;0.9297299282213862;1.0000654572959586
13.679095;1.0752469687102864;0.9825925389531397;0.9136736618483471;0.0025840443069013908;0.002406306364935754;1.076161533598654;9.999958920567572;0.9292912954653224;-0.03001404197279534;1.0453647968516397;1.0000241222328035;0.9297328351448296;1.000067467239013
13.689095;1.0752477031532266;0.9825936554029407;0.9136754861836827;0.002580805983356271;0.002403270595045047;1.0761625863927524;9.999971365046134;0.9292939519740988;-0.03001104173027324;1.0453641574978911;1.0000255130232698;0.9297356741096591;1.0000694639210537
13.699095;1.0752474939075618;0.9825938478319235;0.9136773389326862;0.0025778168722051273;0.0024004643956228606;1.0761636512598882;9.999983988095002;0.929296570999925;-0.03000804150544499;1.045363484850655;1.0000268687345646;0.9297384108529159;1.0000714430790518
13.709095;1.0752482670223187;0.9825953572744621;0.9136796599440786;0.002572864544532495;0.0023958269035387835;1.0761647230763833;9.999996768226904;0.9292991520233764;-0.030005041297989265;1.0453627832292895;1.0000281857305051;0.9297410452817486;1.00007340094966
13.719095;1.0752490586507149;0.9825963406675976;0.9136815481345095;0.0025696448023420047;0.002392797415889203;1.076164796713997;10.000009680492372;0.9293016948308243;-0.030002041106899822;1.0453620571598528;1.0000294605245228;0.9297435778446143;1.000075333854715
13.729095;1.0752498691809738;0.98259727650415;0.9136834447057275;0.002566430605200263;0.002389770458844898;1.0761658679914798;10.000022702655153;0.9293041993930107;-0.02999904093069134;1.0453613115453921;1.0000306904934746;0.9297460087360117;1.00007723771325
13.739095;1.0752506990643371;0.9825981621940996;0.9136853454536683;0.002563221803771062;0.0023867462475373738;1.0761669338455895;10.000035819094737;0.9293066655098784;-0.029996040767720087;1.0453605517678997;1.0000318738213705;0.9297483382258196;1.000079107637411
13.749095;1.075251547863008;0.9825989948770839;0.913687247303184;0.0025600183137273204;0.002383724985887;1.076167991901449;10.000049018169943;0.9293090921031066;-0.029993040616380476;1.0453597831744543;1.0000330088391225;0.929750566782722;1.000080937683533
13.759095;1.0752524147985272;0.9825997717226015;0.9136891473343278;0.0025568200888427253;0.0023807068371362915;1.0761690398458559;10.000062288543504;0.9293114771300675;-0.029990040475101343;1.0453590101304622;1.0000340936103063;0.929752694544298;1.0000827210759877
13.769095;1.0752533004705986;0.9826004899941689;0.9136910417897939;0.002553627104686427;0.002377691915373886;1.0761700750892467;10.000075616693186;0.9293138180713182;-0.029987040342256233;1.0453582351439479;1.000035126804031;0.9297547210484765;1.0000844509562845
13.779095;1.0752532443094096;0.9826002658919131;0.9136929258989529;0.0025506819918084613;0.0023749080505580267;1.0761710951427366;10.000088988233111;0.9293161118020199;-0.029985040216217694;1.04535745873812;1.0000361086565024;0.9297566773607745;1.0000861213408812
13.789095;1.075254177516518;0.9826008582575037;0.9136947976839693;0.0025474995182860976;0.0023718998340150365;1.076171098719686;10.000102392759626;0.9293183543515187;-0.02998204009553531;1.0453566803658794;1.0000370404929741;0.9297584968358313;1.0000877280725256
13.799095;1.0752551417849687;0.982600903401578;0.9136962084791275;0.002546049110552119;0.0023705007561088845;1.076172086815456;10.000115824063505;0.9293205417960565;-0.02997903997898501;1.0453558996612902;1.0000379239002244;0.9297602085918375;1.0000892692341556
13.809095;1.075256142558245;0.9826013605997901;0.9136980523049634;0.002542877179107716;0.0023674994987774598;1.0761730627175363;10.000129273270266;0.9293226714741359;-0.02997603986548612;1.0453551170114637;1.0000387607434165;0.9297618086464466;1.000090744601227
13.819095;1.075257185012524;0.9826017479214084;0.9136998841119305;0.0025397103313757655;0.00236450168020239;1.076174031067816;10.000142721587899;0.9293247420938043;-0.02997303975409444;1.0453543332459052;1.0000395531186548;0.9297632925832252;1.0000921545559072
13.829095;1.0752582725710313;0.9826020638157523;0.913701705868001;0.002536548302703467;0.0023615071779710555;1.0761749971757648;10.000156141415257;0.9293267529263709;-0.02997003964406298;1.0453535492076491;1.0000403029158373;0.9297646559533439;1.0000934991149704
13.839095;1.0752594058149678;0.9826023068607525;0.913703518834568;0.002533390751125558;0.0023585157884907265;1.0761759668406041;10.000169507102648;0.9293287033422726;-0.029967039534837137;1.0453527660770454;1.0000410123511816;0.9297658943023128;1.000094777362357
13.849095;1.0752605834530953;0.9826024758604165;0.9137053231933128;0.0025302373069822056;0.0023555272155494204;1.0761769458338368;10.000182803893134;0.9293305928330371;-0.02996403942595607;1.0453519861178349;1.000041684970499;0.9297670034087401;1.0000959875023083
13.859095;1.075261804526601;0.9826025694058125;0.9137071180772635;0.002527087606436072;0.0023525411486418012;1.0761779391018653;10.000196024274615;0.929332420576514;-0.02996103931692123;1.045351212781327;1.000042325448002;0.9297679800898899;1.0000971274650308
13.869095;1.0752630697389165;0.9826025854011725;0.9137089020832169;0.0025239412959787385;0.002349557391498661;1.0761789504905328;10.000209156829975;0.9293341845992319;-0.029959039207178385;1.0453504500158473;1.000042938768594;0.9297688551287225;1.0000981952511867
13.879095;1.0752643811595648;0.9826025214442371;0.9137106744459504;0.002520798070588106;0.0023465758823585465;1.0761789830029558;10.000222180916525;0.9293358815405146;-0.029956039096198504;1.0453497015451143;1.00004352980591;0.9297695645019286;1.0000991888585307
13.889095;1.0752657410958892;0.9826023759361828;0.9137124358671508;0.0025176576911821675;0.0023435966022189738;1.076180038903173;10.000235069004876;0.9293375075197273;-0.029953038983406687;1.0453489708074404;1.0000441029919391;0.9297701423724827;1.0001001064154746
13.899095;1.0752661878483936;0.9826012678793159;0.9137141876408987;0.002514762587336048;0.002340847236876381;1.0761811193695239;10.000247790479849;0.929339059091618;-0.029950038867968272;1.0453482616286638;1.000044661559684;0.9297705918104521;1.000100946475003
13.909095;1.0752676490726045;0.9826009599047684;0.9137159333517737;0.0025116271293674722;0.0023378721430812473;1.0761822242225756;10.000260312517906;0.929340533277288;-0.029947038748743222;1.0453475787532445;1.000045206561462;0.9297709166428596;1.0001017083875807
13.919095;1.0752691614652166;0.9826005719592898;0.9137176754449537;0.00250849369591351;0.0023348989142602345;1.076183352398162;10.000272597512389;0.9293419273078414;-0.029945038624470236;1.045346927364363;1.000045736585295;0.9297711528433245;1.00010239253103
13.929095;1.07527072418275;0.9826001046015974;0.9137194182938523;0.002505362070120214;0.002331927382782937;1.076184503189217;10.000284604713789;0.9293432384130877;-0.029942038493977835;1.0453463122380573;1.0000462483623547;0.9297712390766781;1.0001029999054845
13.939095;1.0752723347967377;0.9825990776908566;0.9137207210378728;0.002503958874826745;0.0023305630377449225;1.076185677002925;10.000296291555582;0.9293444635114926;-0.029939038356271902;1.045345737220383;1.000046737849819;0.9297712102394522;1.0001035315719176
13.949095;1.0752739890509542;0.9825984518109884;0.9137224840208625;0.0025008305531157753;0.0023275943593868737;1.0761868746304386;10.000307606584059;0.9293455993805406;-0.029936038210522604;1.0453452050869718;1.0000472014875266;0.929771069026095;1.0001039883993865
13.959095;1.0752756813727558;0.9825977454975762;0.9137242674752891;0.0024977037913022295;0.002324626844508747;1.0761880962532924;10.00031849217778;0.9293466433290349;-0.02993403805614985;1.0453447181968283;1.0000476366537143;0.9297708503116822;1.0001043711081592
13.969095;1.075277405609705;0.9825969580902757;0.9137260780451276;0.002494578566155509;0.0023216603379369294;1.0761893412771524;10.00032889918838;0.9293475935675278;-0.029931037892947834;1.0453442792125482;1.0000480409237906;0.9297704924491342;1.000104680769388
13.979095;1.0752791551339616;0.9825960901835659;0.9137279214747233;0.0024914549277056395;0.0023186946728282294;1.076190608474186;10.000338789727067;0.9293474487740896;-0.029928037720992045;1.045343890987427;1.0000484114969015;0.92976903134626;1.0001049192377591
13.989095;1.0752809221618729;0.9825951436243944;0.913729802553444;0.002488332982982715;0.002315729634317084;1.076191896291321;10.000348129793535;0.9293482073732501;-0.029926037540508363;1.045343556052865;1.000048745609469;0.9297685021927555;1.000105088957327
13.999095;1.0752826980619605;0.982594121264334;0.9137317254276318;0.0024852128581173685;0.0023127649636388247;1.0761932030528119;10.00035688439217;0.9293488676899843;-0.02992303735189054;1.0453432758631878;1.0000490409461082;0.9297678462660695;1.0001051926253972
14.009095;1.0752844752180675;0.9825947540085695;0.9137352994280576;0.002482575130295231;0.002310247165738444;1.076194526504794;10.000365015700485;0.9293494289282167;-0.02992003715572392;1.0453430503098144;1.0000492952843543;0.9297671018432452;1.0001052331301103
14.019095;1.075286247767151;0.9825931137154799;0.9137368693552838;0.0024811856748115316;0.0023088880764853817;1.0761958633850504;10.000372486404574;0.9293498917391803;-0.029918036952718115;1.0453428780936316;1.000049505710533;0.9297663078796976;1.0001052134448511
14.029095;1.075288010317908;0.9825918947296108;0.9137389361176852;0.002478071503054523;0.0023059228456612964;1.0761972094106593;10.000379262768547;0.9293502580601624;-0.02991503674349689;1.045342757370164;1.0000496679478201;0.9297654074301962;1.0001051362882671
14.039095;1.0752897573153801;0.982590622947656;0.9137410533021799;0.002474959269771499;0.0023029568478733723;1.076198559443624;10.000385310845758;0.9293505307721525;-0.02991203652836057;1.0453426863680837;1.0000497763913607;0.9297644407396212;1.0001050034846886
14.049095;1.0752914839900534;0.9825893039910292;0.9137432205701957;0.002471848792714749;0.0022999898135596924;1.0761999082359308;10.000390595328659;0.9293507135230561;-0.029910036307160902;1.045342663537265;1.0000498250056784;0.9297634485105969;1.0001048150138747
14.059095;1.075293186920407;0.9825879433229319;0.9137454378079237;0.00246873983532017;0.00229702147796342;1.0762012513620711;10.000395085535066;0.9293508107048962;-0.02990703607926297;1.0453426871740186;1.0000498085728051;0.9297623747918737;1.0001045687314885
14.069095;1.0752948632845754;0.9825860663894288;0.9137472589341772;0.002467358942911823;0.0022956572090804743;1.0762025851921542;10.000398762619684;0.9293508271082983;-0.029904035843721737;1.0453427557686923;1.0000497236518011;0.92976125930986;1.000104261202029
14.079095;1.075296510101606;0.9825846402396823;0.9137495790619063;0.0024642526117143303;0.002292685346064237;1.0762039060932482;10.000401628234806;0.9293497672299756;-0.029902035599679987;1.045342868623007;1.0000495684802637;0.9297591410340375;1.0001038886222164
14.089095;1.075298124609278;0.9825831898916539;0.9137519534910012;0.0024611475678031508;0.0022897112640544817;1.076205209791577;10.000403711382084;0.9293496349975489;-0.02989903534655518;1.0453430256590446;1.0000493420772771;0.9297579594239773;1.000103447521493
14.099095;1.075299705023984;0.9825817197764751;0.9137543845816023;0.0024580437950791102;0.00228673478340062;1.076206490899666;10.000405062447678;0.929349433847986;-0.029897035083836527;1.045343227097515;1.0000490436199074;0.9297567828099991;1.0001029353307398
14.109095;1.0753012508370114;0.9825802335204342;0.9137568746740423;0.0024549412214479715;0.002283755834076995;1.0762077427210417;10.000405735468979;0.9293491663679219;-0.029894034810938594;1.045343472807381;1.0000486718721437;0.9297555492608368;1.0001023502556345
14.119095;1.0753027631425207;0.982578253376178;0.9137589786434541;0.002453566414349803;0.002282380003866602;1.076208958264061;10.000405776530528;0.92934883366313;-0.02989203452721565;1.0453437606238933;1.0000482247275007;0.9297543245530109;1.000101690686719
14.129095;1.0753045129833851;0.9825769844730957;0.9137615887880555;0.002451346604303364;0.0022802143284393387;1.076210131989061;10.000405224236667;0.9293484352912302;-0.029889034231875545;1.0453440857280862;1.00004769962501;0.9297530456169062;1.0001009550358624
14.139095;1.0753059684729378;0.9825754616607356;0.91376426275403;0.0024482464349625064;0.00227722705837461;1.0762112605211676;10.000404109786611;0.9293479699693241;-0.029887033924031886;1.045344443021559;1.0000470940644097;0.9297517786687635;1.0001001417975715
14.149095;1.0753083651926003;0.9825748096075607;0.9137669990194431;0.0024449037209012775;0.0022740087468101724;1.0762123420415828;10.000402458061824;0.9293464366438393;-0.029884033602943734;1.0453448300029275;1.0000464057311476;0.9297494629448334;1.0000992492998002
14.159095;1.075309779144793;0.9825727873007519;0.913769348734254;0.002443530311471214;0.00227262042714941;1.0762133752176042;10.000400293602503;0.9293458353031021;-0.029882033268141345;1.045345247034238;1.000045632949994;0.9297481654284595;1.000098275469643
14.169095;1.0753111750186488;0.9825712375591271;0.9137722038070594;0.0024404296350813252;0.002269622855651582;1.0762143581174266;10.00039764071108;0.9293451672730606;-0.029879032919427145;1.045345695391858;1.000044775355247;0.9297468256476327;1.0000972181322578
14.179095;1.0753125527981073;0.9825696807552974;0.9137751140589263;0.002437327945697425;0.0022666216141483133;1.076215287822748;10.000394518671715;0.9293444351833197;-0.02987703255671771;1.045346175281967;1.0000438341984945;0.9297455096483715;1.000096075638282
14.189095;1.0753139115148058;0.9825676370790823;0.9137776283693674;0.002435951520546687;0.002265222374927881;1.0762161612878813;10.000390940432823;0.9293436425080227;-0.02987403217983683;1.0453466852179158;1.0000428122756557;0.9297441533423159;1.0000948468724848
14.199095;1.0753152500968668;0.9825660676752004;0.913780635179168;0.0024328466434173027;0.002262213861709517;1.076216976099862;10.000386914345611;0.9293427929153958;-0.02987203178851636;1.0453472225651816;1.0000417139997997;0.9297428201950213;1.0000935305423593
14.209095;1.0753165679147016;0.9825644917561811;0.9137836824876978;0.0024297398563449756;0.002259201796344776;1.0762177299087232;10.000382446447919;0.9293408900459466;-0.029869031382410528;1.045347784497886;1.0000405460509196;0.9297404450299683;1.0000921251073986
14.219095;1.0753178641403869;0.9825629084434898;0.9137867659276573;0.0024266310870880857;0.002256186233887447;1.0762184197029805;10.00037753893142;0.9293399376870825;-0.02986703096106784;1.0453483688230376;1.0000393175894953;0.9297390891420008;1.0000906298331074
14.229095;1.0753191366890558;0.9825608362286053;0.9137894354903824;0.0024252469734208043;0.002254772904087181;1.076219041502448;10.000372186121442;0.9293389401542647;-0.02986403052421381;1.0453489741219473;1.0000380390995014;0.9297376868314587;1.000089045456033
14.239095;1.075320381927161;0.982559235760614;0.9137925824656477;0.0024221340425806545;0.0022517505928272992;1.0762195897428548;10.000366376603573;0.9293379027416788;-0.029862030072174167;1.045349599056088;1.0000367211148804;0.9297363011521248;1.000087373587285
14.249095;1.0753215954590754;0.9825576274951149;0.9137957581922137;0.0024190189014516436;0.002248725159265395;1.0762200572943084;10.000360100378296;0.9293368317915173;-0.029860029605937737;1.0453502418428684;1.0000353739141057;0.9297349003232974;1.000085615669611
14.259095;1.0753227732407282;0.9825555326226649;0.913798513785062;0.0024176281559749623;0.002247302514776496;1.0762204366845056;10.000353354905027;0.9293357342116947;-0.029857029126834314;1.045350900599649;1.0000340074789882;0.92973345451257;1.0000837723837912
14.269095;1.0753239114023267;0.9825539137856286;0.9138017400061548;0.00241450837561341;0.002244271590000873;1.0762207211870807;10.000346149021826;0.9293336170003299;-0.02985502863611925;1.0453515733523475;1.000032630982318;0.9297310325448737;1.00008184401732
14.279095;1.075325968509755;0.9825531728814584;0.9138049864755935;0.0024111434879146012;0.002241010525807253;1.0762209054060832;10.000338503376001;0.9293324871717117;-0.029853028134665012;1.0453522573572662;1.000031252315567;0.92972960684356;1.0000798314845807
14.289095;1.075327012412531;0.9825510691032208;0.9138077995162014;0.0024097458259569235;0.00223958080522461;1.0762209858460825;10.00033044758782;0.9293313515017779;-0.029850027622767724;1.0453529494274976;1.0000298782409798;0.9297281527994384;1.0000777373668237
14.299095;1.075328002491996;0.9825494457987485;0.9138110667325092;0.0024066193298617803;0.0022365436155262083;1.0762219611594324;10.000322015719696;0.9293302158551355;-0.029848027100059918;1.0453536474214609;1.0000285145469479;0.929726742578434;1.0000755664285952
14.309095;1.0753289365137344;0.982547343539266;0.9138138885621184;0.002405217450306503;0.002235110615874691;1.0762218316785224;10.000313243997399;0.9293290847893915;-0.029846026565577482;1.0453543509078618;1.000027165652471;0.9297253520621508;1.0000733248101301
14.319095;1.0753298128220201;0.9825457252406283;0.9138171535589728;0.002402086870780054;0.0022320708501447164;1.0762215985389383;10.000304177490733;0.9293269617145353;-0.029843026017948977;1.0453550605175128;1.0000258342271064;0.9297229569002293;1.0000710185336084
14.329095;1.0753306299140297;0.9825441138247554;0.9138204103169251;0.002398954361183407;0.0022290303932836347;1.0762212633389467;10.000294879566818;0.9293258491230729;-0.02984102545567152;1.045355777180428;1.000024521686231;0.9297216263071137;1.0000686527746476
14.339095;1.075331387395708;0.9825420334089212;0.9138232076208835;0.0023975467266062977;0.0022275953275267377;1.0762208288595996;10.000285433217;0.9293247483942475;-0.029839024877448397;1.045356501226453;1.0000232292595561;0.929720333847761;1.0000662319894904
14.349095;1.075332086341847;0.9825404497184688;0.9138264355350604;0.0023944107389214818;0.002224554698963415;1.0762202997183996;10.000275937979906;0.9293236596160206;-0.02983602428236994;1.045357231311868;1.0000219584782366;0.9297190527495585;1.0000637602751674
14.359095;1.0753336915357463;0.9825392872635877;0.913829198914267;0.0023927570596872084;0.0022228923582653356;1.0762196819845384;10.000266504336043;0.9293215822346561;-0.029834023669807634;1.0453579644517377;1.000020711039344;0.929716854054973;1.0000612412927554
14.369095;1.075334276824979;0.9825377495308592;0.9138323890892084;0.002389618016756467;0.0022198528284525123;1.0762189825734416;10.000257242088072;0.9293205160996053;-0.02983202303931232;1.0453586973326372;1.0000194886635931;0.9297157116505651;1.0000586777083587
14.379095;1.0753348055738459;0.9825357611493096;0.9138351125281918;0.0023882042230730237;0.0022184199868735114;1.0762182089289494;10.000248251213286;0.9293194618297054;-0.029830022390571437;1.0453594277449216;1.0000182929956476;0.9297146322106319;1.000056071076804
14.389095;1.0753352773634175;0.9825342885217407;0.913838263151757;0.0023850623992322287;0.002215382893952227;1.0762183684283773;10.000239623275279;0.9293184203932217;-0.029827021723098937;1.0453601554159877;1.000017125485078;0.9297135876784984;1.0000534225935414
14.399095;1.07533569159441;0.9825328566148567;0.9138413955185772;0.0023819193209521495;0.002212347615438804;1.076217467607192;10.00023144620425;0.929317392680751;-0.029825021035892817;1.0453608819667592;1.0000159871534255;0.9297126441734199;1.0000507339645035
14.409095;1.075336047778235;0.9825309894217094;0.9138440653404498;0.0023805017693167376;0.002210920213003991;1.076216512093406;10.00022380246542;0.9293153794780873;-0.02982302032759849;1.0453616102699501;1.0000148782570695;0.9297107709815454;1.0000480075464802
14.419095;1.0753373090349534;0.9825305323136222;0.9138471705379443;0.0023771136901577505;0.002207661983697597;1.0762155069991448;10.000216763727737;0.9293143813357028;-0.029821019596972035;1.0453623440056914;1.0000137982104422;0.9297099676089429;1.0000452457467164
14.429095;1.0753375485916727;0.9825287651205677;0.913849820754651;0.0023756942014668426;0.002206240262501187;1.0762144564508216;10.000210388894812;0.9293133978939159;-0.02981801884309576;1.0453630872083572;1.0000127459405979;0.9297092025549782;1.0000424505568921
14.439095;1.0753377302476017;0.9825275307040141;0.9138529136112842;0.002372547327574472;0.0022032163911296027;1.076213362458238;10.000204724235529;0.9293124271971068;-0.029816018065428027;1.0453638433649348;1.0000117203423193;0.9297085386837061;1.0000396239918685
14.449095;1.0753378542039542;0.9825258678699766;0.9138555576908787;0.0023711265624295624;0.0022018020889271253;1.076212224672289;10.000199805656347;0.9293104656457424;-0.029814017263965237;1.0453646145797453;1.0000107206025597;0.9297069414614768;1.0000367685415095
14.459095;1.0753379195032653;0.9825247367793146;0.9138586479913128;0.0023679786431134524;0.0021987863117178567;1.0762120415017473;10.000195662374784;0.9293095087273258;-0.029812016439346674;1.0453654011949738;1.0000097462869144;0.9297064059969855;1.0000338866277998
14.469095;1.0753379234269285;0.9825231755889976;0.9138612917715752;0.002366556892372153;0.002197380588158238;1.0762108112179676;10.000192314920492;0.929308552406586;-0.029810015592796626;1.0453662018028316;1.000008797058403;0.929705929111307;1.0000309799289748
14.479095;1.075338824656651;0.9825230245368002;0.9138643831816687;0.0023631651261654305;0.0021941459882457684;1.0762095319224356;10.000189767081272;0.9293065941724529;-0.029808014726031323;1.0453670132299073;1.0000078727168826;0.929704508066389;1.0000280495667173
14.489095;1.0753386900930044;0.9825215582223306;0.9138670267165888;0.0023617423178350495;0.0021927495808930523;1.0762082013657255;10.00018800171804;0.9293056329062778;-0.02980501384110237;1.0453678306534122;1.0000069736189285;0.9297041068580724;1.0000250968288191
14.499095;1.0753384762933202;0.9825206153002296;0.9138701151606261;0.0023585922965546763;0.0021897524022372866;1.076206817327406;10.00018698584701;0.9293046684853179;-0.029803012940132177;1.0453686482520888;1.000006100303705;0.9297037876656684;1.000022123389206
14.509095;1.0753381766576187;0.9825192323235058;0.9138727529375065;0.002357168373365545;0.0021883659147868915;1.076205377671504;10.000186679043019;0.9293037017779457;-0.029801012025079704;1.0453694596545111;1.0000052526855845;0.929703516523107;1.0000191313533626
14.519095;1.0753377851103014;0.9825183688183614;0.9138758307510552;0.0023540172106346975;0.002185378891602249;1.0762048799202049;10.000187035449825;0.9293017342682731;-0.029799011097705632;1.0453702583682745;1.0000044300498907;0.9297022924654105;1.0000161242305516
14.529095;1.0753382599443813;0.9825179445475017;0.9138784521287103;0.0023523492353323475;0.0021837748778480003;1.076203321051728;10.000187996995692;0.929300767278296;-0.029797010159721637;1.0453710389020365;1.0000036317736016;0.9297021134062302;1.0000131076398162
14.539095;1.0753376712640963;0.9825171597962761;0.9138815064209295;0.002349196824163235;0.002180798043696813;1.0762016978072382;10.000189491416531;0.92929980172158;-0.029795009212783982;1.0453717971267653;1.0000028579628288;0.9297019792831653;1.0000100887334538
14.549095;1.0753369824685466;0.9825159367697267;0.9138840977734356;0.0023477704628931504;0.0021794317484030773;1.076200007046865;10.000191445275707;0.9292978386081203;-0.02979300825820621;1.0453725288577085;1.0000021094271911;0.9297008903364439;1.0000070759622366
14.559095;1.0753361965507537;0.9825147588873588;0.9138866698588243;0.002346343511993732;0.002178070083504661;1.076198245654086;10.00019380040877;0.9292968797327514;-0.02979100729692731;1.0453732285354578;1.0000013874597962;0.9297008451201734;1.0000040795882374
14.569095;1.0753353180175926;0.9825141097562848;0.9138896660318003;0.0023431892734909294;0.0021751070595243762;1.0761974103946204;10.00019652225894;0.9292959280670723;-0.029789006329924324;1.045373889933339;1.0000006941666189;0.929700843443355;1.0000011115732568
14.579095;1.075335314633157;0.9825139119262785;0.9138921900574553;0.002341518034774498;0.002173525816030598;1.0761954982347572;10.000199598869942;0.9292949879671464;-0.029787005358519962;1.0453745080951236;1.0000000327002998;0.9297008847640916;0.999998184863602
14.589095;1.075334262810058;0.9825133662470829;0.9138951311986917;0.002338361995896044;0.0021705702194790275;1.0761935068957762;10.000203029258977;0.9292930652110913;-0.02978500438441921;1.0453750802053632;0.9999994066255797;0.9296999695683624;0.9999953125852757
14.599095;1.0753331281482055;0.9825123936126509;0.9138975921911434;0.002336931385387957;0.0021692233990944095;1.076191435035567;10.000206805486183;0.9292921661903203;-0.029783003409749532;1.0453756049569063;0.9999988190345268;0.9297000972149149;0.999992507103389
14.609095;1.0753319132764187;0.9825114749929094;0.9139000147183534;0.002335499420903068;0.00216787924913966;1.0761892820055927;10.000210904189347;0.9292912966413399;-0.029781002437000076;1.0453760820594897;0.9999982720134618;0.9297002686137339;0.9999897789614576
14.619095;1.0753315860626544;0.982511972724121;0.9139028408859599;0.0023320965262413375;0.0021647038416184854;1.076188047569587;10.000215292736264;0.9292894615352447;-0.02977900146880169;1.0453765122574432;0.9999977662505144;0.9296994841419151;0.9999871361091645
14.629095;1.0753302261803217;0.982511166361333;0.9139051710390896;0.002330661694762835;0.0021633636564122724;1.076185731628116;10.000219935607143;0.9292886661329828;-0.02977700050788528;1.045376896780603;0.9999973009814344;0.9296997421567579;0.9999845841442366
14.639095;1.0753288042828353;0.9825109008920035;0.9139078942549933;0.002327498748454751;0.0021604192158081;1.0761833343121272;10.000224798130725;0.9292879163969815;-0.029774999557096594;1.0453772363278384;0.9999968747724747;0.9297000429004598;0.9999821270580832
14.649095;1.0753273269190455;0.9825102188391941;0.9139101110187279;0.0023260609484382017;0.0021590815540880348;1.076180856647469;10.000229855078773;0.9292862178581509;-0.02977299861918317;1.0453775306894113;0.9999964866818317;0.9296993874647431;0.9999797674609351
14.659095;1.0753267632143348;0.9825104852348971;0.9139122616948158;0.0023243787973446037;0.0021575169918027007;1.0761793011841443;10.00023509786238;0.9292855742389081;-0.029770997696686854;1.045377779134969;0.9999961367496326;0.9296997757216506;0.9999775063055674
14.669095;1.0753251921694948;0.9825104221974441;0.9139147847416056;0.0023212114913693056;0.002154575271697282;1.0761766723190371;10.000240531027503;0.9292849873122133;-0.029768996792086378;1.0453779806231212;0.9999958256687379;0.9297002084504002;0.9999753425070353
14.679095;1.0753235828839733;0.9825099517822039;0.9139167799644415;0.002319769539815742;0.002153239707630824;1.0761739765157465;10.00024616124679;0.9292834575620881;-0.029766995907846604;1.0453781336564454;0.9999955543414816;0.929699685989421;0.9999732732472142
14.689095;1.0753219395357603;0.9825095545776467;0.9139186869872978;0.0023183264437686884;0.0021519043579064983;1.0761712224019337;10.000251990667142;0.9292829848596722;-0.029764995046313292;1.045378236366303;0.9999953235424883;0.929700208075072;0.9999712951138576
14.699095;1.0753212268098018;0.9825105903026493;0.9139209468773525;0.002314912874499706;0.002148735379856705;1.076169420364851;10.000258018277318;0.9292825693219955;-0.02976299420961907;1.0453782870421955;0.9999951334973289;0.9297007770952493;0.9999694050534944
14.709095;1.0753195162226297;0.9825103339111173;0.9139226607915658;0.0023134681359030973;0.0021473992404095984;1.0761665812623156;10.00026424209784;0.9292812119428577;-0.029760993399679532;1.045378285409991;0.9999949834537806;0.9297003948474621;0.999967600802821
14.719095;1.0753177675751986;0.9825101449948576;0.9139242732698667;0.002312023025414826;0.002146062061527565;1.0761637149745251;10.000270660297696;0.9292809142102848;-0.029758992618406536;1.045378233968468;0.999994871222385;0.9297010596984718;0.9999658808736726
14.729095;1.075316939559458;0.9825113842049065;0.9139262288020098;0.002308608326116057;0.0021428900791481647;1.076160830279016;10.00027727410244;0.9292806773718596;-0.029756991868042603;1.0453781376348759;0.9999947928444829;0.9297017701977001;0.9999642441198665
14.739095;1.0753151002104426;0.9825130554857449;0.9139292349771482;0.0023076437802699717;0.002141996817425778;1.0761589358677506;10.00028409115057;0.9292795022461372;-0.02975499115116168;1.0453780020669132;0.9999947429888641;0.9297015250747178;0.9999626896290378
14.749095;1.075313209031045;0.982513067238728;0.9139305238789788;0.002306199064741362;0.002140655048341522;1.0761560411572746;10.000291127885104;0.9292793892606529;-0.029752990470280148;1.0453778325356142;0.9999947158782986;0.9297023226878274;0.9999612171623913
14.759095;1.075311264977267;0.9825136268319009;0.9139321442173688;0.002303028066042411;0.002137705780065971;1.0761531564029;10.000298412123053;0.9292793386334983;-0.02975098982759571;1.0453776338467193;0.9999947057303783;0.9297031636732463;0.9999598273171412
14.769095;1.075310233159422;0.9825146539915665;0.9139332006743228;0.002301341164044889;0.0021361324445611503;1.076150292117509;10.00030598103731;0.9292783505762902;-0.02974998922505117;1.0453774106531253;0.9999947064741349;0.9297030802653462;0.9999585209835419
