time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.768897;1.0752710289103093;0.9832333990896005;0.9142169152146629;0.0025318244703120413;0.002359624633139523;1.0762055251921665;10.002125926247713;0.9292024918804446;-0.02974101930972992;1.0455246406370609;0.9999056422891952;0.9297760170746703;0.9999774042152504
14.778897;1.075268408467506;0.9832337675027026;0.9142181378528295;0.0025302019549465933;0.002358023991637833;1.076204860536592;10.002115793976717;0.9292031382140837;-0.029739018836292017;1.045526335037823;0.9999070695736647;0.9297782823885485;0.9999773776480886
14.788897;1.0752648404526177;0.9832336917343771;0.9142197820739436;0.0025270934432969584;0.002355049666486961;1.0762042130565233;10.002105408505585;0.9292038255278878;-0.029737018348369573;1.0455279677138671;0.999908450562761;0.9297806115841593;0.9999772581869976
14.798897;1.0752612915096327;0.9832330924913507;0.9142209521801669;0.0025257093259811484;0.0023536849788034385;1.0762045866644743;10.00209475051154;0.9292035621601712;-0.029735017847691912;1.045529539071409;0.9999097837192544;0.9297819990689653;0.9999770418214851
14.808897;1.075257765429368;0.983232450980461;0.9142220925790698;0.002524323103472719;0.002352324403982068;1.0762039856782362;10.002083799038681;0.9292043552753427;-0.029733017335793734;1.0455310501529795;0.999911068603615;0.9297844383281283;0.9999767259496781
14.818897;1.075255229826322;0.9832309216514429;0.9142215962098275;0.002522211279387967;0.002350292950840917;1.0762034149658941;10.002072535153761;0.9292042110596083;-0.029732016814320954;1.0455325032847689;0.9999123044644128;0.9297859578323772;0.9999763090252507
14.828897;1.075251762628985;0.983230675810406;0.9142231186896316;0.002519094643689062;0.0023473350588100587;1.0762038800287064;10.002060945749218;0.9292051342379594;-0.029730016285173293;1.045533902034343;0.9999134897346993;0.9297884892430188;0.9999757905639649
14.838897;1.0752483327508757;0.983229908686453;0.9142241595393685;0.002517702847039112;0.0023459868038192065;1.076203386741634;10.002049028982952;0.9292061274700353;-0.029728015750129396;1.0455352511645768;0.9999146226716753;0.9297910633827372;0.999975171161687
14.848897;1.0752459097663731;0.9832299869759624;0.9142251650339542;0.0025160663516278427;0.002344414420792337;1.0762029411581557;10.002036794080075;0.9292061911649886;-0.029726015210401205;1.0455365564218566;0.9999157017753671;0.9297926809482268;0.9999744519696143
14.858897;1.0752425729324295;0.9832291552387401;0.9142261334406181;0.0025146710408113357;0.002343073749158689;1.0762035492306523;10.002024252365965;0.9292073240615036;-0.029724014666707894;1.0455378239593764;0.9999167254636069;0.9297953419212214;0.9999736345180508
14.868897;1.075239291080728;0.9832287838114565;0.9142275126281019;0.0025115474253766135;0.0023401309184377128;1.0762032158637964;10.00201140735677;0.9292085241130469;-0.029723014119773763;1.0455390596123073;0.9999176920746877;0.9297980792850705;0.9999727217462945
14.878897;1.0752370323911378;0.9832287998456491;0.9142284096407904;0.0025099058447426888;0.002338568780168921;1.0762029440572216;10.001998250033676;0.929208788769976;-0.029721013570710917;1.0455402681311168;0.9999186004620344;0.9297998288448601;0.9999717189659704
14.888897;1.0752338737048373;0.9832279261429485;0.9142292704228427;0.002508505697862436;0.002337237389588398;1.0762027352203907;10.001984758852492;0.9292101149082362;-0.029719013020972025;1.0455414528002767;0.9999194502545224;0.9298026190914684;0.999970633418255
14.898897;1.0752307803543055;0.9832270464736156;0.9142300949154247;0.002507104207511341;0.002335908374368447;1.0762035899562294;10.001970902058984;0.9292104988705782;-0.029717012472033517;1.045542615536166;0.9999202418042291;0.9298044470621624;0.9999694730961074
14.908897;1.0752287158372114;0.9832270434651375;0.9142308828058657;0.002505458575166864;0.002334353424122324;1.0762035082879409;10.001956642167945;0.9292119360529204;-0.02971601192506764;1.0455437571822228;0.9999209765469793;0.9298073387510513;0.9999682459970247
14.918897;1.0752257515106807;0.9832266362360906;0.9142320799014364;0.0025023282367501606;0.0023314227462521947;1.076203489610916;10.00194194266739;0.9292124202771525;-0.02971401138067193;1.045544877895316;0.9999216574807852;0.9298092256343484;0.9999669603990885
14.928897;1.0752228478927346;0.9832257457423029;0.914232793910646;0.0025009236332589613;0.00233009934684112;1.0762045331503423;10.001926771468396;0.9292139441681295;-0.02971201083884979;1.0455459770167683;0.9999222887729506;0.9298121327609695;0.9999656256321158
14.938897;1.0752209664746677;0.9832257348501688;0.9142334741694441;0.0024992754297025544;0.0023285494743871134;1.0762046389213622;10.001911097490577;0.9292155001244585;-0.029710010299375946;1.0455470521623802;0.9999228745499317;0.929815055533689;0.9999642519489665
14.948897;1.0752181802965413;0.9832248416916167;0.9142341211762522;0.002497869717626428;0.002327229117709499;1.0762048080411393;10.0018948877373;0.9292160804406457;-0.02970900976212223;1.0455480992344683;0.999923418349633;0.9298170229332774;0.9999628494516289
14.958897;1.075216417239972;0.9832248302214582;0.9142347372748181;0.0024962207191607274;0.0023256823297487517;1.0762060418335915;10.001878110859392;0.9292176771314352;-0.029707009227024222;1.0455491142999795;0.999923923890508;0.9298199678623575;0.999961427575881
14.968897;1.0752137527808805;0.9832239394149911;0.914235321686429;0.002494814466014704;0.002324365356359817;1.0762063405791558;10.001860741769358;0.9292182829001848;-0.029705008694011183;1.045550094884655;0.9999243956085064;0.9298219213791766;0.999959995417364
14.978897;1.0752111524709742;0.9832235323796249;0.9142363216579407;0.0024916815349697407;0.002321444870968071;1.0762077028766182;10.001842764795514;0.9292198922152846;-0.029704008163093883;1.045551039160652;0.9999248380545283;0.9298249118761421;0.9999585613269278
14.988897;1.0752095810325253;0.9832235294772566;0.914236842703657;0.0024900322773724424;0.002319904354702296;1.076208126196229;10.001824180011408;0.9292205006903123;-0.029702007634398498;1.0455519449834183;0.9999252553152757;0.9298268729894805;0.9999571316724697
14.998897;1.075207113107955;0.9832226495594367;0.9142373282445243;0.00248862612310149;0.002318594510102773;1.0762086080601712;10.001805005128967;0.929222103648549;-0.0297000071081008;1.0455528099164135;0.999925650957203;0.9298298313112149;0.9999557107930034
15.008897;1.07520471505686;0.9832217749700695;0.9142377742758826;0.0024872201284864477;0.002317287555172954;1.0762101469573981;10.001785265014432;0.9292236957840653;-0.02969900658432315;1.0455536314550216;0.9999260280409463;0.9298328145744673;0.9999543023436931
15.018897;1.075203355505777;0.983221786472839;0.9142381754131413;0.002485571304702958;0.0023157557196134522;1.0762107428845669;10.001764983184751;0.9292242719452889;-0.02969700606303393;1.045554407313166;0.9999263891302195;0.9298347547398437;0.9999529101840394
15.028897;1.0752011141846092;0.9832209182820405;0.9142385248922911;0.002484165607424699;0.0023144553646801953;1.0762113967775901;10.001744184596497;0.9292258280321676;-0.029696005544119268;1.0455551359089004;0.9999267361997363;0.9298377100935703;0.999951538292266
15.038897;1.075199923659112;0.9832209283077663;0.9142388199243557;0.002482517173659629;0.00231293087459804;1.076213108953869;10.001722901376127;0.9292263615622297;-0.029694005027587907;1.0455558166741612;0.9999270705761665;0.929839613164417;0.9999501903134588
15.048897;1.0751978616301006;0.9832205297721323;0.9142395046404378;0.002479385440122563;0.0023100331645772845;1.0762138784305755;10.00170117552681;0.9292278716132462;-0.02969200451370851;1.045556450130942;0.9999273933458155;0.9298424902504052;0.9999488692919916
15.058897;1.0751958949879856;0.9832196386399564;0.914239685951415;0.002477980575016873;0.0023087458504513604;1.0762147032452916;10.001679054732843;0.9292283579241607;-0.029691004003090313;1.045557037860858;0.9999277059079283;0.9298443696302378;0.9999475778688529
15.068897;1.0751949908857241;0.9832196139903406;0.9142398133542176;0.002476332821076482;0.002307235655236782;1.0762165804640875;10.001656586089961;0.9292298198678831;-0.029689003496685136;1.0455575821002734;0.999928010081766;0.9298471817039505;0.9999463185496749
15.078897;1.0751932270987277;0.9832186909986007;0.9142398885898033;0.002474927813139762;0.0023059588413051235;1.076217506254589;10.001633818132314;0.9292302562104495;-0.029688002995709655;1.0455580850490256;0.9999283081157843;0.929848987047665;0.9999450939190689
15.088897;1.0751925345707474;0.9832186308310541;0.9142399165512699;0.002473279218032784;0.0023044594440248273;1.0762194766339765;10.001610807872085;0.9292316656725911;-0.02968600250154976;1.0455585482238972;0.9999286027706488;0.9298517174406963;0.9999439066146104
15.098897;1.075190989341566;0.9832176700840747;0.9142399004552425;0.0024718726847117903;0.0023031934719795477;1.076220487922913;10.001587624976239;0.929233047881426;-0.02968400201560449;1.0455589719784324;0.9999288970827883;0.9298544033641852;0.9999427587126446
15.108897;1.075189555792983;0.9832166902807884;0.9142398455792597;0.002470464999642546;0.0023019328149380333;1.076221536515741;10.001564347129419;0.9292334040422381;-0.029683001539120225;1.0455593562283636;0.9999291941511077;0.9298560764395293;0.9999416516015529
15.118897;1.0751891969539962;0.9832165734729866;0.9142397579845389;0.0024688130212630567;0.0023004493214613475;1.0762236187768333;10.001541045132468;0.92923473689696;-0.02968100107292596;1.045559702252214;0.9999294968234028;0.9298586707153047;0.9999405868308671
15.128897;1.0751879849501094;0.9832155571615439;0.9142396436317218;0.002467402674359833;0.0022991988251632326;1.0762247311518776;10.001517767634175;0.9292350505069639;-0.029680000617032812;1.0455600129654221;0.9999298067909275;0.9298602483417147;0.9999395664292288
15.138897;1.0751878446934082;0.9832154028581103;0.9142395118690467;0.002465747997176928;0.0022977249719154567;1.0762268697879402;10.001494537390162;0.9292363499626533;-0.029678000170420164;1.0455602911997337;0.9999301241960336;0.9298627404487801;0.999938592344483
15.148897;1.0751868468716124;0.9832143456366498;0.914239368980622;0.0024643349669587105;0.00229648343684357;1.0762280299122775;10.001471362311777;0.9292366404537111;-0.029676999731070935;1.045560538356866;0.9999304482446377;0.9298642079328319;0.9999376663924869
15.158897;1.0751869154024365;0.9832141456400862;0.9142392218579724;0.002462677553148833;0.0022950177435738465;1.0762292061759946;10.001448252723439;0.9292379264463033;-0.029674999296127467;1.0455607545286243;0.9999307776586179;0.9298665826629666;0.9999367909347192
15.168897;1.07518612134594;0.9832130384002519;0.9142390738940367;0.0024612616849836954;0.002293783454382553;1.0762313939569677;10.001425233064023;0.9292382119456605;-0.029673998862174;1.0455609391215037;0.9999311107019664;0.9298679268425876;0.9999359689540795
15.178897;1.0751854258110616;0.9832119047345743;0.9142389294188407;0.002459844284497446;0.0022925520008752905;1.0762325903143968;10.001402341785056;0.9292395012230977;-0.029671998425477596;1.0455610909992896;0.9999314453362795;0.9298701736151942;0.9999352031662344
15.188897;1.0751857883867098;0.9832116267900165;0.9142387921426105;0.0024581822038933143;0.0022910947746034535;1.0762347938675396;10.001379622128587;0.9292397992292483;-0.029670997982123654;1.045561208355844;0.9999317797764331;0.9298713867519065;0.9999344954520405
15.198897;1.0751852765478571;0.9832104438061553;0.9142386637240316;0.0024567612411507834;0.0022898672299019028;1.0762360039450218;10.001357114837909;0.9292411114486012;-0.029668997528280186;1.0455612888233212;0.9999321131879157;0.9298735015293431;0.9999338472079872
15.208897;1.0751858103285132;0.9832101214574901;0.9142385478354976;0.0024550951976101197;0.0022884126953598184;1.076238219535861;10.001334856401687;0.9292414431824413;-0.029667997060469884;1.0455613299602253;0.9999324459031199;0.9298745840785632;0.9999332599346162
15.218897;1.0751854567831372;0.983208901575793;0.914238445144173;0.0024536699337582594;0.002287186603861603;1.0762394386250742;10.00131287717158;0.9292427989463272;-0.029665996575556696;1.0455613300157298;0.9999327793221967;0.9298765714526115;0.9999327357268637
15.228897;1.0751861367479147;0.9832085531229187;0.9142383574104205;0.002451999352416057;0.0022857323541991743;1.0762406588270528;10.001291199927667;0.9292431822219991;-0.029664996070713455;1.045561288425581;0.9999331157682805;0.9298775300733809;0.9999322776973132
15.238897;1.0751859172027336;0.9832073215287678;0.9142382826025041;0.0024505693461231337;0.0022845055407089815;1.0762428788427492;10.001269842629343;0.9292445948353211;-0.02966399554365968;1.045561206308501;0.9999334578437449;0.9298794275234544;0.9999318898710085
15.248897;1.0751867183305746;0.9832069786512254;0.9142382189369627;0.002448893657523324;0.0022830496909325947;1.0762440987841337;10.001248823206394;0.9292450364644406;-0.029661994992886156;1.0455610873394559;0.9999338077597052;0.9298802321863542;0.999931576419134
15.258897;1.0751866077882282;0.9832057710664963;0.9142381606004226;0.0024474579901700056;0.002281820429228081;1.0762463190231728;10.00122816294103;0.9292465052994017;-0.029660994417695406;1.0455609376281676;0.9999341675250374;0.9298820054871546;0.9999313413702096
15.268897;1.0751875087396383;0.9832054701817579;0.9142381038662397;0.0024457760729082565;0.0022803612635085672;1.076247539194021;10.001207887404558;0.9292469990149799;-0.029658993818218297;1.0455607644748584;0.9999345394597705;0.929882683316345;0.9999311889146338
15.278897;1.0751874937991077;0.9832043218515492;0.9142380437473514;0.002444333810768227;0.0022791278718837546;1.0762497582320618;10.001188024387305;0.9292485149228316;-0.02965799319537774;1.0455605760134974;0.9999349260120826;0.9298843274958694;0.9999311227267077
15.288897;1.0751875287331223;0.9832032160108752;0.9142379779435919;0.002442888176958935;0.0022778919337223037;1.0762509748030853;10.001168600559254;0.9292490494425589;-0.029656992550771675;1.0455603815422914;0.9999353289897079;0.9298849065268572;0.9999311445322925
15.298897;1.0751885814212965;0.9832030425094824;0.9142379046331978;0.0024411961813126572;0.002276425207366381;1.076253187332198;10.001149642364062;0.9292505979899373;-0.029654991886478424;1.0455601908683354;0.9999357491876705;0.929886386379192;0.9999312535542626
15.308897;1.0751887299437124;0.9832020464663085;0.9142378204074756;0.0024397438562032566;0.0022751836405136973;1.0762543936635884;10.001131180093696;0.9292511557350009;-0.02965399120468659;1.0455600133024143;0.999936186690054;0.9298868287387038;0.9999314468922834
15.318897;1.0751899048353963;0.9832019971973565;0.9142377241922319;0.0024380451048093958;0.0022737111576147835;1.076256591008031;10.00111324574153;0.9292517179464453;-0.02965199050729706;1.0455598572605238;0.9999366414783591;0.9298871634455703;0.9999317200651213
15.328897;1.0751901820200063;0.983201137843095;0.9142376131551896;0.0024365858975824092;0.002272463847107231;1.0762577759369303;10.00109586632128;0.9292532796331873;-0.029650989795762767;1.0455597299428159;0.9999371139847175;0.9298884464605073;0.9999320677013275
15.338897;1.0751914893848884;0.9832012363088392;0.9142374878308636;0.002434880150226902;0.002270985687844696;1.0762599436441824;10.001079062941379;0.9292538356587777;-0.029649989071226672;1.045559637227214;0.9999376050851352;0.9298886404914166;0.9999324843397193
15.348897;1.0751918996235261;0.9832005347766659;0.9142373473993465;0.0024334139377138186;0.0022697327949464797;1.0762610871670264;10.001062854299086;0.9292553812621195;-0.029647988334790373;1.0455595842813346;0.999938115481032;0.9298897081537594;0.9999329647878843
15.358897;1.0751933376759844;0.9832008003035925;0.9142371931098704;0.0024317013100955014;0.0022682492058843547;1.0762621976375182;10.00104725854285;0.9292559123852704;-0.029646987587570294;1.0455595762387813;0.999938644865242;0.9298897112953061;0.999933504346681
15.368897;1.0751938744546672;0.9832002735335119;0.9142370226709348;0.0024302284038247002;0.0022669911222276394;1.076264265304406;10.00103229283376;0.9292574261099955;-0.02964598683052714;1.0455596177810877;0.9999391914495664;0.929890615400931;0.9999340994024922
15.378897;1.075195433644771;0.9832007187203127;0.9142368345046348;0.0024285090637879377;0.0022655026038833465;1.0762652804700599;10.0010179704001;0.9292579211526193;-0.029643986064553297;1.0455597116353468;0.9999397523420158;0.9298903894591176;0.9999347474664005
15.388897;1.0751960849387425;0.9832003733749038;0.914236624038827;0.0024270290363417866;0.0022642397746218414;1.0762672340684711;10.001004296831795;0.9292593974302453;-0.029642985290799846;1.0455598578015115;0.9999403241196168;0.9298910971942165;0.9999354461703214
15.398897;1.0751977515129219;0.9832009997018211;0.9142363892177718;0.002425301833985389;0.0022627465678829134;1.0762681178667979;10.000991268157875;0.9292598547280538;-0.0296419845106682;1.0455600543909758;0.9999409027111086;0.9298907090941408;0.9999361927114426
15.408897;1.0751985039815488;0.9832008349099751;0.9142361261535669;0.0024238130880972174;0.002261479000950807;1.0762699244407705;10.00097887251674;0.9292612919839647;-0.02963998372546451;1.0455602984147294;0.9999414833308456;0.9298911939346157;0.9999369847817301
15.418897;1.0752002681017525;0.9832011616472943;0.9142353867796077;0.002423802837191474;0.002261586518795564;1.0762706476858503;10.000967099137577;0.9292617075677596;-0.029638982936220783;1.0455605855597179;0.9999420613733314;0.9298906193285722;0.9999378217234707
15.428897;1.0752011179152061;0.9832011792639266;0.9142350630331026;0.0024223036300436143;0.002260313894587985;1.0762722835741627;10.000955951219854;0.9292620994487841;-0.029637982143897505;1.0455609101938521;0.9999426334274619;0.9298899572230165;0.9999387044261746
15.438897;1.0752029813241735;0.9832038956880365;0.9142363144683019;0.0024210363106296666;0.0022592576410875383;1.0762728296709914;10.000945450099225;0.9292634652071763;-0.02963698134966568;1.0455612660531248;0.9999431973185045;0.9298902125273759;0.999939634356655
15.448897;1.075203931966665;0.9832040939911711;0.9142359288877815;0.0024195253208895715;0.0022579797851435637;1.0762742836537058;10.00093562323699;0.9292638026644745;-0.029634980554878815;1.0455616467228406;0.9999437512712778;0.929889360741551;0.9999406129315592
15.458897;1.0752058961490936;0.9832052628851923;0.914235513992851;0.0024177651524229125;0.0022564713539857608;1.0762746425617564;10.000926486234754;0.9292651107207609;-0.02963397976082466;1.045562045975194;0.9999442927106021;0.9298894715662565;0.9999416413816975
15.468897;1.0752079101972918;0.9832065214388781;0.914235071656698;0.0024159987469770747;0.002254960491715682;1.0762759032409122;10.000918035629253;0.9292653894092082;-0.02963297896852215;1.0455624583859382;0.9999448175587036;0.9298885207596196;0.9999427204775846
15.478897;1.075209011298447;0.9832069888516699;0.9142346043886915;0.002414469065589793;0.0022536753971784786;1.0762760628263959;10.00091025222642;0.9292666393459045;-0.02963197817857119;1.0455628794779555;0.999945320786341;0.9298885128231609;0.9999438499923591
15.488897;1.0752111281641366;0.9832084275466519;0.9142341159270553;0.0024126899511635446;0.002252160219375339;1.0762771183848194;10.000903102862967;0.9292668615365114;-0.029629977391126255;1.045563304906285;0.9999457973240047;0.929887421319963;0.9999450282193337
15.498897;1.0752123377056486;0.9832085926429426;0.914233160229658;0.0024128740289993027;0.0022524769314909766;1.0762780664987843;10.000896537035864;0.9292670574532386;-0.02962897660602438;1.0455637297874802;0.9999462423060228;0.9298863134638038;0.9999462515107401
15.508897;1.075214571613778;0.9832102055497718;0.9142326347075836;0.0024110822123518125;0.00225095868470602;1.0762779035675059;10.000890487946993;0.9292682287196307;-0.02962797582292449;1.0455641490915657;0.9999466511564506;0.9298861610585816;0.9999475140259453
15.518897;1.0752159088242894;0.9832110198144;0.9142320937845094;0.002409527385234638;0.0022496676106429797;1.0762786260971715;10.000884883973495;0.9292683767666899;-0.02962697504157451;1.0455645586052968;0.9999470198712865;0.9298849689246261;0.9999488083660762
15.528897;1.0752182808114117;0.9832127951985234;0.9142315412251637;0.002407723775294267;0.002248148046512276;1.0762782304176737;10.000879659160853;0.9292695030754379;-0.029625974262149343;1.0455649556575997;0.9999473450449237;0.9298847382037551;0.9999501265946059
15.538897;1.075219762886354;0.9832137662532975;0.91423097876483;0.002406157908847884;0.0022468563839642946;1.0762787128592004;10.000874754095943;0.9292696096581223;-0.029623973485298844;1.045565339092208;0.99994762347622;0.9298834385909887;0.999951460790245
15.548897;1.0752222808903333;0.9832156930190005;0.9142304110287606;0.0024043442318110917;0.0022453368210136244;1.0762780708683737;10.000870116191534;0.9292696991025425;-0.029622972711970504;1.0455657083224041;0.9999478515992956;0.9298821336957129;0.9999528037319734
15.558897;1.0752239057854578;0.9832163298559207;0.914229393530075;0.002404496046163542;0.0022456513060980215;1.0762783033886594;10.000865702566605;0.9292707745136103;-0.029621971943158187;1.0455660622734686;0.9999480252391397;0.9298817922575128;0.9999541494263615
15.568897;1.0752265620605712;0.9832183985567065;0.9142288241694889;0.0024026748004387223;0.002244132851088637;1.0762774101219967;10.000861479931316;0.9292708396962216;-0.029620971179645378;1.0455663992909687;0.9999481401512632;0.929880416726592;0.9999554923884152
15.578897;1.0752292852446788;0.9832205341933872;0.9142282567262255;0.002400850670815756;0.002242615327476203;1.0762773912946997;10.000857425563664;0.9292718987679651;-0.029619970421978663;1.0455667175872627;0.9999481925740998;0.9298800078184919;0.9999568268770691
15.588897;1.0752311117456794;0.9832218516208986;0.9142276907553263;0.002399267272067844;0.0022413269772323533;1.0762762477982488;10.000853530603324;0.9292719551653439;-0.029618969670601427;1.0455670152983116;0.9999481789036528;0.9298785693193056;0.9999581471569614
15.598897;1.0752339674306244;0.9832241086844024;0.9142271262236545;0.0023974390476864966;0.0022398119347983446;1.0762759805226676;10.000849799806025;0.9292720111479494;-0.029616968925986527;1.045567290500844;0.9999480954956779;0.9298770724221548;0.9999594480035666
15.608897;1.0752359231272048;0.9832250560829973;0.9142261128845455;0.0023975792062850593;0.002240132092001353;1.0762755899044814;10.000846243734884;0.9292730681899467;-0.02961596818880638;1.045567541671864;0.9999479392964915;0.9298765832618178;0.9999607253511262
15.618897;1.0752389019516932;0.9832274109635583;0.9142255435223209;0.002395749034489295;0.0022386203938125327;1.0762740767962666;10.000842865053482;0.9292731276665015;-0.029614967459986725;1.0455677682968891;0.9999477084461389;0.9298750726883823;0.9999619771104385
15.628897;1.075240973540829;0.983228922875961;0.9142249678218818;0.002394161609458511;0.0022373387440981045;1.0762734432379224;10.000839652719167;0.9292741911770066;-0.029613966740544114;1.045567971354564;0.9999474025710946;0.9298745408016377;0.9999632031449539
15.638897;1.0752440612395529;0.9832313481587808;0.9142243852430333;0.0023923311382639044;0.002235831327619042;1.0762716926548126;10.000836588427864;0.9292742605096257;-0.0296129660314393;1.0455681532484158;0.9999470227733275;0.9298729899933448;0.9999644040972759
15.648897;1.0752471976854168;0.9832333195583712;0.9142233471199841;0.0023922275383255684;0.002235932039262792;1.076270830167991;10.000833652090831;0.92927433769967;-0.029611965333651423;1.045568316592965;0.9999465711967797;0.9298714216111101;0.9999655805654895
15.658897;1.0752494141792406;0.9832349131595887;0.9142227462014291;0.0023906411639635174;0.002234657935988717;1.0762688620924665;10.000830819888627;0.9292754253463171;-0.029610964648403633;1.0455684626558164;0.9999460505947139;0.9298708369305367;0.9999667335497322
15.668897;1.0752526314613138;0.9832374078774782;0.914222135476258;0.0023888128098898576;0.002233158684345871;1.0762677947484633;10.00082805863225;0.9292755268547407;-0.029609963977375114;1.045568591005023;0.9999454638452794;0.929869238021234;0.9999678647309551
15.678897;1.075254917085223;0.9832390381333145;0.9142215120536739;0.002387229014131622;0.002231890447833399;1.0762666337975464;10.000825323237654;0.9292756464052446;-0.02960796332276045;1.045568700216052;0.9999448133707078;0.9298675930016763;0.9999689759937339
15.688897;1.0752581925391222;0.9832410824842243;0.914220428192505;0.002387130518689048;0.0022320027159010657;1.0762643840467374;10.000822561303497;0.9292767885857576;-0.02960696268697501;1.0455687882818594;0.9999441010630152;0.9298669655344939;0.9999700698254846
15.698897;1.0752605268474538;0.9832427362574133;0.9142197759416618;0.002385550747847892;0.0022307402307194676;1.0762630498119619;10.000819719442237;0.9292769576262334;-0.029605962072174138;1.0455688523169893;0.9999433287464262;0.9298653255152889;0.9999711506824028
15.708897;1.075263843290669;0.9832452786903871;0.9142191091852078;0.0023837304939776463;0.0022292522546259537;1.076260636073858;10.000816745426212;0.9292781568074879;-0.0296049614801228;1.045568888321757;0.9999424986414339;0.9298646727425479;0.9999722252297997
15.718897;1.0752671745748839;0.9832478262999795;0.914218427246253;0.002381913347674412;0.0022277664912683324;1.0762591494480132;10.000813589218247;0.9292783883826733;-0.029603960912383258;1.0455688912283452;0.9999416133992045;0.929863008956582;0.999973300953525
15.728897;1.0752695525645657;0.9832490149973685;0.9142172824656544;0.0023820694766694284;0.0022281162177855422;1.0762565977013658;10.000810208325056;0.9292786536687309;-0.029602960370434184;1.0455688548101272;0.9999406760894537;0.9298613348387946;0.9999743847873075
15.738897;1.0752728991679388;0.9832515667430668;0.914216569940474;0.002380260174092035;0.002226633886337018;1.076254988267002;10.000806576851891;0.9292799530612066;-0.0296019598557494;1.0455687717611764;0.9999396907228292;0.9298606530186228;0.9999754826531642
15.748897;1.075275282852594;0.9832532356062795;0.9142158413003133;0.0023786985636938315;0.0022253810257777573;1.0762533271465873;10.000802690358379;0.9292802857055289;-0.029600959369908846;1.0455686342374741;0.999938662574536;0.9298589706004255;0.9999765994314073
15.758897;1.0752786255574527;0.9832557803651101;0.9142150975624566;0.002376898851755413;0.002223901441184921;1.0762506188054477;10.000798558053093;0.9292806490825413;-0.029599958914624167;1.045568434833166;0.9999375977207753;0.9298572953356612;0.9999777386151879
15.768897;1.0752819599806651;0.9832578333734867;0.9142138911516347;0.002376830912297342;0.002224028598132942;1.076248867369343;10.000794187705006;0.9292820393166045;-0.029598958491622675;1.0455681678937523;0.9999365022626969;0.929856635753258;0.9999789014713923
15.778897;1.0752843198564994;0.9832594682194365;0.9142131155199028;0.0023752849554380625;0.002222779094685421;1.0762460779864318;10.000789579048329;0.9292824520650677;-0.02959795810242365;1.045567830017214;0.999935381505943;0.9298550023638791;0.999980086701974
15.788897;1.0752876294509963;0.9832619606810024;0.9142123250062228;0.002373501510388993;0.0022213021332194126;1.0762442565499928;10.000784725874173;0.9292828831691556;-0.02959695774819782;1.0455674191469333;0.9999342397348076;0.9298534046682628;0.9999812912193972
15.798897;1.0752909229000212;0.9832639434618173;0.9142110729800206;0.002373450380537196;0.0022214310058367034;1.0762424084976525;10.000779614562065;0.9292843287245194;-0.029595957429809465;1.045566933638284;0.9999330813292557;0.9298528518678721;0.9999825113306683
15.808897;1.075293234551917;0.9832654924127806;0.9142102543933384;0.0023719218063034102;0.0022201821957470082;1.0762395381153154;10.000774222461938;0.9292847847657544;-0.029594957147926614;1.0455663720481032;0.9999319119198844;0.9298513532421204;0.9999837435783351
15.818897;1.07529648983955;0.9832678861977778;0.9142094248999897;0.0023701563421879277;0.00221870484917801;1.0762376483062968;10.000768526796696;0.9292852472577509;-0.02959395690317736;1.045565733001906;0.9999307380250085;0.9298499148990419;0.9999849846874327
15.828897;1.0752987619808783;0.9832688789943721;0.9142081377786614;0.002370366846376925;0.002219060302712637;1.0762357407323626;10.000762520230497;0.9292867125047024;-0.029592956696279513;1.0455650152657523;0.9999295660945696;0.9298495420007451;0.9999862313364668
15.838897;1.0753019779990565;0.9832711933301412;0.9142072890808931;0.002368614116293268;0.0022175809223263;1.0762328163119763;10.000756218812963;0.9292871773275923;-0.029591956528023725;1.0455642183301;0.9999284019040697;0.9298482404879174;0.9999874806700292
15.848897;1.0753051745006663;0.9832734662873285;0.9142064313773434;0.00236686766547772;0.002216099968285652;1.076230875534073;10.00074965611866;0.9292876391554654;-0.02959095639924966;1.0455633428624853;0.999927249946036;0.9298470135889539;0.9999887303577755
15.858897;1.075307388433271;0.983274334926829;0.9142051167516795;0.002367097037574834;0.0022164507115620714;1.0762279185955141;10.000742875238245;0.9292890961423533;-0.029589956310929436;1.0455623907729403;0.9999261131933892;0.9298468635950988;0.9999899782353999
15.868897;1.0753105481440381;0.9832765223445626;0.9142042400379203;0.002365363044146441;0.002214965561571016;1.076225945542639;10.000735925161859;0.9292895469003667;-0.0295889562641381;1.0455613650567077;0.9999249936918978;0.9298457943649149;0.9999912230193589
15.878897;1.075313692908793;0.983278666194177;0.9142033537244125;0.0023636353699582253;0.0022134778995520064;1.0762239559592386;10.00072885464639;0.9292899902950209;-0.02958795625980431;1.0455602693857582;0.9999238933079898;0.9298448088549626;0.999992465156778
15.888897;1.075315862018333;0.9832794052020871;0.914202011248648;0.0023638836310711487;0.002213821125109328;1.0762209485978733;10.000721706469069;0.9292914259060883;-0.029586956298543562;1.0455591072624124;0.9999228140308841;0.9298449101127023;0.9999937064238471
15.898897;1.0753189848131368;0.9832814649097564;0.9142011102567469;0.002362168496354274;0.002212327734732898;1.0762189219390244;10.000714520168637;0.929291854937535;-0.029585956380736383;1.0455578809272124;0.9999217580957771;0.9298441014567213;0.9999949487618689
15.908897;1.075322101418503;0.9832834848098886;0.9142002068580748;0.0023604593776079524;0.00221083117217022;1.0762168753363377;10.000707341983587;0.9292922808495904;-0.02958595650663335;1.0455565912815354;0.9999207282537785;0.9298434144020269;0.9999961931286631
15.918897;1.0753242527465543;0.9832841042260952;0.9141988576449601;0.0023607255845547667;0.002211164888290865;1.0762138095698606;10.000700232495022;0.9292937089853177;-0.02958495667636942;1.0455552388340068;0.9999197278247429;0.9298437829725693;0.9999974388135298
15.928897;1.0753273689233538;0.9832860489396742;0.9141979621233535;0.0023590275106963707;0.00220966138831039;1.076211726442682;10.00069326186725;0.9292941454595053;-0.029583956889989448;1.045553824310597;0.9999187600629845;0.9298432365709226;0.9999986836140764
15.938897;1.0753304876774892;0.9832879597290679;0.9141970776416661;0.002357334383915872;0.002208154065232927;1.07620962779133;10.000686496684654;0.9292945965164984;-0.02958295714749049;1.045552348672189;0.9999178270789721;0.9298427704620444;0.9999999248660849
15.948897;1.0753326445199285;0.9832884784124077;0.9141957626798134;0.002357615402211243;0.002208476292177003;1.0762065144847834;10.0006799896054;0.9292960685316661;-0.029581957448770457;1.0455508124087658;0.999916929248925;0.9298433798566604;1.0000011605690426
15.958897;1.0753357637879126;0.9832903330928879;0.914194919091891;0.002355930829021636;0.0022069605312019544;1.0762043864495632;10.000673776318672;0.9292965675991217;-0.029580957793533938;1.0455492145231697;0.9999160659105774;0.9298430614212545;1.0000023895483072
15.968897;1.0753388791059828;0.9832916848377145;0.9141936582434468;0.0023559762433815563;0.0022070458192558883;1.076202243571388;10.000667881454714;0.9292970988164859;-0.029579958181294233;1.0455475527270568;0.9999152363352052;0.9298428101892247;1.0000036109576627
15.978897;1.0753410232746021;0.983292617430148;0.9141928781399473;0.002354541209002648;0.002205748883191523;1.076199085636363;10.000662328333327;0.9292976660751607;-0.029578958611348894;1.0455458249547405;0.9999144394770174;0.9298426223154311;1.0000048245075324
15.988897;1.0753441178088372;0.9832944160872489;0.9141921357989526;0.0023528656068230783;0.002204219126117858;1.0761969110373664;10.000657143713061;0.929299271958993;-0.029577959082608008;1.045544030770462;0.9999136734314732;0.9298434946374631;1.0000060312124712
15.998897;1.0753471933197978;0.9832957212077239;0.914190985589071;0.002352918647835165;0.0022042901116785963;1.076193716125673;10.00065235730575;0.9292999175812189;-0.029577959593519745;1.0455421714787942;0.999912935622033;0.92984345796369;1.0000072331452592
16.008897;1.0753492811994807;0.983296614728172;0.9141903226917599;0.002351489957856093;0.002202978645090455;1.0761914961732224;10.00064799961605;0.9293006026762739;-0.029576960142159953;1.045540249010368;0.9999122230743805;0.9298434461257657;1.000008432169968
16.018897;1.0753523043743083;0.9832978993276147;0.9141892559389093;0.002351545860684968;0.002203039771396811;1.076189246909928;10.000644097219158;0.9293023255017724;-0.029575960726166615;1.045538264855589;0.9999115327191564;0.9298444883532946;1.0000096290141727
16.028897;1.0753552965009072;0.9832996555436906;0.9141886805511366;0.002349875938486602;0.002201490271670954;1.0761869654098821;10.00064066549318;0.929303082584058;-0.029574961342556175;1.0455362197869442;0.9999108616207788;0.9298445834841286;1.0000108232269933
16.038897;1.0753572916208147;0.9833000397449277;0.9141877027205555;0.0023501757808385123;0.002201769255477035;1.0761836502118236;10.000637703318285;0.9293038690691134;-0.029573961987795896;1.0455341140375871;0.9999102062923036;0.9298447282850991;1.0000120136347386
16.048897;1.0753602144013639;0.9833017740748549;0.9141872176941527;0.0023485055897049687;0.002200209286138816;1.0761813013130117;10.000635190130238;0.9293056795323803;-0.029572962658145054;1.0455319477439236;0.999909561733459;0.9298459186119609;1.0000131987620275
16.058897;1.0753631000356936;0.983303493516818;0.9141867777024335;0.0023468344982565353;0.002198643877313516;1.0761789199480822;10.000633086306179;0.929306508470806;-0.02957296334998138;1.0455297213409864;0.9999089216723097;0.9298461829846562;1.0000143768607672
16.068897;1.0753649846818336;0.9833038314844924;0.9141859339120003;0.002347131769385137;0.0021989065842731477;1.076175507544349;10.000631340348102;0.9293073504430603;-0.029571964059967124;1.0455274352797475;0.9999082797849114;0.9298464531792516;1.0000155459929885
16.078897;1.07536779627597;0.9833055062466663;0.9141855780140855;0.0023454579525949704;0.0021973300684325924;1.076173064910002;10.00062989714843;0.9293082002018096;-0.02957096478503022;1.0455250894152044;0.9999076307703082;0.9298467579746481;1.000016704567653
16.088897;1.0753705742828124;0.9833066692718937;0.9141848100325323;0.0023455091122950474;0.0021973535490368043;1.0761705929161238;10.000628701949628;0.929310052815289;-0.029569965522202105;1.0455226829679811;0.9999069710409197;0.9298480951654272;1.0000178515678404
16.098897;1.075372358855324;0.9833073952771871;0.9141845180202044;0.002344075356659439;0.002195993907927913;1.076167093669565;10.000627700670321;0.9293109036218605;-0.02956896626850156;1.0455202150968788;0.9999062990975744;0.9298484649993751;1.0000189861870765
16.108897;1.0753750799091102;0.983308479953712;0.914183804780244;0.0023441235202554156;0.0021960062851531393;1.07616457047982;10.0006268375375;0.9293117479317922;-0.0295689670209418;1.0455176854343404;0.9999056151875283;0.9298488984155837;1.000020107618453
16.118897;1.0753777760831884;0.9833099977574031;0.9141835608163228;0.0023424438057576312;0.002194407611085317;1.0761620270026777;10.000626056562151;0.9293125807018661;-0.029567967776524973;1.0455150941127516;0.9999049204148002;0.9298493309762706;1.0000212148282899
16.128897;1.0753804481609845;0.9833109824075191;0.9141828894769343;0.0023424893290186623;0.0021944091777593073;1.076158467233334;10.000625310914721;0.929314396397639;-0.029566968532241673;1.0455124416011832;0.9999042160246814;0.9298507913981812;1.0000223060841325
16.138897;1.0753821332540752;0.9833115099547262;0.9141826818971026;0.0023410502708433624;0.002193028039741846;1.0761558958492596;10.000624570898099;0.9293151891519515;-0.02956596928527532;1.0455097291079283;0.9999035027787416;0.9298512758452615;1.0000233788500952
16.148897;1.0753847588747625;0.9833128585894463;0.9141824894374174;0.0023393669687040977;0.002191414014478342;1.0761533176172295;10.000623823335745;0.9293159533228518;-0.029564970033337495;1.0455069594604869;0.9999027803180415;0.9298517774233276;1.000024430061593
16.158897;1.075387363318701;0.9833136627121284;0.9141818609581166;0.002339409136352684;0.0021914011869583047;1.076150736733688;10.00062306831456;0.9293166840255099;-0.029564970774678834;1.0455041373906726;0.9999020468938866;0.929852321305755;1.0000254567834121
16.168897;1.0753889864339738;0.9833139996278931;0.9141816856264345;0.0023379669655632395;0.0021900069094789964;1.0761471568760186;10.000622318678046;0.9293183772768121;-0.029563971507655166;1.0455012689570005;0.9999012995495468;0.9298538377986967;1.000026456971349
16.178897;1.0753915597719699;0.9833146687468316;0.9141810659892479;0.002338007276557095;0.0021899867666373965;1.076144581417565;10.00062159914123;0.9293190300279925;-0.029562972230426844;1.0454983609278141;0.9999005344140716;0.9298543556708382;1.0000274290292284
16.188897;1.0753941256284416;0.9833157482572739;0.9141808918008822;0.002336320243942973;0.0021883581546745376;1.0761420136326443;10.000620940531315;0.9293196403009483;-0.029562972941151802;1.045495420306627;0.9998997470100617;0.9298549032604855;1.0000283704685091
16.198897;1.075396689186624;0.9833162739755067;0.9141802659344155;0.0023363589398134274;0.0021883328386500486;1.0761384568716827;10.000620372147786;0.9293212072376291;-0.029561973638308717;1.0454924539086619;0.9998989333486926;0.9298564141863191;1.0000292772695025
16.208897;1.0753982908894604;0.9833163229995033;0.9141800793114417;0.002334913575243753;0.002186928247629068;1.0761359144493077;10.000619918238524;0.9293217307654428;-0.029560974320890252;1.0454894682053288;0.9998980913690468;0.9298569196064843;1.0000301437959747
16.218897;1.075400859905786;0.9833166939853667;0.9141794366594778;0.002334951011056007;0.002186899954096919;1.0761333894287628;10.000619595540712;0.9293222109517034;-0.029559974988559345;1.0454864694394115;0.9998972209373702;0.929857418041131;1.0000309626885635
16.228897;1.075403434570304;0.9833174639067649;0.9141792294458181;0.0023332614879151194;0.0021852652448490877;1.0761308842598307;10.000619410796492;0.92932264735995;-0.029559975641612304;1.0454834638711588;0.9998963227982189;0.929857941061334;1.0000317255282964
16.238897;1.0754060161394352;0.9833176669416352;0.9141785616619263;0.00233329816551187;0.0021852357193971766;1.0761274004544714;10.000619363745152;0.9293230383817184;-0.029558976280645452;1.045480457614661;0.9998953982277525;0.9298584251994432;1.0000324241741627
16.248897;1.0754076415626312;0.9833173784279866;0.9141783257982318;0.00233185143371832;0.00218382866485949;1.0761249390966754;10.00061945303875;0.929324380781091;-0.02955797690625443;1.0454774562066336;0.9998944493790786;0.929859901416192;1.0000330513738482
16.258897;1.0754102362172744;0.9833173961124911;0.9141776292913868;0.0023318884218093546;0.002183799571434566;1.0761225014463145;10.000619677947174;0.9293246701038539;-0.029557977518974345;1.045474465038134;0.9998934793252264;0.929860401632589;1.0000336005746735
16.268897;1.0754128343216822;0.9833177980385069;0.914177367235999;0.002330199743911639;0.0021821656730368574;1.0761190887222145;10.000620036294876;0.9293249014873097;-0.029556978119415083;1.0454714904012596;0.9998924916422829;0.929860860818543;1.000034065621096
16.278897;1.0754144703697863;0.9833167397017214;0.9141766468797469;0.002330482094380966;0.0021823665363812955;1.0761167020591427;10.00062052935269;0.9293250700234722;-0.029555978708450975;1.0454685398460684;0.9998914900283472;0.9298613099426012;1.0000344407725272
16.288897;1.0754170698886178;0.983316461997701;0.9141759180786146;0.002330523350603941;0.0021823407403968285;1.0761143429669253;10.000621174970686;0.9293261710416727;-0.029555979287208274;1.045465621738616;0.9998904784741086;0.9298627794353481;1.000034721482361
16.298897;1.0754196687586255;0.9833165613979341;0.9141756289498344;0.002328840809575818;0.002180710964817716;1.0761120134641389;10.000622011450329;0.9293262005757951;-0.029554979856829037;1.045462744737826;0.9998894616816146;0.9298632060127214;1.0000349048848012
16.308897;1.0754222653337036;0.9833160739677357;0.914174886884686;0.002328888023657185;0.0021806885696902464;1.076108715846941;10.000623087607195;0.9293261557253699;-0.029553980418286097;1.045459917236729;0.9998884444139118;0.9298636206272429;1.000034988855729
16.318897;1.0754238928277626;0.9833150775540758;0.9141745865158236;0.0023274555279997216;0.0021792905407641847;1.0761064523013029;10.000624451008077;0.9293260348765985;-0.02955398097244913;1.0454571467475144;0.9998874297065102;0.9298640546479834;1.0000349710474625
16.328897;1.0754264729719978;0.9833143709912671;0.9141738356849248;0.002327510308689565;0.0021792719828633684;1.0761042244578758;10.000626137433313;0.9293268376681987;-0.029552981520276085;1.0454544398167653;0.9998864179075102;0.9298654424750468;1.0000348491407482
16.338897;1.0754290366637305;0.9833140324381054;0.914173528721883;0.002325842647014058;0.0021776496951859607;1.076102033110721;10.000628165510307;0.9293265648266729;-0.029551982062791596;1.0454518023937711;0.999885407490549;0.9298658137552941;1.0000346210368873
16.348897;1.0754315775062084;0.9833130999775762;0.9141727720368619;0.0023259055176562226;0.0021776347673736836;1.07609887808124;10.000630545591711;0.9293262179712373;-0.029551982600921598;1.0454492401808673;0.9998843964001846;0.9298661954636358;1.0000342843285632
16.358897;1.0754340878900128;0.9833125359232731;0.9141724600881719;0.0023242457597354832;0.0021760159128397768;1.0760967582398906;10.000633291899208;0.9293257989937779;-0.029550983135547517;1.0454467589412042;0.9998833830386661;0.9298665195760654;1.0000338364988397
16.368897;1.075435596121894;0.9833104994629163;0.9141716990687362;0.002324559273534931;0.002176232239828013;1.0760946713845887;10.000636419067101;0.929325309646245;-0.029549983667603915;1.0454443645547058;0.9998823669257167;0.9298668143551089;1.0000332758945774
16.378897;1.0754380214577857;0.9833092363448409;0.914170938619672;0.0023246330562156445;0.0021762218697428883;1.076092613867086;10.000639930214039;0.9293257523062433;-0.02954998419780436;1.0454420626635992;0.9998813489003064;0.9298681094199174;1.0000326018335157
16.388897;1.0754403945698492;0.9833083482560803;0.9141706275525345;0.00232298353063197;0.0021746070666123136;1.0760895808169917;10.000643811523185;0.929325130916272;-0.029548984726233646;1.04543985846034;0.9998803311067457;0.9298683424535311;1.0000318139092037
16.398897;1.0754427104240505;0.9833068764665486;0.9141698751854042;0.0023230634221889437;0.00217459884254025;1.07608756701956;10.000648033085552;0.9293244507240123;-0.02954898525239414;1.045437757016382;0.9998793170647894;0.9298685777010758;1.0000309120979698
16.408897;1.0754440014858058;0.9833049047794298;0.9141695798447762;0.0023216625655059064;0.002173213941852895;1.0760855674422163;10.000652555844624;0.9293237173917297;-0.029547985775616157;1.0454357637042722;0.9998783115714294;0.9298687527645083;1.0000298979280924
16.418897;1.075446191897629;0.9833032389759316;0.9141688546746082;0.002321747299917286;0.002173207357717726;1.0760835771328006;10.000657341527367;0.9293229365777957;-0.02954698629523985;1.04543388452795;0.9998773204180305;0.9298689000559892;1.0000287752030044
16.428897;1.075448317803077;0.9833019641108846;0.9141686003997724;0.002320107352403268;0.002171595873342773;1.0760815910069157;10.000662356963264;0.9293231142250797;-0.029546986810474837;1.0454321263466753;0.9998763500218354;0.929870051072654;1.000027549866544
16.438897;1.075450379971883;0.9833001244153863;0.9141679306842846;0.0023201952321102925;0.0021715905637690455;1.0760786039141768;10.000667573512997;0.9293222571504774;-0.0295459873203614;1.045430496383314;0.9998754068757816;0.9298701433298092;1.000026229955866
16.448897;1.0754514161413076;0.983297325478067;0.9141673002271374;0.002320527129914539;0.0021718137904261406;1.0760766112860365;10.000672959509172;0.9293213731276263;-0.029545987824047677;1.0454290010587965;0.9998744971459319;0.929870239480405;1.0000248253817492
16.458897;1.075453354475226;0.9832958166557723;0.9141671655459654;0.002318889863418066;0.0021702038195881746;1.0760746101301957;10.000678467415815;0.9293204701155109;-0.02954498832106928;1.0454276453861024;0.9998736269665163;0.9298702746897775;1.0000233469307602
16.468897;1.0754552334353704;0.9832937603432331;0.9141666400229034;0.0023189791962543015;0.002170199947128851;1.0760725989794053;10.00068403538388;0.9293195551552709;-0.029543988811347306;1.0454264335931938;0.9998728030573465;0.9298702785912191;1.0000218052544645
16.478897;1.075457054155247;0.983292122058661;0.914166625037377;0.0023173417390506944;0.0021685910973861396;1.0760695765968271;10.000689604714866;0.9293196337928092;-0.029543989295019026;1.0454253699864127;0.999872032646607;0.9298712798735244;1.0000202105124443
16.488897;1.0754588152408975;0.9832899432765272;0.9141662329186433;0.002317430000746334;0.0021685885590495488;1.0760675412906537;10.000695130662628;0.9293187104533466;-0.029542989772206155;1.0454244588491974;0.9998713228705433;0.929871213355583;1.0000185718145755
16.498897;1.0754595483297957;0.9832868248672108;0.9141659155159183;0.002317760185630318;0.0021688148249165494;1.0760654915216084;10.000700579435305;0.9293177892328143;-0.02954299024277095;1.0454237036571163;0.999870680550577;0.929871139474475;1.000016896058732
16.508897;1.0754611724591436;0.9832850107638669;0.9141661252894392;0.0023161191693207364;0.0021672081642979337;1.0760634265952373;10.000705922073317;0.9293168741219917;-0.029541990706259815;1.0454231068208881;0.9998701120679276;0.9298709921258056;1.0000151875376853
16.518897;1.0754627157799264;0.9832826590697392;0.9141659711710938;0.0023162028475226942;0.0021672078376591235;1.0760613465462272;10.000711131447538;0.9293159684412754;-0.029541991162073088;1.0454226700115137;0.9998696228806873;0.9298708324101534;1.0000134486624748
16.528897;1.0754641703880765;0.9832802526952675;0.9141659030786475;0.002316284563696381;0.0021672083773839087;1.0760582513849837;10.000716180647998;0.9293160745224962;-0.029540991609518407;1.0454223941333685;0.9998692171558267;0.9298715941409457;1.000011680540536
16.538897;1.0754655301965188;0.9832782762206805;0.9141663703091837;0.002314637733851428;0.002165604383066355;1.0760561403913118;10.000721041466623;0.9293151943666573;-0.02954099204764479;1.0454222791358931;0.9998688978706652;0.9298713401811562;1.0000098834752886
16.548897;1.0754658284616017;0.9832748919167958;0.914166480109956;0.002314958503425679;0.0021658352906963017;1.0760540121822273;10.000725684806662;0.9293143305221742;-0.02953999247528854;1.04542232393452;0.9998686672369591;0.9298710050818528;1.0000080582840938
16.558897;1.0754669907847398;0.9832728288633018;0.9141671294678059;0.0023133077546103743;0.002164233965731829;1.0760518655722013;10.000730082657554;0.9293134863803307;-0.029539992891433747;1.0454225257087961;0.9998685271001535;0.929870651029829;1.000006207659273
16.568897;1.0754680538115828;0.9832702488554185;0.9141674253807955;0.0023133819060003565;0.002164239790201096;1.076049700306809;10.0007342061097;0.9293126658994871;-0.029538993295428053;1.0454228791386215;0.9998684790023972;0.9298702132463014;1.000004335980158
16.578897;1.0754690184004427;0.9832676376879784;0.9141678158167259;0.0023134547612390457;0.0021642473024804966;1.0760465170366167;10.000738019970118;0.9293128728894502;-0.029538993686890513;1.0454233768789283;0.9998685237566467;0.9298707540377511;1.000002447905031
