time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.779095;1.0753081903988662;0.9825148661476854;0.9139341385624434;0.0022998976529206845;0.0021347849233687433;1.0761484582480538;10.000313868971404;0.9292784247758022;-0.02974798866445268;1.0453771674795012;0.9999947117376754;0.9297040062069577;0.9999572985116721
14.789095;1.0753061044967114;0.9825151418712598;0.9139349588027195;0.0022984548426361303;0.002133435339040636;1.0761456639641405;10.000322095912606;0.9292775596085957;-0.029745988147531956;1.04537690843674;0.9999947156087874;0.929703972067698;0.9999561591077547
14.799095;1.0753049427472725;0.9825168396407762;0.9139361091650215;0.0022950434027085497;0.0021302501651264245;1.076142918003324;10.00033067090721;0.9292777518433619;-0.029743987676013554;1.0453766370772457;0.999994713109117;0.9297049727858532;0.9999551006918652
14.809095;1.0753027811650486;0.9825172336426209;0.9139366957593225;0.002293602514433509;0.002128896354968356;1.0761412285341032;10.00033960158962;0.9292779966284762;-0.02974198725161425;1.0453763562345162;0.9999946997688244;0.9297060037302968;0.9999541202719983
14.819095;1.0753005852073243;0.982517681615197;0.9139371679286565;0.002292162760660802;0.0021275406479540036;1.076138602803239;10.000348891050793;0.9292772878686947;-0.029739986875873894;1.0453760678539215;0.9999946709634941;0.9297060604618839;0.9999532145602686
14.829095;1.0752993200325143;0.9825195407301488;0.9139379766086319;0.0022887548103598184;0.0021243499455941865;1.0761360478520519;10.00035852884967;0.9292776190084575;-0.02973898654995988;1.0453757735458251;0.9999946216258182;0.9297071700820262;0.9999523805521425
14.839095;1.0752970605631544;0.9825200841255659;0.9139382316864181;0.0022873180376896288;0.002122991591494452;1.0761345712413442;10.000368494818549;0.9292769837730358;-0.029736986274608967;1.0453754753436477;0.9999945466070589;0.929707267073899;0.9999516160117148
14.849095;1.0752947722958617;0.9825206692486583;0.9139383847947123;0.0022858832767452585;0.0021216325245856;1.076132180546993;10.000378768690807;0.9292773766872362;-0.029734986050118862;1.045375175361256;0.9999944415604187;0.9297083805668873;0.9999509193815779
14.859095;1.0752934214907932;0.9825221727407312;0.9139384393408606;0.002284208007560575;0.002120045344889704;1.0761298827337566;10.000389332314178;0.9292777932849793;-0.029732985876366122;1.0453748746772333;0.9999943037181515;0.9297095087811245;0.9999502890243885
14.869095;1.0752910848874897;0.9825228280140141;0.9139383956091667;0.0022827785058849768;0.002118686057072774;1.07612768378746;10.000400172674658;0.929277229951425;-0.02973198575292586;1.0453745729577946;0.9999941316554329;0.9297096811153776;0.999949722902751
14.879095;1.0752887299121527;0.9825239916296064;0.913938701848397;0.0022796256551314816;0.002115721530167977;1.076126588125324;10.000411290724603;0.9292776835371568;-0.029729985679175716;1.045374269212986;0.9999939237260079;0.9297108299237689;0.9999492191696577
14.889095;1.075287324504689;0.9825255791260794;0.913938466246869;0.0022779600539599844;0.0021141355391279537;1.076124598156014;10.000422699926203;0.9292771511461557;-0.029727985654379317;1.045373962730496;0.9999936767575789;0.9297109869695833;0.9999487768657501
14.899095;1.075284946813584;0.9825263050938836;0.9139381357211052;0.002276541081517233;0.002112778252606071;1.0761227143002416;10.000434411815025;0.9292776302203241;-0.029725985677888513;1.04537365343261;0.9999933866546986;0.9297121509839336;0.9999483961260301
14.909095;1.075282565178205;0.9825270466874646;0.9139377110595046;0.0022751257985432175;0.002111422038023809;1.0761219352753775;10.000446430149738;0.9292781185587622;-0.02972498574921914;1.0453733413188735;0.999993050209639;0.9297133541780496;0.9999480780506375
14.919095;1.0752811477007893;0.9825286813464146;0.9139371921028498;0.002273471154189843;0.0021098392311159698;1.0761202583239393;10.000458757954622;0.929277614339994;-0.029722985867734343;1.045373025829559;0.9999926668785348;0.9297135322002342;0.999947824462249
14.929095;1.0752787723419017;0.9825299242909145;0.9139370236110911;0.0022703362229379376;0.0021068799124083102;1.0761186793567736;10.000471401195178;0.9292781163443209;-0.029720986032351324;1.045372706509007;0.999992239500039;0.9297147144114022;0.9999476370994103
14.939095;1.075276407416306;0.9825306917709067;0.9139363116888284;0.002268931061441458;0.002105527663933075;1.0761181935346693;10.00048436393955;0.9292776241139861;-0.029718986241804437;1.0453723836767317;0.9999917731498124;0.9297148998124195;0.9999475163865528
14.949095;1.075275020874715;0.9825323414097168;0.9139355029362275;0.002267285893263301;0.00210394900633264;1.0761167966142149;10.000497642270345;0.9292781377495078;-0.029717986495116564;1.0453720573263945;0.9999912734254518;0.929716117068338;0.9999474610264061
14.959095;1.0752726897080116;0.9825331085144641;0.9139345955546134;0.0022658864192105894;0.002102599484224277;1.0761154861627515;10.000511222281993;0.9292786573804773;-0.029715986791643133;1.0453717256464399;0.9999907454940071;0.9297173004588325;0.9999474686221108
14.969095;1.075270380644669;0.9825338724310296;0.9139335898281339;0.0022644895648276666;0.0021012511634168458;1.0761152615212448;10.00052508062488;0.9292781829776404;-0.029713987130847955;1.0453713849021784;0.9999901931736204;0.9297174800297257;0.9999475364503115
14.979095;1.0752690606934359;0.9825355132029145;0.9139324866086971;0.002262852236108424;0.00209967601524546;1.0761141229289708;10.000539185113363;0.9292787148219381;-0.029712987512262815;1.0453710303701773;0.9999896179092446;0.929718683846901;0.9999476621420597
14.989095;1.0752668074348055;0.9825367482795312;0.9139317315037213;0.0022597335556008204;0.00209672366531566;1.0761140708124908;10.000553497242612;0.9292782539021726;-0.02971098793557647;1.0453706576338464;0.999989018942259;0.9297188460270569;0.999947844239378
14.999095;1.0752655525113497;0.9825383763414346;0.9139304306503512;0.0022581006684382955;0.0020951493953306776;1.0761131050375743;10.000567976631265;0.9292788017912254;-0.02970898840051593;1.0453702637930224;0.9999883948767725;0.9297199949257389;0.9999480819165678
15.009095;1.075263373631757;0.9825391128949519;0.9139290279353133;0.0022567127008508684;0.002093802771328468;1.0761122238003655;10.000582582657724;0.9292783601122373;-0.02970798890649431;1.0453698473799573;0.9999877451484371;0.9297201612618936;0.9999483739555203
15.019095;1.0752612380602582;0.9825398350082534;0.9139275222272981;0.002255326534727626;0.0020924556673070876;1.0761124229770043;10.000597269920899;0.9292789298372822;-0.02970598945239833;1.045369406513201;0.9999870705590698;0.9297212780548688;0.9999487184861078
15.029095;1.0752601131261195;0.9825414195879715;0.9139259130948096;0.002253699055401971;0.0020908800571097018;1.0761116963882724;10.000611981789891;0.9292785108973045;-0.02970499003668938;1.0453689373503774;0.999986373255114;0.9297214087140783;0.999949113833414
15.039095;1.0752580764588382;0.9825421010248959;0.9139241992771749;0.0022523160067972007;0.0020895314484563666;1.076111036706105;10.000626648466328;0.9292791020844284;-0.02970299065754911;1.0453684344646645;0.9999856564699214;0.9297224881398374;0.9999495590676528
15.049095;1.0752560958033055;0.9825427569410189;0.9139223814164176;0.0022509342837484536;0.002088182004668661;1.076111436968766;10.000641191065625;0.9292797010500046;-0.029700991312975506;1.0453678919126577;0.999984924585438;0.9297235506330594;0.999950053776029
15.059095;1.07525513836674;0.9825442656292546;0.9139204601295741;0.0022493108102395205;0.002086603969968837;1.0761108920240068;10.000655529026703;0.9292793050375457;-0.02969999200095319;1.045367303373031;0.9999841836092122;0.9297236322688646;0.9999505976998297
15.069095;1.0752532810065334;0.9825453433455037;0.9139188813167778;0.002246204793275425;0.002083647414647192;1.0761113984544008;10.000669583885037;0.9292799122675136;-0.02969799271955212;1.0453666620679831;0.9999834409717537;0.9297246728126125;0.9999511905193434
15.079095;1.075252454056306;0.9825467882551354;0.9139167529320624;0.002244583293151122;0.0020820681289211935;1.0761109529215003;10.000683281394709;0.9292795223941703;-0.02969699346682769;1.0453659617676143;0.9999827046378837;0.9297247422341323;0.9999518319300147
15.089095;1.0752507331061405;0.9825473164237721;0.9139145224261301;0.0022432053039242715;0.0020807162133689057;1.0761105507775306;10.00069655768058;0.9292801356820696;-0.029694994240621532;1.045365197946988;0.9999819826249796;0.9297257800278957;0.9999525219010234
15.099095;1.0752490819502645;0.9825478069717639;0.9139121937278334;0.0022418274025898734;0.0020793640407779537;1.0761111861149784;10.000709359985043;0.9292797523766599;-0.029693995038471754;1.045364367992108;0.9999812831471129;0.9297258537557715;0.9999532606250989
15.109095;1.0752484625995693;0.9825491402052009;0.9139097718227491;0.002240206143775864;0.0020777839831534204;1.0761108527399803;10.000721640419647;0.929280372620312;-0.029691995857831055;1.0453634710355897;0.9999806147911575;0.9297268995820027;0.9999540479264567
15.119095;1.0752469453359401;0.9825495544938352;0.9139072599952177;0.0022388270504438475;0.0020764317664902633;1.076111545455064;10.000733353945288;0.9292799961942023;-0.02968999669635475;1.045362507883955;0.999979985891172;0.9297269509755539;0.9999548825576706
15.129095;1.0752464523848653;0.9825508118034655;0.9139046634947225;0.002237203788530892;0.0020748517358812613;1.0761112609631172;10.00074446095357;0.9292806226185559;-0.029688997551860122;1.0453614808193261;0.9999794036025695;0.9297280393083369;0.9999557623786508
15.139095;1.0752450508019105;0.9825511503769143;0.9139019863475956;0.002235821873602114;0.002073499443458718;1.076110997524176;10.00075493074781;0.9292802518627958;-0.029686998421974503;1.0453603932525892;0.9999788740244414;0.929728101703482;0.9999566852603061
15.149095;1.0752446600869698;0.982552332266765;0.9138992359635882;0.002234194941344828;0.002071919190972597;1.0761117537256075;10.000764743615672;0.9292808845126276;-0.029685999303761954;1.0453592495793123;0.9999784026153434;0.9297292003598101;0.9999576494926249
15.159095;1.075243345708085;0.9825525965896125;0.9138964189104045;0.0022328086221337596;0.0020705665910312875;1.076111527735121;10.000773888311787;0.9292805211463402;-0.02968400019367921;1.0453580552813666;0.9999779935014068;0.9297292714832958;0.9999586536281135
15.169095;1.0752420634095434;0.9825528257484113;0.9138935444592592;0.002231419687361744;0.002069213857230283;1.0761123172725426;10.000782358214806;0.9292811619782657;-0.02968300108796257;1.0453568167105576;0.9999776485818769;0.9297303763240258;0.9999596963883318
15.179095;1.0752417696146481;0.9825539024091725;0.9138906224770733;0.002229784931111492;0.0020676332532770588;1.0761121190605296;10.000790150258045;0.929280807496618;-0.029681001983031682;1.0453555406264734;0.9999773677880087;0.9297304495620958;0.9999607768775639
15.189095;1.0752405319569922;0.982554066046588;0.9138876604155787;0.0022283901779216325;0.002066280519239131;1.0761119279504854;10.000797264751064;0.9292814591826546;-0.029680002875513457;1.0453542340963555;0.9999771498713382;0.9297315513067165;0.9999618945281775
15.199095;1.075240273251716;0.9825550784651994;0.913884665932847;0.0022267494665944654;0.0020647001469509315;1.0761127374922241;10.000803704541601;0.9292811191025767;-0.0296780037621084;1.0453529045839414;0.99997699260591;0.9297316168276282;0.9999630481296287
15.209095;1.0752390638047151;0.9825551768970331;0.9138816434638046;0.002225348874090045;0.002063347992734172;1.0761125413621122;10.000809474645862;0.9292817891995638;-0.029677004639666833;1.0453515601234056;0.9999768926782854;0.9297327078168646;0.9999642350862329
15.219095;1.0752388277785636;0.9825561223783246;0.9138785993411782;0.0022237025732321333;0.002061768730585679;1.0761133334829853;10.000814581054247;0.9292814715182617;-0.029676005505280392;1.0453502095289535;0.9999768460582958;0.9297327919490588;0.9999654517771704
15.229095;1.0752376353664357;0.98255615406801;0.9138755375411727;0.0022222966872225513;0.002060418308875542;1.0761131069743357;10.00081902585103;0.929282168652806;-0.029674006356166387;1.0453488620089375;0.9999768483713245;0.9297338344904279;0.9999666939399187
15.239095;1.075237409670162;0.9825570367294372;0.9138724634629657;0.002220645377628843;0.002058841343642673;1.076113853515601;10.000822802496812;0.9292818830891673;-0.029673007189614343;1.045347526655079;0.9999768944702433;0.9297338993985392;0.9999679567373181
15.249095;1.0752362196941017;0.9825570128807614;0.9138693803945087;0.002219234734755524;0.0020574937150200753;1.0761135635302232;10.000825895461075;0.929282616258766;-0.02967100800304511;1.045346212811074;0.9999769784026231;0.9297349225133078;0.999969234981879
15.259095;1.0752359875922046;0.9825578493353141;0.9138662943905234;0.002217578839419328;0.0020559200280638374;1.076114226802775;10.000828281439215;0.9292823687125646;-0.029670008794068687;1.0453449306313298;0.9999770949669353;0.9297349703125727;0.999970523162706
15.269095;1.0752347816426322;0.9825577900814663;0.9138632099514773;0.002216163718928447;0.0020545761313314976;1.0761138333822247;10.000829934622827;0.9292831404522015;-0.02966800956065291;1.0453436906600624;0.999977241207999;0.9297359796878562;0.9999718153143615
15.279095;1.075233560641076;0.982557722263719;0.9138601326108722;0.0022147464135214238;0.0020532343254909655;1.076113374079989;10.000830834065237;0.9292829306864557;-0.029667010301193765;1.0453425027540326;0.9999774159661444;0.9297360170173741;0.9999731056162638
15.289095;1.0752332843828774;0.9825585324803724;0.91385706647213;0.002213083954028036;0.0020516668156728467;1.0761138396759176;10.000830963281906;0.929283737981875;-0.02966601101437073;1.0453413752681486;0.9999776181539032;0.9297370507475423;0.9999743896971209
15.299095;1.0752320235088613;0.9825584631404708;0.9138540124577257;0.002211662370770638;0.0020503291993770744;1.0761132202473418;10.00083030911787;0.9292835606683261;-0.029664011699091938;1.04534031473235;0.9999778455627325;0.9297370511584848;0.9999756654897273
15.309095;1.0752317028979865;0.9825592788450774;0.9138509725426589;0.0022099957201965705;0.002048765727930897;1.0761135065851373;10.000828865027144;0.9292843967625186;-0.029663012354560484;1.0453393258345185;0.9999780948471049;0.929738082285777;0.9999769331788455
15.319095;1.075230394052009;0.9825592202335465;0.9138479468223655;0.0022085701108341673;0.0020474318828919485;1.0761126920291653;10.000826630213448;0.9292842439805772;-0.0296620129803132;1.0453384113961506;0.9999783617831295;0.9297381146990328;0.9999781945016477
15.329095;1.0752300215471657;0.9825600516982461;0.9138449385592424;0.002206899697392198;0.002045871795241158;1.076112772598516;10.00082360886;0.9292851001653255;-0.029660013576199427;1.045337572365305;0.9999786414788393;0.9297391161242831;0.9999794514489925
15.339095;1.0752286551535193;0.982560014312442;0.9138419501353623;0.0022054707146726667;0.0020445408258376267;1.0761117465664745;10.000819812781993;0.9292849637843462;-0.02965901414238512;1.0453368083871686;0.9999789291622622;0.9297391503919552;0.9999807048824714
15.349095;1.0752282172214758;0.9825608731012351;0.9138389866631521;0.0022037973635688894;0.00204298299041974;1.076111614613545;10.00081525802243;0.9292858345973701;-0.02965801467938398;1.0453361187794283;0.9999792210880107;0.9297401825305965;0.9999819539383714
15.359095;1.0752267770591548;0.982560869820328;0.913836051887165;0.0022023657751359185;0.002041653588706115;1.076110379975449;10.000809958651915;0.9292857140660146;-0.029656015187893132;1.045335503090577;0.9999795148554984;0.9297401791756982;0.9999831965265963
15.369095;1.0752262593859576;0.9825617695263741;0.9138331522236418;0.0022006899323419884;0.00204009667963705;1.076110048170092;10.00080393203208;0.9292856048867639;-0.029655015668481007;1.0453349612473757;0.9999798090469701;0.9297402008058889;0.999984430427064
15.379095;1.0752247370998194;0.9825618133111009;0.9138302919864545;0.002199255844838894;0.0020387677239358574;1.0761086262277697;10.000797212704098;0.9292865103805887;-0.029654016121413822;1.0453344936699156;0.999980102275575;0.9297412119846734;0.9999856542242159
15.389095;1.0752241375350668;0.9825627656471161;0.913827476904916;0.002197577521524988;0.0020372110182408994;1.0761081215661334;10.00078985722993;0.9292864343792878;-0.029652016546734578;1.045334101276279;0.999980392757726;0.9297411786543727;0.999986867601179
15.399095;1.0752225346118982;0.9825623866342427;0.9138242632182482;0.0021978676655831342;0.0020374879561471126;1.0761065411762438;10.000781934481031;0.9292873807388183;-0.02965101694454509;1.0453337852015987;0.9999806790270235;0.929742160399162;0.9999880708337409
15.409095;1.0752218561252993;0.9825634002712021;0.9138215491247095;0.002196187293325351;0.0020359317907000583;1.076105891217054;10.000773514775494;0.9292873521350999;-0.02965001731522175;1.045333546090964;0.9999809605732491;0.9297421233807927;0.9999892636029536
15.419095;1.0752201773812744;0.9825635640836841;0.9138188898454014;0.0021947492031103503;0.0020346041517736477;1.0761041768415422;10.000764667656908;0.9292883494057116;-0.0296480176593483;1.0453333831714957;0.9999812380131949;0.9297430319763843;0.999990443339437
15.429095;1.0752194285836616;0.9825646387472915;0.9138162887577455;0.00219306753328505;0.0020330498012562674;1.0761034025220155;10.000755459874933;0.9292883721422187;-0.029647017977489212;1.0453332938615771;0.9999815131307613;0.9297429482652663;0.9999916043365978
15.439095;1.075217687101659;0.9825648615587589;0.9138137463856526;0.0021916284609151916;0.002031724844452906;1.076101572393922;10.000745948549023;0.9292894196073879;-0.029646018269967458;1.0453332741498893;0.9999817881185851;0.9297438364110832;0.9999927389940998
15.449095;1.075216884250618;0.9825659939681466;0.91381126504786;0.002189946036435826;0.0020301740422095497;1.0761006899678511;10.000736180679649;0.9292894909478172;-0.029645018536748148;1.0453333190493117;0.9999820641766758;0.9297436947261528;0.9999938397746161
15.459095;1.0752150982474995;0.9825662744286521;0.9138088455586497;0.002188506354140728;0.0020288533661742395;1.0760987578184658;10.000726199838319;0.9292895849783022;-0.029643018777473575;1.045333422503894;0.9999823406475244;0.9297434893696489;0.9999948997035112
15.469095;1.0752142613100681;0.982567465431265;0.9138064914465986;0.0021868233307094473;0.0020273073906579542;1.076097778002058;10.000716045341008;0.9292907004035997;-0.02964201899160141;1.0453335770403123;0.9999826149808206;0.9297442837686624;0.9999959120368248
15.479095;1.0752134155989723;0.9825682067244046;0.9138037582909231;0.0021868664079088777;0.002027369785589936;1.0760957529566655;10.000705744945144;0.9292908361508792;-0.029641019178614142;1.0453337742125781;0.9999828830195163;0.9297440482127545;0.9999968704850881
15.489095;1.07521160283286;0.9825685796042571;0.9138015422571923;0.0021854252581826527;0.0020260572446680006;1.0760946862508711;10.000695314614598;0.9292919912461629;-0.029640019338223487;1.045334005966759;0.9999831394511379;0.9297447833511578;0.9999977694788442
15.499095;1.0752107537998594;0.9825698665149801;0.9137994007131486;0.0021837400908908404;0.002024519915069838;1.0760925825002121;10.000684764931723;0.9292921649932344;-0.029638019470466806;1.0453342656519753;0.9999833788334662;0.9297444606102092;0.9999986038477642
15.509095;1.0752089447450157;0.9825703071857086;0.9137973357099654;0.00218229671243706;0.002023213535576796;1.076091446326733;10.000674104890537;0.9292923574506557;-0.029637019575673895;1.045334548154874;0.9999835969219661;0.9297441460993182;0.9999993685181515
15.519095;1.0752081056356761;0.9825716661526457;0.9137953503808297;0.002180608888047973;0.00202168247027358;1.0760892811605125;10.000663340606502;0.9292935691727648;-0.029636019654363993;1.0453348499387114;0.9999837912762136;0.9297448102507648;1.0000000584441233
15.529095;1.0752063136111465;0.9825721853704672;0.9137934445283707;0.0021791626311653675;0.0020203823778300756;1.0760880884592428;10.000652476215546;0.9292938003727769;-0.029635019707158886;1.0453351689016492;0.9999839608765477;0.9297444558286454;1.000000668661198
15.539095;1.0752054993095814;0.9825731498841497;0.9137911726500385;0.0021791984910342985;0.0020204632487445806;1.076085867766516;10.000641522377617;0.9292950501616264;-0.029634019734787555;1.0453355032685576;0.9999841052538181;0.9297450821746317;1.0000011951385641
15.549095;1.0752037388149898;0.9825737620996087;0.9137894282299727;0.002177749614629089;0.0020191693692293657;1.0760846177470225;10.00063050421481;0.9292953159983958;-0.029632019738183343;1.0453358504734842;0.9999842237302583;0.9297446584982721;1.0000016359083295
15.559095;1.0752029609038871;0.9825753059961218;0.9137877667214238;0.00217605674651277;0.002017650580853126;1.0760833369639913;10.000619456924802;0.9292965937183603;-0.029631019718467554;1.0453362076693609;0.9999843154759033;0.9297452485287678;1.000001990538596
15.569095;1.0752012401648483;0.9825760217933901;0.9137861882149015;0.0021746062896540303;0.002016362332637066;1.0760810236120757;10.000608413831948;0.9292968787747522;-0.029630019676713294;1.0453365733606246;0.999984380427002;0.9297448233159791;1.000002258573247
15.579095;1.0752005041134667;0.9825776727134042;0.9137846946698112;0.002172912461287974;0.002014848770801158;1.0760796753124693;10.00059740058182;0.929297167959402;-0.029629019613745054;1.045336948085308;0.9999844198941251;0.9297443844227616;1.0000024392713929
15.589095;1.0751997901015866;0.9825793786780319;0.9137832862849461;0.002171218502559549;0.0020133375601026297;1.0760772895291841;10.000586435779956;0.929298459777433;-0.029628019530181803;1.0453373333109794;0.9999844360339651;0.9297449334959872;1.0000025323856496
15.599095;1.0751981369960997;0.9825797781634263;0.9137815156847102;0.0021714941053868142;0.0020136619933644635;1.0760758637057763;10.000575535428151;0.9292987534377117;-0.029627019426731432;1.0453377297353732;0.9999844306989953;0.9297444739278062;1.0000025385966547
15.609095;1.0751974763551075;0.9825815928829007;0.9137802764425773;0.0021698001254828432;0.0020121548288837467;1.076073395316819;10.000564721821235;0.9292990478818252;-0.029625019304585838;1.0453381364872563;0.9999844043957559;0.9297439752603006;1.0000024597384756
15.619095;1.0751958880793686;0.9825825793727119;0.9137791183986558;0.0021683492313877557;0.0020108770203436906;1.0760718825263842;10.00055402910437;0.9293003415188991;-0.02962401916557276;1.045338551593802;0.9999843556913636;0.9297445014185648;1.0000022990996622
15.629095;1.0751953058077284;0.982584497962833;0.9137780387080241;0.0021666553409122277;0.002009372466817863;1.076069324445136;10.000543501215333;0.9293006325342246;-0.02962301901200309;1.0453389727359368;0.9999842811128994;0.9297440212040917;1.000002061311023
15.639095;1.0751938080267;0.9825851038827245;0.9137765843450483;0.002166931042434833;0.0020097020202705473;1.0760677208733538;10.000533189033451;0.9293019192969623;-0.02962201884642893;1.0453393972699445;0.9999841753087374;0.9297445325540843;1.0000017515970743
15.649095;1.0751933245735446;0.9825871153225229;0.9137756441272257;0.0021652369972930013;0.0020081982546750407;1.0760660725459767;10.000523148838768;0.9293022004589352;-0.029621018671317598;1.0453398219629193;0.999984031755652;0.9297440346847532;1.0000013749442211
15.659095;1.0751928939675381;0.9825891643119316;0.9137747651048358;0.0021635426028674986;0.0020066942128053734;1.0760633810339548;10.000513435152044;0.9293024746403571;-0.029620018488741576;1.0453402433938201;0.9999838443459281;0.9297435244527156;1.0000009356685002
15.669095;1.0751915548242281;0.9825903622076851;0.9137739418212312;0.002162090783516455;0.002005417306724752;1.0760616478907128;10.000504089302042;0.9293037400357314;-0.029619018300377893;1.0453406586374443;0.9999836086915136;0.9297439980906399;1.0000004376016796
15.679095;1.0751912357874436;0.9825919824800031;0.91377272443555;0.00216212197588952;0.0020055171732612314;1.076058874541086;10.000495134269396;0.9293039947301037;-0.029618018107738345;1.0453410653275141;0.999983321923185;0.9297434533068923;0.9999998848377424
15.689095;1.0751900109195696;0.9825932165768951;0.9137720028598748;0.0021606693411215234;0.0020042378901883318;1.076057063066389;10.0004865774317;0.9293042376391089;-0.029617017912239616;1.0453414612890628;0.999982981600337;0.9297428872244892;0.9999992819263933
15.699095;1.0751898063839942;0.9825953381303034;0.9137713297356311;0.00215897358263477;0.002002729222045789;1.076055216130965;10.000478417198154;0.9293054688650895;-0.029616017715045642;1.0453418446775138;0.9999825851880066;0.9297432985522945;0.9999986331739665
15.709095;1.0751896569064539;0.9825974585773726;0.9137707034768581;0.0021572782006313174;0.0020012188266989124;1.0760523356201508;10.000470650514972;0.9293056892027103;-0.02961501751707036;1.0453422145403188;0.9999821306636684;0.9297426889031956;0.9999979423906267
15.719095;1.0751885966988977;0.9825982087482525;0.9137696754426397;0.0021575533704232667;0.0020015400358297636;1.076050422210154;10.000463275964062;0.9293068996996078;-0.029613017319375944;1.0453425702242543;0.9999816174258105;0.9297430272196373;0.9999972131443297
15.729095;1.075188549929846;0.9826003037576289;0.9137691386927759;0.002155860472095177;0.0020000256935523335;1.0760474770534338;10.000456292395052;0.9293071014740064;-0.02961201712362691;1.0453429098150535;0.9999810467046953;0.9297423812598045;0.9999964484534777
15.739095;1.075187586719554;0.9826014953636459;0.9137686437757362;0.0021544126687680254;0.0019987369052565382;1.0760455031116025;10.000449699577977;0.9293072952749972;-0.02961101693211295;1.0453432299513483;0.9999804216832295;0.929741722270742;0.9999956501831017
15.749095;1.0751876304312171;0.9826035416982448;0.913768190112332;0.0021527242811938047;0.0019972177789944565;1.0760425041016553;10.00044350264381;0.9293084811931944;-0.029610016747344727;1.045343527170697;0.9999797475344848;0.9297420530105965;0.9999948192919612
15.759095;1.0751877144056143;0.9826050792026947;0.9137673288977565;0.002152765319498157;0.0019973016195168813;1.0760404829457308;10.000437712607361;0.9293086590026443;-0.029609016571571164;1.0453437988831167;0.9999790309776434;0.9297413775750144;0.9999939573744894
15.769095;1.0751868723533549;0.9826061857728423;0.9137669521750064;0.0021513261258644693;0.001996004829805124;1.0760384418482125;10.000432339125245;0.9293088281860656;-0.029608016406374303;1.0453440435664607;0.999978279121134;0.9297406989433077;0.9999930682399817
15.779095;1.075187028494867;0.9826081397769032;0.9137666141110793;0.002149647385658649;0.001994477323987073;1.0760353832694152;10.000427384923011;0.9293099876505045;-0.029607016252458627;1.0453442608106198;0.9999774983033787;0.929741020137037;0.9999921578487625
15.789095;1.0751872168634617;0.9826113024274292;0.9137674749745319;0.0021501794176493234;0.0019949993890878447;1.0760333104147932;10.000422848411322;0.9293101363909029;-0.029606016109822133;1.0453444508301681;0.9999766936931103;0.9297403449728286;0.9999912328764681
15.799095;1.0751864711803456;0.9826122959927106;0.9137672205605544;0.0021487515370539347;0.001993693900955307;1.0760312267272663;10.000418729934331;0.9293102745672648;-0.02960501597812747;1.0453446135083262;0.9999758692786005;0.929739674925917;0.9999902993158744
15.809095;1.0751867158490187;0.9826141234532018;0.9137670156700392;0.002147084804695727;0.001992157689835343;1.0760281349699232;10.000415040279636;0.9293114036743169;-0.029604015856860847;1.0453447479914744;0.9999750277469773;0.9297400109626061;0.9999893619988225
15.819095;1.0751860235542186;0.9826145380771244;0.9137664170442575;0.0021473919931776298;0.0019924521309079893;1.076026036833443;10.00041181221862;0.9293115257270589;-0.029603015745263743;1.0453448527128615;0.9999741703961945;0.929739355282924;0.999988425030142
15.829095;1.0751863223157245;0.9826162585819717;0.9137663222616911;0.0021457338663724633;0.00199091029768178;1.0760229329159285;10.000409102878557;0.9293116422310378;-0.029602015642419804;1.0453449254177396;0.9999732971001519;0.9297387086195757;0.9999874921113777
15.839095;1.0751866504840975;0.9826179197719525;0.9137662850522817;0.0021440798859709595;0.0019893657204576513;1.0760208230271322;10.000406982415202;0.929312753855349;-0.029601015547596393;1.0453449636747587;0.999972406427266;0.9297390724599686;0.9999865661581265
15.849095;1.0751860463235412;0.9826181567636076;0.9137658581390775;0.0021443994404994095;0.0019896519207756327;1.0760187072647698;10.000405523392343;0.9293128607039405;-0.0296000154604014;1.0453449655988498;0.9999714963666599;0.9297384509401827;0.9999856490162372
15.859095;1.0751864385910184;0.9826196896468998;0.9137659361784503;0.002142753060501717;0.0019881019275312744;1.0760155873843638;10.000404792347712;0.9293129621991718;-0.02960001538054032;1.0453449300405881;0.9999705655901429;0.9297378790693624;0.9999847418622505
15.869095;1.0751868665523974;0.9826211555678342;0.9137660722607287;0.0021411100827606892;0.0019865491951967258;1.0760134673916946;10.000404841642306;0.9293140565581617;-0.02959901530767439;1.0453448564933299;0.999969614438304;0.9297382959806006;0.9999838456737994
15.879095;1.075186369928462;0.9826211929457691;0.9137658197424864;0.0021414398366647203;0.0019868271351888575;1.0760113529687974;10.000405709995585;0.9293141407496344;-0.02959801524160804;1.0453447447023767;0.9999686446267676;0.9297377370161477;0.9999829611811009
15.889095;1.0751868786635952;0.9826225255993415;0.913766073554746;0.0021398027707663298;0.00198526867051684;1.076008250697933;10.000407425409108;0.929314210992907;-0.02959701518233343;1.0453445939223955;0.9999676575707956;0.9297372036171541;0.9999820887651861
15.899095;1.075187700494655;0.9826240369367572;0.9137663843540021;0.0021390489464829625;0.0019845259213992546;1.076006167982123;10.00040999937352;0.9293152630565271;-0.0295960151298667;1.0453444029518366;0.9999666529205649;0.9297376969866072;0.9999812288827286
15.909095;1.075187338624115;0.9826238807612149;0.9137663081831826;0.002139385653610788;0.0019847948234388464;1.0760031130726955;10.000413417554892;0.929315292110613;-0.029595015084222086;1.0453441711504756;0.9999656284223822;0.9297372196252428;0.9999803825595898
15.919095;1.0751879903086758;0.9826250240036986;0.9137667379706359;0.0021377539534433838;0.001983227018204069;1.0760010947569305;10.00041763820827;0.929315292866331;-0.029594015045638137;1.0453438991035928;0.9999645804429638;0.9297367726131576;0.9999795512850901
15.929095;1.0751877307447277;0.9826252259974436;0.9137672257092896;0.002136365892926482;0.001981883761443038;1.0759991216401474;10.000422602579977;0.9293162605844637;-0.029593015014913498;1.0453435885328708;0.9999635047087702;0.9297373576426505;0.9999787366807767
15.939095;1.0751884883808618;0.9826257699285043;0.9137673246150182;0.0021364612116170677;0.00198191494837551;1.0759962011498077;10.00042824887945;0.9293161916102523;-0.029592014993462135;1.0453432419722604;0.9999623973380419;0.9297369784505248;0.9999779403161836
15.949095;1.0751893008837665;0.9826267376998599;0.9137679263288414;0.002134829407201547;0.0019803369733514837;1.0759943396926028;10.000434515849411;0.9293160824258485;-0.029591014982950234;1.0453428619016774;0.9999612557509352;0.9297366372083514;0.9999771630435726
15.959095;1.0751892050260068;0.9826262893833505;0.9137681352560669;0.0021351661690898866;0.0019805887686122465;1.0759925435411748;10.00044133913244;0.9293159288013557;-0.029590014984838403;1.0453424497179615;0.9999600788497726;0.9297363362651061;0.9999764040469239
15.969095;1.0751901270424384;0.9826271496152843;0.9137688450204325;0.002133531906848075;0.0019790031231855273;1.075989818362357;10.000448653810903;0.9293167259652405;-0.0295900150001431;1.0453420065229324;0.9999588664580682;0.9297371089435459;0.9999756605763462
15.979095;1.0751911023534575;0.9826279592101566;0.9137696075362123;0.0021318959145480414;0.001977413370719141;1.0759881683868344;10.000456398461575;0.9293164691371022;-0.029589015029393907;1.045341535258775;0.9999576189857609;0.9297368938641893;0.9999749282523082
15.989095;1.0751911652997899;0.9826273594488066;0.9137699749458574;0.002132227472888433;0.001977652949723414;1.0759865966178292;10.000464513802344;0.9293161543838485;-0.02958801507272732;1.045341041063595;0.9999563381407076;0.9297367223397108;0.9999742017494426
15.999095;1.0751922386856592;0.9826280756615928;0.9137708419286991;0.0021305869520000385;0.0019760548978451265;1.075984105297382;10.000472944738036;0.929316779612387;-0.029587015130285742;1.0453405295383902;0.9999550276289016;0.9297375929679464;0.9999734759950837
16.009095;1.075193353285031;0.9826282681607713;0.9137713149460769;0.0021306700322601896;0.001976058409575675;1.0759826962440058;10.000481647493649;0.9293163450190635;-0.029586015202622582;1.0453400055742024;0.9999536923195503;0.9297375061024999;0.9999727474238959
16.019095;1.0751945021425233;0.9826288999364936;0.9137722884497871;0.002129023242439705;0.0019744522382287313;1.0759813708762096;10.00049059015182;0.9293158530695509;-0.029585015290600935;1.0453394738800943;0.9999523368417529;0.9297374616410407;0.9999720145557287
16.029095;1.0751947145731144;0.9826286118894318;0.913773315966809;0.0021276158521060244;0.0019730699592748497;1.0759791298165282;10.000499743133767;0.9293163080490695;-0.029584015395106897;1.0453389396669914;0.9999509654990824;0.9297384603992749;0.9999712774490055
16.039095;1.0751959097911552;0.9826286872840985;0.9137739525542349;0.002127687938499881;0.001973061630363092;1.0759779728514294;10.000509069609265;0.9293157149485439;-0.029584015517092804;1.0453384081589587;0.9999495826619373;0.9297385366862732;0.9999705366344851
16.049095;1.0751971164018923;0.9826292074665962;0.9137750920337965;0.0021260293945740915;0.001971443867054478;1.0759768992559429;10.000518525336638;0.929315078301204;-0.02958301565770137;1.0453378839703202;0.9999481919985608;0.9297386272777669;0.9999697925708024
16.059095;1.0751973628825433;0.9826283316322751;0.9137758402113211;0.0021263362959409353;0.0019716558863908554;1.0759749079467158;10.000528063178852;0.9293144016512396;-0.02958201581810426;1.0453373713072702;0.9999467957712276;0.9297387638839842;0.9999690456098222
16.069095;1.0751985684724361;0.9826287833929279;0.913777090562425;0.002124669424732935;0.001970030768423219;1.0759739978020133;10.000537629291735;0.9293146873851277;-0.029581015999245223;1.0453368743102762;0.9999453954778409;0.9297399449046533;0.9999682957554585
16.079095;1.0751997632404433;0.9826287213015998;0.9137779464866667;0.0021247249620027654;0.001970007761367279;1.0759731678341224;10.00054715726894;0.9293139365939675;-0.029580016201663027;1.0453363970294647;0.9999439925686578;0.9297401698514894;0.9999675422189856
16.089095;1.0751999779211718;0.9826282252522092;0.9137792978295356;0.00212329302515154;0.001968603574582778;1.0759714163564063;10.000556577342078;0.9293131495845683;-0.029580016425272006;1.04533594299122;0.9999425884184023;0.9297404685690805;0.9999667835506637
16.099095;1.0752011334900438;0.9826285765162552;0.9137806947475738;0.0021216139893044193;0.001966968411828342;1.0759707397950826;10.000565831368878;0.9293123271393913;-0.029579016669176974;1.045335514982973;0.9999411843103017;0.9297407755800414;0.9999660180577796
16.109095;1.0752022605542222;0.982628414012306;0.9137816848608229;0.0021216575540918925;0.001966936036258155;1.0759701324945539;10.000574874942682;0.9293124710032068;-0.02957801693166497;1.0453351157780868;0.9999397820080754;0.9297421192577672;0.9999652435930603
16.119095;1.075202389558891;0.9826278175871928;0.9137831551108783;0.002120213938186819;0.0019655232796050377;1.075969587743064;10.000583670434157;0.9293115831312522;-0.02957701721032313;1.0453347485102913;0.9999383844497601;0.9297424970084309;0.9999644572913186
16.129095;1.0752034410652704;0.9826275863729592;0.9137842058984526;0.0021202501931963254;0.001965486088099778;1.0759680990511105;10.00059218218226;0.9293106652378956;-0.029576017502415522;1.0453344156466917;0.9999369958676418;0.9297429052433588;0.999963656008336
16.139095;1.0752044455324867;0.9826277968780742;0.9137857231512442;0.002118556671578451;0.0019638413495714833;1.075967660908157;10.000600374849926;0.9293107191868034;-0.029576017805465413;1.0453341182484712;0.9999356215274298;0.9297443733428605;0.9999628365861513
16.149095;1.0752053973627362;0.9826274832185201;0.9137868058056705;0.002118586671574218;0.0019638007108669577;1.0759672690749125;10.000608212135477;0.9293097473021206;-0.02957501811744455;1.0453338568825832;0.9999342671529613;0.9297448379297015;0.9999619955154565
16.159095;1.0752053291171169;0.982626719632202;0.9137883402674412;0.0021171304566146116;0.001962381004720376;1.0759659208436372;10.000615658356086;0.9293087524679092;-0.029574018436423304;1.0453336329162346;0.9999329380057005;0.9297453306277527;0.9999611292167405
16.169095;1.0752061656807537;0.9826263009240334;0.9137894286634073;0.00211715493661655;0.0019623380336531936;1.0759656152541495;10.000622686091184;0.9293077382795097;-0.029573018760310286;1.0453334487809258;0.999931638417473;0.9297458525917517;0.9999602348355621
16.179095;1.0752069433579288;0.9826263012480012;0.9137909604430694;0.0021154502261535708;0.001960688412040338;1.0759653525215533;10.000629282366287;0.9293077089032244;-0.029573019087020085;1.0453333076946365;0.9999303719435573;0.9297474361751198;0.9999593103050194
16.189095;1.0752066990969524;0.9826248731832731;0.913792038470926;0.00211571250761136;0.001960871272934988;1.075965133054812;10.000635444561803;0.9293066687853607;-0.029572019414732146;1.045333213726033;0.9999291413558319;0.9297480188038701;0.9999583541520912
16.199095;1.0752073602521073;0.9826247346039008;0.913793555002761;0.002114002654427115;0.0019592195217679517;1.0759639570483275;10.000641175451408;0.9293056225102904;-0.02957101974188486;1.0453331721457952;0.9999279483443471;0.9297486310851383;0.9999573655176799
16.209095;1.075207964389955;0.9826240404491653;0.9137946142955524;0.0021140169929179126;0.0019591721585281953;1.0759638239699574;10.000646489067865;0.9293045747021595;-0.02957002006697086;1.0453331895138998;0.999926793515328;0.92974927277522;0.999956343802041
16.219095;1.075208513387691;0.9826237502988463;0.9137961090877523;0.0021123027613719684;0.001957517755473689;1.0759637315847925;10.000651414612658;0.9293045302736057;-0.029570020388479563;1.0453332730370963;0.999925676610841;0.9297509758903891;0.9999552885584685
16.229095;1.0752080470469878;0.9826220218113632;0.913797144269579;0.0021125563793747636;0.0019576954016406957;1.075962675703869;10.000655983526842;0.9293034946983507;-0.029569020705086622;1.0453334295978671;0.9999245966960713;0.9297516793130833;0.999954200185342
16.239095;1.0752084964326123;0.9826215765791876;0.9137986130961594;0.0021108388614187617;0.001956038120352032;1.0759626511927922;10.000660213542828;0.9293024732383355;-0.029568021015767595;1.0453336653182896;0.9999235525085899;0.9297524162951679;0.9999530801392225
16.249095;1.075208903046043;0.9826205708364913;0.9137996202984217;0.002110846570865484;0.001955985166098148;1.075962653393721;10.000664107850683;0.9293014696863832;-0.02956802131971658;1.0453339852823444;0.999922542637193;0.9297532203989995;0.9999519303054744
16.259095;1.0752092717668986;0.9826199637537217;0.9138010592999586;0.0021091267052992684;0.0019543254079422237;1.0759626788280496;10.00066766168056;0.9293014861870194;-0.02956702161631013;1.0453343930433578;0.9999215656742929;0.9297550281440542;0.9999507526140995
16.269095;1.0752086432022478;0.98261791283276;0.9138020362392548;0.0021093756158483976;0.0019544981921206664;1.0759617250746643;10.000670862100659;0.9293005238726951;-0.02956602190506237;1.045334891090299;0.9999206207752099;0.929755871501563;0.9999495488746396
16.279095;1.0752089464995616;0.9826171412801659;0.91380344666699;0.002107654281574549;0.001952836706449779;1.075961790813051;10.000673685462283;0.9292995830855837;-0.029566022185387276;1.0453354823319272;0.999919707979957;0.929756779319565;0.9999483203375675
16.289095;1.0752092187471545;0.982615808399505;0.9138043986496128;0.002107659066179393;0.0019527802381971583;1.075961876162136;10.000676099293125;0.9292986632929301;-0.029565022456425862;1.0453361708078557;0.99991882804242;0.9297576836311566;0.9999470673336599
16.299095;1.0752094590262675;0.9826148765622368;0.9138057890098638;0.0021059371727898545;0.0019511175642368123;1.0759619822187088;10.000678062166058;0.9292977634103228;-0.029564022717184748;1.04533696121338;0.9999179823126275;0.929758610480642;0.9999457892067013
16.309095;1.0752087024721677;0.9826125057642052;0.9138067266932433;0.0021061849232885755;0.0019512878723396427;1.0759611096559965;10.000679523883836;0.929297882674854;-0.029564022966782417;1.045337858497473;0.9999171729448991;0.929760585619067;0.9999444844202298
16.319095;1.0752088749024176;0.9826114210649101;0.9138081094743793;0.0021044632012673275;0.0019496241778313341;1.075961257625699;10.000680438017785;0.9292970214681802;-0.029563023204496604;1.045338867890851;0.9999164031857409;0.9297615423501366;0.9999431509034798
16.329095;1.0752090135936618;0.9826097835666884;0.9138090466472243;0.0021044682385477293;0.0019495656122942863;1.0759614235987647;10.000680781230507;0.9292961812513921;-0.0295620234296126;1.045339994582098;0.9999156773079502;0.9297625091678341;0.9999417866914116
16.339095;1.0752091203555534;0.9826080772581113;0.9138099882611633;0.0021044736174762216;0.0019495064699490158;1.0759616037104995;10.000680560511432;0.9292953637323499;-0.029562023641333784;1.0453412428643583;0.9999150002460269;0.9297635156418651;0.9999403904949257
16.349095;1.0752082328065258;0.9826059057892133;0.9138113832294079;0.002102996011188568;0.0019480688625660766;1.075960793654746;10.000679802089032;0.9292955700110922;-0.029561023838889967;1.0453426155784602;0.9999143771264105;0.9297654952992813;0.9999389617635521
16.359095;1.0752082773250553;0.982604074272178;0.913812340833779;0.0021030022030424137;0.0019480083038657466;1.0759609897645719;10.000678535827564;0.9292948002273967;-0.02956002402174143;1.0453441141088193;0.9999138124518999;0.9297664777052007;0.9999375006436214
16.369095;1.0752082896622899;0.9826026665247045;0.9138137558255726;0.002101282297305636;0.0019463412736006936;1.0759611888701381;10.000676787751765;0.9292940541371623;-0.029560024189675654;1.0453457382773332;0.9999133091700947;0.9297674900145679;0.9999360080487469
16.379095;1.0752082688154774;0.9826007245174863;0.9138147358927766;0.0021012892798977687;0.001946279070980494;1.075961387535706;10.000674579305384;0.9292933322743154;-0.029559024342615436;1.0453474863152066;0.9999128683781666;0.9297684647069003;0.999934485272543
16.389095;1.0752072495501912;0.9825983301690402;0.9138161754378681;0.002099813194454065;0.0019448382530507157;1.0759605822598226;10.000671928624357;0.9292926364027101;-0.02955902448028689;1.0453493552435205;0.9999124896885309;0.929769462633355;0.9999329333387466
16.399095;1.0752071559404948;0.9825962850124697;0.9138171828902439;0.0020998207034490686;0.0019447743792270033;1.0759607697589455;10.00066885156107;0.9292929688659827;-0.029558024602128752;1.0453513410256015;0.9999121717713687;0.9297714180915276;0.9999313523485831
16.409095;1.0752070221472876;0.9825941887567664;0.9138182058817692;0.0020998283694256543;0.0019447095279104315;1.075960946764037;10.000665365080192;0.9292923319534073;-0.029557024707483462;1.0453534385386303;0.9999119128509188;0.9297723627280081;0.9999297407775564
16.419095;1.0752068465913889;0.9825925227754394;0.9138196931331388;0.002098109698806348;0.0019430379202044212;1.0759611107206422;10.000661493001688;0.9292917278959665;-0.02955702479590517;1.0453556416185963;0.9999117111297869;0.9297733267793966;0.9999280956405276
16.429095;1.0752066281854538;0.9825903280093334;0.913820754326599;0.002098117755223883;0.0019429707861407803;1.0759602612725507;10.000657267705666;0.9292911589184163;-0.02955602486749874;1.045357942805378;0.999911565091601;0.9297742456057412;0.9999264133532161
16.439095;1.075205402630422;0.9825876861813867;0.9138222878816986;0.0020966427483503046;0.0019415246792257926;1.0759604011220463;10.000652728151689;0.9292906272990219;-0.02955602492299603;1.0453603332470043;0.9999114735912562;0.9297751813854899;0.999924689951676
16.449095;1.075205095783471;0.9825853990750778;0.9138234069743058;0.002096651521118484;0.001941455253108895;1.0759605359080855;10.000647918245114;0.9292911357746374;-0.02955502496347798;1.0453628033963407;0.9999114356831039;0.9297770681164096;0.9999229213262327
16.459095;1.0752047435136267;0.9825830671443776;0.9138245628240972;0.0020966607286275894;0.00194138471430662;1.075960673078445;10.000642887018786;0.9292906878022006;-0.029554024990102346;1.0453653439932913;0.9999114503325263;0.9297779365350732;0.9999211042902671
16.469095;1.0752043463908247;0.9825811722132927;0.9138262057813147;0.002094943793362704;0.00193970734506865;1.0759608200920323;10.000637688828848;0.9292902874447544;-0.029554025003878423;1.0453679461516243;0.9999115163390281;0.9297788165535055;0.99991923741046
16.479095;1.075202943985097;0.9825778739941793;0.9138274444918152;0.0020951966990818793;0.001939862162299624;1.075959983105596;10.000632378110229;0.9292899390714698;-0.02955302500538194;1.045370600390312;0.9999116321871119;0.9297796445757744;0.9999173211384662
16.489095;1.0752024686851975;0.9825758963613145;0.9138291761303733;0.002093479989230583;0.0019381819773965875;1.0759601668120926;10.000627000205196;0.9292896466974747;-0.029553024994692045;1.0453732962450268;0.9999117954863782;0.9297804851694969;0.9999153578903375
16.499095;1.0752019647227329;0.9825733980937233;0.9138305084030158;0.0020934895349128727;0.001938105725085669;1.075960375151857;10.000621586324916;0.9292904135159595;-0.02955202497159861;1.0453760231938847;0.9999120027651195;0.9297822752690156;0.9999133517724806
16.509095;1.0752014398804943;0.9825708600522624;0.9138318886648014;0.0020934985143846044;0.001938027547605625;1.0759606121606495;10.000616157640422;0.9292902424237062;-0.029552024935764556;1.0453787714443945;0.9999122499663643;0.9297830798781626;0.9999113075913589
16.519095;1.0752009006120213;0.9825687633372261;0.9138337629162222;0.0020917800815861264;0.00193634160357602;1.0759598819918357;10.000610735906895;0.9292901368816191;-0.029551024886858738;1.0453815316365977;0.9999125330633205;0.929783835073753;0.9999092306119275
16.529095;1.075199389555469;0.9825652674428597;0.9138352351392656;0.0020920300441956345;0.0019364868353847332;1.0759601881965295;10.00060534966668;0.9292901011918223;-0.029551024824776173;1.045384294248609;0.9999128486556389;0.9297846048745061;0.9999071276208173
16.539095;1.075198840417961;0.9825630974935504;0.9138371974635617;0.0020903088868268636;0.0019347960018896656;1.0759605339100182;10.000600031320843;0.9292901401974605;-0.02955002474981634;1.0453870496544644;0.9999131942085001;0.9297853265900842;0.9999050071457413
16.549095;1.075198297062188;0.9825604150883235;0.9138387532204982;0.0020903125728947997;0.0019347080379858359;1.0759609230370129;10.000594813144085;0.9292912588009391;-0.029550024662770437;1.0453897889106776;0.9999135674806232;0.9297870644561824;0.9999028781762654
16.559095;1.0751977660956757;0.9825577047869143;0.9138403470886578;0.0020903144385534945;0.0019346171604943552;1.0759613600381763;10.000589727640767;0.929291461836006;-0.029549024564866605;1.0453925047118078;0.999913966076697;0.9297877578834973;0.9999007492522709
16.569095;1.0751972535859606;0.9825554518819892;0.9138424236928884;0.0020885877527928452;0.0019329176710232484;1.0759608476512779;10.000584810807526;0.9292917540711898;-0.029549024457483194;1.0453951916505393;0.9999143875422507;0.929788472954962;0.999898628349529
16.579095;1.0751958018209775;0.982551820367836;0.9138440862161916;0.0020888283447112934;0.001933048694920631;1.0759613848754466;10.000580106808512;0.9292921398230011;-0.02954802434181466;1.0453978453164248;0.9999148288997496;0.929789149244835;0.9998965224011896
16.589095;1.0751953424051905;0.9825490589451692;0.913845779618151;0.0020888230471641863;0.0019329488108432574;1.0759619671832765;10.000575671228967;0.929292622632571;-0.02954802421870997;1.0454004612220833;0.9999152860465624;0.9297898525102541;0.9998944365336812
