time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.588897;1.0754698869656032;0.9832654825406776;0.9141687477799477;0.002311800015707344;0.002162651019610167;1.0760443167607998;10.00074148118944;0.9293121104350988;-0.029537994065597817;1.04542401078264;0.9998686610850412;0.9298702106166286;1.0000005476658005
16.598897;1.0754697004566438;0.9832619480184813;0.9141693253184178;0.002312113862400142;0.002162890258808037;1.076042100022341;10.000744539484002;0.9293113813932997;-0.029537994431406;1.0454247726192185;0.9998688901477216;0.9298696453760945;0.9999986394514577
16.608897;1.0754703910620698;0.983259285031328;0.9141699934289874;0.0023121835062129698;0.0021629033692807556;1.0760398664595403;10.000747136898138;0.9293106895733793;-0.029536994784039042;1.0454256541138833;0.9998692102646253;0.9298689933441308;0.9999967276676949
16.618897;1.0754710009103352;0.9832571006560732;0.9141711938718924;0.0023105256473937713;0.0021613128703756516;1.0760376153844045;10.000749208018194;0.9293100399100255;-0.029536995122804804;1.0454266471127105;0.9998696209750341;0.9298683166271398;0.9999948164042002
16.628897;1.0754715350576387;0.9832544415128665;0.9141720271662234;0.0023105933569284066;0.0021613299888759265;1.0760343466167284;10.00075068086703;0.9293094369368303;-0.029535995446433084;1.0454277439829236;0.9998701220257489;0.9298675513173065;0.9999929088171817
16.638897;1.075471998086289;0.9832517968175485;0.9141729352197708;0.002310660297655451;0.002161349136945139;1.0760320606684421;10.000751480165986;0.9293098831850554;-0.02953599575316218;1.0454289375333325;0.9998707136989429;0.9298677613949219;0.9999910078053259
16.648897;1.075472393121303;0.9832496560459594;0.9141743600261137;0.0023090001697575586;0.0021597646934145677;1.0760297589534749;10.000751531302607;0.9293093791484955;-0.029534996041070943;1.0454302207943733;0.999871397019373;0.9298668860554596;0.9999891174768307
16.658897;1.075471757609551;0.983246184546716;0.9141754010299393;0.002309309325446089;0.00216001586009321;1.076027444880692;10.000750758936608;0.9293089240473315;-0.029534996308422535;1.045431587158352;0.9998721733241038;0.9298659899563537;0.9999872432217006
16.668897;1.0754720177497445;0.9832436321936665;0.9141764993045057;0.002309375205704591;0.0021600408897016906;1.0760251250307058;10.000749086281484;0.9293085163353509;-0.02953399655377479;1.0454330303215604;0.9998730434000161;0.9298650103830158;0.9999853903287305
16.678897;1.075472210026669;0.9832416028072779;0.9141780937269582;0.0023077147151581855;0.0021584622254613487;1.0760218090068556;10.000746446416743;0.9293081542904258;-0.02953399677593848;1.0454345436875043;0.9998740068056079;0.9298640101485417;0.9999835633919391
16.688897;1.0754723348284627;0.9832391371885849;0.9141792822608378;0.0023077810063373934;0.002158491083756735;1.076019508256531;10.000742794844006;0.929307836803196;-0.029532996973943303;1.045436119703118;0.9998750617130003;0.929862923361373;0.999981766885463
16.698897;1.0754723918950326;0.9832367165378716;0.9141805040946833;0.0023078477514139727;0.002158522003667542;1.0760172348653332;10.000738101161431;0.9293075636009327;-0.029532997146967492;1.0454377494899476;0.999876205441125;0.9298618106126599;0.9999800051672644
16.708897;1.07547141604669;0.9832334589545844;0.91418175187583;0.002308158252724215;0.0021587832868681252;1.076015000606338;10.000732328920531;0.9293083346221248;-0.029531997294307073;1.045439422783357;0.9998774352425214;0.9298616056841583;0.9999782818108724
16.718897;1.0754713310856991;0.9832316063713206;0.9141834686107491;0.002306499769876363;0.00215721355699711;1.0760128165035774;10.000725431860403;0.9293081495115814;-0.02953199741551863;1.0454411286397927;0.9998787486368128;0.929860372126504;0.9999765994670221
16.728897;1.0754711710822265;0.9832293145436252;0.9141847560864641;0.002306568392982635;0.002157252446136421;1.0760106925985022;10.000717363643282;0.9293080076136963;-0.029531997510575347;1.0454428564591076;0.9998801434724752;0.9298590776470452;0.9999749606044522
16.738897;1.075470934544957;0.983227064258755;0.914186058522936;0.0023066375649894166;0.0021572947480688587;1.0760076374171996;10.00070808384826;0.9293079079139022;-0.029530997579911112;1.045444595847219;0.999881617944687;0.9298576913600091;0.9999733683812058
16.748897;1.075470620762373;0.9832253386404436;0.9141878196646503;0.002304980728559506;0.0021557351909468367;1.0760056579012038;10.000697560770728;0.9293078492789522;-0.029530997624353402;1.045446335831331;0.9998831701866225;0.9298562788211463;0.9999718265694109
16.758897;1.0754702298913787;0.9832231798869554;0.9141891404688798;0.0023050507600910755;0.0021557851919424818;1.076003760194375;10.000685772157548;0.9293078313389116;-0.029529997644983808;1.045448065152587;0.9998847973680615;0.9298547790577626;0.9999703389322698
16.768897;1.0754697634203891;0.9832210718501787;0.9141904611705386;0.002305121046837735;0.002155839294406207;1.0760019501087612;10.000672705226297;0.9293088550787044;-0.02952999764312166;1.0454497740670894;0.9998864946382301;0.9298542568475932;0.9999689090583367
16.778897;1.075468260618358;0.9832186161733686;0.9141922206134894;0.002303708107889973;0.00215451998105436;1.076000232604929;10.000658361422332;0.9293089222768197;-0.029529997620345888;1.0454514564635449;0.9998882548213681;0.9298526821803115;0.9999675404751589
16.788897;1.0754676514358095;0.9832166159085167;0.9141935188626054;0.0023037784468831184;0.002154582196719247;1.0759986112494775;10.000642761175591;0.9293090345143676;-0.02952899757830598;1.045453110084859;0.9998900695036294;0.9298510233687778;0.9999662366607391
16.798897;1.0754669756658932;0.9832146720202053;0.9141947969977817;0.002303848715753699;0.0021546481497074503;1.0759970886440855;10.000625942760553;0.9293091927906492;-0.029528997518604497;1.0454547346054535;0.9998919304987117;0.9298493450364912;0.9999650007442197
16.808897;1.0754662351829083;0.9832127861327147;0.9141960502788415;0.0023039189666108303;0.00215471747135279;1.075994667296885;10.000607958080337;0.9293093975441248;-0.02952799744299303;1.045456329906284;0.9998938310375306;0.9298475850138849;0.9999638349324088
16.818897;1.0754654297557178;0.9832114409901658;0.9141977211693065;0.002302262739459746;0.0021531841383767895;1.0759933495548748;10.000588868090857;0.9293096485889033;-0.02952799735344148;1.0454578955776104;0.9998957666520765;0.9298458075446805;0.999962740508946
16.828897;1.075464557603446;0.9832096779412589;0.9141989116961032;0.0023023329093544618;0.0021532588722693096;1.0759921367354928;10.000568738452657;0.9293099449088661;-0.029527997251821834;1.0454594310901433;0.9998977349936756;0.9298439809458549;0.9999617184263532
16.838897;1.0754636167683214;0.9832079812226663;0.9142000659922848;0.002302402805969914;0.002153335590426286;1.07599102925942;10.000547637995021;0.9293102846002425;-0.02952699713957915;1.0454609363602008;0.9998997349271924;0.9298420738532434;0.999960769127371
16.848897;1.075461642788005;0.9832054735800784;0.9142011815249547;0.002302715347470194;0.002153641871329105;1.0759900279826788;10.000525638981562;0.9293116651798001;-0.029526997017686754;1.0454624119273197;0.9999017661367554;0.9298411505190073;0.9999598920502455
16.858897;1.0754605631921828;0.9832044026700457;0.9142027057564257;0.00230105745112267;0.0021521155863777172;1.075989135107887;10.000502812248005;0.929312083991605;-0.029526996886844816;1.0454638583123523;0.9999038291932385;0.9298391819684648;0.9999590865562339
16.868897;1.0754594184237771;0.9832029297127522;0.9142037448020454;0.002301125004843446;0.002152195637621425;1.075988354173394;10.000479220026593;0.9293125385843178;-0.029525996747646884;1.0454652756841918;0.9999059249379055;0.9298371383229616;0.9999583532593332
16.878897;1.0754582149061949;0.9832015384006842;0.9142047469711563;0.0023011913466805837;0.002152276137016636;1.075986689554151;10.000454920597406;0.9293130270751798;-0.029525996600424893;1.0454666643818717;0.999908052913614;0.9298350866301949;0.9999576938889607
16.888897;1.075456960393728;0.9832002304507366;0.9142057132365458;0.002301256319400954;0.0021523567896304732;1.0759861460109454;10.000429982602746;0.9293135482255249;-0.029524996444964702;1.0454680255373567;0.9999102105647625;0.9298329679089681;0.9999571104212268
16.898897;1.0754556629104992;0.9831994872676011;0.9142070913474915;0.0022995932687221478;0.0021508317100992487;1.075985728622808;10.000404490132965;0.9293141014654055;-0.029524996280510855;1.0454693612588186;0.9999123944018952;0.9298308505852388;0.9999566047877271
16.908897;1.075454329975;0.9831983473515279;0.9142079882689557;0.0022996549306822725;0.0021509118588624357;1.0759854423672235;10.000378533975775;0.9293146873068066;-0.029524996106018817;1.0454706743804176;0.999914601443638;0.9298287079864449;0.9999561791081063
16.918897;1.0754520049559062;0.9831964091975904;0.914208852398271;0.002299957677749112;0.0021512195709326217;1.0759852911615277;10.000352199579776;0.9293153073904511;-0.02952399592034248;1.04547196814631;0.9999168290404421;0.929826513490468;0.9999558361208548
16.928897;1.075450620422303;0.9831954337044045;0.914209686881353;0.0023000147750089745;0.002151298608474462;1.0759852775072787;10.000325561452557;0.929316963475232;-0.029523995722336802;1.0454732458298852;0.9999190739280962;0.9298253350857948;0.9999555791623546
16.938897;1.0754492179210886;0.9831950173439329;0.9142109395001217;0.0022983425576581797;0.0021497712818031632;1.075985402773531;10.000298686820907;0.9293176563157879;-0.029523995510953766;1.0454745100950906;0.9999213322929645;0.9298231465459571;0.9999554113073926
16.948897;1.0754478018135758;0.9831941948826193;0.914211716889857;0.0022983937603304957;0.0021498485858810115;1.0759846670721576;10.000271640371944;0.9293183853600694;-0.02952399528517425;1.0454757625744062;0.9999236008773302;0.9298209508289575;0.9999553350154033
16.958897;1.0754463766373021;0.9831934435380059;0.9142124673391863;0.0022984418114007366;0.0021499247363234706;1.0759850690017505;10.000244483406107;0.9293191487872082;-0.02952299504376862;1.0454770036277234;0.9999258775569588;0.929818718230633;0.9999553527242582
16.968897;1.0754449478598298;0.9831927610392439;0.9142131927454696;0.002298486718339247;0.002149999589714319;1.0759856060876425;10.000217271035925;0.9293199435197944;-0.029522994785122544;1.0454782320508489;0.9999281604295754;0.9298165129604908;0.999955466912868
16.978897;1.075443522469165;0.983192145610667;0.9142138951577018;0.002298528600590908;0.0021500730906411285;1.0759862754788836;10.000190050968842;0.929320765603471;-0.02952299450729996;1.0454794453734435;0.9999304466351503;0.9298143027347799;0.9999556794336686
16.988897;1.0754421086402495;0.9831920758249679;0.9142150238954666;0.0022968411862204097;0.0021485396577488394;1.0759870742803341;10.000162864611553;0.929321610799514;-0.029521994208371625;1.0454806407678647;0.9999327320766754;0.9298120541303432;0.999955990886359
16.998897;1.075440714767983;0.9831915884255371;0.9142156877029867;0.0022968776396995114;0.0021486105056598118;1.0759879996173307;10.000135750543924;0.9293224750059114;-0.029521993886791845;1.0454818157633272;0.9999350114135045;0.9298098281266843;0.9999563999586307
17.008897;1.075438385478456;0.9831902821426343;0.9142163361977326;0.0022971548201464478;0.002148908124962802;1.0759890484716033;10.00010874965803;0.9293233546131041;-0.029521993541594647;1.0454829682936095;0.999937278096457;0.9298075904932291;0.9999569030776968
17.018897;1.0754370549059944;0.9831899198283145;0.9142169730583022;0.0022971865209852234;0.0021489763913772188;1.075990217561941;10.0000819084509;0.9293252465647648;-0.02952099317242586;1.0454840964031107;0.9999395248939272;0.9298063081527145;0.9999574953341771
17.028897;1.075435766434872;0.9831896202001558;0.9142175992201297;0.0022972160284137275;0.0021490433200358756;1.0759915037264236;10.000055274888558;0.9293261481303183;-0.02952099277950722;1.0454851982092779;0.9999417447349912;0.9298040473553218;0.9999581720483474
17.038897;1.075434525660089;0.9831898632345034;0.9142186618826106;0.002295516913866541;0.0021475032108958575;1.0759919043743682;10.000028891723213;0.9293270572110803;-0.029520992363597245;1.0454862718695048;0.9999439312069623;0.9298017793179316;0.9999589292311637
17.048897;1.0754333366866757;0.9831914121924413;0.9142208719474338;0.0022960228596347085;0.002148014127839961;1.0759934173866657;10.000002800634114;0.9293279727699498;-0.02952099192591544;1.0454873150780226;0.9999460780807228;0.9297995079551528;0.9999597629949221
17.058897;1.0754322024869807;0.983191292097218;0.9142214646228022;0.0022960460796330523;0.0021480762020378236;1.0759950404429122;9.999977052881775;0.9293288945277742;-0.029519991467971164;1.0454883245472963;0.9999481783891436;0.9297972051988701;0.9999606691529663
17.068897;1.075431125882731;0.9831912263809534;0.9142220449519091;0.0022960674852113257;0.0021481363276327583;1.0759967702730067;9.999951707867007;0.9293298225842449;-0.029519990991375145;1.0454892963865672;0.9999502244956255;0.9297949378319841;0.9999616432372707
17.078897;1.0754301101727808;0.9831912122877496;0.9142226124131612;0.002296087307928325;0.00214819432732561;1.075998602192625;9.99992682159625;0.9293307573595778;-0.02951999049768905;1.0454902269732909;0.9999522094130856;0.9297926772744354;0.9999626807095937
17.088897;1.0754291584361957;0.9831912477100447;0.914223166438947;0.0022961057503132877;0.002148249942350112;1.0760005297387265;9.999902441809729;0.9293316997684815;-0.029519989988267728;1.0454911130792428;0.9999541278090034;0.929790426909894;0.9999637771841237
17.098897;1.0754282722972106;0.9831918119606627;0.9142241534298657;0.0022943965000810818;0.002146697301748186;1.0760025447170887;9.999878612305002;0.9293326516012425;-0.029518989464171867;1.0454919518742887;0.9999559756907958;0.9297881587563437;0.9999649285370663
17.108897;1.0754264882533386;0.983191061178787;0.9142246778724368;0.0022946558361936014;0.00214697547440957;1.076004637779458;9.99985538082006;0.9293336154039133;-0.029518988926264738;1.0454927412831785;0.9999577495963676;0.9297859403871315;0.9999661307788076
17.118897;1.0754257321095677;0.9831912373898924;0.9142251865793587;0.0022946710855103396;0.002147022708504229;1.0760067990801518;9.999832804399254;0.9293345936965446;-0.029518988375276417;1.0454934796318986;0.9999594461439569;0.9297837438561778;0.9999673792861236
17.128897;1.0754250400686114;0.9831914578000137;0.914225677473643;0.0022946856005975572;0.0021470671299082906;1.0760090193345146;9.99981094528656;0.9293365883471094;-0.0295189878116127;1.0454941652903813;0.999961062194238;0.9297825712796463;0.9999686679737875
17.138897;1.0754244115707925;0.9831917212993987;0.914226148908345;0.002294699570496443;0.002147108864131991;1.076010290804803;9.999789865066194;0.9293376006130447;-0.029517987235275416;1.045494797333065;0.9999625955789988;0.9297803927223685;0.9999699896027368
17.148897;1.0754238440298247;0.9831920271947486;0.9142265990894911;0.0022947131338491274;0.002147148072764564;1.0760126068689122;9.999769627182571;0.9293386315615723;-0.029517986646211955;1.0454953760346883;0.9999640459169815;0.9297782703024496;0.999971336972481
17.158897;1.0754233321634694;0.9831928559627313;0.9142274732553023;0.0022929998142708807;0.0021455793177213123;1.0760149608291152;9.999750296816522;0.9293396822746482;-0.029517986044685442;1.0454959024084411;0.9999654147410525;0.9297761704702286;0.9999727038390962
17.168897;1.0754228688976875;0.9831932472642941;0.9142278756181544;0.0022930123859123235;0.0021456138615902217;1.0760173452848139;9.999731929473704;0.9293407539257577;-0.02951798543127182;1.0454963775786463;0.9999667046637232;0.9297740911300127;0.9999740850693887
17.178897;1.075422446545333;0.983193684927581;0.914228252189836;0.0022930240511488406;0.002145646108231959;1.0760197521416257;9.999714562088075;0.9293418478863574;-0.02951698480659521;1.0454968024021418;0.9999679187454743;0.9297719985767466;0.9999754762611517
17.188897;1.0754220575677016;0.9831941737344266;0.9142286035532688;0.002293034401402953;0.0021456760282653185;1.076022173306916;9.999698217594354;0.929342965509787;-0.02951698417096593;1.0454971769174577;0.9999690607914947;0.9297699548721683;0.9999768732669522
17.198897;1.075421694750429;0.9831947193580802;0.9142289318653372;0.002293043016147041;0.002145703603160387;1.0760246016568977;9.999682909516498;0.9293441075393275;-0.02951698352413233;1.0454974998185984;0.9999701352793954;0.9297679277750817;0.9999782723562425
17.208897;1.0754213515574933;0.9831953272470133;0.9142292397064944;0.002293049530578717;0.0021457288448205225;1.076027031159078;9.99966863718252;0.9293452733252402;-0.02951698286540132;1.045497768649671;0.9999711464923217;0.9297659180317809;0.9999796711863008
17.218897;1.0754200596937582;0.9831956003657586;0.9142299758009221;0.002291570388281584;0.0021443742838232476;1.0760294564219424;9.999655385113538;0.9293464604817243;-0.029516982193902443;1.0454979805448328;0.999972098144658;0.9297639272522716;0.9999810690590512
17.228897;1.0754197428209307;0.9831963410652084;0.9142302488538878;0.002291572035071361;0.002144395041225008;1.0760318728300502;9.999643131927757;0.9293476653187854;-0.029515981508685465;1.0454981326562898;0.9999729935966756;0.929761925158288;0.999982465512019
17.238897;1.07541943533313;0.9831971479622099;0.9142305065971704;0.002291571127664462;0.0021444135724331863;1.0760342771198055;9.999631860066474;0.9293488832549882;-0.029515980808864823;1.04549822226259;0.9999738360713015;0.9297599760942625;0.9999838589712017
17.248897;1.0754191339640948;0.9831980188336865;0.9142307494275377;0.0022915676875370876;0.0021444297914353125;1.0760366675291417;9.999621560253093;0.9293501091189376;-0.029515980093947264;1.0454982472046628;0.9999746291897109;0.9297580489347896;0.9999852472570676
17.258897;1.0754188336722394;0.9831989500803955;0.9142309769959914;0.002291561794414596;0.0021444436206952246;1.076039043330497;9.999612228668882;0.929351337459298;-0.029515979364011846;1.0454982063864704;0.9999753775199743;0.9297561442519451;0.9999866287751117
17.268897;1.0754185287219913;0.9831999373891512;0.9142311889665586;0.0022915535852341194;0.0021444550378888704;1.076040404010753;9.9996038621495;0.9293535622997366;-0.029515978619574786;1.045498099707695;0.9999760861905944;0.9297552618551443;0.9999880020759191
17.278897;1.0754182137963273;0.9832009763068287;0.9142313855195618;0.002291543250974637;0.002144464083099263;1.0760427485384598;9.999596455333679;0.9293547771454562;-0.029515977861525697;1.0454979274332614;0.9999767601453445;0.9297534029407913;0.9999893644910979
17.288897;1.075417884160181;0.9832020624550165;0.9142315671554431;0.0022915310230500006;0.0021444708327293047;1.076045075425923;9.999589995016885;0.9293559758777605;-0.029514977091297287;1.0454976899672306;0.9999774042122014;0.9297515355161002;0.999990712330508
17.298897;1.0754175358484042;0.9832036727992501;0.9142321818156065;0.0022897906949976865;0.0021428697266534205;1.0760473835710949;9.99958445186614;0.9293571531172924;-0.029514976310803426;1.0454973887628765;0.9999780236176915;0.9297497230357826;0.9999920423083228
17.308897;1.0754171658733247;0.9832048429664985;0.9142323370072679;0.0022897755016556723;0.0021428718732680384;1.0760496729635705;9.999579775575468;0.9293583035901362;-0.029514975522073036;1.0454970268167718;0.9999786241386313;0.9297479332253811;0.9999933521739427
17.318897;1.0754167718366445;0.983206050338176;0.9142324818412961;0.0022897592233221942;0.0021428715073044773;1.076051944817518;9.999575898886158;0.9293594215889562;-0.029514974726987175;1.0454966077853567;0.9999792116352505;0.9297461653320417;0.9999946403117614
17.328897;1.0754163514505235;0.9832072899243944;0.9142326182840841;0.0022897420365146186;0.002142868374437208;1.0760542011258145;9.999572752238818;0.9293605006972314;-0.02951497392728285;1.0454961352983858;0.9999797910723922;0.9297444183428895;0.9999959053527915
17.338897;1.0754159029256813;0.9832085551047621;0.914232747699642;0.0022897240580325726;0.002142862150945649;1.0760564437282745;9.99957027442534;0.9293615337520156;-0.029514973124727662;1.0454956128675796;0.9999803658618501;0.9297426905917509;0.9999971461190841
17.348897;1.0754154260959365;0.9832098386296519;0.91423287072476;0.0022897053770525853;0.002142852461421423;1.0760586736373863;9.99956840605364;0.9293625136042716;-0.0295149723211462;1.0454950433440633;0.9999809381410152;0.9297409798189871;0.9999983613189992
17.358897;1.0754149231087526;0.9832111334508173;0.9142329880534935;0.002289686070549648;0.0021428388867396754;1.076060891328243;9.999567080803654;0.9293634340460023;-0.02951397151826091;1.0454944280969696;0.9999815097076432;0.9297392522821251;0.9999995488560437
17.368897;1.0754143983435869;0.9832124335285238;0.9142331015769498;0.0022896661993276504;0.0021428209932553015;1.0760630973057224;9.999566226528183;0.9293642898983862;-0.029513970717714815;1.045493766967137;0.9999820828929288;0.9297375708462783;1.0000007056330202
17.378897;1.0754138579779;0.9832137347388876;0.9142332147434905;0.0022896457879812977;0.0021427983990138693;1.0760652918730151;9.99956576592443;0.9293650767761764;-0.029513969921244346;1.0454930592597935;0.9999826606525045;0.9297359046209258;1.0000018284613366
17.388897;1.0754123457153038;0.9832141535292022;0.9142333312465357;0.0022898680232815724;0.0021429988789792797;1.076067474715223;9.999565618198584;0.929365791056887;-0.02951396913069985;1.0454923045733626;0.9999832462256101;0.9297342547581002;1.0000029148931708
17.398897;1.0754117954393632;0.9832154512118018;0.9142334562610284;0.002289846570331751;0.0021429661049247057;1.076069645109288;9.99956571300767;0.9293664297096489;-0.02951396834792594;1.0454915023178935;0.9999838431690347;0.9297326220179849;1.000003962763279
17.408897;1.07541125132557;0.9832172257103509;0.9142340403325555;0.002288098166489515;0.0021413224217348304;1.0760718019621145;9.99956600203226;0.9293669902753633;-0.029513967574712984;1.045490650283875;0.9999844556031223;0.9297310076734344;1.0000049694662323
17.418897;1.0754107215955544;0.9832185135393634;0.91423419387986;0.0022880757180807477;0.0021412789898258063;1.076073943296887;9.999566451733054;0.92936747125376;-0.029513966812828762;1.045489743689121;0.9999850881485467;0.9297294148562021;1.0000059319393628
17.428897;1.0754102145361932;0.983219792685483;0.9142343693126369;0.0022880526670595066;0.0021412303479200192;1.0760760659501178;9.999567036190482;0.9293678720826706;-0.029512966063938644;1.045488776011026;0.9999857456567387;0.9297278168860574;1.0000068469190624
17.438897;1.0754097371831326;0.9832210606829199;0.9142345724104411;0.002288028971583648;0.0021411768030588467;1.0760781658528078;9.99956774322511;0.9293681923953353;-0.029512965329491315;1.0454877408944676;0.9999864330718141;0.9297262831122906;1.0000077111641716
17.448897;1.075409294414984;0.9832223162148271;0.9142348083482581;0.0022880047114213244;0.002141118773335337;1.076079238838415;9.999568574752885;0.9293684312227101;-0.02951296461074896;1.0454866334999722;0.9999871550492466;0.9297247875130595;1.000008521457207
17.458897;1.075408889176558;0.9832235587785604;0.9142350810942748;0.002287980079503914;0.002141056658529363;1.0760812813631004;9.999569534925882;0.9293685868464991;-0.02951296390880179;1.045485451240155;0.9999879153043132;0.9297233354436768;1.000009274330784
17.468897;1.075408523215568;0.983224787871872;0.9142353934060657;0.0022879553002435834;0.002140990768249231;1.0760832903825703;9.999570623852764;0.9293696576338932;-0.02951296322444622;1.045484193731942;0.9999887166440283;0.9297229314547917;1.0000099657644543
17.478897;1.0754081976619776;0.9832260025546566;0.9142357468071811;0.00228793054892464;0.0021409213278723023;1.0760852628935227;9.999571843636797;0.9293696431883541;-0.029512962558082553;1.0454828611002183;0.9999895614660935;0.9297215811291684;1.0000105911750374
17.488897;1.0754079135644226;0.9832272016121681;0.9142361418710884;0.0022879059325558704;0.0021408484918493224;1.0760871961140888;9.999573206090737;0.9293695447516223;-0.02951296190975657;1.0454814517909523;0.9999904515158651;0.9297202877863966;1.0000111461318284
17.498897;1.0754076718480319;0.9832283845200884;0.9142365791611595;0.0022878815318400116;0.0021407723621260006;1.0760890880761644;9.999574735909597;0.9293693649679633;-0.029512961279287295;1.0454799624322844;0.999991387237312;0.9297190545554688;1.0000116273085344
17.508897;1.0754074720180344;0.9832295519369834;0.9142370597137637;0.00228785743925707;0.0021406930119233056;1.0760909376744061;9.99957646849275;0.9293691075913147;-0.029512960666340717;1.0454783897496625;0.9999923679743589;0.9297178843142304;1.00001203263599
17.518897;1.0754073111297244;0.9832307047623527;0.9142375846080093;0.0022878337498222403;0.002140610499788306;1.0760927442737471;9.999578440424868;0.9293687774995972;-0.029512960070457468;1.0454767318177152;0.9999933928680428;0.9297167801513203;1.000012360880884
17.528897;1.0754071846170135;0.9832318430794065;0.9142381546556066;0.002287810549004725;0.002140524902222629;1.076094507738998;9.999580677700397;0.9293683811387928;-0.0295129594911911;1.0454749877209326;0.9999944614276983;0.9297157452233877;1.000012611503984
17.538897;1.0754070877432618;0.9832329658521464;0.9142387701077775;0.002287787916261709;0.0021404363464959035;1.0760962289110325;9.999583189760587;0.9293679264877843;-0.029512958928279723;1.0454731576978176;0.9999955734539981;0.929714782146988;1.0000127851887688
17.548897;1.075407016033416;0.9832340706788805;0.9142394301568398;0.0022877659168575393;0.0021403450178336283;1.0760979097704684;9.999585972351737;0.9293674219894567;-0.029511958381605426;1.0454712446083905;0.9999967283060214;0.9297138608167035;1.0000128845992018
17.558897;1.0754069650937008;0.9832356341084398;0.9142405802019928;0.0022860181216233593;0.002138645566587541;1.076099552852599;9.999589015383448;0.929366875251611;-0.029511957851097812;1.0454692546850504;0.999997923973755;0.9297130450137284;1.000012914131766
17.568897;1.0754069310043803;0.9832366887975458;0.9142413243910188;0.0022859974845839746;0.0021385494426108286;1.0761011605058806;9.999592307194968;0.9293662921046295;-0.029511957336873798;1.0454671963235418;0.9999991569084119;0.929712302043824;1.0000128787976577
17.578897;1.0754069109612627;0.9832377085647646;0.9142421081489289;0.0022859774995157836;0.002138451307917386;1.0761027345549323;9.999595833086586;0.9293656759017521;-0.0295119568394828;1.0454650782607255;1.0000004226136634;0.9297116308531707;1.000012783701124
17.588897;1.0754069026978819;0.983238687371563;0.9142429296178777;0.002285958099587924;0.002138351414980006;1.0761042764076647;9.999599573195267;0.9293650273107017;-0.029511956359952865;1.045462908531319;1.0000017163468142;0.9297110314524348;1.000012634092177
17.598897;1.0754069029442057;0.9832396218148969;0.9142437864282742;0.002285939228542745;0.002138250031995872;1.076105788177715;9.999603504417786;0.9293643449716716;-0.029511955899514972;1.0454606941405726;1.0000030332618315;0.929710504671179;1.00001243525435
17.608897;1.0754069070397037;0.983240511669175;0.9142446756924073;0.0022859208700174364;0.00213814743739609;1.0761072742967106;9.999607608151441;0.9293636264050912;-0.029511955459313753;1.0454584409481298;1.000004367905014;0.9297100511409252;1.0000121925838825
17.618897;1.075406910368001;0.983241358958662;0.9142455941074635;0.002285903018771403;0.0021380439177929433;1.0761087411666843;9.999611879234877;0.9293628685066223;-0.029511955040505623;1.0454561536363811;1.000005714357471;0.9297096711223618;1.0000119118315764
17.628897;1.0754069098158907;0.9832421660174684;0.9142465383181624;0.00228588562064235;0.002137939764991809;1.076110194645507;9.999616324051544;0.9293620682019897;-0.029511954644422647;1.045453835977252;1.0000070676693815;0.9297093652458691;1.0000115988404528
17.638897;1.0754069035282585;0.9832429341868995;0.9142475052853709;0.002285868554463803;0.0021378352878357906;1.076111638470766;9.99962094901118;0.929361223678428;-0.02951195427230137;1.045451491460698;1.0000084251304502;0.9297091348196578;1.0000112591374002
17.648897;1.0754068894675046;0.9832436640800273;0.9142484925051911;0.002285851657778607;0.002137730845405288;1.0761130750116172;9.999625756462928;0.9293603351238454;-0.02951195392492441;1.0454491236434462;1.0000097858037238;0.929708981261618;1.0000108977775595
17.658897;1.0754068647828572;0.9832443562262374;0.9142494984870209;0.0022858347543436987;0.0021376268429451574;1.0761145063931146;9.999630746736289;0.9293594042776739;-0.0295119536026955;1.0454467359248638;1.0000111488753292;0.9297089055270867;1.0000105189118953
17.668897;1.0754068263667032;0.983245011617708;0.9142505230925381;0.002285817674141904;0.0021375236912187334;1.0761159343425633;9.999635916289668;0.9293584333924604;-0.029511953305931916;1.045444331595349;1.0000125125882495;0.9297089080150535;1.0000101252286322
17.678897;1.0754067714736677;0.9832456322628786;0.9142515670325158;0.0022858002660200516;0.00213742178638863;1.0761173594226352;9.999641257656801;0.9293574244253074;-0.029511953034945998;1.0454419142566989;1.0000138742426439;0.9297089885681099;1.0000097181911825
17.688897;1.0754066981836985;0.9832462207537359;0.9142526309385931;0.002285782409230895;0.0021373214974537537;1.0761187809381643;9.999646764921478;0.9293563793322278;-0.029511952789904945;1.045439487880489;1.000015231094522;0.9297091465132621;1.0000092987348577
17.698897;1.0754066052862026;0.983246778830147;0.9142537147451469;0.0022857640062865564;0.0021372231640462785;1.0761201975993226;9.999652438365343;0.9293553010140638;-0.029511952570729905;1.0454370568788107;1.0000165816726239;0.929709380985019;1.000008867318088
17.708897;1.075406491278651;0.9832473065448242;0.9142548174737307;0.0022857449373298775;0.0021371271134542663;1.0761216083211942;9.999658282220802;0.9293541933451305;-0.029511952377124315;1.0454346264346726;1.000017926041267;0.9297096911846164;1.0000084237862001
17.718897;1.0754063535019747;0.9832478026588353;0.9142559373691919;0.0022857250454984723;0.0021370336341725417;1.0761230124576036;9.9996642969667;0.9293530603489695;-0.029511952208650185;1.0454322024811702;1.0000192651413287;0.9297100760186298;1.0000079678314784
17.728897;1.0754061878726497;0.9832482653262535;0.9142570725772614;0.002285704191532393;0.0021369429329651216;1.0761244092529612;9.999670470802135;0.929351905458971;-0.02951195206494714;1.045429791763988;1.0000206007253416;0.9297105332858203;1.0000074994325707
17.738897;1.0754059889376484;0.9832486925111495;0.9142582221285965;0.002285682314095886;0.0021368551453350517;1.0761257974692227;9.999676773394272;0.9293507310279735;-0.02951195194600731;1.0454274023319434;1.0000219355960647;0.9297110592520407;1.000007018764777
17.748897;1.0754057504223027;0.9832490825140925;0.9142593864079732;0.0022856594546830263;0.0021367703662429722;1.076127175680717;9.999683158561199;0.9293495383712693;-0.029511951852138375;1.0454250433295649;1.0000232734239511;0.9297116487425915;1.0000065256550665
17.758897;1.0754054664660915;0.9832494344365752;0.914260566540923;0.002285635716174369;0.0021366886717867203;1.076128542564809;9.999689574487661;0.9293483284214833;-0.029511951783730284;1.0454227236143536;1.0000246185460362;0.9297122950882131;1.0000060191082474
17.768897;1.0754051328476333;0.9832497480516467;0.9142617632804334;0.002285611166090121;0.0021366101191241204;1.076129896719308;9.999695968666735;0.9293471021076619;-0.029511951741190832;1.0454204501570987;1.0000259759526626;0.9297129902034359;1.0000054977239698
17.778897;1.0754047472614934;0.9832500238235875;0.9142629766398781;0.0022855858088338407;0.0021365347057676304;1.0761312360246245;9.999702283416187;0.929345860074713;-0.029511951724944856;1.0454182273351837;1.000027351218516;0.9297137254755349;1.000004960465339
17.788897;1.0754043085696996;0.9832502635636681;0.9142642063445378;0.002285559670390053;0.00213646233337858;1.0761325572218599;9.99970844792344;0.929344602545061;-0.029511951735245855;1.0454160574034912;1.0000287500706195;0.9297144928181245;1.0000044064978149
17.798897;1.0754038156557528;0.983250470709683;0.9142654527344631;0.0022855328667007943;0.00213639281916087;1.0761338561660196;9.999714375136387;0.9293433298957062;-0.02951195177190035;1.0454139411310837;1.000030177699638;0.9297152853738798;1.0000038340710697
17.808897;1.0754032670010343;0.9832506499287299;0.9142667179322026;0.0022855055864710425;0.002136325926953269;1.076135128065008;9.999719967553467;0.9293420431580275;-0.029511951834249615;1.045411877636823;1.0000316384457282;0.9297160982402707;1.0000032402133698
17.818897;1.0754026612011416;0.983250806372746;0.9142680060625572;0.0022854780620801952;0.0021362614136286547;1.0761363671155693;9.999725127985142;0.9293407433638474;-0.029511951921470974;1.04540986389204;1.000033136131291;0.9297169287354684;1.0000026223575984
17.828897;1.0754019973534092;0.9832509446017391;0.9142693223599815;0.00228545056666106;0.002136199107522231;1.0761375659847292;9.9997297710407;0.9293394305059123;-0.029511952032868664;1.0454078944856913;1.0000346744423416;0.9297177755605596;1.0000019797262913
17.838897;1.0754012749706452;0.9832510678256657;0.9142706721216647;0.002285423404632677;0.0021361389624361266;1.0761387159029694;9.999733829887171;0.9293381034537825;-0.02951195216792637;1.0454059614240323;1.0000362565786893;0.9297186377802561;1.0000013127982073
17.848897;1.075400493782426;0.9832511776670324;0.9142720593891404;0.002285396913551401;0.0021360810400284135;1.076139806944671;9.999737254032233;0.9293367604545151;-0.029511952326242746;1.0454040543102074;1.0000378845539601;0.9297195146224733;1.0000006224417362
17.858897;1.0753996535671817;0.9832512739791138;0.9142734859061056;0.002285371478151503;0.002136025456349632;1.0761408279311335;9.999740001356239;0.929335399601318;-0.02951195250762587;1.0454021618622371;1.0000395590795441;0.9297204055601187;0.9999999101432752
17.868897;1.0753987540150107;0.9832513553658855;0.9142749514219067;0.0022853474756729976;0.002135972349193627;1.076141766642621;9.999742030698444;0.9293340194441934;-0.029511952712340583;1.045400274386934;1.0000412799699572;0.9297213103897208;0.9999991785839415
17.878897;1.0753977945015876;0.9832514205835903;0.9142764548834731;0.002285325184426864;0.0021359218785551243;1.0761426104549487;9.999743300890353;0.9293326194500546;-0.02951195294118372;1.0453983854154965;1.0000430464801509;0.9297222295960159;0.9999984312194611
17.888897;1.0753967742139467;0.9832514692728793;0.9142779953212626;0.002285304754062521;0.0021358742136935965;1.0761433470323727;9.999743773841557;0.9293311999407674;-0.029511953195285993;1.045396491211697;1.0000448575137362;0.9297231644705412;0.999997671178238
17.898897;1.0753956929437638;0.9832515012800808;0.9142795718116704;0.0022852862048780144;0.002135829478686354;1.0761439652232265;9.999743416751047;0.929329762039684;-0.029511953475833987;1.0453945886254488;1.0000467118707537;0.9297241170349635;0.9999969007965778
17.908897;1.0753945516727585;0.9832515156371365;0.9142811828298911;0.002285269420337674;0.0021357876990578616;1.0761444557080964;9.999742206794526;0.929328308137252;-0.02951195378381858;1.045392673382716;1.0000486078710227;0.9297250904134117;0.9999961218343412
17.918897;1.0753933525239783;0.9832515103195644;0.9142828256820522;0.0022852541563176515;0.0021357488032794003;1.0761448107502412;9.999740135211047;0.9293268422911526;-0.029511954119898057;1.0453907405547513;1.0000505422378188;0.9297260889161423;0.9999953356157266
17.928897;1.075392098484414;0.9832514829697581;0.9142844965837578;0.0022852400821492193;0.002135712668002287;1.0761450236356598;9.999737202547717;0.9293253696338857;-0.0295119544844761;1.045388786155304;1.0000525098301307;0.9297271171380913;0.9999945431781344
17.938897;1.0753907932156048;0.983250951077689;0.9142857444904071;0.002286953335666823;0.0021372847196736186;1.0761450887271724;9.999733409132789;0.9293238954444559;-0.02951295487785044;1.0453868075105834;1.0000545044228144;0.9297282108758911;0.9999937457145657
17.948897;1.0753894409605727;0.9832508748750978;0.9142874602692794;0.002286940726379487;0.0021372535447867435;1.076145001655059;9.999728749117207;0.9293224250541235;-0.029512955300234695;1.0453848025865913;1.0000565190868123;0.9297293101826296;0.9999929446345602
17.958897;1.0753880460337781;0.9832507727182721;0.9142891946380951;0.0022869285922459282;0.00213722449984394;1.0761447589465094;9.999723208315924;0.9293209639633291;-0.029512955751670837;1.0453827700427647;1.000058546344606;0.9297304498741717;0.9999921408668491
17.968897;1.0753866120585365;0.9832506438238261;0.9142909459440999;0.002286916872799109;0.002137197460883632;1.0761443575513332;9.999716765180349;0.9293195175914931;-0.02951295623191778;1.0453807097655572;1.000060579055517;0.929731632300874;0.9999913340933434
17.978897;1.0753851417753673;0.983250487359015;0.9142927123275776;0.0022869055333671366;0.0021371724314928993;1.0761437947251562;9.999709396916684;0.9293180909367067;-0.02951295674034053;1.0453786226035866;1.0000626115388374;0.9297328590784737;0.9999905226863476
17.988897;1.0753836371362688;0.9832503019102987;0.914294490729772;0.0022868945481416365;0.002137149460855835;1.0761430678872412;9.999701085314205;0.9293166882635848;-0.0295129572757801;1.0453765094519585;1.000064639719327;0.9297341312264982;0.9999897046471639
17.998897;1.0753820989862706;0.9832500849003946;0.9142962763546308;0.0022868839166656557;0.002137128567613699;1.0761421741035795;9.999691817474247;0.9293153135007226;-0.029512957836433023;1.0453743706829872;1.0000666601632013;0.929735448867756;0.999988878535588
18.008897;1.0753805271478283;0.9832498320259077;0.9142980628667705;0.0022868736772562975;0.002137109735473191;1.076141110098325;9.99968158516818;0.9293139711969934;-0.029512958419942014;1.045372206766465;1.000068669468168;0.929736810896777;0.9999880431745373
18.018897;1.0753789215472669;0.9832495373071096;0.9142998430589048;0.0022868638640658754;0.0021370929945533834;1.0761398730299028;9.999670382192795;0.9293126665560261;-0.029512959023748963;1.0453700196472393;1.0000706646998472;0.9297382152640089;0.9999871970836313
18.028897;1.075377283077799;0.9832491938260086;0.9143016097839565;0.002286854422900981;0.0021370785010547603;1.0761384607253546;9.999658202767034;0.9293114045323235;-0.029512959645331047;1.0453678132975792;1.0000726436703686;0.9297396596220046;0.9999863388159286
18.038897;1.0753756136004773;0.9832487942509378;0.9143033565847958;0.002286845155054863;0.002137066508679189;1.0761368716712667;9.999645046514924;0.9293101891811646;-0.029512960282137516;1.0453655932855077;1.0000746045425886;0.9297411417598038;0.9999854674841909
18.048897;1.0753739156500002;0.9832483313822543;0.9143050776368292;0.002286835750649177;0.002137057279702651;1.0761361053981922;9.999630920248292;0.9293090233254108;-0.02951296093156217;1.0453633661261765;1.000076545446598;0.9297426598214943;0.9999845828897982
18.058897;1.0753721919937094;0.9832477987711841;0.9143067673279981;0.0022868258965859064;0.0021370510561533225;1.0761341622796678;9.999615831945423;0.9293079081432265;-0.029513961591102044;1.0453611384079062;1.0000784643237575;0.9297442443824158;0.9999836856415097
18.068897;1.0753704456215127;0.9832471904463355;0.9143084198419579;0.0022868153512119985;0.0021370480667256553;1.0761320430445622;9.99959978676962;0.9293068431938347;-0.02951396225851237;1.0453589160240633;1.000080358704394;0.9297458316182913;0.9999827774384141
18.078897;1.0753686804700704;0.9832465004157735;0.9143100287830658;0.0022868039587552375;0.0021370484904438907;1.0761297490761093;9.999582789936355;0.9293058272371131;-0.0295139629319379;1.0453567039780272;1.0000822256441788;0.9297474532991601;0.9999818609985364
18.088897;1.0753669015364171;0.9832457231411952;0.9143115869554383;0.0022867916736509647;0.0021370524220739365;1.076127282802581;9.999564853525488;0.9293038591363333;-0.029513963610095624;1.0453545067581445;1.00008406244163;0.9297481097069268;0.9999809391408568
18.098897;1.0753651135254285;0.983244854372248;0.9143130866551967;0.0022867785701406085;0.0021370598939377287;1.076124647464382;9.999545995889024;0.9293029383412241;-0.029513964292382566;1.0453523291700846;1.0000858675538415;0.929749798899423;0.9999800141347087
18.108897;1.0753633195809422;0.983243410690533;0.9143140733508068;0.002288491270226275;0.002138676530019797;1.0761218467068114;9.99952622685711;0.9293020653364925;-0.029513964978719786;1.0453501767041002;1.000087640514572;0.9297515194895959;0.9999790883582602
18.118897;1.0753615214923635;0.9832423522328192;0.9143154345455347;0.0022884769975109196;0.0021386912321348667;1.0761188842556613;9.999505536092913;0.9293012421273554;-0.02951396566919931;1.0453480547121128;1.0000893810982647;0.9297532686599256;0.999978164843225
18.128897;1.075360683813509;0.9832420796396087;0.9143167183435953;0.002288219141044823;0.002138481640541999;1.0761157641499852;9.999483898962854;0.9293004723647187;-0.029513966363743614;1.0453459673951164;1.0000910887497956;0.9297550428160807;0.9999772469100098
18.138897;1.0753588806023395;0.9832408312555276;0.9143179193274052;0.0022882040043523616;0.0021385039293150346;1.076112491839731;9.999461287031284;0.9292997609237332;-0.02951396706195154;1.0453439177849975;1.000092762797897;0.9297568377838558;0.9999763381934607
18.148897;1.0753570750947272;0.9832394902126143;0.9143190339614373;0.002288188180298781;0.002138529951161135;1.0761090748821003;9.999437672939223;0.9292991129875992;-0.029514967763379685;1.0453419085513858;1.000094403391839;0.9297586809266185;0.9999754431152881
18.158897;1.075355265356376;0.9832380589125579;0.9143200578684818;0.002288171333495345;0.002138559460764809;1.076105522587577;9.999413036363233;0.92929853326922;-0.029514968468032483;1.0453399424055152;1.0000960124844385;0.9297605046942642;0.9999745667282568
18.168897;1.0753534467999977;0.9832365399415532;0.9143209865060946;0.002288153058937076;0.0021385920526465693;1.0761018454795097;9.999387370620942;0.9292980257426584;-0.029514969176454322;1.045338021379909;1.0000975939967867;0.9297623373281328;0.9999737139547169
18.178897;1.0753516125813662;0.9832349357641719;0.914321815786248;0.0022881329032203137;0.002138627209244671;1.0760980546670087;9.999360678903647;0.9292975933179564;-0.02951496988949417;1.0453361458823278;1.0000991529380554;0.9297641757421856;0.9999728886627937
18.188897;1.075349754933567;0.9832332487124827;0.914322542410308;0.0022881103472517567;0.0021386643836090605;1.076094160670393;9.999332957808512;0.92929723763892;-0.02951497060810454;1.0453343143465372;1.0001006943923039;0.9297660172169818;0.9999720932393242
18.198897;1.0753478659844327;0.983231481168508;0.9143231638451483;0.0022880847589515736;0.0021387030625432397;1.076090172366363;9.999304182828988;0.9292969598120702;-0.029514971333134857;1.0453325236194269;1.0001022232049777;0.9297678596712122;0.9999713295128747
18.208897;1.0753459381097665;0.9832296357523469;0.9143236786056306;0.002288055418035592;0.0021387427874630244;1.0760860973857547;9.999274309215556;0.9292967613826032;-0.02951497206504534;1.0453307702132975;1.0001037438518239;0.9297697017351384;0.9999706001462046
18.218897;1.0753439643524327;0.9832272342251526;0.9143236392445283;0.0022897481084139084;0.002140388723669183;1.076081943840892;9.99924328287717;0.9292966444014791;-0.029514972803715782;1.0453290513543108;1.0001052604346083;0.9297715423334498;0.9999699088174518
18.228897;1.0753419383426266;0.9832252394220388;0.9143239394113503;0.00228970931199743;0.0021404292428356207;1.0760777219492816;9.999211053541956;0.9292966108428437;-0.029515973548544013;1.0453273650248793;1.0001067770089582;0.9297734122124455;0.999969259436052
18.238897;1.0753398540346686;0.9832231705402571;0.9143241309229425;0.00228966502193636;0.002140469440582173;1.076073444631875;9.99917758593013;0.9292966620476324;-0.029515974298703732;1.045325709771167;1.0001082972940682;0.9297752474648766;0.9999686555252305
18.248897;1.0753377059980007;0.9832210264101605;0.9143242135462554;0.002289614800170727;0.0021405087908677;1.0760691265513713;9.999142856757242;0.9292967986438009;-0.029515975053332297;1.04532408460921;1.000109824317433;0.9297770804423249;0.999968100307951
18.258897;1.075335489632292;0.9832188061942154;0.9143241897447053;0.002289558294319431;0.0021405467976390105;1.0760657819903892;9.999106839128729;0.9292970208243411;-0.029515975811670786;1.045322489117676;1.000111361134326;0.929778912519864;0.9999675974694584
18.268897;1.075333200861666;0.9832165110230398;0.9143240642437875;0.002289495314507764;0.002140583047273454;1.0760614233751333;9.999069496371565;0.9292973282783956;-0.029515976573181557;1.0453209234258924;1.0001129117503305;0.9297807451300379;0.9999671512883536
18.278897;1.07533083588249;0.9832141444147626;0.9143238423103689;0.0022894258087380816;0.0021406172293649025;1.0760570612015763;9.9990307905239;0.9292977200199491;-0.029515977337504797;1.0453193873470605;1.0001144815256808;0.9297825791116926;0.999966765389188
18.288897;1.0753283914161686;0.9832117113963535;0.9143235288005921;0.0022893497620171416;0.002140649125325315;1.0760527042558592;9.998990690174063;0.9292981947803749;-0.029516978104289233;1.0453178793669526;1.0001160767637207;0.9297844463600164;0.9999664416363502
18.298897;1.075325865353735;0.9832092172212576;0.9143231283037592;0.0022892671394732886;0.0021406785746493273;1.076048359270558;9.998949172294012;0.9292987519574144;-0.029516978873187914;1.0453163964123071;1.0001177036027027;0.9297862832669423;0.9999661800802703
18.308897;1.0753232574712352;0.9832066660713801;0.9143226452766473;0.002289177892041534;0.0021407054469461235;1.0760440305825498;9.9989062267586;0.9292993924997287;-0.029516979643980788;1.0453149339558294;1.0001193674438518;0.9297881213951138;0.9999659793283141
18.318897;1.0753215330389088;0.9832044612305597;0.9143216367862155;0.0022905652719959085;0.0021421071697355462;1.0760397207157513;9.998861865678204;0.9292991185242044;-0.029516980416521302;1.0453134861927174;1.0001210732537489;0.929788960551227;0.9999658369163591
18.328897;1.0753187685398753;0.9832018032402854;0.9143209978261151;0.0022904626653827654;0.002142128601637552;1.0760354314656726;9.998816128638948;0.9292999317672332;-0.02951698119061983;1.0453120468068695;1.0001228262734467;0.929790798100288;0.9999657495421796
18.338897;1.0753159302062028;0.9831990939855774;0.9143202828470699;0.00229035336963668;0.002142147160406953;1.0760311642206692;9.998769080848113;0.9293008328149087;-0.029516981966043146;1.0453106101097176;1.0001246328204576;0.9297926324514685;0.9999657131111847
18.348897;1.0753130194803826;0.9831963337050205;0.9143194933627815;0.0022902374244715353;0.002142162674444958;1.0760269195282883;9.998720803768448;0.9293018216310271;-0.029517982742429134;1.0453091715041471;1.0001265004297977;0.9297944935059812;0.999965722818143
18.358897;1.0753100362144106;0.9831935215305577;0.914318632153727;0.002290114904313113;0.0021421749527978785;1.0760226972126041;9.998671380178003;0.9293028980359126;-0.029517983519064466;1.0453077269123086;1.000128436986852;0.9297963167017694;0.9999657734636486
18.368897;1.07530697936209;0.9831906561139863;0.9143177026588449;0.002289985879544621;0.00214218382795291;1.0760184974682128;9.998620888169116;0.9293040616849432;-0.02951798429485734;1.0453062715986097;1.0001304496510535;0.9297981342262673;0.9999658597561867
18.378897;1.075303847827363;0.9831877361689261;0.9143167077371763;0.0022898503713708516;0.0021421891260947354;1.0760143216232523;9.998569405733823;0.9293053119278056;-0.029517985068548;1.045304799487798;1.0001325442552051;0.9297999481213537;0.9999659766479563
18.388897;1.075300640429902;0.9831847605877894;0.9143156485559658;0.0022897083528376507;0.0021421906342989215;1.076010171484024;9.998517013499528;0.929306647691845;-0.029517985838775043;1.0453033041500228;1.0001347251877435;0.9298017607038912;0.9999661202071004
18.398897;1.0752973553330227;0.9831812472640008;0.9143140775040679;0.0022912862440060884;0.002143793747058107;1.0760060482281815;9.99846379460319;0.9293080676862326;-0.029517986603968982;1.0453017803435183;1.0001369957554667;0.9298035732769961;0.999966288512072
18.408897;1.0752939898938183;0.9831781552900918;0.9143128876896546;0.002291131008554934;0.0021437871882013623;1.0760029522523802;9.998409832295666;0.9293095712801306;-0.0295189873623481;1.045300224343153;1.0001393586320657;0.9298054178094239;0.9999664814629099
