time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.599095;1.075194915656762;0.9825467735585925;0.9138479474172054;0.002087087988805925;0.0019312401168299022;1.0759625884836888;10.000571569537712;0.9292932050077574;-0.02954702408867001;1.0454030343334637;0.9999157541962942;0.9297905208329763;0.9998923742997893
16.609095;1.0751945242595116;0.9825440095965007;0.9138496929490997;0.0020870755908699253;0.0019311338471996312;1.0759632429877632;10.000567873726485;0.9292948877689122;-0.029547023951991113;1.045405558830087;0.9999162289020189;0.9297922188363105;0.9998903388408881
16.619095;1.0751941697867564;0.9825412543017028;0.9138514598515398;0.0020870588421740546;0.0019310243588455446;1.0759639259428562;10.000564659333218;0.9292956695608423;-0.029546023808979385;1.0454080289580507;0.9999167067343181;0.9297928848113465;0.9998883335472059
16.629095;1.0751938523911648;0.9825389952450293;0.9138536913691564;0.0020853108769471715;0.0019293060769518958;1.0759636334626432;10.000562001234394;0.929296547180962;-0.02954602365999993;1.0454104406531624;0.9999171850518518;0.9297935815859549;0.9998863621656028
16.639095;1.0751926072517544;0.9825353979177126;0.913855489218003;0.002085527613864885;0.0019294182523991212;1.075964362190734;10.000559973362408;0.9292975163294532;-0.029545023505372903;1.0454127914992422;0.9999176612385879;0.9297942455401187;0.9998844293525315
16.649095;1.0751923585533982;0.9825327128787565;0.9138572967259329;0.002085496150394362;0.0019292996166837399;1.0759651094570646;10.00055865315338;0.9292985720157615;-0.029545023345347497;1.0454150795926316;0.9999181324991397;0.9297949412218545;0.999882541383143
16.659095;1.07519214000463;0.9825305493926315;0.9138595558386808;0.002083733022627239;0.0019275724659380974;1.0759658736761877;10.000558119696416;0.9292997086632975;-0.029544023180178947;1.0454173032257335;0.9999185961732683;0.929795606537814;0.9998807059374069
16.669095;1.0751919490990565;0.982527956912547;0.9138613693811855;0.0020836911597884753;0.0019274482530810175;1.0759666544214626;10.000558441092195;0.929301920205614;-0.029544023010202956;1.045419460903902;0.9999190499259928;0.9297973056020002;0.9998789311742956
16.679095;1.0751917838353746;0.9825254263545798;0.9138631825726159;0.002083644155130388;0.0019273215313099464;1.0759664525231156;10.000559663185165;0.9293032002557489;-0.029543022835849815;1.0454215510704405;0.9999194921030845;0.9297979764227114;0.9998772252882044
16.689095;1.0751906788963532;0.9825225673609826;0.9138654420305055;0.0020821089203108146;0.0019258147371887478;1.0759672704539855;10.00056181125366;0.9293045425824445;-0.029543022657617983;1.0454235717891076;0.9999199221323765;0.9297986822451729;0.9998755964677628
16.699095;1.0751905586732071;0.9825201898233062;0.9138672561269069;0.0020820525087623053;0.0019256837525422437;1.0759681123166787;10.000564897657226;0.9293059413532275;-0.02954202247600336;1.0454255204092633;0.99992034018348;0.9297993594496327;0.999874052285401
16.709095;1.0751904568366006;0.98251790064684;0.9138690722494348;0.0020819918714485124;0.0019255511410353368;1.0759689828880048;10.00056892226818;0.9293073906291173;-0.029542022291303874;1.0454273932420604;0.9999207466703569;0.9298000713751715;0.9998725988123403
16.719095;1.0751903705053871;0.9825157049035533;0.9138708910663763;0.0020819271868413422;0.0019254173387318685;1.075969885988514;10.000573864493735;0.9293088838871085;-0.02954202210346982;1.0454291856382671;0.999921142145245;0.9298007869011038;0.999871240031237
16.729095;1.0751902978182453;0.9825140856797033;0.9138731593407237;0.0020801320399070206;0.001923677193863531;1.0759708230471687;10.000579679451594;0.9293104141400442;-0.02954102191214544;1.0454308928795355;0.9999215270279853;0.9298014765961643;0.9998699774038926
16.739095;1.0751902384496155;0.9825120822534372;0.913874982379187;0.002080059440930371;0.0019235425833114867;1.0759707925125637;10.00058630898809;0.9293129744074345;-0.029541021716683;1.0454325113241623;0.9999219012334526;0.9298032065781595;0.9998688103209294
16.749095;1.075189229609725;0.9825092924102623;0.9138768047918425;0.0020802260402424094;0.0019236363068167296;1.0759717900667778;10.000593699738051;0.9293145582004203;-0.0295400215161509;1.0454340388298733;0.9999222637784532;0.9298039166536137;0.9998677376373808
16.759095;1.0751891986021542;0.9825079555462605;0.913879071725417;0.0020784190765256953;0.001921897530124801;1.0759728100365922;10.000601811021918;0.929316159620453;-0.029540021309526886;1.0454354749400419;0.9999226125665177;0.9298046710907779;0.9998667584678734
16.769095;1.075189182243129;0.9825062264993962;0.9138808850098613;0.0020783347490748168;0.001921765821885199;1.075973847830428;10.000610607820779;0.9293177730051785;-0.029539021095899672;1.045436821220845;0.9999229451902926;0.9298054067387342;0.9998658712729265
16.779095;1.075189180600837;0.9825045818934535;0.9138826862056665;0.0020782466703459746;0.0019216358878632494;1.0759749012159032;10.000620050436467;0.929319392665742;-0.029539020874499552;1.0454380806864596;0.9999232598548753;0.9298061869618358;0.9998650729911311
16.789095;1.075189193933498;0.9825030177832079;0.913884469292866;0.0020781549492589393;0.0019215080883652447;1.0759759695613285;10.000630088458063;0.9293210128492222;-0.02953902064468153;1.0454392562839048;0.9999235552326927;0.9298069797118811;0.9998643598810414
16.799095;1.0751892233355012;0.9825020115194671;0.9138866750812071;0.0020763332062709835;0.0019197771634942547;1.0759760526520405;10.000640658438988;0.9293226276090174;-0.029538020405930183;1.0454403499439324;0.9999238305868666;0.9298077535842083;0.9998637288194611
16.809095;1.0751892705332864;0.982500600407205;0.9138884047672524;0.0020762345742312126;0.001919654788131282;1.0759771500134618;10.000651689193333;0.9293252310943695;-0.02953802015776706;1.045441362929502;0.999924086522566;0.9298095731104125;0.9998631774780267
16.819095;1.0751883730922205;0.9824983835182348;0.9138901008259536;0.0020763759249709727;0.0019197634769859149;1.075978260675605;10.0006631085275;0.9293268185687913;-0.029538019899733176;1.0454422963534409;0.9999243249928743;0.9298104097690063;0.9998627037834292
16.829095;1.07518845705822;0.9824976036782117;0.9138922078995882;0.0020745447382747857;0.0019180421492755286;1.0759793830725786;10.000674839103214;0.9293283870776853;-0.029537019631763296;1.0454431507544326;0.9999245489451856;0.9298112336370772;0.9998623050362458
16.839095;1.0751885567326884;0.9824964207042187;0.9138938287698607;0.0020744374330726356;0.0019179302270815252;1.0759805144787986;10.000686794532868;0.9293299349309883;-0.029537019354624813;1.045443925142062;0.9999247623175183;0.9298121100699187;0.9998619769073354
16.849095;1.0751886684984127;0.9824953177425739;0.9138954071636862;0.0020743277958433707;0.0019178223197067912;1.0759816505119555;10.000698887090982;0.9293314605721803;-0.029536019069922516;1.0454446165797968;0.9999249696150344;0.929812975844575;0.9998617138350818
16.859095;1.0751887878554214;0.98249429839366;0.9138969403838746;0.00207421599692211;0.0019177186620929064;1.075982785570389;10.000711035037169;0.9293329620844308;-0.02953601877983663;1.045445221172069;0.9999251746392275;0.9298138930252533;0.9998615114407488
16.869095;1.0751889104803733;0.9824938475624151;0.9138988736462917;0.0020723755496970006;0.00191601379851503;1.0759829131553658;10.000723160752514;0.929334437607183;-0.029536018486917545;1.045445735707469;0.9999253795275441;0.9298148274217969;0.9998613686227544
16.879095;1.0751890333986551;0.9824930094709706;0.9139003130653385;0.002072259338814992;0.001915919186492882;1.075984025356533;10.000735184961025;0.9293358856770947;-0.029535018193898917;1.0454461582560806;0.9999255855032924;0.9298157446467711;0.9998612872285896
16.889095;1.0751881920625834;0.9824913892211332;0.9139017061946486;0.0020723839261338707;0.0019160571721591208;1.0759851130912137;10.000747024048243;0.929338304822483;-0.029535017903470198;1.0454464876018579;0.9999257945842006;0.9298177053925402;0.9998612705034269
16.899095;1.0751883137083464;0.9824907537736257;0.9139030561549952;0.0020722629117530013;0.001915972194818184;1.0759861680224168;10.000758592410083;0.9293396930240247;-0.029535017618091634;1.0454467227404125;0.9999260100186398;0.9298186773675237;0.9998613223636039
16.909095;1.0751884362695512;0.9824902262822236;0.913904364857214;0.002072139308870391;0.00191589224465597;1.0759871842538669;10.000769803083303;0.9293410480435007;-0.029534017339871696;1.045446863282688;0.999926235192077;0.929819627664489;0.9998614471342928
16.919095;1.0751885605798346;0.9824902899516927;0.913906081116197;0.0020702864205944943;0.0019142117965946395;1.0759881577540538;10.000780560895885;0.92934236782635;-0.029534017070550082;1.0454469102106867;0.999926472719345;0.9298206197110482;0.9998616488980869
16.929095;1.0751886862473914;0.9824899853723669;0.913907312440006;0.002070156953233359;0.0019141422722348308;1.0759890845594426;10.000790757476933;0.9293436501008682;-0.029534016811572986;1.0454468658893785;0.9999267243649205;0.9298216219568168;0.9998619313183157
16.939095;1.075188812603626;0.9824897930936829;0.9139085062911861;0.002070024109151632;0.0019140781015811459;1.0759899600585618;10.000800280800604;0.9293448923648029;-0.029533016564029818;1.045446733119768;0.9999269913410542;0.9298226032268517;0.9998622981196987
16.949095;1.0751889400130843;0.9824897115548753;0.9139096633376744;0.00206988755873196;0.0019140192743222846;1.0759897793873463;10.000809034285426;0.9293460923721105;-0.029533016328511456;1.0454465142063603;0.9999272751797812;0.9298236279603451;0.9998627529666269
16.959095;1.075189070521142;0.9824902180056797;0.91391123125596;0.0020680204865218452;0.0019123600584543667;1.0759905377853514;10.000816946680727;0.9293472483050342;-0.02953301610517371;1.0454462110244935;0.9999275790377569;0.9298246652448153;0.999863298585268
16.969095;1.0751892079767504;0.9824903467175088;0.9139123172194611;0.002067875608290336;0.0019123116696544765;1.07599123116567;10.00082396723514;0.9293493589940085;-0.029532015893920006;1.0454458254600199;0.9999279079212235;0.9298266834233012;0.9998639363477112
16.979095;1.0751883937128208;0.9824896911184742;0.9139133685786787;0.0020679694946957134;0.001912496263508704;1.0759918573783287;10.0008300602626;0.9293504240300825;-0.029532015694524603;1.0454453594085071;0.9999282674205621;0.9298277477418104;0.9998646670031198
16.989095;1.075188558765457;0.9824900060631057;0.9139143876108456;0.0020678159584380804;0.0019124581266961602;1.0759924168387058;10.000835202782156;0.9293514439120072;-0.02953201550670916;1.045444814729685;0.9999286625063227;0.9298288266841312;0.9998654919507631
16.999095;1.075188743441428;0.9824904036418332;0.913915375249306;0.00206765846715703;0.001912425148158287;1.0759929111887825;10.000839378942985;0.929352420731244;-0.029532015330174792;1.045444193288761;0.9999290972493285;0.9298299202588971;0.9998664135807473
17.009095;1.0751889516079547;0.9824913571442901;0.9139167788523374;0.0020657709395582474;0.0019107917362647393;1.075993341510311;10.000842577042542;0.9293533580323737;-0.029531015164518365;1.045443496796401;0.9999295747627297;0.9298309953577353;0.9998674340851469
17.019095;1.0751891876012434;0.9824918978645709;0.9139177036050657;0.002065606711902492;0.0019107692244894447;1.075993708428299;10.000844793495753;0.9293542594774714;-0.029531015009036658;1.0454427264970103;0.9999300967271276;0.9298321123721303;0.9998685545918506
17.029095;1.075189456248851;0.9824924983579811;0.9139185943525375;0.0020654395281296525;0.0019107519214245537;1.0759940135084225;10.000846038563799;0.9293551280964066;-0.029531014862554078;1.045441882902789;0.9999306630296051;0.929833234322905;0.9998697756763001
17.039095;1.0751897629042741;0.9824931516139462;0.9139194494925644;0.002065269490162232;0.0019107397026188867;1.0759932599507733;10.000846337703116;0.9293559665531422;-0.029530014723406346;1.0454409659986528;0.9999312719620589;0.9298343223897576;0.9998710975723095
17.049095;1.075190113105824;0.9824938520626328;0.9139202681274216;0.0020650966119261766;0.0019107323891311312;1.075993452555108;10.000845723809249;0.9293567775999035;-0.02953001458968281;1.0454399760388664;0.9999319205980454;0.9298354318751634;0.9998725197424148
17.059095;1.0751905116968679;0.982495075890574;0.913921496999084;0.0020631943524705596;0.00190912415905139;1.0759935981103843;10.000844225688633;0.9293575643596322;-0.029530014459621695;1.0454389138369602;0.9999326052502334;0.929836522387945;0.9998740409732327
17.069095;1.0751899985142133;0.9824949778406876;0.913922242645835;0.0020632587414558755;0.001909354090764166;1.0759937056791298;10.000841866524008;0.9293593300563073;-0.029530014331799324;1.0454377800005628;0.9999333218670625;0.9298385844778472;0.9998756598852024
17.079095;1.0751905019436512;0.9824957971277342;0.9139229536800894;0.0020630768828381546;0.0019093609184643423;1.0759937851982284;10.000838671325836;0.9293600769046212;-0.029529014204937327;1.045436574803034;0.9999340659861008;0.9298395774035487;0.9998773752939436
17.089095;1.0751910596238194;0.9824966498946581;0.9139236300602347;0.002062891933510473;0.0019093727581253612;1.0759938453183242;10.000834668361517;0.9293608049821778;-0.029529014077589674;1.0454352996863938;0.9999348326288464;0.9298405528262434;0.9998791859667576
17.099095;1.0751916728314372;0.982497533186541;0.9139242722359925;0.002062704029668397;0.0019093899440327672;1.075993892819556;10.000829886856812;0.9293615122587162;-0.02952901394819682;1.0454339586446293;0.9999356162879678;0.9298414671087333;0.9998810900847257
17.109095;1.0751923432904937;0.982498444513774;0.9139248812101626;0.00206251339478931;0.0019094127788506355;1.0759939334788382;10.000824360785773;0.9293621957873061;-0.029529013815498644;1.0454325578984436;0.999936410335767;0.92984230905507;0.9998830857423185
17.119095;1.075193073438718;0.9824998631763641;0.9139259051648867;0.0020605937690335997;0.0019078358348916405;1.0759939728387649;10.00081813048968;0.9293628530811044;-0.029528013678790075;1.0454311043174822;0.9999372064657281;0.9298430372079605;0.999885172004392
17.129095;1.075193866561439;0.9825008287540187;0.913926451617694;0.0020603983461555874;0.0019078705346921986;1.0759940162150532;10.000811238758535;0.9293634828843158;-0.02952801353783887;1.0454296038110156;0.9999379953527536;0.9298437072324521;0.9998873490926405
17.139095;1.0751947266826676;0.9825018229542769;0.9139269685429192;0.002060200940967036;0.0019079112353888922;1.0759930680601775;10.000803729863339;0.9293640851962996;-0.029528013392607515;1.0454280606735404;0.9999387677778188;0.9298442814201582;0.9998896181812055
17.149095;1.0751956585959228;0.9825028461016798;0.9139274573700868;0.0020600019999027913;0.0019079578481636266;1.0759931312145563;10.000795650720152;0.929364661220094;-0.029528013243054516;1.0454264782028724;0.9999395151700471;0.9298447550997135;0.9998919810813198
17.159095;1.0751966676123008;0.9825038969200354;0.9139279198950511;0.002059802119442862;0.0019080102281970228;1.0759932066932218;10.000787050674706;0.9293652137807077;-0.02952701308931554;1.0454248598958407;0.9999402297826518;0.9298450920228288;0.9998944392641571
17.169095;1.0751977584785135;0.9825049733007118;0.9139283585394695;0.002059602007016163;0.0019080681746325048;1.0759932942445511;10.000777981700324;0.9293657471450882;-0.029527012931970627;1.0454232097535503;0.9999409048394141;0.9298453507884094;0.9998969927690775
17.179095;1.0751979704128722;0.9825056725589124;0.9139292232498212;0.0020579191110697663;0.0019067536250676092;1.0759933930932661;10.000768498243813;0.9293662655802718;-0.02952701277187959;1.0454215312356276;0.9999415346895629;0.9298454948141331;0.9998996398555171
17.189095;1.075199229569392;0.9825067925524043;0.9139296258337938;0.0020577208168053294;0.0019068218646628205;1.0759935019659501;10.000758654237705;0.9293677719271098;-0.029527012609792375;1.0454198266050052;0.9999421149583894;0.9298465199564466;0.9999023773523904
17.199095;1.075200568661416;0.9825079287840013;0.9139300169794893;0.0020575243708402555;0.001906894771832682;1.0759936185626369;10.00074850204227;0.9293682671753204;-0.02952701244623959;1.0454180975559415;0.9999426427185119;0.9298464252892452;0.9999052010947078
17.209095;1.0752019813978781;0.9825090773466566;0.9139303995928392;0.0020573301151064253;0.0019069719591117465;1.075993739605583;10.000738098970722;0.9293687510227514;-0.02952601228167999;1.0454163457015968;0.9999431163535112;0.9298461781762488;0.9999081064662825
17.219095;1.075203460384901;0.98251023558345;0.9139307747962033;0.002057138219522001;0.0019070529368409273;1.0759938617759897;10.000727513851153;0.9293692229148068;-0.02952601211658103;1.0454145723883512;0.9999435350035857;0.9298458429397828;0.9999110893751986
17.229095;1.0752049983707708;0.9825114015592791;0.913931142462569;0.0020569487897731022;0.001907137161368824;1.07599398266406;10.00071682839261;0.9293696827766266;-0.029526011951312364;1.0454127786698477;0.9999438984108089;0.9298453888716968;0.9999141466669897
17.239095;1.0752065893875122;0.98251257338784;0.9139315017902282;0.002056761947730434;0.001907224160127173;1.0759941010493135;10.00070613594208;0.9293701311822891;-0.02952601178594265;1.0454109653271726;0.9999442068067167;0.9298448162263537;0.9999172753488069
17.249095;1.0752082292938199;0.9825142302237018;0.9139322989008475;0.002054851362277677;0.0019057079606446521;1.0759942168055359;10.000695528063005;0.929370568945874;-0.029526011620157156;1.0454091322790326;0.999944459916212;0.929844123982305;0.9999204718624939
17.259095;1.0752099150397625;0.9825154110363025;0.9139326407085566;0.0020546701670209884;0.0019057996798686205;1.075993330730648;10.000685075069981;0.9293709963230206;-0.029525011453453497;1.0454072780565848;0.999944656666275;0.9298432778703366;0.9999237317689074
17.269095;1.0752116438110164;0.9825165968803251;0.9139329761775918;0.0020544920617972477;0.0019058935785434884;1.0759934440094436;10.000674828175635;0.9293714127416267;-0.029525011285393882;1.0454054006129827;0.999944796608329;0.9298423380875398;0.9999270491184817
17.279095;1.0752134129854525;0.9825177881809485;0.9139333076812353;0.0020543172376777433;0.0019059896033343324;1.0759935574234927;10.00066483350972;0.929371817316617;-0.0295250111156332;1.0454034989951773;0.9999448810727034;0.9298412704314536;0.9999304158740292
17.289095;1.0752152196718434;0.9825189852518278;0.9139336366659403;0.0020541458577208937;0.0019060876649249557;1.0759936708461442;10.000655129226558;0.9293722092496378;-0.029525010943790453;1.045401574297784;0.999944913092051;0.9298400746503812;0.9999338218109082
17.299095;1.0752170602094213;0.9825201885592033;0.9139339635859157;0.0020539780468469444;0.0019061875972507763;1.0759937831601607;10.000645731289906;0.9293725877316579;-0.029525010769353304;1.0453996295416557;0.9999448971533463;0.9298387531327039;0.9999372551483819
17.309095;1.0752189311851441;0.9825213981542987;0.9139342886408502;0.0020538139140071302;0.0019062891688825109;1.075993892576456;10.000636623687443;0.9293729516819071;-0.029525010591759826;1.045397668961717;0.9999448391402694;0.9298373102236585;0.9999407044363456
17.319095;1.075219867149108;0.982521731998171;0.9139346118060513;0.002053896705626591;0.001906619953840993;1.0759939974252588;10.000627757436042;0.9293732994756402;-0.02952401041063436;1.0453956972390392;0.9999447460436919;0.9298357190643848;0.9999441604490606
17.329095;1.075221793361185;0.9825229494593275;0.9139349343166023;0.002053740106435741;0.0019067239043535787;1.0759940969706996;10.000619059582318;0.9293736288413909;-0.02952401022590759;1.0453937191370688;0.9999446253829448;0.9298340477709033;0.9999476162757718
17.339095;1.0752237443153216;0.9825246466960897;0.9139357019266291;0.0020518607231319393;0.0019052228558489523;1.0759941913763835;10.000610449232985;0.9293739372036731;-0.029524010037740384;1.0453917390164904;0.9999444846183145;0.9298322695311014;0.999951065979522
17.349095;1.0752257180749294;0.9825258584294161;0.9139360192272744;0.0020517113879138073;0.0019053277613837638;1.075994281013421;10.00060185761837;0.9293752222467222;-0.029524009846468323;1.0453897599917341;0.9999443308835374;0.9298313904437753;0.9999545030060938
17.359095;1.0752277138593909;0.9825270599978144;0.9139363305428744;0.002051565461792068;0.0019054326822722679;1.0759943666642655;10.000593246196923;0.9293754821411652;-0.029524009652591887;1.0453877838611598;0.9999441707600153;0.9298294197965838;0.999957919431375
17.369095;1.0752297314119506;0.9825282458913708;0.9139366330905675;0.0020514227662473132;0.0019055373917216828;1.0759944507357542;10.000584609676105;0.9293757151590002;-0.029524009456783597;1.0453858119306136;0.9999440095931911;0.9298273654436844;0.9999613067638018
17.379095;1.0752317705115606;0.9825294106239739;0.913936924441788;0.002051283105098484;0.00190564172080014;1.0759945373554147;10.000575965073704;0.9293759192001751;-0.02952400925999127;1.0453838455319142;0.9999438510503853;0.9298252343930471;0.9999646573717642
17.389095;1.0752338315486794;0.9825305487005653;0.9139372029356451;0.002051146299696815;0.0019057455121800685;1.0759946306438315;10.000567342519501;0.9293760920793654;-0.029524009063417737;1.045381886043371;0.999943697781947;0.9298230316551676;0.9999679654593514
17.399095;1.0752359158960572;0.9825316543320461;0.913937466932968;0.0020510122293922834;0.0019058485636475073;1.0759947329118789;10.000558778802272;0.9293762321845311;-0.02952300886820933;1.045379934505206;0.9999435523975841;0.929820728569471;0.9999712274673072
17.409095;1.0752380258372953;0.9825327217525608;0.9139377137195086;0.0020508808533580697;0.0019059506503869082;1.075994844173558;10.000550305289252;0.9293763387450078;-0.029523008675140988;1.0453779905861122;0.9999434175090838;0.9298183910289404;0.9999744417770043
17.419095;1.0752401642242901;0.9825337457230966;0.9139379397345414;0.0020507522200218487;0.0019060516064109002;1.0759949628740344;10.000541937481653;0.9293764120760224;-0.02952300848457173;1.0453760520991981;0.9999432951512749;0.9298159904700679;0.9999776079933826
17.429095;1.0752423334873105;0.982534721567076;0.9139381412527976;0.002050626441291385;0.0019061513862886003;1.0759950871637167;10.000533676913482;0.9293764538974799;-0.02952300829651721;1.0453741160208598;0.9999431867163668;0.9298135312779219;0.9999807264366175
17.439095;1.0752445345905084;0.982535645468327;0.913938314647623;0.0020505036396380747;0.0019062500428608153;1.0759952156183912;10.000525522189335;0.9293764671510013;-0.029523008110585374;1.0453721798285769;0.9999430936970956;0.9298110187261553;0.9999837981695081
17.449095;1.0752467667957217;0.9825369953912451;0.9139389038932929;0.002048657439251589;0.001904741983966981;1.0759943465460702;10.000517482032514;0.9293764551205262;-0.029523007926074173;1.0453702418236697;0.9999430185279427;0.9298084584364547;0.9999868254959818
17.459095;1.0752490280842641;0.9825378088918009;0.9139390137036428;0.0020485408991519536;0.0019048385214007217;1.0759944768364482;10.000509580410311;0.9293764201664626;-0.02952300774244065;1.0453683005018966;0.999942964514025;0.9298058555453208;0.9999898122681524
17.469095;1.0752513157211556;0.9825385650023091;0.9139390900572891;0.0020484276170060424;0.0019049339992905148;1.0759946016649249;10.000501850339004;0.9293763632555679;-0.029523007559554115;1.0453663539677356;0.9999429347687996;0.9298032146115688;0.9999927635431424
17.479095;1.075253626610146;0.9825392617393843;0.9139391322048211;0.002048317633995385;0.0019050284294660597;1.0759947149207667;10.00049432849986;0.9293762853134601;-0.029523007377491063;1.045364399954597;0.9999429313197639;0.929800540460842;0.999995685009534
17.489095;1.0752559573274605;0.9825398970645197;0.9139391392946378;0.0020482109569020046;0.0019051218385494019;1.0759948102926495;10.000487053253405;0.9293761889263646;-0.029522007196283746;1.0453624362351235;0.9999429550151022;0.9297978069129992;0.999998582552239
17.499095;1.0752583040293937;0.9825404702505948;0.9139391103118539;0.0020481075763402394;0.0019052142569432342;1.0759948829535881;10.000480059568968;0.9293760780453161;-0.029522007015783114;1.0453604610635667;0.9999430056679071;0.9297950838891674;1.0000014618649475
17.509095;1.0752606624914933;0.9825409824823158;0.9139390443075198;0.0020480074730225193;0.0019053057520347905;1.0759949303238137;10.000473373256892;0.9293759562901154;-0.029522006835682544;1.0453584737335488;0.9999430824499962;0.9297923472080374;1.0000043281299331
17.519095;1.075263028490711;0.9825414361682919;0.9139389404688053;0.002047910631994563;0.0019053964778065638;1.0759949511073978;10.000467007687675;0.9293758261073503;-0.029522006655670167;1.0453564753358162;0.9999431848299083;0.9297896055317876;1.000007185800016
17.529095;1.0752653986014575;0.9825418343814593;0.9139387971870732;0.002047817074135863;0.0019054866824653627;1.0759949440750733;10.000460960084027;0.9293756889878002;-0.029522006475446016;1.045354469203527;0.9999433129235734;0.9297868680938396;1.0000100383856796
17.539095;1.075267770907223;0.9825421809506312;0.9139386110478229;0.0020477268734240754;0.0019055766685000981;1.0759949077842468;10.000455206587464;0.9293755459577814;-0.02952200629458217;1.0453524608058493;0.9999434664950773;0.929784144330991;1.0000128885337771
17.549095;1.0752701449099933;0.9825424802067558;0.9139383771951592;0.002047640139851219;0.0019056667510717288;1.0759948406499995;10.000449705147687;0.9293753982929503;-0.029522006112439384;1.0453504570372925;0.9999436438409147;0.9297814438262451;1.0000157385736914
17.559095;1.0752725204375744;0.9825427358939768;0.9139380905638755;0.002047556975618037;0.0019057572544316746;1.0759947406293355;10.000444409178407;0.9293752479321951;-0.02952200592830876;1.0453484649025888;0.9999438416392569;0.9297787763384089;1.0000185909262
17.569095;1.0752739328471181;0.9825420690946176;0.9139377462084602;0.0020477206070682813;0.001906076351873768;1.0759946050668499;10.000439278415948;0.929375097561454;-0.029522005741740066;1.0453464900598548;0.9999440556798421;0.9297761515703324;1.0000214477487044
17.579095;1.075276306253817;0.9825422419210215;0.9139373411385797;0.00204764471103552;0.0019061685778385966;1.0759944317850922;10.000434279702558;0.9293749509754069;-0.029522005552748806;1.0453445357270081;0.9999442817980793;0.9297735783544355;1.0000243099189643
17.589095;1.0752786745680307;0.9825423737354743;0.9139368708998882;0.002047572406003732;0.001906261926227372;1.0759942213455145;10.000429382015357;0.9293748128978339;-0.029522005361702772;1.0453426025092318;0.9999445160053345;0.9297710636118917;1.0000271764954851
17.599095;1.075281036636156;0.9825424660063174;0.9139363314125782;0.00204750359183462;0.0019063564343358272;1.075993978402799;10.00042454895363;0.9293746879489254;-0.029522005169079588;1.0453406892826143;0.9999447541652475;0.9297686121493539;1.0000300455354223
17.609095;1.075283392432614;0.9825425216106456;0.9139357194392131;0.0020474381498359713;0.0019064520568516752;1.0759937103940402;10.000419733940182;0.9293745798372522;-0.02952200497538497;1.0453387944632073;0.9999449922733072;0.929766227872875;1.0000329153270648
17.619095;1.0752857411430774;0.9825425447042804;0.9139350333941216;0.0020473759500828255;0.0019065486797070859;1.0759934248399807;10.00041488187855;0.9293744909354498;-0.02952200478115758;1.0453369170784583;0.9999452267915937;0.9297639152658161;1.0000357849392072
17.629095;1.0752880802171547;0.9825425406085266;0.9139342731204905;0.0020473168320580193;0.0019066461333935934;1.0759931274686587;10.000409935038116;0.9293744222551292;-0.029522004586840924;1.0453350573118003;0.9999454545265554;0.9297616797794431;1.0000386543813682
17.639095;1.0752904058491501;0.9825425155479955;0.9139334393598381;0.0020472605867051627;0.0019067442005932334;1.0759928218515529;10.000404841059625;0.9293743739851649;-0.029522004392618123;1.0453332163954034;0.9999456728560149;0.9297595277022866;1.0000415246641285
17.649095;1.0752927139399284;0.9825424760997916;0.9139325333353794;0.002047206935468066;0.0019068426177484402;1.0759925100825982;10.000399558450583;0.9293743457047716;-0.029522004198363955;1.045331396481119;0.999945880477193;0.9297574660864142;1.0000443972069997
17.659095;1.0752950012821716;0.9825424282047758;0.9139315564509234;0.002047155513251755;0.0019069410927416103;1.075992193682987;10.000394053829625;0.9293743361156879;-0.02952200400371573;1.0453296007145207;0.9999460775926935;0.9297555020725098;1.0000472727100325
17.669095;1.075297266379773;0.9825423765257242;0.9139305107105219;0.002047105874674087;0.0019070393388561993;1.0759918743038708;10.00038829463427;0.9293743432353101;-0.029522003808170653;1.045327832623073;0.9999462652167028;0.9297536419237925;1.0000501505415789
17.679095;1.0752995092347115;0.9825423249242377;0.9139293991171866;0.002047057540985056;0.0019071370956892167;1.0759915541102778;10.000382246335075;0.9293743646806826;-0.029521003611029162;1.0453260950299734;0.9999464446124913;0.9297518589296556;1.0000530290847605
17.689095;1.0753017304121657;0.9825427572939499;0.913928671493099;0.0020452836022532336;0.0019056284852641608;1.075991235661745;10.000375874293404;0.9293753972561885;-0.029521003411266757;1.0453243896174684;0.999946617335355;0.9297512199292455;1.0000559065629215
17.699095;1.0753039301261296;0.9825427150424751;0.9139274361802465;0.002045236712985291;0.001905724606865828;1.0759909214854013;10.000369142627513;0.9293754368327083;-0.02952100320766083;1.0453227168909507;0.9999467855926214;0.9297496970165698;1.0000587819470776
17.709095;1.0753061079603934;0.9825426796159156;0.9139261417568515;0.002045190234657478;0.001905819635504569;1.0759906140802442;10.000362008989613;0.929375479251323;-0.029521002999073537;1.045321076210206;0.9999469525670571;0.9297482921227229;1.000061656008931
17.719095;1.0753082630184867;0.9825426516292007;0.9139247900993274;0.0020451441062722224;0.0019059134499604731;1.0759903163274809;10.000354424057836;0.9293755210229702;-0.02952100278444991;1.0453194664346614;0.9999471223340215;0.9297470079131385;1.0000645314820067
17.729095;1.0753103938548183;0.9825426326343709;0.9139233825397256;0.0020450982738904233;0.0019060060257668947;1.0759900313627375;10.000346341940828;0.9293755593804043;-0.029521002562656027;1.0453178867754724;0.9999472995120559;0.929745847204529;1.0000674113864718
17.739095;1.0753124984057232;0.9825426258324956;0.9139219196858646;0.002045052629812424;0.0019060974232174275;1.075989762144938;10.000337733579252;0.9293755926382449;-0.02952100233253201;1.0453163370139733;0.9999474890486486;0.9297448124618941;1.0000702973971014
17.749095;1.0753145743914458;0.982542635950257;0.9139204019901014;0.002045007030700347;0.0019061876981871055;1.0759895114925282;10.000328588303674;0.9293756203974068;-0.029521002092918188;1.045314817285611;0.999947695938054;0.9297439056430694;1.000073189710681
17.759095;1.0753166200079876;0.9825426681692678;0.9139188300320704;0.0020449613513482414;0.0019062767985035143;1.0759892818740249;10.00031890306696;0.9293756426973817;-0.029521001842584865;1.0453133276322344;0.9999479246618164;0.9297431282868786;1.0000760873153136
17.769095;1.07531863448558;0.9825427269730368;0.9139172042193418;0.0020449155089537685;0.001906364529552411;1.0759890750869572;10.000308674032162;0.9293756590171113;-0.02952100158042753;1.0453118674928643;0.9999481788954289;0.9297424814196418;1.0000789881276129
17.779095;1.0753206181987736;0.9825428161315454;0.913915524363931;0.002044869465252796;0.0019064506181605458;1.0759888933958324;10.000297894324449;0.9293756679568184;-0.029521001305734092;1.0453104361577659;0.9999484616290103;0.9297419654136222;1.0000818894865846
17.789095;1.0753225723295385;0.9825429393098026;0.9139137897052576;0.0020448232092835335;0.001906534804605682;1.0759887414301152;10.00028655087887;0.92937566732204;-0.02952100101809563;1.045309034135254;0.9999487752125069;0.9297415798840634;1.0000847888381634
17.799095;1.0753244983576415;0.9825426197759302;0.9139115528987317;0.0020465031987116273;0.0019082225326135102;1.0759886264831555;10.00027462411514;0.9293756543508404;-0.029522000717101288;1.0453076636333227;0.9999491212365075;0.9297413552965607;1.0000876839024393
17.809095;1.0753263976947136;0.9825428221578437;0.9139097084400144;0.0020464564094838334;0.001908302333789615;1.0759885569977188;10.000262094999133;0.9293756258708156;-0.029522000402200183;1.0453063279000194;0.9999495002358203;0.9297412260046843;1.0000905722138305
17.819095;1.0753282713795314;0.9825430696896159;0.9139078114195013;0.002046409208824125;0.0019083796990537576;1.075988541036779;10.000248952722215;0.929375578354532;-0.029522000072712926;1.0453050308962686;0.9999499114068903;0.9297412209010232;1.0000934505366172
17.829095;1.075330119469351;0.9825433662463119;0.913905863418309;0.0020463614801050447;0.0019084544913601507;1.075988585532788;10.000235195745597;0.9293755080720901;-0.029521999727844923;1.0453037773284757;0.9999503529153781;0.9297413363413682;1.0000963144526498
17.839095;1.075331940668626;0.9825437157611938;0.9139038649018323;0.0020463131908214213;0.001908526617175393;1.0759886956773748;10.000220830263784;0.929375411447003;-0.029521999366858388;1.0453025722756983;0.9999508225329151;0.9297415677819828;1.000099158488952
17.849095;1.0753337329194468;0.9825441217570523;0.913901816049846;0.0020462644302700395;0.0019085960158903375;1.0759888744133579;10.000205874495736;0.9293752857436949;-0.029521998989382854;1.045301420499062;0.9999513179000137;0.9297419100203995;1.0001019770406165
17.859095;1.0753354942826168;0.9825445869028964;0.9138997179990566;0.002046215380384363;0.0019086626696163964;1.075989122577096;10.000190363166126;0.9293741296562046;-0.029521998595576988;1.0453003256030529;0.999951836682456;0.9297413583497961;1.0001047653671031
17.869095;1.0753372230748797;0.9825451127883452;0.9138975731987404;0.0020461662892756554;0.001908726623714133;1.0759894394625205;10.000174345836406;0.9293739430773796;-0.02952199818612917;1.0452992898066449;0.9999523772465837;0.9297419073564569;1.0001075196797466
17.879095;1.0753389173687524;0.9825457002633357;0.9138953849842257;0.002046117446534447;0.0019087879266346075;1.0759898231767373;10.000157884247391;0.9293737265623581;-0.029521997762243776;1.0452983152354924;0.9999529394203371;0.9297425540091179;1.0001102364110288
17.889095;1.0753405747405578;0.9825463500700498;0.9138931573788933;0.0020460691348235874;0.0019088465498835875;1.0759902708115983;10.00014105102784;0.9293734811630125;-0.029521997325608156;1.0452974055293105;0.9999535244314322;0.9297432947165446;1.0001129115931953
17.899095;1.0753421929619829;0.9825470627378635;0.9138908953036478;0.002046021584002489;0.0019089023979733486;1.0759907786097032;10.000123930201903;0.9293732078950354;-0.02952199687831055;1.0452965659667295;0.9999541341237396;0.9297441250478611;1.0001155409144644
17.909095;1.075343771089131;0.9825478380980065;0.9138886043618039;0.0020459749463258734;0.0019089553459903487;1.075991341522554;10.000106617251587;0.92937290639637;-0.02952199642266764;1.045295802527851;0.9999547698410858;0.9297450396405639;1.0001181200703577
17.919095;1.0753453094511924;0.9825486753188952;0.9138862902099492;0.0020459292843369157;0.0019090052563026766;1.075991952322279;10.000089215036041;0.9293725738529401;-0.02952199596095347;1.0452951211190677;0.9999554310941053;0.9297460324435205;1.0001206447572244
17.929095;1.075347772074768;0.9825504542610312;0.9138839590070831;0.002045641417102189;0.0019088241613848611;1.0759926018173978;10.000071830084355;0.9293722053318709;-0.02952199549522351;1.045294527012575;0.9999561150508228;0.929747097024815;1.0001231102529913
17.939095;1.0753492325429794;0.9825514127589658;0.9138816159167861;0.0020455976426514274;0.0019088677292891953;1.0759932801107461;10.000054571636738;0.929371795267763;-0.029521995027318067;1.0452940245776372;0.9999568180810048;0.9297482266057617;1.0001255111349263
17.949095;1.0753506540424291;0.9825524324915024;0.913879267455654;0.0020455547830847557;0.0019089081271388892;1.0759939773507514;10.000037550789688;0.9293713386949659;-0.029521994558994635;1.0452936176829224;0.9999575380234024;0.929749413664449;1.0001278418291761
17.959095;1.075352035472252;0.9825535143127702;0.9138769185310056;0.0020455128435250586;0.001908945400321173;1.0759946836795375;10.000020875823699;0.9293708311390185;-0.029521994092181727;1.045293310155581;0.9999582746094663;0.9297506496175492;1.0001300974169354
17.969095;1.0753533751198245;0.9825546576857803;0.9138745728761974;0.002045471845031262;0.0019089795523523636;1.0759953890929992;10.00000463800945;0.9293702680302183;-0.02952199362912553;1.0452931058190953;0.999959028324504;0.92975192531325;1.0001322734541647
17.979095;1.075354671579781;0.9825558611323831;0.9138722337738059;0.0020454318478505813;0.0019090105385536054;1.0759960837337128;9.999988895768979;0.9293696452453493;-0.029521993172331014;1.0452930081908822;0.999959799669204;0.9297532323626965;1.0001343657372936
17.989095;1.075355924065163;0.9825571234623479;0.9138699041647298;0.002045392952543527;0.0019090383178434296;1.0759967585656183;9.999973675387185;0.9293689601073847;-0.02952199272451711;1.0452930197055224;0.9999605894195422;0.9297545642354732;1.0001363712701645
17.999095;1.0753571315185801;0.9825584434042317;0.913867585885354;0.002045355277934203;0.0019090628782304565;1.075997406152148;9.999958987711704;0.9293682117645479;-0.029522992288499094;1.0452931411320163;0.9999613992470401;0.9297559480619972;1.000138289070729
18.009095;1.0753582916233542;0.9825598183011516;0.9138652789731596;0.0020453189246437717;0.0019090842061543246;1.0759980208856987;9.999944843375681;0.9293674014066214;-0.02952299186688621;1.0452933718804018;0.9999622317693019;0.9297573172199027;1.0001401196799302
18.019095;1.0753594005711606;0.9825612439459255;0.9138629819256902;0.002045283938921118;0.0019091022513943326;1.0759985980309186;9.999931259836563;0.929366532065095;-0.029522991461854674;1.045293710623825;0.9999630897243741;0.9297587015854347;1.0001418642963305
18.029095;1.075360453571196;0.9825627153529609;0.9138606924801883;0.0020452502895325912;0.0019091169364311737;1.0759991325755498;9.999918261262584;0.9293656077136097;-0.029522991075131056;1.045294155672028;0.999963975222124;0.9297601001348579;1.0001435244895087
18.039095;1.0753614459004681;0.9825642270951559;0.9138584079835063;0.0020452178518332947;0.001909128199091135;1.075999619379228;9.999905867906826;0.929364632655582;-0.029522990708105403;1.0452947051555768;0.9999648899459216;0.929761512181264;1.000145102276093
18.049095;1.075362373502171;0.9825652925816154;0.9138556787494783;0.0020469129241243956;0.0019107416793207133;1.0760010543934269;9.999894083395647;0.9293636116444135;-0.029522990361880705;1.0452953570718968;0.9999658357469501;0.9297629376863866;1.0001465998452976
18.059095;1.0753632324871993;0.9825668657740889;0.913853395815823;0.002046882400850306;0.0019107461370912217;1.0760014354166445;9.99988289730771;0.9293625501394113;-0.02952299003714587;1.0452961092759463;0.9999668149738086;0.929764378287416;1.0001480189738465
18.069095;1.0753640182131807;0.9825684590609824;0.9138511100285114;0.002046852702039284;0.0019107473303279533;1.0760017615512907;9.999872300224272;0.9293614541805525;-0.029522989734079533;1.045296959526248;0.999967830634211;0.929765837522298;1.0001493603454552
18.079095;1.0753647249640006;0.9825700658363702;0.9138488194726022;0.002046823758406459;0.0019107453280177288;1.0760020322086605;9.999862292130265;0.92936032989937;-0.029522989452378277;1.0452979051595055;0.9999688862515759;0.9297673197127532;1.0001506231054402
18.089095;1.0753653469535147;0.9825716793442573;0.9138465231365567;0.0020467954189410005;0.0019107400872465884;1.0760022469008863;9.999852880096311;0.9293591828108356;-0.0295229891914035;1.0452989422685912;0.9999699850795911;0.9297688285256537;1.0001518051083294
18.099095;1.0753658798535723;0.9825732915371089;0.9138442213410235;0.002046767507939516;0.0019107315045185922;1.076002406198637;9.999844075967939;0.9293580170425163;-0.029523988950471036;1.045300065016332;0.9999711294178607;0.9297703980727684;1.0001529030514156
18.109095;1.0753663210997977;0.9825748933560797;0.9138419154756016;0.002046739930133036;0.0019107195269217146;1.0760025128461705;9.999835895766553;0.929356835152864;-0.02952398872906767;1.0453012651220412;0.9999723211502031;0.9297719661356006;1.0001539121380658
18.119095;1.0753666686322942;0.9825764759869556;0.9138396071855134;0.0020467126911648567;0.0019107041927423248;1.0760025713653476;9.999828356735176;0.9293556388834578;-0.02952398852695657;1.0453025317100717;0.9999735626705559;0.9297735649907803;1.000154826218295
18.129095;1.0753669194607876;0.9825780313830177;0.9138372978021374;0.0020466858337364765;0.0019106855931958705;1.0760025865190428;9.9998214733724;0.929354430079289;-0.029523988344265825;1.0453038525071447;0.9999748566415952;0.9297751944737683;1.000155638487566
18.139095;1.0753670699637083;0.9825795523046386;0.9138349883598387;0.002046659366500105;0.0019106637999212418;1.0760025623824254;9.999815253137642;0.9293532108016341;-0.029523988181413878;1.0453052158924654;0.9999762051687587;0.9297768536829742;1.0001563425030844
18.149095;1.0753671180030526;0.982581033088824;0.9138326797493428;0.0020466332053332577;0.0019106388010249162;1.0760025017075918;9.999809690516141;0.9293519825295178;-0.02952398803893323;1.0453066120705472;0.999977609733937;0.9297785407572763;1.0001569334884155
18.159095;1.0753670644120772;0.9825824703442315;0.9138303725348527;0.002046607132923119;0.001910610479623354;1.0760024049454706;9.999804763745573;0.929350745569121;-0.02952398791735987;1.0453080334095646;0.9999790718353034;0.9297802527693014;1.0001574087685392
18.169095;1.0753669123797707;0.9825838625834387;0.9138280665103239;0.0020465808013457078;0.0019105786250585607;1.0760022702581278;9.999800439795148;0.9293494994563377;-0.029523987817072262;1.0453094748543974;0.9999805938578304;0.9297819858870892;1.0001577666233992
18.179095;1.0753666660912913;0.9825847291893702;0.9138253137570296;0.0020482802322833904;0.0019121486391167884;1.076002094748817;9.999796681401575;0.9293482437880024;-0.02952398773804861;1.0453109338708564;0.9999821795582617;0.929783735229642;1.0001580050546746
18.189095;1.0753663301057026;0.9825860323762705;0.9138230064419862;0.002048251900190977;0.0019121090354507705;1.0760018753631346;9.999793449847196;0.9293469790687928;-0.0295249876798173;1.0453124095070432;0.9999838332888379;0.9297855262689272;1.0001581219134204
18.199095;1.075366872909157;0.982588175565919;0.9138206967893598;0.002047978504765371;0.0019118375383410297;1.0760016089058846;9.999790706121553;0.9293457073649937;-0.029524987641810194;1.0453139014622064;0.9999855585772515;0.9297872881558916;1.0001581155297439
18.209095;1.0753663737653754;0.9825894008863214;0.9138183825601641;0.0020479457779090863;0.0019117898763882446;1.076001291596137;9.999788408180631;0.9293444322028187;-0.029524987623797037;1.0453154099280972;0.9999873577154554;0.9297890452903809;1.0001579845772472
18.219095;1.0753658029069304;0.9825905921431802;0.9138160625799349;0.00204791002604512;0.0019117382341651038;1.076000918481169;9.999786508387063;0.9293421579986654;-0.02952498762584882;1.0453169358794727;0.9999892323764554;0.9297897917698188;1.0001577277435942
18.229095;1.0753651672596216;0.9825917500415822;0.9138137347117599;0.0020478707781845826;0.0019116826035572038;1.0760004830047298;9.999784960039799;0.9293408896969579;-0.02952498764796417;1.0453184810435172;0.9999911841547281;0.9297915212206533;1.000157343916431
18.239095;1.0753644737352142;0.9825928733893624;0.9138113968525761;0.002047827617724889;0.0019116228522809257;1.0759999773528288;9.999783725414106;0.9293396322279686;-0.029524987689899015;1.045320047207069;0.9999932148803298;0.92979322912223;1.0001568327708363
18.249095;1.0753637297217629;0.9825939604417426;0.9138090470803161;0.0020477801946219656;0.0019115586933193568;1.0759993935122303;9.999782777306724;0.9293383896908061;-0.029524987751198394;1.0453216350978236;0.9999953266243972;0.9297949103279569;1.0001561953642304
18.259095;1.07536294289522;0.9825950104809711;0.9138066827110466;0.002047728266882822;0.0019114897434640778;1.075999723636547;9.999782094565747;0.9293371651368586;-0.029525987831194922;1.0453232438840387;0.9999975211267134;0.92979659151491;1.0001554336500171
18.269095;1.0753621204611856;0.9825960240615293;0.9138042993064118;0.0020476717408407434;0.0019114156280480177;1.0759989594085593;9.999781655705767;0.9293359609797397;-0.02952598792905725;1.0453248718859347;0.9999997992502129;0.9297982043725546;1.0001545488921952
18.279095;1.0753612690829466;0.9825965211890126;0.9138014441441579;0.0020493371085720078;0.001912941714229654;1.075998091808803;9.999781435554034;0.9293347791233818;-0.029525988043954954;1.0453265172289425;1.0000021610565115;0.9297997758150187;1.0001535406132336
18.289095;1.0753603954167554;0.982597462054986;0.9137990047685652;0.0020492713836124062;0.0019128565187387539;1.0759971122170044;9.99978140179923;0.9293336204105397;-0.029525988175159622;1.0453281775568575;1.0000046065576387;0.9298013002035941;1.0001524067624696
18.299095;1.0753595057864753;0.9825983642022155;0.9137965288799914;0.002049200896875533;0.001912765544715322;1.075996013917998;9.999781512729848;0.9293324842748445;-0.02952598832203;1.0453298499612675;1.0000071365397245;0.9298027706747429;1.0001511447547313
18.309095;1.075358605436354;0.982599224621351;0.9137940122744871;0.0020491253414228455;0.001912668636453127;1.0759947923025734;9.99978172107707;0.929331369423765;-0.029525988484021184;1.0453315319244714;1.0000097528053222;0.9298041794406432;1.000149752869434
18.319095;1.075357698939948;0.9826000392413546;0.9137914523276355;0.002049044278714996;0.0019125656367209082;1.0759934443207426;9.999781979470773;0.9293302746180439;-0.029526988660765533;1.0453332221242535;1.000012458531534;0.929805550250558;1.0001482312887156
18.329095;1.0753567909968003;0.9826008032390705;0.9137888473044073;0.0020489571948925913;0.001912456385875734;1.0759919682728079;9.999782245744326;0.9293291988432506;-0.029526988852204228;1.0453349198286832;1.000015258903058;0.9298068123714991;1.0001465825896563
18.339095;1.075355886822995;0.9826015122339631;0.9137861952662069;0.0020488635985792497;0.0019123406799255735;1.0759903630332612;9.999782486876171;0.9293281414026728;-0.02952698905878568;1.0453366236813952;1.0000181606503855;0.9298079918413417;1.0001448114651157
18.349095;1.0753549928757917;0.9826021633939036;0.9137834944608334;0.0020487631184666383;0.0019122182367012836;1.0759886272479244;9.999782677021338;0.9293271017236986;-0.029526989281648385;1.0453383315313913;1.0000211709893971;0.9298090845215294;1.0001429235349586
18.359095;1.075354117221418;0.9826027552952417;0.9137807446259772;0.002048655548773972;0.0019120887351028201;1.0759867599589255;9.999782793815676;0.9293260786089828;-0.0295269895226371;1.0453400411336509;1.0000242975930858;0.9298100875957521;1.0001409244757393
18.369095;1.0753542316526443;0.9826036876672645;0.9137775009398483;0.002050024172028865;0.0019133296920989043;1.0759847613396711;9.999782818509953;0.929325069625498;-0.029526989784218284;1.0453417507288836;1.0000275489769943;0.9298109992225823;1.000138819990533
18.379095;1.0753534167259458;0.9826041597854406;0.9137746588025;0.002049902438519862;0.001913185315617636;1.075982632091287;9.999782738726685;0.9293240713746436;-0.02952799006934284;1.0453434591707127;1.000030934730703;0.9298118497811625;1.0001366156349663
18.389095;1.0753526425974018;0.9826045735831793;0.9137717750365922;0.0020497738329235374;0.001913033251912646;1.0759803727131145;9.999782548869346;0.9293230806590569;-0.029527990381157165;1.0453451655155177;1.0000344659750768;0.9298125738142343;1.000134316629431
18.399095;1.0753519168429737;0.9826049318784903;0.9137688532227076;0.0020496384816799823;0.0019128733879689112;1.075977983833875;9.999782244504319;0.9293220954758905;-0.02952799072266044;1.04534686860663;1.0000381551269328;0.9298131996905598;1.0001319284156949
18.409095;1.0753512487288817;0.9826052380131179;0.9137658975224734;0.002049496431922981;0.0019127056481325476;1.0759764667185412;9.999781816585434;0.9293201150316466;-0.029527991096446268;1.0453485670631666;1.000042014480809;0.929812723395252;1.0001294571060475
