time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.418897;1.0752905410276263;0.9831750014154368;0.9143116317855903;0.0022909690177054273;0.002143776613539794;1.0759988834752539;9.998355205315704;0.929311159493888;-0.029518988112077593;1.0452986335723693;1.0001418159902897;0.9298072305434948;0.9999666995450216
18.428897;1.0752870059456237;0.9831717845305922;0.9143103101727588;0.0022908001784287466;0.0021437622539940858;1.075994841484144;9.99829998460822;0.9293128350351032;-0.02951898885146866;1.045297006276572;1.000144369970865;0.929809043067897;0.9999669429586815
18.438897;1.0752833830007489;0.9831685056170137;0.9143089238099009;0.0022906244036789342;0.0021437444598622624;1.0759908262374223;9.9982442301669;0.9293146013983085;-0.029518989579017635;1.0452953411179287;1.0001470236070578;0.9298108558024132;0.9999672119708404
18.448897;1.0752796723234481;0.9831651672877638;0.914307474595045;0.0022904416350980603;0.002143723602083759;1.0759868389193403;9.998187989367237;0.9293164618008085;-0.029518990293347955;1.0452936366112264;1.0001497811311562;0.9298126701309144;0.999967506931209
18.458897;1.0752768391264809;0.9831626543995191;0.9143059657563822;0.002290008741769612;0.002143471951965938;1.0759828816898729;9.998131299224562;0.9293184184685717;-0.029519990993308997;1.0452918904505772;1.0001526477289937;0.9298145201394031;0.9999678270174104
18.468897;1.0752729591590642;0.9831592080829413;0.9143043993907031;0.0022898122270312163;0.002143445953023002;1.0759789564250022;9.998074189335368;0.9293204726044683;-0.029519991678037878;1.0452900993628556;1.000155629610789;0.9298163452202601;0.99996816969412
18.478897;1.0752689978506695;0.9831552329100242;0.9143023323267728;0.0022913355439909146;0.002145023456797163;1.075975063332131;9.99801668878407;0.9293226248390714;-0.029519992346734185;1.045288259774677;1.0001587340606586;0.9298181803847753;0.9999685315077506
18.488897;1.0752649573567041;0.9831516948985293;0.9143006613720939;0.00229112584898458;0.0021449935546488208;1.075971200503781;9.997958836635114;0.9293238752620403;-0.029519992998512722;1.045286368328775;1.0001619689547827;0.9298190293290727;0.9999689086090039
18.498897;1.0752608409052904;0.9831481190067956;0.9142989411344786;0.002290909741719321;0.0021449620154813677;1.075967364784933;9.997900682083971;0.9293262228848972;-0.029519993632532066;1.0452844216411383;1.000165342135578;0.9298208930567833;0.9999692971707418
18.508897;1.0752566529789467;0.9831445117332547;0.9142971732417874;0.0022906873797883063;0.0021449288924409796;1.0759635527747802;9.997842277988001;0.9293286657051552;-0.0295209942480789;1.0452824160721328;1.0001688610437942;0.9298228041411417;0.9999696943250852
18.518897;1.0752523988692768;0.9831408802762789;0.9142953608370022;0.0022904588755167073;0.002144894150155188;1.0759597616077718;9.997783682660705;0.9293312017271106;-0.029520994844604624;1.04528034834188;1.0001725327586326;0.9298246980955315;0.9999700983382876
18.528897;1.0752480843729824;0.9831372327408293;0.9142935089760167;0.0022902242397687556;0.0021448577863511444;1.0759559899257043;9.997724963141396;0.9293338296961788;-0.029520995421769614;1.0452782165428725;1.0001763647014188;0.9298266046895053;0.9999705078367314
18.538897;1.0752437156436099;0.983133577694121;0.9142916234649214;0.0022899834081310986;0.0021448199508140625;1.0759532378500027;9.99766619309608;0.9293365488625384;-0.029520995979274926;1.0452760201786535;1.0001803655896448;0.9298285210810795;0.9999709215952242
18.548897;1.0752392986332915;0.9831294419704635;0.9142892624536633;0.0022914627324402918;0.002146386566724102;1.0759495058290673;9.997607451724654;0.9293393583649625;-0.029520996516519675;1.04527375885455;1.0001845455171758;0.9298304439396783;0.9999713386816035
18.558897;1.0752348381774497;0.9831257920295494;0.9142873242772074;0.0022912090681892995;0.002146346920361993;1.075945793904168;9.997548825176883;0.9293422569394111;-0.029521997032461705;1.045271430801646;1.0001889150595824;0.9298324017610251;0.9999717579536906
18.568897;1.075230337592056;0.9831221496417981;0.914285365305053;0.0022909486391154833;0.0021463071387636907;1.0759421013623012;9.997490407556512;0.929345243488907;-0.029521997525996536;1.0452690321407974;1.0001934844116305;0.9298343280362794;0.9999721777415439
18.578897;1.0752257992529912;0.983118515515341;0.9142833881849391;0.0022906811277179336;0.002146267765401043;1.0759384262519873;9.997432295990006;0.9293483181010932;-0.02952199799645513;1.0452665569237696;1.0001982633168052;0.9298362514114263;0.9999725964392421
18.588897;1.0752221885831654;0.9831157703801479;0.9142813956833342;0.0022901629988557335;0.002146001275591528;1.0759347651765847;9.997374579273544;0.929351482120161;-0.02952199844352192;1.045263997937785;1.0002032615397405;0.929838168400183;0.9999730131722353
18.598897;1.07521758033438;0.9831121502417716;0.9142793888231026;0.0022898802354214473;0.0021459642946123516;1.07593111338408;9.997317332741773;0.9293547375486529;-0.029522998866784368;1.0452613478175583;1.0002084889519407;0.929840106892342;0.9999734279600672
18.608897;1.0752129383970352;0.9831080544981202;0.9142769225485783;0.0022913158031208523;0.002147534776087828;1.075927464969592;9.997260625626375;0.9293580870998523;-0.029522999265580933;1.0452585995778816;1.0002139553025935;0.9298419993874307;0.999973841820095
18.618897;1.0752082633504298;0.9831044436599904;0.9142748915620301;0.0022910164345264377;0.0021475018625680114;1.0759238133929452;9.997204532679755;0.9293615342685447;-0.029522999639160743;1.0452557468966626;1.0002196703146926;0.9298438738225201;0.9999742569585574
18.628897;1.075203557318077;0.9831008357608118;0.9142728492381813;0.002290708304687578;0.0021474713833652885;1.075920151969724;9.997149138320827;0.9293640821503899;-0.02952299998686438;1.0452527845476562;1.0002256438104784;0.9298447272354391;0.9999746763900094
18.638897;1.075198824255179;0.9830972279429814;0.9142707961667366;0.0022903911438960822;0.0021474435045134048;1.0759164736795135;9.997094527840323;0.9293677316287374;-0.02952400030823866;1.0452497078787109;1.0002318855664185;0.9298465871643854;0.9999751032193287
18.648897;1.0751940689056767;0.9830936153315889;0.914268732428719;0.0022900647928929367;0.002147418385685377;1.0759137704229194;9.997040774963098;0.9293714808466714;-0.029524000602969613;1.0452465114790872;1.0002384049830997;0.9298483874919341;0.9999755402375496
18.658897;1.0751892958774258;0.9830899918931912;0.9142666566105166;0.0022897291697083376;0.002147396256180066;1.0759100323780826;9.996987937016833;0.9293753264333489;-0.02952400087072491;1.0452431885755036;1.0002452109072366;0.9298501571098813;0.9999759896483507
18.668897;1.075184509556799;0.9830858705212606;0.9142641185042134;0.0022911106326908444;0.0021489830169136343;1.0759062480347477;9.996936058179994;0.9293792649074807;-0.02952400111121086;1.0452397311209851;1.0002523119555768;0.9298518940447642;0.9999764532777625
18.678897;1.0751797139263222;0.9830822063113785;0.9142620081420995;0.002290756043226481;0.0021489678198156454;1.0759024049155326;9.996885174889425;0.9293832931977697;-0.029525001324388865;1.0452361300063702;1.0002597168742584;0.9298536294990378;0.9999769332764482
18.688897;1.0751749121383667;0.9830785131144163;0.9142598745803493;0.0022903916684008036;0.002148956577402928;1.075898490364637;9.996835317531067;0.9293874085748568;-0.029525001510532823;1.0452323758196116;1.0002674349083545;0.9298553008601502;0.9999774325659342
18.698897;1.0751710701093176;0.9830756681742989;0.914257714780192;0.0022897740941873524;0.0021487215237376294;1.075894492072118;9.996786510993264;0.9293916084138562;-0.02952500167005007;1.0452284596956414;1.000275476278272;0.9298569418798166;0.9999779549207948
18.708897;1.0751662632188812;0.9830719052909539;0.9142555236557114;0.002289389354003175;0.002148719032504097;1.0758903980571621;9.996738775882495;0.9293958901405888;-0.02952500180340514;1.0452243730652362;1.000283851495196;0.9298585552888985;0.9999785041542152
18.718897;1.075161455824678;0.9830681015469809;0.9142532967260277;0.00228899388428386;0.002148721240598163;1.0758861960605175;9.996692122735213;0.9294002517233209;-0.02952600191138774;1.045220106901748;1.0002925699885938;0.9298601762462467;0.9999790825251441
18.728897;1.0751566478325547;0.9830637712098708;0.9142505812521668;0.002290313719836557;0.002150333889642437;1.0758818732564432;9.996646542939073;0.9294046923462786;-0.029526001995307964;1.0452156515301225;1.000301640314795;0.9298617454883352;0.9999796904092042
18.738897;1.0751518390209034;0.9830598709170568;0.914248265373718;0.00228989550165701;0.002150345898194792;1.0758774164357723;9.996602011994845;0.9294092122602692;-0.029526002056662257;1.0452109963771423;1.000311071658382;0.9298632997474727;0.9999803274982266
18.748897;1.0751470298110237;0.9830559158548171;0.9142458957910904;0.002289465424768202;0.0021503629026259456;1.0758728122532657;9.996558501113363;0.9294128117541317;-0.029526002096600595;1.0452061290253658;1.0003208749047392;0.9298638448173178;0.9999809932186411
18.758897;1.0751422211017336;0.9830519023646563;0.9142434661645626;0.0022890232919395414;0.002150384895198523;1.0758690478881199;9.996515980045576;0.929417490634841;-0.029527002115805362;1.0452010345566018;1.0003310629008264;0.9298654163437611;0.9999816858018423
18.768897;1.0751374132485456;0.9830478270664279;0.9142409709011675;0.002288568937785246;0.0021504118589396764;1.0758641116466003;9.996474414554301;0.9294222486017091;-0.029527002114761215;1.0451956967831413;1.0003416501156353;0.9298669548603595;0.9999824016555904
18.778897;1.0751326050771308;0.9830432054963445;0.9142379588663904;0.002289828723461121;0.0021520494226896993;1.0758589928876698;9.996433770392086;0.9294270852181847;-0.029527002093946274;1.045190100559383;1.0003526519667767;0.929868493461868;0.9999831358790933
18.788897;1.0751277942222681;0.9830389944340545;0.9142353215862109;0.002289349639825599;0.002152086538538272;1.075853682161479;9.99639401726452;0.9294319994414276;-0.0295270020538342;1.0451842322718214;1.0003640845313901;0.9298700310255282;0.9999838834019179
18.798897;1.0751239419455152;0.9830355897122794;0.9142326109678797;0.0022886149563352827;0.0021519009705341678;1.0758481719221888;9.996355123315611;0.9294369900592517;-0.02952800199504557;1.0451780786096325;1.0003759649141117;0.9298715962708436;0.9999846398600951
18.808897;1.0751191204986537;0.9830312245311498;0.9142298246070683;0.002288110895636205;0.0021519491132773816;1.0758424566158533;9.9963170449035;0.9294420569668063;-0.02952800191865698;1.0451716259539934;1.0003883114931964;0.9298731217059336;0.9999854015545351
18.818897;1.075114292791963;0.9830267765546055;0.9142269611781652;0.0022875941158663226;0.0021520031834509784;1.0758365316943377;9.996279718098725;0.9294472019028135;-0.02952800182624022;1.0451648603816452;1.0004011436026663;0.9298746350596402;0.9999861648957517
18.828897;1.0751094581854337;0.9830222418617814;0.9142240182609765;0.002287064408063709;0.0021520634820560458;1.0758303925056134;9.996243058579646;0.9294524281963206;-0.029528001719636272;1.045157767499248;1.0004144811318632;0.9298761326804993;0.9999869266338088
18.838897;1.0751046148873986;0.9830171357095235;0.9142205467463839;0.00228824803014387;0.0021537359875009768;1.0758240335706788;9.996206975378335;0.9294577400892097;-0.029529001600785743;1.0451503325639397;1.0004283445323385;0.9298776426311725;0.9999876848107427
18.848897;1.0750997589045552;0.9830124166641082;0.9142174398215694;0.002287691793865318;0.0021538100267109103;1.0758184482566104;9.996171384835074;0.9294631420195698;-0.02952900147149452;1.0451425410086301;1.0004427550229469;0.929879097161082;0.9999884390243632
18.858897;1.075094883890763;0.9830076029602793;0.9142142507058181;0.0022871219584533536;0.0021538918139309736;1.0758116293893587;9.996136211818847;0.9294686380476026;-0.029529001333024416;1.0451343785993361;1.0004577344985506;0.9298805237666706;0.9999891899459901
18.868897;1.075089981966728;0.9830026944640747;0.9142109803325107;0.002286538305992141;0.0021539819923024426;1.0758045704578054;9.996101385304446;0.9294732317029069;-0.029530001185932447;1.0451258311921452;1.0004733048762826;0.9298809516479758;0.9999899391190801
18.878897;1.0750850443490934;0.9829976911666295;0.9142076293790057;0.002285940636134238;0.0021540811284051766;1.0757972658970067;9.996066832215497;0.9294789261615367;-0.029530001030333788;1.0451168849632901;1.0004894871551298;0.9298823153827037;0.9999906891485001
18.888897;1.0750800616061835;0.982992112127347;0.914203750221314;0.0022870552442432715;0.0021557952995181397;1.075789710407408;9.996032470555836;0.9294847240862748;-0.029530000866201552;1.0451075270240688;1.0005063012764117;0.9298836487904135;0.9999914436832965
18.898897;1.075075987851726;0.9829877985964853;0.9142002353951757;0.002286185806141858;0.0021556857172921914;1.0757818982010559;9.995998208983337;0.9294906273650525;-0.02953000069353696;1.0450977457989898;1.0005237668973306;0.9298849553255178;0.9999922070813171
18.908897;1.0750708886011335;0.9829825029706185;0.9141966339216391;0.002285544906442529;0.0021558145561628426;1.075773822306727;9.995963950520721;0.9294966378689772;-0.029531000512479453;1.0450875310458074;1.000541903773584;0.9298862709151564;0.9999929842289914
18.918897;1.075065721146538;0.9829770994651804;0.9141929437350199;0.0022848891292060417;0.0021559542569002713;1.0757654740921632;9.995929592564458;0.9295027584259808;-0.029531000323297626;1.0450768731122873;1.0005607313313638;0.9298875362782927;0.9999937805955194
18.928897;1.0750604800673411;0.9829715793799415;0.914189162785491;0.0022842181972347565;0.0021561053212420587;1.0757568434165659;9.99589502523426;0.9295089925115866;-0.029531000126250213;1.0450657614023025;1.000580268118264;0.9298887877077006;0.9999946021542445
18.938897;1.075055159614918;0.9829654528921478;0.9141848422156168;0.002285258304368189;0.0021578737314604866;1.0757489196452195;9.995860132766456;0.9295153435016316;-0.029531999921431795;1.045054183280373;1.000600531705048;0.9298900616271967;0.9999954553973878
18.948897;1.0750497535191628;0.9829596720821386;0.9141808745656029;0.0022845561696889175;0.002158048520386804;1.0757396928197933;9.99582479580319;0.9295218144018096;-0.029531999708724832;1.0450421242478658;1.000621539181207;0.9298912986023414;0.9999963476069043
18.958897;1.0750442551858708;0.9829537462493947;0.914176811666399;0.002283837893457936;0.0021582353805512304;1.0757301539898165;9.995788892106793;0.9295284078943088;-0.02953199948781565;1.0450295690050244;1.0006433078496553;0.9298925336280999;0.9999972869106009
18.968897;1.0750386579345972;0.982947664248644;0.9141726525219448;0.0022831030011466204;0.00215843440546549;1.0757202951901472;9.995752295234666;0.9295341269863361;-0.02953199925816152;1.0450165027057368;1.0006658555445875;0.9298927699460385;0.999998282255693
18.978897;1.0750329546890454;0.9829414137848536;0.9141683956079479;0.002282350941421534;0.00215864578971461;1.0757101098159372;9.995714872450975;0.9295409759575485;-0.029532999018954367;1.0450029115804294;1.0006892007115022;0.9298940413514591;0.9999993436268552
18.988897;1.075028100443437;0.9829353831589016;0.9141635917146381;0.0022830644379257282;0.0021602473845135717;1.0756995929096544;9.995676487550254;0.9295479607982753;-0.02953299876915187;1.044988782817446;1.0007133626969729;0.9298952887888677;1.0000004819373296
18.998897;1.0750221586370234;0.9829287601811572;0.914159129869525;0.0022822762191523063;0.002160484498485943;1.0756887407354736;9.995637008020422;0.9295550891637373;-0.029532998507586682;1.0449741043157972;1.0007383619258194;0.9298965484588033;1.0000017082093855
19.008897;1.0750160822278163;0.9829219352421381;0.9141545587666461;0.002281468951954983;0.002160735073774485;1.075677549821656;9.995596308552765;0.9295623699373098;-0.029533998233211543;1.0449588642720906;1.000764219048576;0.929897856139198;1.0000030325739626
19.018897;1.075009861283076;0.9829148966321904;0.9141498731543037;0.002280641937888218;0.0021609995626802572;1.0756660158765423;9.995554270659625;0.929569812541919;-0.02953399794536413;1.0449430509195166;1.0007909531659847;0.9298991516599197;1.0000044636622796
19.028897;1.07500348648634;0.9829076309105436;0.9141450672343323;0.002279794452242651;0.002161278413935162;1.0756551331455553;9.99551078336838;0.9295774265735153;-0.029533997643728764;1.0449266528827559;1.0008185805788825;0.9299004696654921;1.0000060085954694
19.038897;1.0749969484597344;0.9828996439633548;0.914139687923104;0.0022806522351956618;0.0021631775835293664;1.0756428946807737;9.995465744301859;0.9295852215148696;-0.029534997328028646;1.0449096589663276;1.0008471145720836;0.9299018445791893;1.0000076731557281
19.048897;1.0749902373480664;0.9828918849252213;0.9141346238794998;0.002279761560259298;0.0021634861424648286;1.0756302925842647;9.995419058149487;0.9295932064375536;-0.0295349969977319;1.044892057089808;1.0008765661854298;0.9299032158023621;1.0000094617056758
19.058897;1.0749833431867264;0.9828838619132626;0.9141294232895635;0.0022788481744538402;0.002163809896227561;1.0756173177423558;9.995370631773898;0.9296013903267931;-0.029534996651930944;1.0448738344291801;1.0009069462563742;0.9299046184490368;1.0000113777336346
19.068897;1.0749762560853673;0.9828755648966283;0.9141240813373179;0.00227791134873276;0.002164149127122306;1.0756039600985607;9.995320370517454;0.9296087823984955;-0.02953599628954226;1.0448549789909747;1.0009382672466112;0.9299050877710353;1.0000134253311745
19.078897;1.0749699293715305;0.9828673853106301;0.91411814645392;0.0022784336400171598;0.002165881788212868;1.075590208886988;9.995268181137842;0.9296173919724621;-0.029535995909633288;1.0448354803792297;1.0009705432757876;0.9299065609538429;1.000015610016542
19.088897;1.0749624263113646;0.9828585125260357;0.9141125064485871;0.0022774475509307834;0.0021662533252654517;1.075576051928423;9.995213977535856;0.9296262285890853;-0.029535995511465744;1.0448153291583009;1.0010037893531905;0.9299080710135282;1.0000179385968906
19.098897;1.074954700869055;0.9828493373390664;0.9141067092187364;0.0022764355103806195;0.0021666418069480877;1.0755614755572325;9.995157682697995;0.9296353025144966;-0.029536995094322824;1.0447945158623895;1.0010380211667125;0.9299096506742789;1.000020419101756
19.108897;1.0749467449208983;0.9828398504219426;0.9141007488169873;0.002275396580440485;0.002167047747580889;1.0755474656776518;9.99509922373894;0.9296446254314744;-0.02953699465744296;1.0447730301111915;1.0010732550910102;0.929911237964229;1.000023060412844
19.118897;1.0749385511069764;0.982830043470639;0.9140946191691504;0.00227432978766785;0.002167471640315621;1.0755320082339501;9.99503852319442;0.9296542105491026;-0.029536994200012264;1.0447508600129018;1.0011095075450993;0.9299128660873914;1.0000258711962646
19.128897;1.0749301107795144;0.9828194276888693;0.914087866687251;0.0022749606126198155;0.0021695195871485108;1.0755160891273572;9.994975494022622;0.9296640718954348;-0.02953699372109329;1.0447279918683656;1.0011467942555705;0.9299145362590013;1.0000288589561979
19.138897;1.0749214123731792;0.9828089557946252;0.9140813781624092;0.0022738350672479265;0.00216998097124467;1.0754996947704045;9.994910038328944;0.9296742238749971;-0.02953799321978239;1.0447044100667906;1.001185130497918;0.9299162819160942;1.0000320297031897
19.148897;1.074912441658259;0.9827981377704548;0.9140746990884151;0.0022726785931641118;0.0021704620146106935;1.0754828126038283;9.994842046310483;0.9296846809974588;-0.029537992695545905;1.0446800977190145;1.001224531794019;0.9299180414829301;1.0000353881099235
19.158897;1.0749041460983184;0.9827878448596138;0.914067823091833;0.0022712468870710683;0.0021707353496507485;1.0754654307567786;9.994771395533657;0.9296944573667371;-0.029537992148213364;1.0446550378911956;1.001265014126915;0.929918848941153;1.0000389382193524
19.168897;1.0748945817581823;0.9827758226170832;0.9140602956526181;0.0022717514863963154;0.00217286344353371;1.0754475376853672;9.994697955874244;0.9297055667828442;-0.02953899157777888;1.044629214016357;1.0013065940853914;0.9299207371919122;1.0000426842826964
19.178897;1.0748846930379186;0.9827639022619702;0.9140530052919928;0.002270494954912508;0.0021734078560019243;1.0754291223529358;9.994621604135421;0.9297170235123688;-0.029538990984369816;1.0446026093731886;1.0013492893090086;0.9299226469301395;1.000046630389852
19.188897;1.0748744594548048;0.9827515916990199;0.9140454997363578;0.002269202503077251;0.002173974994068511;1.075411174276868;9.99454223590038;0.9297288425915763;-0.029538990368138496;1.044575206993307;1.0013931184544909;0.9299246153257754;1.0000507789294237
19.198897;1.0748638605831937;0.9827388800433928;0.9140377753728743;0.002267872926709829;0.0021745656765556707;1.0753916830002306;9.994459760432193;0.9297410393640624;-0.029539989729093327;1.0445469901719844;1.001438100536341;0.9299266805016381;1.0000551297458213
19.208897;1.07485287722291;0.9827257572957475;0.9140298295126834;0.002266505113315162;0.0021751806922178825;1.0753716378603162;9.994374086147653;0.9297536293102637;-0.029539989067205924;1.044517942659696;1.0014842545311453;0.9299287856372669;1.000059680751594
19.218897;1.0748414908414938;0.9827117337238552;0.9140212120730417;0.0022668244785358184;0.0021774263603783193;1.0753510286918513;9.994285110623615;0.9297666287527903;-0.029539988382590403;1.0444880482962342;1.0015315995314176;0.9299309693281101;1.000064428774322
19.228897;1.0748296824849874;0.9826977626260172;0.9140128137463905;0.0022653769007513116;0.002178092187726904;1.0753298462969059;9.994192715639741;0.9297800557808238;-0.029540987675510156;1.0444572904870066;1.0015801551596835;0.9299332701830764;1.000069369720024
19.238897;1.0748183956700867;0.9826842374460626;0.9140041845397708;0.002263644446115251;0.002178556410728759;1.075308082093605;9.994096762571639;0.9297939304998819;-0.02954098694650511;1.0444256518487036;1.0016299421243566;0.9299356315550009;1.0000744988096582
19.248897;1.0748056833166653;0.9826693891224011;0.913995319369741;0.002262112077025979;0.0021792758890878203;1.0752857281266335;9.993997089733362;0.9298082744327535;-0.02954098619662602;1.0443931144702097;1.001680982761029;0.9299380922022726;1.0000798114249543
19.258897;1.0747924885209679;0.9826536125224257;0.9139857671154359;0.0022622617668151025;0.0021816290075896325;1.0752627776600359;9.993893517012758;0.9298221097539696;-0.02954198542724598;1.0443596608081498;1.0017333010620069;0.9299396914000388;1.000085303826497
19.268897;1.0747787910415876;0.9826378638807826;0.913976416786414;0.0022606391363360857;0.002182405582059023;1.0752402254126694;9.993785853878162;0.9298374587114857;-0.029541984639507975;1.044325274226924;1.0017869219451283;0.9299423713434977;1.00009097332669
19.278897;1.0747645696596377;0.9826216577443089;0.9139668157175781;0.0022589692819872382;0.002183212349543855;1.0752160671515916;9.99367390229165;0.9298533432733107;-0.029541983834024937;1.0442899387738316;1.0018418704708536;0.9299451700631558;1.0000968180088927
19.288897;1.0747498015589274;0.9826049894319298;0.913956958428897;0.0022572509129418746;0.0021840505375903176;1.0751912991894943;9.993557461683748;0.9298697853028565;-0.029542983011028114;1.0442536389745989;1.001898171672758;0.9299481232395669;1.0001028361271525
19.298897;1.074734462920182;0.9825873728577645;0.9139463934967376;0.002257209372918339;0.0021865270156241554;1.0751659185930977;9.993436338218208;0.9298868066970918;-0.02954298217067669;1.044216360043811;1.0019558504787818;0.9299511696321858;1.0001090255645553
19.308897;1.0747185297999369;0.9825697630069433;0.9139360114555801;0.0022553906456158797;0.0021874319086921633;1.0751399236104913;9.993310345648093;0.9299044288795404;-0.029543981313152962;1.0441780882282414;1.002014931255773;0.9299543750198368;1.0001153835908057
19.318897;1.074702942010689;0.9825525537433915;0.9139253622281082;0.0022532771000467362;0.002188144056212367;1.0751133133129676;9.993179302709951;0.9299226726842117;-0.02954398043856335;1.0441388108754879;1.0020754376858922;0.9299576796197129;1.0001219070678853
19.328897;1.0746857498369418;0.9825339758223584;0.9139144415852201;0.0022513540902498403;0.0021891208384808855;1.0750860869933467;9.993043035910896;0.9299415593032955;-0.02954397954698153;1.044098515851275;1.0021373936077396;0.9299611209866394;1.000128593259651
19.338897;1.07466789338222;0.9825144231121468;0.9139028012174113;0.002251104026280895;0.0021917410389203917;1.0750592441312785;9.99290138079308;0.929960111183224;-0.029544978638490874;1.044057190702907;1.0022008244284055;0.9299637383952721;1.0001354406116432
19.348897;1.0746493477882044;0.982494849624442;0.9138913339487555;0.0022490730172073686;0.0021927947157273486;1.0750307853114538;9.99275417902623;0.9299803519807902;-0.02954497771295047;1.0440148224499426;1.0022657580890473;0.9299674744626132;1.0001424488049302
19.358897;1.0746300861200873;0.9824747664968413;0.9138795900078447;0.0022469867183400856;0.00219388870614766;1.075001713216097;9.99260127277139;0.9300013058648199;-0.029544976769809238;1.0439713979485201;1.0023322248331221;0.929971368464831;1.0001496187483212
19.368897;1.0746100801955503;0.9824541649894929;0.9138675645769134;0.0022448443956542097;0.0021950242486646274;1.0749720319928808;9.992442500566092;0.9300229965879205;-0.02954597580829143;1.0439269040665755;1.00240025598605;0.9299754590783313;1.000156952959398
19.378897;1.0745893013741825;0.9824325550245505;0.9138548051732323;0.002244371914414337;0.002197808171291881;1.0749417457160697;9.99227770452571;0.9300454465640775;-0.029545974827707912;1.0438813274307777;1.0024698827716911;0.9299796898289001;1.000164455262601
19.388897;1.0745686836825485;0.9824117690902572;0.9138422023274881;0.002241872625134576;0.0021988024616528988;1.0749108575142194;9.992106743113553;0.9300686765160836;-0.029545973827560988;1.043834653998832;1.002541136048156;0.9299840999551616;1.000172129362187
19.398897;1.0745462701317934;0.9823895527636188;0.9138293060217474;0.002239558865619653;0.002200070037475495;1.0748793693014886;9.99192949205078;0.9300927065039407;-0.029546972807514386;1.0437868685579677;1.0026140467189728;0.9299887288247524;1.0001799776301035
19.408897;1.074522993649119;0.9823667754526935;0.9138161166062791;0.002237187058566689;0.0022013840509839326;1.0748482813563214;9.991745834562039;0.9301175576554023;-0.029546971767446466;1.0437379543909797;1.0026886459801965;0.9299935202062947;1.0001880011589557
19.418897;1.0744988246233163;0.9823429432969815;0.9138021872513142;0.002236483265651442;0.0022043513234591664;1.0748155918204663;9.991555655599171;0.9301432523915072;-0.029546970707476364;1.0436878937170506;1.0027649649421364;0.9299985128144339;1.0001962009434784
19.428897;1.0744737341964699;0.9823190036554713;0.9137884115516729;0.002233994149192209;0.0022057619516065077;1.0747822972328482;9.991358842199935;0.9301688131125934;-0.029547969627837286;1.0436366687364718;1.0028430340697962;0.9300027458750257;1.0002045792790812
19.438897;1.0744476934305418;0.9822944617806405;0.9137743409033702;0.0022314459682605463;0.0022072228898280823;1.0747483938985352;9.991155284734564;0.9301962616048557;-0.02954796852870206;1.043584262394009;1.0029228831686328;0.9300081628335252;1.000213139850367
19.448897;1.0744206727116103;0.9822693043351463;0.9137599725641685;0.0022288385301681346;0.0022087355704650206;1.0747138787516042;9.990944881144044;0.9302246197729336;-0.0295489674099271;1.0435306587295536;1.0030045413595263;0.9300138374234503;1.0002218864767103
19.458897;1.0743936057140693;0.9822439192353624;0.9137448561051343;0.002227654958392314;0.002211678994369722;1.0746787494764405;9.990727540635932;0.9302539104445537;-0.029548966270717802;1.04347584249815;1.0030880365041066;0.9300197167694916;1.0002308221985545
19.468897;1.0743645372284012;0.982217492851539;0.9137298801733383;0.002224928302908553;0.002213299539354885;1.0746430045760436;9.990503178560237;0.9302841572467566;-0.029548965109358716;1.0434197976686008;1.0031733949613633;0.9300258436318447;1.0002399496193042
19.478897;1.0743344036399636;0.9821904140744739;0.9137145942048883;0.0022221417136655455;0.0022149761848927895;1.0746076438081194;9.990271712727917;0.9303153837430272;-0.029549963923184795;1.043362506298407;1.0032606420044954;0.9300322606977305;1.0002492717947968
19.488897;1.0743031787836639;0.9821626722791411;0.9136989940240395;0.0022192950447678297;0.0022167103538619265;1.0745706683486513;9.990033068595022;0.9303476129940845;-0.029549962708808136;1.0433039490935598;1.0033498024929952;0.9300389148050973;1.000258792253387
19.498897;1.0742708356790744;0.9821337774745663;0.9136826274110051;0.002218114652481768;0.002220109018500755;1.0745330800816846;9.989787176508372;0.9303808678541563;-0.029549961462182226;1.0432441071239678;1.0034409016274413;0.9300458473308778;1.0002685139912937
19.508897;1.0742373448701754;0.9821046832685592;0.9136663819282227;0.0022151473699836173;0.002221962333119609;1.0744948808769366;9.98953396051129;0.9304141715178276;-0.0295509601784278;1.04318296376928;1.003533965040477;0.9300520992506566;1.0002784385793286
19.518897;1.0742026744366637;0.9820749029492535;0.9136498029514307;0.0022121194685720868;0.0022238772383236178;1.074456073005532;9.989273341361981;0.9304495481664431;-0.029550958851849524;1.0431205057767556;1.0036290179691694;0.9300596136655611;1.0002885658679903
19.528897;1.0741667908979098;0.9820444324398335;0.9136328825783624;0.002209030706110308;0.002225855128760222;1.0744166601394576;9.989005250662089;0.9304860229824986;-0.02955095747620218;1.0430567228435872;1.0037260845024758;0.9300674292896675;1.000298893919418
19.538897;1.0741306226869085;0.9820136691706639;0.9136151669261344;0.0022073642185477397;0.0022292750096871315;1.074376647547179;9.988729634596845;0.9305236213163322;-0.029551956044961993;1.0429916067706255;1.0038251872313015;0.9300755829983925;1.0003094193063922
19.548897;1.074092206648023;0.9819818079220767;0.913597542964584;0.002204153114137779;0.0022313833707306137;1.0743370417618112;9.98844644582812;0.9305623683052728;-0.029551954551510207;1.042925150933927;1.0039263467829618;0.9300840151836394;1.0003201379868467
19.558897;1.0740524688958522;0.98194924400922;0.9135795599501564;0.002200880629366798;0.0022335594500362626;1.0742958508291067;9.988155629351551;0.9306022895922069;-0.029552952989279336;1.0428573491871658;1.004029581355835;0.9300927925499766;1.0003310456812924
19.568897;1.0740113721271862;0.9819159718293532;0.9135612148629702;0.0021975467034722955;0.002235805082229615;1.0742540852873579;9.98785710964973;0.930643412456152;-0.029552951351823602;1.0427881949882445;1.0041349066598644;0.9301018546087302;1.0003421373635026
19.578897;1.0739688781009387;0.981881506051657;0.9135420575740872;0.0021958778054765194;0.002239727790230851;1.0742117592788352;9.987550793399116;0.9306857663906755;-0.029552949632715365;1.042717682799042;1.0042423361698496;0.9301112368582917;1.0003534070039197
19.588897;1.0739249454864124;0.981846804389593;0.913522978096832;0.0021924209584511392;0.0022421183476811725;1.0741688906737359;9.987236579589498;0.9307283826307914;-0.029553947825347617;1.0426458098604159;1.0043518816518213;0.9301199754064488;1.0003648477218516
19.598897;1.0738795288714968;0.9818113829451366;0.9135035243651236;0.0021889027686611807;0.0022445843071526245;1.0741254998033318;9.986914360574172;0.9307732933005873;-0.02955394592285878;1.0425725752668396;1.0044635535577013;0.9301300082060506;1.0003764515056603
19.608897;1.073833543211964;0.9817761207345989;0.9134836919867234;0.002185080301425517;0.002246899602948715;1.0740816077107183;9.986584023719958;0.9308195312478392;-0.029554943918303166;1.04249797784964;1.004577360659829;0.9301403998050907;1.000388208798708
19.618897;1.0737850117923788;0.9817387729757425;0.9134630289408336;0.002183166578147409;0.0022511279772352657;1.0740382348506337;9.986245461763511;0.9308671301041491;-0.029554941804945493;1.0424220157822979;1.0046933097375614;0.930151085462719;1.00040010922181
19.628897;1.0737348470350216;0.9817011812227718;0.9134424266780116;0.0021794657572960464;0.002253832257372439;1.073993401025988;9.985898582722356;0.9309161236096487;-0.029554939576373666;1.0423446875039364;1.0048114062008016;0.9301620948120705;1.0004121431601742
19.638897;1.0736829977533218;0.9816628634011743;0.913421434941742;0.0021757047105297397;0.0022566201134646283;1.073948126537685;9.985543310687481;0.9309665451201753;-0.029555937226217136;1.0422659925425457;1.004931654394945;0.9301734568197728;1.0004243023582715
19.648897;1.0736294124674868;0.9816238179739332;0.9134000505389346;0.0021718839467533262;0.002259493631647018;1.0739024328551043;9.985179575241572;0.9310184283068103;-0.0295559347477189;1.0421859322058966;1.0050540561426116;0.930185104901251;1.000436578943997
19.658897;1.0735740380276861;0.9815835629651477;0.913377823699703;0.002169730685617589;0.0022640604682371084;1.0738563418158942;9.984807302321;0.9310718078453132;-0.029555932133578613;1.0421045101061532;1.005178608678624;0.9301970679076552;1.0004489642950367
19.668897;1.0735168189028528;0.9815430598871712;0.9133556464687331;0.0021657928941762857;0.0022671114537622145;1.0738098748177565;9.984426421203615;0.9311257189432822;-0.02955692937605098;1.0420217325075019;1.005305304097199;0.9302083747872925;1.0004614486652954
19.678897;1.0734586611423644;0.9815027118254679;0.913333071086549;0.0021615550661699956;0.002270026133990851;1.0737630535601699;9.984036876133052;0.931182196637145;-0.029556926467051773;1.0419376088682653;1.0054341302353313;0.9302209568971023;1.0004740206974916
19.688897;1.0733975792585562;0.9814602802494866;0.913309648812245;0.002159231223639759;0.002274868251302575;1.0737169018745603;9.983638625925058;0.9312402757752515;-0.029557923398065896;1.0418521524739477;1.0055650712215412;0.9302338738016018;1.000486666713735
19.698897;1.07333447599985;0.9814176142798134;0.9132862739560865;0.0021551266930188292;0.0022782006788777186;1.0736694475630302;9.98323163842332;0.931299991111338;-0.02955792015992318;1.041765380610614;1.0056981069895767;0.9302470566052583;1.000499370686297
19.708897;1.073269288491209;0.9813742402106301;0.9132624990972361;0.0021509696831011563;0.002281631223481502;1.0736217239280672;9.982815890679392;0.9313613773295736;-0.029557916742807604;1.0416773140062658;1.0058332129137104;0.9302605302236729;1.0005121144964515
19.718897;1.0732019516262983;0.981330165524048;0.9132383236261847;0.002146762129945971;0.0022851622091532033;1.0735737706012247;9.982391366654117;0.9314244693992721;-0.029558913136456793;1.0415879760853888;1.0059703598747367;0.9302743183162857;1.0005248781039655
19.728897;1.0731323984385746;0.9812849181252967;0.9132133004752625;0.0021442327142352415;0.002290401614879746;1.073525633271879;9.981958046178613;0.931489302796076;-0.029558909330309694;1.041497392800065;1.006109513516765;0.9302883489926387;1.0005376399098516
19.738897;1.073061523102242;0.981240350790368;0.9131883262251136;0.0021396877767064326;0.0022939125957890764;1.0734773628210201;9.98151590120898;0.9315559134482491;-0.029559905313763624;1.0414055929634112;1.0062506329475898;0.9303026779570748;1.000550377114217
19.748897;1.0729873268141428;0.9811942309459868;0.9131629570891342;0.0021353428529383356;0.002297759282640269;1.0734300144993267;9.98106490785307;0.9316233377545494;-0.029559901076496663;1.041312608771772;1.006393670209021;0.9303162346750082;1.0005630658816438
19.758897;1.072910698354401;0.9811474513612118;0.9131371998630027;0.0021309578878451444;0.0023017161244976215;1.0733816473854467;9.980605060295925;0.9316936125796744;-0.02955989660844323;1.0412184767834396;1.006538570324643;0.9303310425762282;1.000575681468403
19.768897;1.0728315619403193;0.9810995440944394;0.9131106149314154;0.0021282627444764984;0.002307391235958154;1.0733333242586158;9.980136378269394;0.9317657755924589;-0.029560891899371226;1.0411232388943394;1.0066852711883694;0.9303461267168914;1.000588198521721
19.778897;1.0727498417439854;0.9810514846422989;0.9130841043453306;0.002123808066776218;0.0023115759185347597;1.0732851118169144;9.979658910633074;0.9318398658352793;-0.029560886938428517;1.0410269423076208;1.0068337031696128;0.9303614170996343;1.0006005912902336
19.788897;1.0726654625588528;0.9810028071573181;0.9130572302216453;0.002119324345334694;0.0023158782519897125;1.0732370811420362;9.97917273512234;0.9319159235542063;-0.029561881713848295;1.0409296391591971;1.0069837881312655;0.93037697255275;1.0006128336539222
19.798897;1.0725783494153311;0.9809530465626497;0.9130295576396589;0.002116542508943134;0.002321906390072447;1.0731893080560313;9.978677957187593;0.9319939896562097;-0.02956187621271174;1.0408313866556453;1.0071354378411836;0.9303927264305365;1.0006248993268165
19.808897;1.072489389446297;0.9809040623587253;0.9130019972009547;0.002111771358949622;0.0023262237809931873;1.0731418735543579;9.97817471273436;0.9320741056829219;-0.029561870420828952;1.0407322473684546;1.0072885524542359;0.9304087083351822;1.0006367618187018
19.818897;1.0723965770448525;0.9808536297781304;0.9129741201112289;0.002107229080769855;0.002330894959527116;1.0730958650859435;9.977663166992578;0.9321553141422724;-0.029562864322899212;1.0406322901025282;1.007443019811688;0.9304239485583888;1.000648394061046
19.828897;1.07230079375342;0.9808026519300134;0.9129459491029777;0.002102678436455943;0.002335694864937813;1.0730493775966363;9.977143503770542;0.9322396587076812;-0.029562857902781237;1.0405315914079765;1.0075987159972357;0.9304403805528664;1.000659768175255
19.838897;1.072201955455085;0.9807506741374427;0.9129170622366601;0.0020998522815364115;0.0023422321992253065;1.073003513200793;9.97661591758914;0.9323261841111583;-0.029563851143626595;1.040430236503668;1.0077555063809465;0.9304570660065928;1.0006708549835894
19.848897;1.0720999764975554;0.9806986883735411;0.912888381759381;0.0020953044659837894;0.0023472989476597283;1.0729583809190453;9.976080616098036;0.9324149361650553;-0.02956384402784467;1.0403283195541282;1.0079132457279925;0.9304739373950937;1.0006816230673292
19.858897;1.071994770489916;0.9806462489980075;0.9128594920678762;0.002090768843576631;0.002352503922754908;1.0729140976284601;9.975537823883679;0.9325059619361008;-0.029563836536942893;1.0402259437442325;1.008071776772841;0.9304910205376852;1.0006920382129312
19.868897;1.0718862505257736;0.9805933953219229;0.9128304279861655;0.0020862532329708103;0.0023578504030426443;1.0728707892451355;9.974987782703147;0.9325993091334088;-0.029564828651470712;1.0401232214244915;1.0082309278519304;0.9305083396349099;1.0007020637579322
19.878897;1.0717752915321792;0.9805405707549157;0.9128007807634417;0.002083249349664872;0.002364719284279137;1.0728295912358883;9.974430751084666;0.9326950246129645;-0.029564820351306278;1.0400202753040546;1.0083905111851366;0.9305258223645153;1.0007116609993627
19.888897;1.0716598754636097;0.9804870198287053;0.9127714835480502;0.0020787993721165694;0.002370358907099738;1.0727886490095169;9.9738670048529;0.9327931530804722;-0.02956581161599306;1.039917240043026;1.0085503223883903;0.9305435223577576;1.0007207887706224
19.898897;1.0715408707361112;0.980433192513307;0.9127421322246978;0.002074396306341675;0.0023761502909672243;1.0727491183927862;9.973296840554635;0.9328927365005514;-0.029565802424711764;1.0398142625170044;1.008710140247296;0.9305603654059943;1.0007294027659521
19.908897;1.0714181783890373;0.9803786620361389;0.9127123243110964;0.0020717770651060593;0.0023837025755675343;1.0727111658453232;9.97272058293296;0.9329958140785146;-0.02956579275604012;1.0397115014772198;1.0088697264320068;0.9305783707849786;1.000737455533036
19.918897;1.0712916949689362;0.9803244491806041;0.912683000996731;0.0020674998637062085;0.0023898082743778123;1.0726749692402286;9.972138593812376;0.9331014229640157;-0.02956678258771865;1.039609127980332;1.00902882494943;0.9305965591360184;1.0007448969314119
19.928897;1.0711613127590005;0.9802701386514873;0.9126537653783438;0.002063303189560854;0.002396076889362107;1.0726407193006045;9.971551277193273;0.933209599329832;-0.02956677189645547;1.0395073258875354;1.0091871605169298;0.9306148539603534;1.0007516739415394
19.938897;1.0710278843686054;0.9802166839968688;0.9126246709893446;0.0020589566389908743;0.002402284463422735;1.0726086200848393;9.970959077684444;0.9333203787750077;-0.029567760657924328;1.0394062918451368;1.009344436621407;0.9306333034475476;1.000757729357775
19.948897;1.070889370435309;0.9801619216926856;0.9125953253718764;0.0020566865141022576;0.0024104969515751245;1.0725798884858646;9.9703624787358;0.9334337959361942;-0.029567748846850962;1.0393062357295295;1.0095003346304652;0.9306518260147129;1.0007630006077048
19.958897;1.0707466197387079;0.9801077822097748;0.912566682020258;0.0020528111457651477;0.0024172795151540033;1.072552754726774;9.969762006747915;0.9335498845675795;-0.029567736437031082;1.0392073818247898;1.0096545131979189;0.9306704337998549;1.0007674196080325
19.968897;1.0705995150258438;0.9800538803388809;0.912538356470927;0.0020490724028813774;0.002424242239701945;1.0725284642567112;9.969158240463521;0.9336676786531175;-0.029568723401443165;1.0391099698443917;1.0098066070054779;0.9306881386402552;1.000770913211936
19.978897;1.070447935794561;0.9799998383903875;0.9125099682659382;0.002047213025342936;0.002432995294399767;1.0725072789767705;9.968551823129296;0.9337892133110722;-0.029568709712325628;1.039014256027689;1.0099562254957168;0.9307068553062994;1.0007734039154785
19.988897;1.070291758259442;0.9799467278098036;0.9124824827541822;0.002043797115427723;0.0024403321768867435;1.0724894768970141;9.967943469530852;0.9339135245767335;-0.029569695340974388;1.0389205151483494;1.0101029519470581;0.9307256275182915;1.0007748102504772
19.998897;1.0701308559651637;0.9798941849392536;0.9124555295874629;0.0020405692472647632;0.0024478632682623483;1.0724753517835341;9.967333963346766;0.9340406484346376;-0.029569680257537923;1.0388290421675388;1.0102463425433204;0.9307443715215029;1.0007750462689582
19.999996;1.0699651003573771;0.9798423345116001;0.9124291912275748;0.002037548588130152;0.002455593427107608;1.0724652139472681;9.966724153162508;0.9341706196872689;-0.02956966443096374;1.038740151942892;1.010385925261144;0.9307630990705903;1.0007740206311946
19.999996;1.0697943602875104;0.9797913098916771;0.9124035563999012;0.0020347555727567627;0.002463527587525429;1.072459391910199;9.966114954402762;0.9343034713503794;-0.029569647828786478;1.0386541784740202;1.0105211978349626;0.9307817896728403;1.000771636071953
19.999997;1.0696185009743557;0.9797412542077636;0.9123787203340513;0.002032212026951745;0.0024716707491345105;1.0724582341386786;9.965507355546496;0.934439234801376;-0.02956963041674472;1.0385714756443787;1.0106516249161013;0.9308004215854957;1.0007677893021678
19.999998;1.069437383621913;0.9796923210957295;0.9123547841370387;0.0020299412295656668;0.002480027903743996;1.0724621103255743;9.96490242497233;0.9345779399916131;-0.02956961215864204;1.0384924190462865;1.010776636254654;0.9308189716064468;1.0007623711339413
20.0;1.0692508656231643;0.9796446748324839;0.9123318543345473;0.002027967942064571;0.002488603978649717;1.0724714124242785;9.964301315251932;0.9347196150586606;-0.02956959301666893;1.0384174075634836;1.0108956259629798;0.9308374153026241;1.0007552667619803
20.000004;1.0690588236281695;0.9795984968465641;0.9123100530154687;0.0020263182213736282;0.002497402151104975;1.072486561360317;9.963705117032791;0.9348642617931172;-0.029569572955122005;1.038346865078796;1.0110079724695944;0.9308557437796736;1.000746369404861
20.000012;1.0688612391844095;0.9795540039006998;0.9122895293085115;0.0020250172158091722;0.0025064200223297636;1.0725079975513159;9.963114487270843;0.9350117985165276;-0.029569551955022883;1.03828123851661;1.01111308210093;0.9308740161352548;1.0007356189404395
20.000028;1.0686583266099317;0.9795114678059085;0.9122704284339931;0.0020240843994822908;0.0025156496102988935;1.0725361173043837;9.96252977504413;0.9351620849744108;-0.029569530036000463;1.0382209687632131;1.0112104047515955;0.9308924110751724;1.0007230126095452
20.00006;1.0684505923658796;0.9794712166794968;0.9122528280709349;0.0020235326213001222;0.002525082994695957;1.0725712086970096;9.961952236722201;0.9353150900308635;-0.029569507264477872;1.0381664186810255;1.0112994761408989;0.9309112187864508;1.0007085491064875
20.000124;1.0682397055732678;0.979434471251439;0.9122366818156833;0.00202312966116297;0.0025344904320706583;1.072613432097943;9.961385228605362;0.935470995482878;-0.029569483742286698;1.0381177924769875;1.0113800358020746;0.9309307784965033;1.0006921870788892
20.000252;1.0680245131661286;0.9793997466141582;0.9122217805313964;0.002023370446562446;0.0025443375501081468;1.072662790351423;9.960833957370756;0.9356300828450832;-0.02956945959078696;1.0380750773281242;1.0114520241174347;0.9309514161173047;1.000673859043041
20.000508;1.067806809900369;0.9793681139680676;0.9122077801682996;0.002024012320182224;0.0025544159674416147;1.0727201107719007;9.960304182163206;0.9357925646856935;-0.029569434936393454;1.0380380285921247;1.0115154290548543;0.9309734012775954;1.0006534737028783
20.00102;1.0675875397603956;0.9793392370934741;0.9121938210714714;0.0020267739221211884;0.0025663506652669294;1.0727830943352368;9.959801565710293;0.9359585428073549;-0.029571409899098306;1.038006242406837;1.011570250939575;0.9309969947001556;1.0006308932287087
20.002044;1.067368999124485;0.979315646219324;0.9121806312518993;0.0020344907644561107;0.002582793105807116;1.0728543760495428;9.959332153005166;0.9361280621679267;-0.0295753845911726;1.0379792785668265;1.0116165987423325;0.9310223670428945;1.0006059175442943
20.004092;1.0671549398680478;0.9792979875913225;0.912166028515531;0.00205244910261588;0.0026086543381973466;1.072934540885758;9.958902469308239;0.9363011751663302;-0.029591359125447768;1.0379567399892067;1.0116547229165358;0.9310500182360224;1.0005782718541236
20.008188;1.0669552254393593;0.9792975093436441;0.9121526304871607;0.0021110012606013425;0.0026721327368254577;1.0730341063388493;9.958518869878077;0.9364770044035329;-0.02964333361439239;1.037938267237032;1.011684978954092;0.9310798259759474;1.0005476247015845
20.012284;1.0667644560862273;0.9793040783821934;0.9121362621502545;0.002191888376257782;0.0027562517152316477;1.0731445186402975;9.958187599092051;0.9366557896063775;-0.029715308146360947;1.0379234686825327;1.0117077791774938;0.9311112356219329;1.0005136772656664
20.01638;1.0665808546433906;0.9793190335340357;0.9121202894340458;0.002287394138448035;0.002853838656809592;1.0732642264168228;9.957915619769109;0.9368368796972073;-0.02980028276705342;1.0379118674118304;1.0117235475641626;0.931142870922069;1.0004762461624963
20.020476;1.0664036646349238;0.9793345801477384;0.9120985475562442;0.0023875574285331038;0.00295563531514268;1.073390780892585;9.957710707090227;0.9370206693376198;-0.029891257494035064;1.0379029324134916;1.0117327200378927;0.9311743656992831;1.0004352245744395
20.024572;1.0662308943292436;0.979352593115025;0.9120748358409261;0.0024940990989706325;0.003063243537250529;1.073521843480944;9.957580138447787;0.9372065482592146;-0.02998423235103273;1.0378961711320422;1.0117357348279536;0.9312045204748891;1.000390468805167
20.032764;1.0660964569408833;0.9793911839635829;0.9120376799408242;0.0027002430259127057;0.0032632412287406684;1.0736901109595713;9.957529119448218;0.937381882687751;-0.030171207391995445;1.0378911801204826;1.0117329834606248;0.9312233165022578;1.0003417555968408
20.040956;1.0659670304848206;0.9794208239313519;0.9119887262108256;0.0029096055730448243;0.0034660504446020666;1.073862200640191;9.95756059456823;0.937553951579338;-0.030358182690959266;1.0378876159739736;1.0117248291269183;0.9312347444183563;1.0002888365225675
20.049148;1.065843118166008;0.9794483061626539;0.9119347634201013;0.003119348355316171;0.003668992794465537;1.0740385806965522;9.957676384360983;0.9377238461197902;-0.030545158323712275;1.037885149944243;1.0117116545982423;0.9312397532056154;1.0002315164987674
20.05734;1.065725756182803;0.9794757170765085;0.9118776688718231;0.0033314558887648084;0.0038738686956261543;1.0742166845491659;9.957877979030618;0.9378934381680332;-0.030734134379501767;1.0378834293871946;1.0116938701595202;0.9312402229822572;1.0001697079404448
