time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.419095;1.0753506497021905;0.9826054949482996;0.9137629127082029;0.0020493476764128905;0.0019125300083053514;1.0759738229968487;9.999781254936082;0.9293191393063218;-0.029527991504584745;1.0453502594126964;1.000046054950874;0.9298131389635205;1.0001269091225942
18.429095;1.0753501332572089;0.9826057046918475;0.9137599038929662;0.002049192170702288;0.001912346518978734;1.0759710541332306;9.999780559907618;0.9293181688120247;-0.029528991948673824;1.0453519445407666;1.000050286192788;0.9298134736033329;1.0001242911057253
18.439095;1.0753497139840258;0.9826058682761573;0.9137568766076912;0.0020490298220515457;0.0019121553124427533;1.0759681613014178;9.999779750400057;0.9293172044213425;-0.029528992429904564;1.0453536222608781;1.0000547177430108;0.9298136588462783;1.0001216099070824
18.449095;1.075349406446192;0.9826055054573454;0.9137533910241444;0.0020505869893385777;0.001913562246476186;1.075965145379314;9.99977886332015;0.9293162466800545;-0.02952899294907205;1.0453552933426462;1.000059359745055;0.9298137217318244;1.0001188715771596
18.459095;1.07534922458661;0.9826055763082706;0.9137503502090282;0.0020504105931987596;0.0019133562984409783;1.0759620067548887;9.999777951575037;0.9293152947223409;-0.02952899350668623;1.0453569593176533;1.0000642221661962;0.9298136580103965;1.0001160806748128
18.469095;1.0753491817054492;0.982605597913982;0.9137473181265859;0.0020502270692602455;0.001913143434338685;1.0759587456091444;9.999777079650617;0.929314346019746;-0.02952899410313137;1.0453586221199458;1.0000693134115495;0.9298134641643804;1.0001132408246711
18.479095;1.0753492905093038;0.9826055662166996;0.9137443050523676;0.0020500364388363643;0.0019129239472307309;1.075955362829443;9.999776314185118;0.9293133972745176;-0.02952999473868571;1.0453602833369404;1.0000746403939953;0.9298131690394782;1.0001103550053323
18.489095;1.0753495631938064;0.9826054761761308;0.9137413197550129;0.0020498387893820988;0.0019126980846317805;1.0759518602522247;9.999775720828959;0.9293124453062231;-0.029529995413400983;1.045361943618645;1.0000802096441295;0.929812706181252;1.0001074251564603
18.499095;1.0753500118650605;0.9826053225504449;0.9137383694435521;0.002049634264334512;0.0019124660628215733;1.075948240089099;9.999775369315383;0.9293114876173068;-0.029529996126951626;1.0453636022701844;1.0000860275351793;0.9298121041553835;1.0001044524019633
18.509095;1.0753516121046591;0.9826059812324086;0.913735460341546;0.0020491798788444854;0.0019120001615117663;1.0759445046269485;9.99977533404063;0.9293105229445625;-0.02952999687857312;1.0453652570387026;1.0000920999741418;0.9298113603986409;1.0001014381025446
18.519095;1.0753524488995854;0.9826052058703398;0.913732149087433;0.002050688587687573;0.0019133616972528918;1.0759406563249136;9.999775689669118;0.9293095513141479;-0.029529997667132046;1.0453669045845568;1.0000984329440918;0.9298104737702898;1.000098384683468
18.529095;1.075353496356931;0.9826048356966708;0.9137293329892571;0.00205046431324507;0.0019131113160438058;1.0759366979612692;9.999776510792678;0.9293085735549232;-0.02953099849128741;1.0453685412142149;1.0001050335711028;0.9298094760238527;1.0000952954021518
18.539095;1.0753547634578347;0.9826043880818406;0.9137265670050518;0.0020502334631771002;0.0019128544385281397;1.0759336324968904;9.999777875146131;0.9293075908660996;-0.02953099934969357;1.0453701631791372;1.0001119106156064;0.9298083040491312;1.0000921733424075
18.549095;1.0753562570508242;0.9826038597408339;0.9137238516187162;0.0020499958471489103;0.0019125908526696172;1.0759294627096352;9.999779862602077;0.9293066046250921;-0.02953100024107508;1.0453717666977496;1.0001190742777986;0.9298069900773209;1.000089020703562
18.559095;1.0753579827648838;0.9826032467598667;0.9137211861381165;0.0020497511762008367;0.0019123203302772395;1.0759251912285652;9.999782547262496;0.9293046163260514;-0.029531001164107062;1.0453733480100387;1.000126535686341;0.9298045354864934;1.0000858385013338
18.569095;1.075359946333179;0.9826025461320576;0.9137185690519625;0.0020494990804553253;0.0019120426551555735;1.0759208205340025;9.999785989252647;0.9293036272900497;-0.0295320021173789;1.045374903312727;1.0001343061262378;0.9298029728008701;1.0000826261937805
18.579095;1.075362153651729;0.9826012758938019;0.9137155518052669;0.002050965671271529;0.0019133633564357537;1.0759163525255735;9.999790231977023;0.9293026384705122;-0.029532003099553034;1.045376428480007;1.0001423964236915;0.9298012417046674;1.0000793815566167
18.589095;1.0753646100551109;0.9826003968550927;0.9137130264727276;0.0020506976807075123;0.0019130711338087821;1.0759117888260001;9.999795305433077;0.9293016512926192;-0.029532004109437585;1.0453779192674828;1.0001508172340876;0.92979937727502;1.0000761008836738
18.599095;1.0753673201649245;0.9825994295950637;0.9137105443795291;0.0020504213958490217;0.00191277170288758;1.0759071314418946;9.999801235048592;0.9293006686146533;-0.029532005145826077;1.045379372261801;1.0001595798113438;0.9297973830786168;1.0000727789414425
18.609095;1.075370288391946;0.9825983759778997;0.9137081029188876;0.00205013665096545;0.0019124651114170313;1.0759023823481049;9.999808046218172;0.9292996943977899;-0.02953200620734309;1.04538078531528;1.0001686961820737;0.9297952626626458;1.0000694087673718
18.619095;1.0753735193651042;0.9825972383069445;0.9137056985717024;0.0020498432566445294;0.0019121513416977107;1.0758975430407076;9.999815754516419;0.9292987329632464;-0.029533007292443257;1.0453821571820499;1.000178178801571;0.9297930514547008;1.000065981866927
18.629095;1.0753779814394349;0.9825969000207725;0.9137033275567235;0.002049297836472139;0.0019116024746017332;1.0758926151896464;9.999824355347211;0.9292977888918803;-0.029533008399427282;1.0453834873403882;1.0001880398987613;0.9297906901707177;1.0000624886729768
18.639095;1.0753817530307659;0.9825956018180388;0.9137009841363268;0.0020489864584273204;0.001911274174150915;1.0758876011720642;9.999833829696199;0.9292968671996535;-0.029533009526513266;1.0453847757841797;1.0001982904264355;0.9297882155628947;1.000058918819976
18.649095;1.075385802420725;0.9825937462484342;0.9136982170279351;0.0020503922169697016;0.0019125442530832058;1.0758835033906375;9.999844155544908;0.9292959734075696;-0.02953301067193935;1.0453860223696083;1.0002089395047975;0.9297856332048405;1.0000552615784626
18.659095;1.0753901338815837;0.9825922963697641;0.9136959151225473;0.002050061937829041;0.0019122014457738459;1.0758783232470366;9.999855311295518;0.929295113212659;-0.029534011833842456;1.04538722641822;1.0002199947487396;0.9297829806207675;1.0000515068093334
18.669095;1.0753947520479292;0.9825907746243432;0.9136936264707551;0.0020497219842487008;0.0019118514449973417;1.0758730607634386;9.999867274731903;0.9292942916849665;-0.029534013010134207;1.045388387151955;1.0002314625262325;0.9297801996709849;1.0000476455635248
18.679095;1.075399662749616;0.9825891850957288;0.9136913451975817;0.002049372303551698;0.0019114943853215112;1.0758677146801885;9.999880023963554;0.9292935129973997;-0.02953401419871575;1.0453895044458705;1.0002433479740365;0.9297773268791116;1.0000436694664085
18.689095;1.0754048721470322;0.9825875325791197;0.9136890651606993;0.0020490128462032115;0.0019111305553636253;1.0758622828271565;9.999893541114114;0.9292917811354467;-0.02953401539778159;1.0453905789341258;1.000255655669802;0.9297733671199778;1.0000395694434991
18.699095;1.0754103861133788;0.9825858215437381;0.9136867800783425;0.0020486434627601927;0.0019107603488150628;1.075856762492623;9.99990781204784;0.9292911005986939;-0.029535016605957615;1.0453916114677677;1.0002683909017054;0.929770355340536;1.0000353349741624
18.709095;1.0754162113220256;0.9825835748681954;0.91368403568818;0.0020499903488620137;0.0019119898168938761;1.0758511504943344;9.999922821237806;0.9292904764493778;-0.02953501782229208;1.0453926028153844;1.0002815604429138;0.9297672323773617;1.000030954510922
18.719095;1.0754223563235763;0.982581755589594;0.9136817166007916;0.0020496000879452222;0.0019116080292733918;1.0758454433335363;9.999938553288994;0.9292899135027077;-0.02953501904611467;1.0453935538574675;1.0002951724922367;0.9297640327977118;1.0000264167559614
18.729095;1.075429794852287;0.9825807653894137;0.9136793663921806;0.002048955398582684;0.0019109931510462542;1.075839637731598;9.999954999819405;0.9292894150703647;-0.02953502027686443;1.045394465820289;1.0003092363410804;0.9297607572657159;1.0000217118393546
18.739095;1.0754366118930647;0.98257884322578;0.9136769737775917;0.002048541774460716;0.0019106012494620953;1.075833731323566;9.999972158596615;0.9292889827532795;-0.02953602151404357;1.0453953403165777;1.0003237617392204;0.9297574354885009;1.0000168312991697
18.749095;1.0754437839069078;0.9825768702672667;0.9136745290619285;0.0020481151358555734;0.0019102047738914338;1.075827723004317;9.999990025376913;0.9292886176653721;-0.029536022757373527;1.0453961792339364;1.0003387578362164;0.9297539997697449;1.0000117666334265
18.759095;1.0754513252270819;0.9825743658951168;0.9136715754540329;0.0020494010349843884;0.0019114095845730874;1.0758226126038093;10.000008589537732;0.9292883216268201;-0.029536024006989955;1.045396984537866;1.00035423291797;0.9297504767100573;1.0000065081168765
18.769095;1.0754592511585104;0.9825722904138506;0.9136689965412703;0.0020489455747152137;0.0019110044919172335;1.0758164001563435;10.00002783930344;0.9292880970967926;-0.029536025263427874;1.04539775775049;1.0003701954841644;0.9297468607617209;1.0000010453549302
18.779095;1.0754675772489972;0.9825701623318129;0.9136663349979535;0.0020484743292614577;0.0019105951865440267;1.0758100853656278;10.000047771564923;0.9292879458208326;-0.02953702652748636;1.0453984991995493;1.0003866552582328;0.9297431783241518;0.9999953684151162
18.789095;1.0754763187807415;0.9825679806444665;0.9136635801097225;0.002047986435061842;0.0019101816797173338;1.0758036675525353;10.000068396509029;0.9292878671418001;-0.029537027800128676;1.0453992079956453;1.0004036231780267;0.9297393613363247;0.9999894680346513
18.799095;1.0754854910629306;0.9825657443989857;0.9136607212572938;0.002047481149935984;0.0019097639528431016;1.0757971455245712;10.000089735747165;0.9292878576417762;-0.02953702908240225;1.04539988306037;1.0004211109258454;0.9297354376393778;0.999983335053315
18.809095;1.075495110057893;0.9825634521780651;0.9136577479646889;0.0020469578189821337;0.00190934192713333;1.0757905168326298;10.000111818879889;0.929286912731383;-0.029537030375449032;1.0454005241500026;1.0004391308757987;0.9297304038470449;0.9999769597318048
18.819095;1.0755051924863797;0.9825606212557678;0.9136542027029594;0.0020481422879843466;0.0019105211072149018;1.0757837771430914;10.000134677045446;0.9292870283758474;-0.029538031680544436;1.0454011317923764;1.0004576964419323;0.9297262869353555;0.9999703314956648
18.829095;1.0755167184346373;0.9825590903140092;0.9136509684816342;0.0020473377738525634;0.0019098621193961635;1.0757769206728152;10.000158334870626;0.9292872015729129;-0.02953803299894699;1.0454017062889438;1.0004768222423366;0.9297220207498313;0.9999634391957821
18.839095;1.0755277765968474;0.9825566134641904;0.9136475863300729;0.00204675639789213;0.0019094260016592173;1.0757699410728667;10.000182809895065;0.9292874302384636;-0.029538034331651374;1.0454022465593642;1.0004965235464907;0.9297176352335649;0.9999562712342233
18.849095;1.0755393440196195;0.9825540680175255;0.9136440461363363;0.002046154343326023;0.0019089844954827447;1.0757638316216078;10.000208120065079;0.9292877127236886;-0.029539035679257995;1.0454027492364923;1.0005168147943384;0.9297131616901287;0.9999488152684621
18.859095;1.0755514328747913;0.9825514500934102;0.9136403379418352;0.002045530973880005;0.001908537173090287;1.0757565848859838;10.000234288893001;0.9292880469478917;-0.029539037041973148;1.045403208585319;1.000537708601042;0.9297085365371882;0.9999410580962399
18.869095;1.0755640540430638;0.9825482740551666;0.9136360053026815;0.002046612188057416;0.0019096893030656737;1.0757491922365412;10.0002613424603;0.9292884300182345;-0.02953903841970602;1.04540361786553;1.0005592164775416;0.9297037912720556;0.9999329859906027
18.879095;1.0755772166551802;0.9825454943896414;0.9136319324517893;0.002045944432350153;0.0019092292383518473;1.0757416430507134;10.000289305178608;0.9292888586357474;-0.029539039812243033;1.0454039711263405;1.0005813501226806;0.9296989260674217;0.9999245851733465
18.889095;1.0755909282133547;0.9825426236743438;0.9136276631255441;0.002045253649071738;0.00190876225053533;1.0757339243276411;10.00031820024267;0.9292893297483328;-0.02954004121946203;1.045404263399762;1.000604122088445;0.9296939739112487;0.9999158424211345
18.899095;1.0756051960106368;0.982539654395244;0.9136231878916404;0.0020445393088534976;0.0019082878943915045;1.0757260215693716;10.00034805295913;0.9292898409560311;-0.02954004264152325;1.045404489488139;1.000627545498773;0.9296888731055526;0.9999067455171005
18.909095;1.0756200286607744;0.9825365777698511;0.9136184974737418;0.002043800889153232;0.0019078056873010755;1.0757179202080578;10.000378895665047;0.9292903906189306;-0.02954004407891742;1.0454046434747775;1.0006516331872028;0.9296836573294837;0.9998972830202691
18.919095;1.075635436824724;0.9825329034252089;0.9136131357579531;0.0020447643902255924;0.00190892077958892;1.075709606369783;10.000410771501814;0.929289978190555;-0.029541045532370334;1.0454047194862337;1.0006763976090054;0.9296773607743316;0.9998874439591454
18.929095;1.0756523973877776;0.9825304634258328;0.9136079869381473;0.0020437332777852343;0.0019081934825422146;1.0757010668261233;10.000443732274606;0.9292906048557252;-0.029541047002873647;1.0454047125022268;1.0007018516144315;0.9296719209977868;0.9998772178119182
18.939095;1.075669000663961;0.9825270068276808;0.9136025919066509;0.0020429200229498804;0.0019076845775370648;1.075693288621259;10.000477829254528;0.9292912732640526;-0.029541048491787614;1.0454046188319082;1.0007280086342618;0.9296663724715102;0.999866594042142
18.949095;1.0756862296509744;0.9825234067073163;0.9135969384959027;0.0020420812133663704;0.0019071656085839581;1.0756842582379715;10.000513101011782;0.9292919860792964;-0.02954105000059916;1.0454044365470494;1.0007548822899237;0.9296607169073837;0.9998555614843818
18.959095;1.0757041040362048;0.9825196555274516;0.913591013773167;0.0020412165630729474;0.0019066359384043534;1.0756749606546345;10.000549569856682;0.9292927450502027;-0.02954205153063126;1.0454041650701036;1.000782486489667;0.9296549867815328;0.9998441086613225
18.969095;1.0757226426281807;0.9825152650479807;0.9135843592520765;0.0020420522608139203;0.0019077005735758917;1.0756653797446436;10.00058725354592;0.9292935512263223;-0.029542053083146537;1.0454038034701674;1.0008108355508425;0.929649118253524;0.9998322246197182
18.979095;1.0757418638803422;0.9825111879608464;0.913577859128843;0.0020411350513163907;0.0019071475823423214;1.0756554996886154;10.000626179714967;0.9292944056378112;-0.029542054659335425;1.0454033492727997;1.0008399436345077;0.9296431423092008;0.9998198987686173
18.989095;1.0757617857468211;0.9825069353817002;0.9135710589753001;0.002040191206005818;0.0019065819837893977;1.0756453053834416;10.000666392498523;0.9292953100946288;-0.02954305625990885;1.045402798997286;1.0008698244334877;0.9296370900081434;0.9998071198125037
18.999095;1.0757824252349792;0.9825024992903998;0.9135639524276653;0.00203922049413659;0.0019060031635177459;1.075634781662823;10.000707955692262;0.9292962673717439;-0.02954305788495514;1.0454021486236487;1.0009004919201592;0.9296308972947228;0.9997938749689693
19.009095;1.0758037991967384;0.9824978726636046;0.9135565342372176;0.0020382226247164094;0.001905410554672732;1.0756239130087777;10.00075095131577;0.9292972806972728;-0.029543059534393686;1.0454013931574009;1.0009319613863799;0.9296245955216198;0.9997801496970816
19.019095;1.0758268890508378;0.9824934502924053;0.9135483542351226;0.0020386805880442025;0.0019061813796049704;1.0756126842253886;10.000795469146482;0.9292973533869627;-0.02954406120845813;1.045400526896711;1.0009642497120725;0.9296172165292679;0.9997659284072489
19.029095;1.0758497876821482;0.9824884264532666;0.9135403031728263;0.0020376272717498745;0.001905559371151564;1.0756020809456903;10.000841597619868;0.9292984885183644;-0.02954406290763852;1.045399544307176;1.0009973747270273;0.9296106951107452;0.9997511960464937
19.039095;1.075873479774995;0.982483196236075;0.9135319346827898;0.002036545603722488;0.00190492156744715;1.0755900894609038;10.00088942781706;0.9292996887535051;-0.029544064632276365;1.0453984403701964;1.0010313544296745;0.9296040623900549;0.9997359384863947
19.049095;1.07589798862648;0.9824777534101139;0.9135232498368949;0.002035435175102286;0.001904267140223733;1.0755776961296284;10.000939061317853;0.9293009567552418;-0.02954506638236268;1.045397210659668;1.0010662069577767;0.929597348077111;0.9997201412496061
19.059095;1.075923339670242;0.9824716102119297;0.9135138028181088;0.0020360221109041623;0.0019052008579920128;1.075564887129219;10.000990602309704;0.9293022954617915;-0.029545068157719092;1.0453958512621573;1.0011019512858839;0.929590485255777;0.9997037885334566
19.069095;1.0759495593753476;0.9824657188241224;0.9135044881471043;0.002034853098226426;0.001904510499313794;1.0755516493672752;10.001044137381246;0.9293037079062602;-0.02954506995828223;1.0453943583215504;1.0011386077715292;0.9295835009895658;0.9996868631842647
19.079095;1.0759766731733351;0.9824595891499251;0.9134948599570574;0.0020336543350145874;0.0019038007523775836;1.075537971044139;10.001099728980924;0.9293051971222979;-0.02954507178421162;1.0453927277394948;1.0011761983399554;0.9295763894872364;0.9996693469638641
19.089095;1.0760047039774483;0.9824532121353572;0.9134849190193416;0.002032425484761851;0.0019030705817101741;1.0755238405544694;10.001157428123792;0.9293067662472245;-0.029546073635922928;1.045390955242875;1.0012147466780674;0.9295691755478921;0.9996512209913804
19.099095;1.076034635960928;0.9824474610366483;0.9134746663407356;0.0020309229353409784;0.001902091003547993;1.0755092460144937;10.001217287582874;0.9293084185608105;-0.029546075514140853;1.0453890362930143;1.0012542780563487;0.9295617866490129;0.9996324662670062
19.109095;1.07606456245888;0.9824400872313264;0.9134636554750046;0.0020313588038639837;0.0019029221432760963;1.0754951763188636;10.001279365171142;0.9293101573031273;-0.029546077419826795;1.0453869657161787;1.0012948187532127;0.9295542429917844;0.9996130638312775
19.119095;1.076095467217892;0.9824329268369154;0.9134527833515145;0.0020300361536832704;0.0019021235663415484;1.075479621508351;10.00134371998341;0.9293109855064476;-0.029547079354051223;1.0453847374050729;1.0013363959796668;0.9295455630055217;0.9995929943312324
19.129095;1.0761273708657222;0.9824254938039249;0.9134416059837631;0.0020286806042386927;0.0019012996250503459;1.075463572099599;10.001410409505365;0.9293129059578928;-0.02954708131807356;1.0453823449026214;1.0013790383044472;0.9295376665909612;0.999572237706756
19.139095;1.0761602939893238;0.9824177828716553;0.9134301245135773;0.002027291226334157;0.0019004489955690507;1.0754470187446021;10.001479492667256;0.9293149210012701;-0.0295470833135222;1.04537978313659;1.0014227760195422;0.9295295691474672;0.9995507738139464
19.149095;1.0761942570299063;0.9824093092280687;0.9134178909999224;0.002027593536249153;0.0019011759504581833;1.075429952500258;10.001551033265901;0.9293170321322924;-0.029548085342334034;1.0453770495389507;1.001467641228337;0.929521284338447;0.9995285831570404
19.159095;1.0762292805621156;0.9824010299594691;0.9134057960990234;0.002026133533335645;0.0019002677622026616;1.0754123649370542;10.00162509914299;0.9293192398731164;-0.029548087406549132;1.045374143259666;1.0015136672514062;0.9295127293703676;0.9995056467482661
19.169095;1.0762653854509734;0.9823924602342182;0.9133933885375577;0.0020246367186596277;0.0018993286652918399;1.0753942476378988;10.00170176198129;0.9293215440855636;-0.029548089508290687;1.0453710636844917;1.001560887617799;0.929503916248184;0.9994819456647156
19.179095;1.0763035561467371;0.9823844759793189;0.9133806631641019;0.0020228589898775334;0.0018981294512216953;1.0753755915813998;10.001781097197124;0.929323944171665;-0.029549091649913258;1.045367809579437;1.001609335634266;0.9294948574124717;0.9994574608367391
19.189095;1.0763418870439752;0.9823753104256585;0.9133676122392086;0.0020212856840447217;0.0018971244929520564;1.0753573868458381;10.001863179104637;0.9293264391220285;-0.02954909383407136;1.0453643790976135;1.0016590447008769;0.9294854712284943;0.9994321730941641
19.199095;1.0763813626459948;0.982365358959509;0.9133537816004501;0.0020213992345448017;0.001897690213770348;1.075337622627497;10.001948075783286;0.9293290274901906;-0.02954909606364889;1.0453607703607528;1.0017100487477515;0.9294757731741649;0.999406063796446
19.209095;1.0764220040342516;0.9823555765125679;0.9133400555907359;0.0020197456665388604;0.0018966138543135029;1.075317287554949;10.00203585130708;0.9293307066476733;-0.029550098341674873;1.0453569814122325;1.0017623823671828;0.9294647810711719;0.9993791156576248
19.219095;1.076463832764652;0.9823454750970471;0.9133259759272913;0.002018050417845135;0.001895499583213437;1.0752963702536968;10.002126571842345;0.9293334719609943;-0.029550100671325186;1.0453530089252774;1.001816080779549;0.9294544171790498;0.9993513129042897
19.229095;1.076506871243894;0.982335046421199;0.913311529950717;0.002016312379925284;0.0018943459410544897;1.0752748599722826;10.002220299797687;0.9293363173375352;-0.029550103056064432;1.0453488472378198;1.0018711799767188;0.9294437010808284;0.9993226409070367
19.239095;1.0765511428307706;0.9823238017831839;0.9132962584605717;0.002016256926418887;0.0018947571426443858;1.0752527465663586;10.002317077388426;0.9293392365021843;-0.02955110549977466;1.0453444888796284;1.0019277169952212;0.9294326518909239;0.9992930855566895
19.249095;1.0765966715848945;0.9823126938758359;0.9132810430436051;0.0020144299133020836;0.0018935204595459134;1.0752300191482622;10.00241692357613;0.9293422236677416;-0.029551108006703592;1.0453399256285671;1.0019857299840904;0.9294211936309161;0.9992626324430419
19.259095;1.0766444449419592;0.9823021149555645;0.9132654246450946;0.002012313539526433;0.0018920122449508324;1.0752066646483898;10.002519847470221;0.9293452735833104;-0.029551110581381865;1.0453351490998806;1.0020452577691406;0.9294093463534601;0.9992312664704016
19.269095;1.0766925598782637;0.9822902958300412;0.9132493890012462;0.002010392918525636;0.0018906867055235878;1.0751836681337648;10.002625859691713;0.9293483813130688;-0.029552113228556547;1.0453301507966064;1.0021063389115519;0.9293971310201457;0.9991989721181983
19.279095;1.0767420034121562;0.982277630418544;0.9132324764833689;0.002010150314781208;0.0018909201374660502;1.0751590142961278;10.002734974601463;0.9293515420718355;-0.029552115953085448;1.0453249217907281;1.0021690109192032;0.9293844740853401;0.9991657335024482
19.289095;1.0767927989814536;0.9822650729797738;0.9132155676871857;0.002008131714380809;0.0018894997718624494;1.0751336881829288;10.002847209568602;0.9293547511772053;-0.029552118759934545;1.045319452761574;1.002233310090343;0.9293713977528572;0.9991315337566047
19.299095;1.076844970054438;0.9822521351220296;0.9131982026375967;0.002006062685475893;0.0018880298884009618;1.0751076743153156;10.002962586998947;0.9293570037864272;-0.029553121654212314;1.0453137348978885;1.0022992718872539;0.9293569245765732;0.9990963545905267
19.309095;1.0768985406488711;0.9822388076386939;0.9131803676689852;0.0020039423172724994;0.0018865092616524796;1.0750809556934706;10.003081134399713;0.9293602948130788;-0.029553124641062512;1.0453077609465489;1.0023669320066715;0.9293429800510431;0.9990601769457009
19.319095;1.0769535352405228;0.982225080308073;0.9131620483395639;0.002001769702757846;0.0018849367940158208;1.0750535142940385;10.00320287817451;0.9293636193372301;-0.02955312772551091;1.045301525665871;1.0024363277420112;0.9293285868544463;0.9990229822052177
19.329095;1.0770099779812903;0.9822104613899622;0.9131427829887406;0.002001270498841725;0.0018849170828049067;1.0750253320791638;10.003327837601342;0.9293669727750757;-0.029554130912384652;1.0452950253436837;1.00250749836823;0.929313767696988;0.9989847528687603
19.339095;1.0770688558999402;0.9821967805479624;0.9131234511375887;0.0019987478381440957;0.0018830099010632214;1.0749973915786806;10.003456022207944;0.929370350440199;-0.029554134206325768;1.0452882564039758;1.002580484474314;0.9292984497001594;0.9989454723977021
19.349095;1.0771282662900459;0.9821817830276676;0.9131035909942222;0.0019964138171552305;0.0018812754967322985;1.0749676758948297;10.00358742956869;0.9293737471577594;-0.029555137611841167;1.0452812140896548;1.0026553274735692;0.9292826857748703;0.9989051242276611
19.359095;1.0771891978577457;0.9821663377654318;0.9130831903320729;0.001994024636888058;0.0018794849211818804;1.0749371680777382;10.003722045856783;0.929377157688848;-0.029555141133295288;1.0452738922505036;1.0027320699057587;0.9292663999974319;0.998863690428583
19.369095;1.0772516771259697;0.9821499539199552;0.9130617911227823;0.0019933060545278057;0.0018792427233632033;1.0749058509707714;10.003859852425798;0.9293805775328386;-0.02955514477491984;1.0452662838454754;1.002810755843085;0.9292496105825911;0.9988211513008958
19.379095;1.077315731635786;0.9821335836796076;0.9130402766387984;0.001990804219566445;0.0018773364752249825;1.074873707754249;10.004000834122955;0.9293840032390515;-0.029556148541012496;1.0452583809031506;1.0028914305310794;0.9292323354799078;0.9987774860311551
19.389095;1.077381389700283;0.9821167384057939;0.913018189595029;0.0019882446805563263;0.0018753707131898523;1.0748407219800116;10.004144986384244;0.9293864324397085;-0.029556152436214327;1.045250173516075;1.0029741396208431;0.9292134983718922;0.9987326731696808
19.399095;1.0774486798590837;0.9820994099216606;0.9129955193802829;0.001985626399109259;0.0018733443640138777;1.0748068771722872;10.004292320176091;0.9293898636765686;-0.029556156465463397;1.0452416486795395;1.0030589289512102;0.9291951171120982;0.9986866904787971
19.409095;1.0775176307903418;0.9820811098967456;0.9129718089287964;0.0019846748136858124;0.0018728619919106046;1.0747731570986805;10.004442859484582;0.9293932958171967;-0.029557160633655395;1.0452327899444334;1.0031458449511295;0.9291762102504112;0.9986395146439081
19.419095;1.0775892355972914;0.9820636726630277;0.9129479430449154;0.00198169278652026;0.00187048330435341;1.0747375463786089;10.004596632142656;0.929396727941225;-0.029557164945450017;1.0452235780462205;1.0032349349607734;0.9291566995425672;0.9985911214358556
19.429095;1.0776615991470369;0.9820448484583741;0.9129234650819416;0.0019788921585551797;0.001868268513324153;1.0747010306023144;10.004753663573265;0.929400159908275;-0.029557169405122225;1.0452139917771526;1.0033262471422302;0.9291366024289442;0.998541486461407
19.439095;1.0777357184119976;0.9820255105951992;0.9128983661573996;0.001976028925838268;0.0018659887053402253;1.0746635961360236;10.004913981223652;0.9294035922562801;-0.029558174016300617;1.045204008341241;1.0034198306319602;0.9291159373464563;0.9984905856565987
19.449095;1.0778116284211299;0.9820051711309198;0.9128721894304076;0.0019748286619257057;0.0018652485172910782;1.074625229253053;10.005077627025976;0.9294070251346997;-0.029558178782077008;1.0451936039277305;1.0035157364680136;0.9290946282063353;0.9984383951289256
19.459095;1.0778893652997157;0.9819847835117471;0.9128458191117399;0.001971837354323455;0.0018628356048211354;1.0745859145943037;10.005244666788979;0.9294104574160434;-0.02955818370554098;1.0451827552634996;1.0036140181493935;0.9290726951269237;0.9983848912798946
19.469095;1.0779689660744816;0.9819638595871591;0.9128188000959883;0.001968780455624414;0.001860354502023592;1.0745456346543127;10.005415190626644;0.9294128866423277;-0.02955918879009632;1.0451714406645198;1.0037147307400367;0.929049159022171;0.9983300516554218
19.479095;1.0780504685338719;0.9819423913853494;0.9127911246876168;0.0019656569079925003;0.001857804068165496;1.0745043707802504;10.005589306908107;0.9294163097614944;-0.029559194039307006;1.0451596397462206;1.0038179298848895;0.929025942895154;0.9982738559062087
19.489095;1.0781348744491899;0.9819207710995974;0.9127623387668318;0.0019639490700225264;0.0018565610219066755;1.0744631041071548;10.005767132617793;0.929419724038474;-0.02956019945656643;1.0451473327483887;1.003923671710474;0.9290020967588929;0.9982162859643344
19.499095;1.078220295452881;0.981898189771596;0.9127333270139752;0.001960689262197753;0.0018538687202576006;1.074419815671929;10.005948784324362;0.9294231268895089;-0.029560205044863445;1.0451344995143863;1.0040320125643454;0.9289775413635779;0.9981573254402434
19.509095;1.0783077325777104;0.9818750403450028;0.9127036347711973;0.0019573601011679213;0.0018511039412227306;1.07437548650737;10.006134376928268;0.9294265148231383;-0.029560210806725246;1.0451211184710913;1.0041430087850982;0.9289522909786233;0.9980969592976773
19.519095;1.0783972224473763;0.9818513160330825;0.9126732534522658;0.0019539609767231843;0.0018482656652502622;1.0743300981213741;10.006324025661556;0.9294298832860971;-0.029561216744411593;1.0451071667126197;1.0042567172388752;0.9289263577949625;0.9980351739018954
19.529095;1.078488800884737;0.9818265299334124;0.9126417275456988;0.001952217917419144;0.0018469585458685716;1.0742836324404847;10.006517842020484;0.9294332275029529;-0.02956122286030678;1.0450926203390296;1.004373195527155;0.9288996571392963;0.997971956720701
19.539095;1.0785825033679026;0.9818016366613428;0.9126099422108743;0.0019486775736763779;0.0018439703379744235;1.0742360707745444;10.006715931367475;0.9294365432211138;-0.029561229157148504;1.045077454300394;1.0044925012739636;0.9288721993211896;0.9979072960144644
19.549095;1.0786783655832464;0.9817761497939832;0.9125774423462958;0.0019450662382550583;0.00184090584694657;1.074187392786115;10.00691839627368;0.929438827065357;-0.02956223563796409;1.045061642894452;1.0046146915573255;0.9288429954140816;0.9978411809989766
19.559095;1.0787773863252141;0.9817504644902003;0.912543773441446;0.0019428671762297886;0.001839142124748841;1.0741385761385362;10.00712533693262;0.9294420762173637;-0.029562242306055114;1.0450451605819504;1.004739822759238;0.928813960037712;0.9977736017978812
19.569095;1.0788776732281935;0.9817237748762918;0.9125098201014515;0.001939113543955755;0.001835922854157145;1.0740875968782984;10.00733685103904;0.9294452876809809;-0.029563249165158886;1.045027981835279;1.0048679503151932;0.9287841371254488;0.9977045487386798
19.579095;1.0789802240688944;0.9816964756324141;0.9124751285045751;0.0019352886611542044;0.0018326251477732553;1.07403543056605;10.007553037475695;0.9294484577644627;-0.029563256219585183;1.045010080590179;1.0049991283765685;0.9287534431291343;0.9976340118373237
19.589095;1.0790850743788758;0.9816685599980514;0.9124396925903842;0.0019313924859328333;0.001829248378661544;1.0739820536000988;10.007773995480614;0.9294515817709792;-0.029563263474247287;1.044991430001883;1.0051334092568958;0.9287218890130406;0.9975619810424472
19.599095;1.0791922604455493;0.9816395402162413;0.9124030609817131;0.0019291515579543637;0.0018273976923207681;1.0739274440034567;10.007999819286878;0.9294546539994023;-0.029564270934704106;1.0449720022418643;1.0052708427937698;0.9286894845479992;0.9974884462756486
19.609095;1.079301818300397;0.9816103702044482;0.9123661236493641;0.0019251129866000522;0.0018238613869902057;1.0738715815717135;10.008230601533494;0.9294576680311516;-0.029564278607336875;1.0449517682093832;1.005411476389236;0.9286561434883596;0.9974133966578045
19.619095;1.0794137831821737;0.981580563830853;0.9123284299481949;0.0019210034803639694;0.0018202448011376735;1.0738154475313444;10.00846644274546;0.9294606170032629;-0.029564286499338028;1.044930697540511;1.0055553553135617;0.9286218745924373;0.9973368199259729
19.629095;1.0795291525303707;0.9815509983522704;0.9122899756860041;0.0019165802111134607;0.00181631989244694;1.0737570236434626;10.008707450871619;0.9294624937880449;-0.029565294618186334;1.0449087592940232;1.0057025219158224;0.9285856864565809;0.9972587025561748
19.639095;1.0796460315618537;0.9815194299238351;0.9122503075444118;0.001914056326404378;0.00181414796197842;1.0736972909644755;10.00895373257109;0.9294652908517129;-0.02956530297111729;1.0448859225215206;1.0058530143742372;0.9285494900235082;0.9971790298595768
19.649095;1.0797654128178575;0.9814877012673913;0.9122103142019944;0.0019097362149907901;0.0018102899430502194;1.0736362289528527;10.009205392013113;0.9294679998934499;-0.029566311565042507;1.0448621557677684;1.0060068668432773;0.9285123245668685;0.9970977857981252
19.659095;1.0798873231416561;0.981455336177252;0.9121695443591962;0.0019053470114622582;0.001806351630912214;1.0735738153243597;10.009462540406782;0.9294706117516353;-0.02956632040662201;1.0448374263697904;1.0061641105350996;0.9284741016935641;0.9970149534031605
19.669095;1.0800117886904028;0.9814223419183653;0.9121279953225565;0.0019008894669181725;0.0018023331998787576;1.073510026513842;10.009725302414353;0.9294731165696014;-0.02956632950231077;1.0448117004172217;1.0063247741598211;0.9284348283516738;0.9969305159637124
19.679095;1.08013883566194;0.9813882463758041;0.9120852203396178;0.0018980910670946998;0.0017998405486760382;1.0734448383187984;10.009993812627163;0.9294755040360748;-0.02956733885848154;1.0447849429877814;1.006488883565027;0.9283945111465032;0.9968444578455785
19.689095;1.0802684894973464;0.9813540183662788;0.9120421169621244;0.0018935000689835856;0.0017956627351675644;1.073379226204486;10.010268212612782;0.9294777638215095;-0.029567348481493408;1.0447571185407225;1.0066564612537963;0.9283530608302162;0.9967567648419706
19.699095;1.0804017373212738;0.9813200660569666;0.9119982467653054;0.0018886014183593725;0.001791178027362011;1.0733111654271932;10.010548653081322;0.9294798859485423;-0.02956835837769302;1.0447281912661974;1.0068275267004339;0.9283105145196091;0.9966674245471757
19.709095;1.080536673950223;0.9812846367274447;0.9119536199457169;0.0018838831780541446;0.0017868426408526603;1.0732416316408218;10.010835291572695;0.929480860476283;-0.02956836855360231;1.044698124873885;1.0070020972543088;0.9282657813041743;0.9965764264398086
19.719095;1.0806742815482848;0.9812481421427569;0.9119078033083192;0.001880830905994598;0.0017840349221845803;1.0731706020327303;10.01112828292222;0.9294826768586585;-0.02956837901626477;1.0446668819003473;1.0071801880281164;0.928220863187535;0.9964837618976836
19.729095;1.0808145746996745;0.9812115569380574;0.9118617046683803;0.001875994086300582;0.001779544111711177;1.073098056618396;10.011427771434766;0.929484323884386;-0.02956938977348383;1.0446344232139324;1.0073618104163036;0.9281747637061131;0.9963894243038478
19.739095;1.0809575624144376;0.9811744166961566;0.9118148917869409;0.001871102035824666;0.0017749764710768836;1.0730239791092915;10.011733891733298;0.9294857900587152;-0.029569400833727156;1.0446007082543454;1.0075469706188547;0.9281273906442262;0.9962934088804095
19.749095;1.081103247519683;0.9811362591855002;0.9117669326721798;0.001867884321922018;0.0017719383917089578;1.0729483569247742;10.01204677722825;0.9294870637124312;-0.029569412205710802;1.0445656954953333;1.0077356692106627;0.9280787464861054;0.9961957129216609
19.759095;1.0812516268640613;0.9810980648155221;0.9117187367979684;0.0018628911929721122;0.0017672194240309952;1.072872180898024;10.012366567886085;0.9294881327585154;-0.02957042389807541;1.0445293424261433;1.0079279009499753;0.9280288324611501;0.9960963368644374
19.769095;1.0814036549497748;0.9810602536297942;0.9116698760080069;0.0018576095493821132;0.001762198303261147;1.0727934450890575;10.012693411632025;0.9294889845649367;-0.029570435919318752;1.0444916051924122;1.0081236534891813;0.9279775535434056;0.9959952851740494
19.779095;1.0815573903431872;0.9810210837331463;0.9116203704512188;0.001852529412134138;0.0017573317316677316;1.0727131465315114;10.01302745930349;0.9294896061510952;-0.029571448277761026;1.0444524379274498;1.0083229058632726;0.9279249415732574;0.9958925662789062
19.789095;1.0817137763071836;0.9809809773430239;0.9115697976127423;0.0018491382783397212;0.0017539986724000327;1.0726312853732982;10.013368856533246;0.9294889843327855;-0.029571460981665267;1.0444117917218954;1.008525628319742;0.9278699013206427;0.995788191995609
19.799095;1.0818727878619052;0.9809409208000214;0.9115190781849255;0.0018439874827888489;0.0017489891743833323;1.0725478653841687;10.013717738876784;0.9294891057133453;-0.029571474039587726;1.0443696138513279;1.0087317828124016;0.9278144312216389;0.9956821769162284
19.809095;1.0820343952576716;0.9809004629994325;0.9114677964978193;0.0018388081945637698;0.001743910414828223;1.07246289374301;10.014074228299778;0.9294889568145405;-0.02957248746048991;1.0443258474904118;1.008941323116859;0.9277575314967615;0.9955745375670719
19.819095;1.0821985630799966;0.9808596365446426;0.9114159883484646;0.0018336055115171703;0.0017387640589032452;1.072377380605975;10.01443843113437;0.929488523860225;-0.0295725012534317;1.0442804318876744;1.009154195067725;0.9276991068931784;0.9954652916736023
19.829095;1.0823662126789586;0.9808188768692816;0.9113632478276462;0.0018298684972263173;0.0017349297701946534;1.072289339891679;10.014810443002174;0.9294877919758187;-0.029573515427345695;1.0442333031809392;1.0093703369977547;0.9276391900439199;0.9953544582933176
19.839095;1.0825353683943049;0.9807774201800068;0.9113105120720112;0.0018246365541507604;0.0017296540465678541;1.072199790312175;10.015190354420726;0.92948674498242;-0.029573529991239182;1.044184395008099;1.0095896794742196;0.9275776875043001;0.9952420586269254
19.849095;1.0827069374567897;0.9807357060822564;0.9112573823065452;0.0018193997537179082;0.0017243170650583272;1.072108754825423;10.015578250840163;0.929485365875775;-0.02957354495454936;1.0441336385977529;1.0098121442767596;0.9275146023087112;0.9951281169357252
19.859095;1.0828808549196889;0.9806932953424182;0.9112034623197608;0.001815891694640409;0.0017205271145374385;1.0720162592238007;10.015974211510532;0.9294826367474686;-0.029574560327326707;1.044080963188738;1.010037643178439;0.927448938496545;0.9950126615174592
19.869095;1.0830570458446374;0.9806511926959348;0.9111497003692014;0.0018106668810460179;0.0017150758515397596;1.0719223319557543;10.016378311227468;0.9294805384047069;-0.029574576120234453;1.0440262962609088;1.0102660763766245;0.9273826035935911;0.9948957256246305
19.879095;1.0832354257339465;0.9806089653253064;0.9110957091475437;0.0018054598944237282;0.0017095722372538315;1.0718270052498473;10.016790624532277;0.9294780504754502;-0.02957559234441103;1.043969562643628;1.0104973308245113;0.9273146348126423;0.9947773479612196
19.889095;1.0834159017934684;0.980566665065558;0.911041553741308;0.0018002794631878948;0.001704019905811816;1.0717313160533477;10.017211230325609;0.9294751513010682;-0.029575609011228157;1.0439106832635667;1.0107312795895695;0.9272449428751965;0.9946575731092498
19.899095;1.083599336479879;0.9805247477872296;0.9109868588863722;0.0017966184442249934;0.0016998006263561041;1.071633306985113;10.017640212047946;0.9294718168516021;-0.029576626132084192;1.0438495746522196;1.0109677820593974;0.9271735669996594;0.9945364526950805
19.909095;1.0837836923022484;0.9804824713818907;0.9109325942754053;0.0017915201924881491;0.0016941631304376644;1.0715340278292198;10.018077649677958;0.9294680197120797;-0.029576643718378468;1.0437861489750815;1.011206683880998;0.9271004206810187;0.9944140470218908
19.919095;1.0839698100992954;0.9804402982001975;0.9108783963084475;0.001786479034862906;0.001688490047428365;1.0714335363420016;10.018523608609442;0.929463729491768;-0.029576661781604275;1.043720314265345;1.0114478161042684;0.9270255145374618;0.9942904260963574
19.929095;1.0841575545005853;0.9803978129849585;0.910823906761791;0.0017832331868835078;0.0016843923843062214;1.0713318981270987;10.01897813569454;0.9294589139436458;-0.029577680333449475;1.043651975090871;1.0116909931089535;0.9269488606533677;0.9941656696839825
19.939095;1.0843467773245508;0.9803560458161282;0.9107701136311469;0.0017783421208788822;0.0016786647333739838;1.0712291864554506;10.019441265423284;0.9294525395120874;-0.029577699386036455;1.043581032998686;1.0119360101852632;0.9268693770557312;0.9940398668727929
19.949095;1.0845373168355144;0.9803145901227263;0.9107166697959447;0.0017735456729166474;0.0016729191824305727;1.0711264822356004;10.019913026730462;0.9294465713225587;-0.029578718952228744;1.0435073862241822;1.0121826426384435;0.9267891074580717;0.9939131158406762
19.959095;1.084729958939277;0.9802744054015359;0.9106636811548263;0.0017686149278860292;0.0016669348791761836;1.0710218747065348;10.02039344091799;0.9294399729366776;-0.02957873904559858;1.0434309293903148;1.0124306459087442;0.9267069690890865;0.9937855240115319
19.969095;1.0849225820448691;0.9802333315225557;0.910610811934838;0.0017657777674936097;0.001662780752941667;1.0709164626089234;10.02088251364619;0.9294327058766364;-0.029578759680183208;1.0433515537705438;1.0126797548245186;0.9266229737978469;0.9936572082431597
19.979095;1.085115937385687;0.9801932950762435;0.9105590756120786;0.0017613542765644319;0.0016570258959218084;1.0708103542218916;10.021380232622798;0.9294247290892074;-0.029579780870390354;1.0432691474214975;1.012929682119716;0.926537134216688;0.9935282952789031
19.989095;1.0853097951321435;0.980153904105874;0.9105081523796106;0.0017570882891031884;0.0016512848513587628;1.0707036666431733;10.021886574839856;0.9294159984644583;-0.029579802630866153;1.043183594603449;1.0131801169591943;0.9264493682891013;0.9933989228323679
19.999095;1.085503906852273;0.9801147724576869;0.910457730993483;0.0017547247442778508;0.0016471727992105674;1.0705965260209436;10.022401512076263;0.9294064663521814;-0.029580824976306267;1.0430947750686477;1.0134307230684803;0.926359721361764;0.9932692407035595
19.999996;1.0856980046282703;0.9800769623594212;0.9104088501900974;0.0017508301549001627;0.0016414886665142344;1.0704890685947008;10.022925003536498;0.9293960814695278;-0.029580847921480493;1.0430025632169957;1.0136811369516188;0.9262681121918702;0.9931394114746115
19.999996;1.0858917995376276;0.9800401025702277;0.9103612181673651;0.001747151767397473;0.0016358491245085107;1.0703814415654023;10.023456978392465;0.9293847893675281;-0.029580871481307655;1.0429068269855586;1.0139309668566958;0.9261745567295567;0.9930096108106822
19.999997;1.086084979894093;0.9800043114890323;0.9103150002516297;0.001743711626406541;0.0016302659595236225;1.0702738033411323;10.023997324489363;0.9293725328629976;-0.029580895670856814;1.0428074272604768;1.0141797911760746;0.926079041304151;0.9928800274221717
19.999998;1.0862772102301335;0.9799697171462236;0.9102703724652788;0.001740533249605621;0.001624751673131742;1.0701663232356504;10.024545896193878;0.9293592523526394;-0.029580920505399202;1.0427042182285093;1.0144271559758373;0.9259815540808317;0.9927508634412844
20.0;1.086468130666008;0.9799364568364888;0.9102275221256104;0.0017376417255108615;0.0016193195246851377;1.070059181686361;10.025102530149436;0.9293448860080352;-0.029580946000304958;1.0425970484002576;1.014672573378832;0.9258820846994054;0.992622335762736
20.000004;1.0866573700565598;0.9799046615442638;0.9101866385346846;0.0017350637564177733;0.0016139854127048135;1.0699525770227865;10.02566712078646;0.9293293577418503;-0.029580972172054132;1.042485759068238;1.0149155167697423;0.9257806177616913;0.992494672216831
20.000012;1.0868446036530983;0.9798744110916727;0.9101478740751195;0.001732827931343035;0.0016087731419545245;1.0698467246283647;10.026239855698313;0.9293125458280845;-0.029580999039273376;1.0423701742444955;1.0151554166467311;0.9256771229409669;0.9923680967645517
20.000028;1.0870296339906007;0.9798457172385654;0.9101113070366497;0.0017309646504623727;0.0016037166017115242;1.0697418143233217;10.026821574162813;0.9292942697164671;-0.029581026617318;1.0422501027466629;1.0153916799438498;0.925571581755991;0.99224282445599
20.00006;1.0872123946639751;0.9798185773678417;0.9100769678706438;0.0017295027956379032;0.0015988512858424245;1.069637968843646;10.027414110768762;0.9292743175387849;-0.029581054914326915;1.0421253892825497;1.015623714228031;0.9254640614108507;0.9921190860042343
20.000124;1.0873928492762446;0.979793014413373;0.9100448878417094;0.0017284638254776489;0.0015942010060610245;1.0695352739672201;10.028020290359592;0.9292524608672983;-0.029581083942768174;1.041995993344579;1.0158509196904044;0.9253547687941075;0.991997163651446
20.000252;1.0875708912854014;0.9797690526723262;0.9100151091131821;0.0017278606508909567;0.00158977053248409;1.0694338524022213;10.028643219238385;0.9292284310643177;-0.02958111372514182;1.0418620593064944;1.0160727004144081;0.9252440280739719;0.9918774347741063
20.000508;1.0877463050697582;0.9797466990682115;0.9099877084735236;0.001727702298168466;0.0015855457492960762;1.0693349307731939;10.029285344690024;0.9292019144560955;-0.029581144270902856;1.0417239652509533;1.016288523460795;0.9251321948917923;0.9917603987430272
20.00102;1.0879197384624488;0.979728593423906;0.9099644595045057;0.0017282344479782363;0.0015817162317497465;1.069236863254784;10.02994806342331;0.9291725642846426;-0.029582175557253083;1.0415822997885529;1.0164979446186222;0.9250196095469534;0.9916466136179232
20.002044;1.0880898863107853;0.9797090679995605;0.9099410950897416;0.0017339253251726849;0.0015823924745917862;1.0691420945159653;10.030631642600216;0.9291399840277464;-0.029586207545641726;1.0414377933766827;1.0167005842633583;0.924906590657785;0.9915366074588148
20.004092;1.0882608518326553;0.979697765857926;0.9099230809102797;0.001752665873358697;0.0015948571521553585;1.0690550794807776;10.031335154211494;0.9291027308302062;-0.02960224020531068;1.0412912977675377;1.0168961357534922;0.924792675013521;0.9914308842557698
20.008188;1.0884393772897516;0.9796992803014695;0.909908962173193;0.0018109639760268631;0.0016437114950497362;1.0689831756902453;10.032056988131005;0.9290623390613025;-0.029654273518892448;1.0411437342128094;1.0170844227962061;0.9246809084821466;0.9913299715209684
20.012284;1.0886216778833302;0.9797076942331017;0.9098962802005703;0.0018920308741585264;0.001713331047706611;1.0689225770697353;10.032795840030806;0.9290153180647558;-0.02972730747837482;1.040995933220404;1.0172653957303341;0.9245681410494959;0.9912344394028183
20.01638;1.0888024676160646;0.9797222820562006;0.9098884449595401;0.001984961037754296;0.0017935944632459472;1.068869347648969;10.033551202776902;0.9289611729577844;-0.029812342070921274;1.040848513116297;1.0174390394751192;0.9244544535804667;0.9911448805740415
20.020476;1.0889799650546972;0.9797369945029045;0.9098808184970348;0.0020876264698580027;0.00188256389654565;1.0688225049230677;10.034323108256187;0.9288994047430615;-0.02990237726222645;1.0407019023832416;1.0176053626680992;0.9243400024064071;0.9910618440203709
20.024572;1.089153254003166;0.9797558222299092;0.90987732141206;0.0021909349144024516;0.0019718374490284274;1.0687790667474908;10.03511157688257;0.9288284568286016;-0.029996412993884537;1.0405564133391774;1.017764509587249;0.9242240962384894;0.9909857818918446
20.032764;1.0893517884683328;0.9797901495691009;0.909862843999862;0.002397203950001109;0.0021565338967618605;1.0687750311903026;10.03591619602541;0.9287347859163223;-0.030183449193962368;1.0404122706425958;1.0179167958881923;0.9240968894187623;0.9909170266390288
20.040956;1.0895441591006192;0.9798183214316236;0.9098431565596579;0.002605926408789331;0.0023433002901000637;1.0687743615252918;10.036736125099992;0.9286240653390996;-0.030370485788803046;1.0402696165229495;1.0180625530766458;0.9239615249289945;0.990855751544205
20.049148;1.0897294963859199;0.9798431870371787;0.9098208528345181;0.0028140833343886654;0.0025293826135798923;1.0687780200611923;10.03757045513515;0.9285002666381554;-0.03055752270706856;1.0401285145145105;1.0182019246997704;0.9238219652085765;0.9908019821881503
