time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.06734;1.0656308989599739;0.9795041880036164;0.9118055818650469;0.0035922052487116526;0.004123603567174968;1.074414093440652;9.958166238020732;0.9380524682860383;-0.030968110964384857;1.0378820520507097;1.0116719447335445;0.931227273567311;1.0001034130143827
20.07734;1.065542914902177;0.9795314529287156;0.9117301217612906;0.0038614258560251925;0.004380859738699535;1.0746155872426666;9.958541075056358;0.938211663717027;-0.03120708816563185;1.0378805836902512;1.011646418717158;0.9312102066765668;1.0000326440809701
20.08734;1.065463099882237;0.9795631156110434;0.9116556241907335;0.004137273204272532;0.004643879673120542;1.0748201272522107;9.959001773787488;0.9383717596856559;-0.03145206602834012;1.037878643843858;1.011617832705844;0.9311896928981455;0.9999574001958365
20.09734;1.065389230111397;0.9795954534559432;0.9115805947470957;0.004418873920768283;0.004911820730567062;1.075027862163315;9.959547129512327;0.9385334571698721;-0.031701044571133916;1.037876012791477;1.011586635802729;0.9311663630315609;0.9998777337321085
20.10734;1.0653224404014912;0.9796318116060442;0.9115071728937078;0.004705626503666991;0.005184080520083967;1.0752381172272614;9.96017500129386;0.9386973964703812;-0.031955023799501596;1.0378726120858275;1.01155315621138;0.9311410020775959;0.9997937950868911
20.11734;1.0652624114196585;0.979670369155342;0.9114338053344386;0.004996168451420624;0.005459356136514637;1.0754533448894734;9.960881871261071;0.9388621417014903;-0.03221300369440642;1.0378683826935775;1.0115176610007017;0.9311123540962704;0.9997057980126588
20.12734;1.0652096609320347;0.9797141355008165;0.9113624835124736;0.00529100944495513;0.0057380844857288565;1.0756710527304367;9.961662955867912;0.9390291802659535;-0.03247398419875932;1.0378632672859371;1.0114804289938892;0.9310821583806729;0.9996139773049555
20.13734;1.0651625873380581;0.9797594898704954;0.9112905878328699;0.005591591540430176;0.00602158738642845;1.075893727775709;9.96251270912065;0.9391969643510697;-0.03273796522098662;1.037857239516474;1.0114417617657039;0.9310491831868966;0.99951860413791
20.14734;1.0651212686256535;0.9798102998560407;0.911220914506722;0.005894076590420443;0.006306287267643415;1.076121779363024;9.963425063143614;0.9393659751474783;-0.03300594665200118;1.0378502337429933;1.0114019545350639;0.9310142525211362;0.9994200253464721
20.15734;1.065085831643939;0.9798667035695662;0.9111528687502282;0.006201053478409516;0.006594587523233302;1.0763535149074537;9.964393122147738;0.9395357185796461;-0.0332759283739898;1.0378420996921927;1.0113612343889247;0.930977102037846;0.999318666915582
20.16734;1.0650557216112737;0.9799284303064505;0.9110863468092496;0.00651073234211296;0.006884832018873028;1.0765901722687;9.965408778931318;0.939704635256543;-0.0335479102526612;1.0378326089353855;1.0113196962715894;0.9309365366615153;0.9992150143499535
20.17734;1.0650309856657618;0.9799954907674351;0.9110212946185576;0.006823079142692842;0.00717699466854497;1.0768319841681346;9.966462955632416;0.9398740464714826;-0.03382289213861218;1.0378213921533013;1.0112773392411034;0.930894405264721;0.9991096322506782
20.18734;1.0650112462631587;0.9800677989229158;0.9109581253786471;0.0071383292498667615;0.007471302774181842;1.077079187775728;9.96754654155328;0.9400412123121618;-0.034099873892138165;1.0378079139696188;1.0112342077725636;0.9308484779159716;0.9990031880492423
20.19734;1.0649981807993394;0.9801448768932517;0.9108952247324866;0.0074546109765536725;0.007766013057351214;1.0773319751905746;9.968650968382368;0.9402074667417217;-0.03437885540960611;1.037791604830627;1.0111904891948433;0.930800513754119;0.9988963792540517
20.20734;1.064989843217719;0.980225927339574;0.9108337497654281;0.007774583047428586;0.008063609997461613;1.0775904192442083;9.969767765466063;0.9403703077937631;-0.03465983663502197;1.037772009711244;1.0111464633404326;0.9307482600595226;0.9987898443825279
20.21734;1.0649869105684835;0.9803113599122394;0.9107737594772394;0.00809710393416376;0.008363028379683418;1.0778534082643352;9.970888345776231;0.9405313517618047;-0.03494181756662494;1.0377488372345969;1.0111024101356878;0.9306934704187905;0.9986841903003506
20.22734;1.0649899181638178;0.9804024061027579;0.9107162511059426;0.00842046119160151;0.008662669235993953;1.0781217103379497;9.972004365194648;0.9406902452815277;-0.03522579826507562;1.037721936104969;1.0110585873874967;0.9306360274305785;0.9985800810047978
20.23734;1.0649976583878504;0.9804972778713281;0.9106609882296623;0.008745726829558754;0.008963530619657774;1.0783941423621668;9.973107496758837;0.9408446319498058;-0.035510778849668856;1.0376912221688839;1.0110152363048244;0.9305737433185738;0.9984782812055123
20.24734;1.0650099618728184;0.9805951109697957;0.9106078508520296;0.00907373701405636;0.009266387501879692;1.0786716671579215;9.97418947488164;0.9409971428795785;-0.0357967594699963;1.0376566315861582;1.010972613776255;0.9305094158467594;0.9983796459150762
20.25734;1.0650282377487108;0.9806978825460291;0.9105581601230304;0.009401666340245874;0.009568608687315605;1.078953417287043;9.975243060049264;0.9411444163949926;-0.03608474026773335;1.0376181413078673;1.010931050543747;0.9304398342382115;0.9982851234778526
20.26734;1.0650529463352318;0.9808056896817742;0.9105124485623997;0.009730391450748516;0.009871008353699622;1.079240688161769;9.976262284485186;0.9412881738793377;-0.03637372135298075;1.037575770028619;1.0108909559991865;0.9303667028110882;0.9981957559357668
20.27734;1.0650818164478808;0.9809133487018802;0.9104688632064262;0.010061600948457167;0.01017517849896211;1.079532882542156;9.977241765270277;0.9414282651006066;-0.036662702802908065;1.0375295295845592;1.010852783274873;0.9302897505802006;0.998112590546947
20.28734;1.0651184931055064;0.9810280434393605;0.9104320983967703;0.010393852921641423;0.010479760654313348;1.0798304599216504;9.978176371793749;0.9415646144990353;-0.03695268468013262;1.0374794001701588;1.0108169877449245;0.9302088054301645;0.998036542919363
20.29734;1.0651597845978669;0.9811423216355858;0.9103988906474366;0.010726853564666477;0.0107845284490499;1.0801348970440798;9.979061238781105;0.9416961356188908;-0.03724466705239524;1.0374253826416815;1.0107839723142584;0.9301227286725715;0.9979682863460785
20.30734;1.0652080388927334;0.9812617329336786;0.9103730375270035;0.011060237114167214;0.011089141054390576;1.08044563176397;9.979891635679042;0.9418236742536499;-0.03753665000015198;1.037367582529721;1.0107540588555375;0.9300322797942046;0.9979081685907312
20.31734;1.0652622468180863;0.981381109366915;0.9103509014044974;0.011394997942830581;0.011394546510713364;1.0807630439006477;9.980663129547539;0.9419460160560444;-0.03782863361722367;1.03730623576405;1.0107275131665463;0.9299362728741168;0.9978561869072512
20.32734;1.0653224420975984;0.9815048115176195;0.910336606088903;0.01172950312947196;0.011699243662558423;1.0810874764938336;9.981372392407854;0.9420639891866176;-0.03812161800110885;1.0372416526236397;1.010704607668225;0.9298355105214092;0.9978120600343566
20.33734;1.0653877941209187;0.9816276203379636;0.9103261697411087;0.012064472225979835;0.012003921271508539;1.0814201942596247;9.982018169682389;0.942177557201237;-0.038415603240869234;1.0371741210906644;1.0106856456027113;0.9297297076488498;0.9977753485864931
20.34734;1.0654592502564484;0.981751960438746;0.9103213488248718;0.012401008962055067;0.012309606846265366;1.0817602805665583;9.982601700623436;0.9422867941630877;-0.038709589411819866;1.0371038410153477;1.0106708865304257;0.9296185397280669;0.9977455517276261
20.35734;1.065535588677155;0.9818799028921145;0.9103255133419352;0.012740275716755322;0.01261740589554652;1.082107615614859;9.983126110526594;0.942391834268971;-0.039004576561199183;1.0370309453128028;1.0106605034308753;0.9295018628037313;0.9977222016723772
20.36734;1.065616647091375;0.982004937370611;0.910333256150125;0.013076849208306198;0.012922309899623612;1.0824619730909975;9.983594998540871;0.9424918718304719;-0.03929956468520596;1.0369555579286367;1.0106546683843625;0.9293785924510589;0.9977049781577132
20.37734;1.0657027279377798;0.9821292513865276;0.9103469356606471;0.013416005404599085;0.013229226290279963;1.0828241442126767;9.984011293350795;0.9425891237397983;-0.039594553725987594;1.0368777802476215;1.0106536128466597;0.9292507873852615;0.9976937565741142
20.38734;1.0657935424466123;0.9822522903383575;0.9103669688251407;0.013754220684195248;0.013534915724116116;1.083191978949678;9.984377056417566;0.9426817441683353;-0.039890543605942734;1.0367976041004585;1.010657598244981;0.9291166112235109;0.997688572804291
20.39734;1.0658897288397229;0.9823736725929393;0.9103932121482244;0.014092350540276556;0.013840192652562748;1.0835673304900975;9.984693791019188;0.9427708112818273;-0.04018653427146515;1.0367148940631736;1.010666895468932;0.928977193984454;0.9976896063735209
20.40734;1.065992645127155;0.9824936188111851;0.9104255024013784;0.014430140898911367;0.014144835856193014;1.0839480107029655;9.984962745668271;0.9428564042184664;-0.0404825257062404;1.0366294992489111;1.0106817801761867;0.9288327639806255;0.997697172165657
20.41734;1.0661007432202019;0.9826092012472547;0.9104632380639802;0.01476977122790993;0.0144509099339676;1.0843357843007377;9.985184800874679;0.9429386623557917;-0.04077951792078087;1.0365413069726743;1.010702516430978;0.9286836017315491;0.9977116052830012
20.42734;1.0662163497795478;0.9827242393329726;0.9105087864429989;0.015107787216793508;0.014755209986426501;1.0847293825849806;9.985359616414407;0.9430177855279573;-0.04107551093583961;1.0364501488116988;1.010729316772938;0.928529807563696;0.9977330905120378
20.43734;1.0663379866201517;0.9828319857377695;0.9105578513250577;0.01544715328424366;0.015060535363581333;1.085128506277115;9.985485212490905;0.9430930261210607;-0.04137250475523774;1.0363557456889827;1.0107622993355347;0.9283706143268571;0.9977616425356918
20.44734;1.066468024915422;0.9829364322680002;0.9106126542544385;0.015784426047257452;0.015363712288289299;1.085532748802338;9.985558837611588;0.9431666714316687;-0.04166949934350698;1.0362577553395795;1.0108015064309823;0.9282081311184406;0.9977972373339306
20.45734;1.0666058735893484;0.9830353858758691;0.9106719029418223;0.01612330644841825;0.01566823094966556;1.0859415243730153;9.985577861909409;0.9432379671205865;-0.04196649462909756;1.0361558210702768;1.0108469646916312;0.9280415271304129;0.997839874060465
20.460586;1.066671326896204;0.9831211401058852;0.9107960622385406;0.016215483687088736;0.015745315403296507;1.0862680772170008;9.985540194157494;0.943373016878182;-0.04204149051627833;1.036049625282498;1.0108987130827085;0.9279267447984089;0.997889514437855
20.460586;1.0667177712849503;0.9832092783231874;0.9109543422750249;0.01622412347262432;0.015745440003348096;1.0865684799658788;9.985444776214077;0.9435377685020837;-0.04204148689484575;1.0359389423316023;1.0109567725284594;0.927836482639508;0.9979460587828194
20.460586;1.0667728304681399;0.9832918448288693;0.9111158544081642;0.01623252921587877;0.01574543759584236;1.0868706238530716;9.985291981898117;0.9437001282177366;-0.04204148365772959;1.0358236482716465;1.0110210749509412;0.9277422656999036;0.9980094076504765
20.460586;1.0668365516260192;0.9833687071523218;0.9112801035265063;0.01624068689134957;0.015745353690077922;1.0871732731612274;9.985083374074291;0.9438600946370995;-0.04204148071829661;1.0357037585755564;1.011091436125308;0.9276442603492265;0.9980794724927746
20.460587;1.0669087801157564;0.9834398047571139;0.9114466513937666;0.016248588754601816;0.015745228644756904;1.0874751633586333;9.984820722353847;0.944017757167804;-0.04204147801902864;1.0355794999524615;1.0111676504604181;0.9275427022570296;0.9981560913020139
20.460588;1.0669892243382784;0.9835051977815388;0.9116151663946488;0.016256235054731127;0.015745094780301137;1.0877751254040111;9.984505155488016;0.9441732005168955;-0.04204147552606775;1.035451321350428;1.0112496355890133;0.9274378704321176;0.9982390231028206
20.46059;1.0670775744226244;0.9835651077543105;0.911785458350084;0.016263635454870227;0.01574497442742834;1.088073229794088;9.984136910078002;0.9443264952985962;-0.04204147320275423;1.0353198891390243;1.011337478078767;0.9273300394069717;0.99832806624255
20.460594;1.067173603621582;0.9836198826349452;0.9119574124432175;0.016270803707364112;0.015744881715697108;1.0883668546716503;9.983715535591891;0.9444777430637592;-0.04204147098906958;1.0351861084622347;1.0114313132975228;0.9272194389306027;0.9984230798434915
20.460602;1.0672771626340267;0.9836699065588446;0.9121308856738117;0.016277745695417508;0.015744823160180537;1.0886565738053948;9.983240871090215;0.9446270371483112;-0.04204146881587427;1.0350510492684564;1.011531153142532;0.9271062605197489;0.9985238559562682
20.460618;1.0673890901880452;0.9837164309261505;0.9123056741177881;0.01628422699027192;0.01574457022468108;1.0889419618026779;9.982713988463434;0.944774397701103;-0.04204246663094916;1.0349157503954929;1.011636854702485;0.9269907606923299;0.9986300478977435
20.46065;1.0675073640866146;0.9837575797442708;0.9124810781104109;0.016292430120700065;0.01574617040118005;1.089222501352487;9.982137074677004;0.944919787614002;-0.04204346440147524;1.034781061150524;1.0117481967362272;0.9268731764913872;0.9987412121762356
20.460714;1.0676328851489507;0.983795084040156;0.9126572755787382;0.01630038038532448;0.01574778490867295;1.0894986098539954;9.98151299600301;0.9450621678979373;-0.04204446210203314;1.0346476375417009;1.011864913759484;0.9267528352916015;0.9988568472659868
20.460842;1.0677675054083702;0.9838300606855579;0.9128330752671943;0.016311072351201012;0.015752172799729607;1.0897687328671108;9.98084526809678;0.9452025109867428;-0.04204845971090016;1.0345160423186723;1.0119867038814934;0.9266311669231937;0.9989764095975989
20.461098;1.0679091468110333;0.9838631843314763;0.9130101870220545;0.01632369491303723;0.015758623721427983;1.0900344674641493;9.980138525517573;0.9453387732526065;-0.04205445720758334;1.034386842697651;1.0121132755748834;0.9265063662468805;0.9990993559450667
20.46161;1.068060398220095;0.9838901117920326;0.9131817069262201;0.016343046391281205;0.01577154805258647;1.0902956465767135;9.97939882987509;0.9454708488288597;-0.042067454566363634;1.034260658097913;1.012244416805418;0.9263788720356251;0.9992252039029683
20.462634;1.0682224211673232;0.9839144786590152;0.9133492553656233;0.016373944403643925;0.01579538667382162;1.0905543118449177;9.978632700533113;0.945596523414883;-0.042090451753974426;1.0341381185159908;1.0123799986983537;0.9262470385802875;0.9993535508964955
20.464682;1.0683957520576333;0.9839310950775408;0.913506675021145;0.016426471865092742;0.015839468279265374;1.0908145778803657;9.977845962381538;0.9457084823088702;-0.0421324487289152;1.0340197676778353;1.0125198796526704;0.926104514016079;0.9994840056919174
20.468778;1.0685830162030403;0.9839321960756992;0.9136435426719623;0.0165013226317291;0.015904404048634538;1.0910775306956104;9.977043748086778;0.9457983888105994;-0.042194445450961;1.033906056190161;1.0126638328822464;0.9259435880880538;0.9996160721530102
20.47697;1.0687817927628587;0.9839030343733268;0.9137473015931039;0.016591360043792903;0.0159836225550511;1.0913422431890352;9.976230529957459;0.9458519673908992;-0.04226944189679404;1.033797429006528;1.0128115953696464;0.925750195798023;0.9997491069794429
20.485162;1.068969424960494;0.9838671812231758;0.9138581951583516;0.016636401650590736;0.016021702745039626;1.0915857851558581;9.975409738998827;0.9459110064045844;-0.042304438055656535;1.033694365580324;1.0129629698137612;0.925564147889319;0.9998824038932749
20.493354;1.0691539573847988;0.9838356134944493;0.9139791520450036;0.01666704235165349;0.016046830743943686;1.0918171581855698;9.974583933523293;0.9459772923471422;-0.04232743392659475;1.0335973437869075;1.0131178393884517;0.9253890400127011;1.0000152618502862
20.501546;1.069340132877551;0.9838099744695559;0.9141073535224242;0.01670174515225715;0.016075977624242864;1.0920432308543304;9.973755152781822;0.9460506062036118;-0.04235242953300353;1.0335067743641846;1.0132760598998574;0.9252258675846065;1.0001469543907733
20.509738;1.0695290152167185;0.9837948011388276;0.9142456612353401;0.016741895675608208;0.0161103388778425;1.09226374538396;9.972924579516787;0.9461278197800223;-0.04238642492175806;1.0334229196623517;1.0134373565251924;0.9250723227579467;1.0002767185210084
20.519738;1.0697231956946656;0.983781166344997;0.9143828456434784;0.016802004578723943;0.01616323857467485;1.0924844234444933;9.972092051565363;0.9462019553939398;-0.04243742015444636;1.033345861385015;1.0136013190644744;0.9249221081980442;1.00040380453344
20.529738;1.0699196661727033;0.9837757558626228;0.9145264538996534;0.01686904768639199;0.01622258453390245;1.092699079891139;9.971256148268369;0.9462781456069013;-0.0424964153149506;1.03327557004265;1.0137674425770609;0.9247800465400886;1.000527522634575
20.539738;1.0701134123945866;0.9837697086844266;0.9146710629012047;0.016940503683261884;0.01628604560106062;1.0929086192487778;9.970414449678426;0.9463535465158656;-0.04255841051455007;1.0332119984019488;1.0139351799083673;0.9246430960195946;1.0006472611665538
20.549738;1.070305532674352;0.9837633214066696;0.9148144821146648;0.01701065093444696;0.01634825612578493;1.0931099878503727;9.969563665521637;0.9464272029492964;-0.04262140587525159;1.033155143404864;1.0141040229678768;0.9245103730246519;1.000762491007292
20.559738;1.070493490328146;0.983755042061003;0.9149559357078574;0.0170796980192627;0.01640940966852443;1.0933041875842064;9.968699846717586;0.9464969269155264;-0.0426834015058169;1.0331050897801521;1.0142735254266109;0.9243800552533026;1.0008727874914074
20.569738;1.070675968580167;0.9837463851250473;0.9150966513464446;0.017150118132839797;0.016471788355574443;1.0934912722688368;9.967818699596199;0.9465623070337119;-0.04274439749263342;1.0330619826833112;1.0144432055949657;0.9242524821526517;1.0009778679969827
20.579738;1.07085300484197;0.983738697308249;0.9152367953941513;0.017219064582438683;0.016532737310339413;1.0936702856420137;9.966916452168894;0.9466227925631668;-0.04280639389137948;1.0330259395302748;1.014612455812577;0.9241281494081175;1.0010776051967818
20.589738;1.0710242008706705;0.9837265476868523;0.9153708966470447;0.01728682393967914;0.016592519229963194;1.0938432340327666;9.965991244667814;0.9466787502693627;-0.0428663907122186;1.0329970166406321;1.0147805744838128;0.9240083029105605;1.001172028445488
20.599738;1.0711893748756496;0.9837153693549511;0.9155036402746218;0.017354829039936764;0.01665246212998584;1.0940091088523023;9.965043413910102;0.9467275141100733;-0.04292738793741222;1.0329752362351174;1.0149468676113074;0.9238913585566213;1.0012613585017571
20.609738;1.071348450727365;0.9837018817269679;0.9156316651224554;0.017422108236174322;0.016711666888979647;1.0941669346207152;9.96407436795694;0.9467704327056544;-0.0429883855663316;1.0329605916292164;1.0151106902082605;0.9237794434447354;1.0013459893422498
20.619738;1.0715004231209888;0.9836906088004194;0.9157595695246915;0.017490326488221925;0.016771683181443547;1.0943188652652993;9.963086181883634;0.9468058415456982;-0.04304938363081164;1.032953013979315;1.0152713935569921;0.9236716924177436;1.0014263688234197
20.629738;1.071647245083061;0.9836783049501072;0.9158823194501998;0.017557589353697663;0.016830713886922845;1.0944632457891927;9.962082455383968;0.9468319776701878;-0.043110382179663315;1.0329523488327388;1.0154282945498507;0.923567211229609;1.0015029014557268
20.639738;1.0717880877451154;0.9836659753309427;0.916001339173747;0.017624612679904225;0.01688941548699693;1.0946024962517942;9.961068505343938;0.9468499844126481;-0.043171381271740854;1.0329583771505984;1.0155807204883287;0.923468071626907;1.0015758738776421
20.649738;1.0719231761711696;0.9836519617810751;0.9161148371896605;0.017690924769752692;0.01694732720958745;1.0947349148543648;9.960050409718386;0.9468580491130212;-0.04323138097996635;1.0329708811434635;1.0157280019297596;0.9233732678030292;1.001645391306544
20.659738;1.0720527886052154;0.9836396672216862;0.9162257639690474;0.017757501344389613;0.017005319512011216;1.0948626481091566;9.959034137546707;0.9468555219324919;-0.04329238138575369;1.0329897192805761;1.0158693851673406;0.9232828712632128;1.0017114328579975
20.669738;1.072176241475602;0.9836284592199237;0.9163342270380054;0.017822857563233936;0.017061989869792592;1.0949837860135265;9.958024809201152;0.9468419050473678;-0.043352382558201716;1.0330148287499403;1.0160040303001154;0.9231966722048333;1.0017739439229283
20.679738;1.0722956768048224;0.9836153656333863;0.9164357729159036;0.01788907650375608;0.017119195280098316;1.0950993819077803;9.957025820479979;0.9468167848390382;-0.0434133845385533;1.033046113310782;1.0161311304945704;0.9231145425623893;1.0018328150742963
20.689738;1.0724102551575914;0.9835997343063388;0.9165305176819438;0.017954676124914314;0.01717554888543104;1.095210446260326;9.95603841044039;0.9467798129716261;-0.04347338735369148;1.0330832843581295;1.016249997417456;0.9230360760976696;1.0018878329772747
20.699738;1.0725191122342315;0.9835845115257494;0.9166218760617603;0.01801912253522948;0.017230561163372588;1.0953150124091653;9.955061746775069;0.9467307330873583;-0.04353339103565822;1.0331257895954313;1.0163600359918292;0.9229609475999262;1.001938724017698
20.709738;1.0726243940791187;0.9835687483162963;0.9167071867974401;0.018084950164261406;0.017286557380172148;1.0954142015838888;9.95409332086345;0.9466693458846857;-0.04359339560398424;1.033172894936482;1.016460680613261;0.9228887785011576;1.0019852141229548
20.719738;1.0727255661649748;0.9835542545625715;0.9167887456694205;0.01814938818673318;0.017341009662883433;1.0955092412519112;9.953129614380666;0.9465953992176267;-0.043653401036117964;1.0332238319517721;1.0165513820914216;0.9228192266227534;1.0020270284045552
20.729738;1.0728222089155448;0.9835343930741486;0.9168609967831646;0.018212947765388468;0.01739443480111591;1.0955984874633249;9.952167007720814;0.9465085486627104;-0.043713407280581915;1.0332778943032401;1.0166316451013615;0.9227519796111224;1.0020639005775909
20.739738;1.072916722415732;0.9835154960091849;0.9169279479403087;0.018278348820545545;0.01744934672271103;1.0956834402256102;9.951202952452453;0.946408415451468;-0.04377341429637672;1.0333344537572793;1.016701066543263;0.9226867438088769;1.0020956054136503
20.749738;1.0730075150841265;0.9834947770563467;0.9169884974304799;0.018342098545465122;0.017502557076405956;1.0957646968558692;9.950237195407519;0.946294665756974;-0.04383342208007938;1.0333929529240198;1.0167593705199214;0.9226232957455068;1.002121938161787
20.759738;1.0730967833664073;0.9834749647556016;0.9170435304695852;0.018405972022326477;0.017555680783801705;1.095842904966056;9.94927229571527;0.9461670806816859;-0.043893430677026384;1.033452944618445;1.016806446092234;0.9225615352980395;1.0021426534070583
20.769738;1.0731828323928523;0.983448385508611;0.9170875845060046;0.018470731496380774;0.017609447785980184;1.095918768545467;9.948312659350801;0.9460255546149149;-0.0439534401713913;1.0335141098581708;1.0168423622632627;0.9225014372886312;1.0021574373433204
20.779738;1.0732677329931808;0.9834228659581399;0.9171261963253943;0.018533908636626316;0.017661537021322615;1.095993031829909;9.947363024072935;0.9458710446710232;-0.04401245065108963;1.0335761623153343;1.0168673123163752;0.9224439466248806;1.0021659379568235
20.789738;1.0733496126387763;0.9833944351378824;0.9171570893401504;0.018597216135685036;0.017713565143275156;1.0960674092169063;9.94642798104567;0.9457015821749297;-0.04407246216670641;1.0336387540920102;1.0168814731012157;0.9223872034274408;1.002167816606637
20.799738;1.073430432423853;0.9833649533181069;0.917180017836071;0.01866019237800892;0.017765093893600713;1.096140532275058;9.945512161836538;0.945518300881134;-0.044131474715320314;1.033701507263025;1.016884900723953;0.9223322026644831;1.002162787448266
20.809738;1.0735082873997188;0.9833328081986812;0.9171947141201693;0.018723273425594197;0.017816595423686785;1.0962139741020436;9.944619658878892;0.9453213984116838;-0.044191488261374104;1.0337640981345269;1.0168775739777092;0.9222790981312398;1.002150661890392
20.819738;1.0735841064986131;0.9832990240055641;0.9172010088994124;0.018786217988527486;0.017867877628515924;1.0962882937086926;9.94375275265972;0.9451121089076079;-0.04425050276619887;1.033826303025693;1.0168594765699717;0.9222287642937528;1.0021313962430045
20.829738;1.073657516277432;0.9832634738070278;0.9171989266534447;0.018848136965831257;0.017918164788057953;1.0963630103589412;9.942911647199352;0.9448887295964602;-0.044309518193090355;1.0338879974786206;1.0168306104434504;0.922179141950976;1.002105102687074
20.839738;1.073729853367128;0.9832275654312053;0.9171886398485224;0.018910562318484172;0.017968889848092657;1.0964405668417676;9.942095551902439;0.9446526145173996;-0.044369534499179235;1.0339491008825725;1.0167909789161549;0.9221311207804748;1.0020720258261522
20.849738;1.0737987489727392;0.9831881128815688;0.9171693081645954;0.018970844103452116;0.018017675016373875;1.0965203629708962;9.94130367743687;0.9444051227952865;-0.044428551637390575;1.0340094813956577;1.0167405242309548;0.9220854497691182;1.0020325288276595
20.859738;1.0738650760439328;0.9831502878822693;0.9171452146360956;0.01903367584391582;0.018068878191605617;1.0966027846848396;9.94053566240764;0.9441445873448971;-0.04448756956467089;1.034068887251584;1.0166790583668623;0.9220400911235485;1.0019870810605747
20.869738;1.0739289345162808;0.9831094508436876;0.9171123123320775;0.0190959062097939;0.018119594845623428;1.0966881525006038;9.93979179187797;0.9438733219514194;-0.044546588256872834;1.0341269475623944;1.0166063230067839;0.9219970471157716;1.0019361820126316
20.879738;1.0739915782776643;0.9830688867111008;0.9170729227491083;0.01915609774779908;0.018168476198021477;1.0967766516758;9.939073094551452;0.9435896536342924;-0.04460560773346461;1.0341832134619582;1.016522114629534;0.9219543658529057;1.0018802403643068
20.889738;1.0740514623095934;0.9830243858900415;0.9170247172685382;0.019217742667898538;0.018218774641943016;1.096867313513173;9.938381087130264;0.9432959306793693;-0.044663628072442535;1.0342371782601871;1.0164263414668242;0.9219140345008564;1.0018195451001979
20.899738;1.0741099785718047;0.9829832443758743;0.9169734530007277;0.019278634271582475;0.018268416946042063;1.096962024682692;9.937716998429096;0.9429904659975341;-0.04472264938941803;1.0342883103511953;1.0163190422573498;0.9218742289345458;1.001754362898094
20.909738;1.0741676443442383;0.9829395776193115;0.9169133377001398;0.019340850258451395;0.0183193031663817;1.097059522312077;9.937081548652113;0.9426754877804366;-0.044781671783649585;1.0343361678529603;1.0162003928841261;0.9218370665832267;1.0016849793625267
20.919738;1.0742250868007226;0.9828965387729793;0.91684674900969;0.019401446967348742;0.01836868076370665;1.0971593736957848;9.93647575907294;0.9423491806487818;-0.044839695303255045;1.0343805124315792;1.0160706648763622;0.9218007307501264;1.0016116198920337
20.929738;1.0742829789355766;0.9828520759557012;0.9167711411361956;0.019463461558401517;0.018419324566051082;1.0972599747610443;9.935901267587974;0.9420138062663851;-0.04489871996328653;1.034421329022882;1.015930182029211;0.9217675561922077;1.0015344453196207
20.939738;1.0743419326892576;0.9828112854889198;0.9166906501059555;0.01952442426345679;0.01846891161444346;1.0973625979941124;9.935359989842379;0.9416678190767788;-0.0449567457745314;1.0344587559339655;1.0157793429484407;0.9217356512781681;1.0014536897858626
20.949738;1.0744024113072155;0.9827741902753437;0.9166049215049438;0.0195861066065681;0.01851904730360893;1.0974644534686453;9.93485387766323;0.9413138607814695;-0.045015772742998596;1.0344929349645315;1.0156186415440451;0.9217072503824827;1.001369754752706
20.959738;1.0744646945130967;0.9827371894726014;0.9165104482797338;0.019649313836283572;0.018570451796746858;1.0975667068903594;9.934384323762112;0.9409516516940705;-0.04507380085803526;1.0345238825002185;1.0154486379837548;0.9216813755095111;1.0012831117345693
20.969738;1.0745288941862092;0.9827015338331772;0.9164083352382818;0.01971059697908522;0.018619916393969628;1.0976674946228908;9.933951600537357;0.9405809454620423;-0.045131830100648244;1.0345514891588874;1.0152699509619028;0.9216572260453268;1.001194144809664
20.979738;1.074595003705159;0.982670446769852;0.9163016019229324;0.0197726697594139;0.018669936221902987;1.0977649847399982;9.933555235718746;0.9402045737394912;-0.04518986046408488;1.03457556622157;1.0150832548225264;0.9216369801845118;1.0011031366086411
20.989738;1.0746619839148095;0.9826414513822801;0.916188912348705;0.019835288905128604;0.018720288722184186;1.0978604224544475;9.933194787750452;0.9398224456383408;-0.0452488919442376;1.0345958869876142;1.0148892241332426;0.9216198531203216;1.0010103041562355
20.999738;1.0747316316865676;0.9826180992508575;0.9160722030750207;0.01989849623948411;0.01877096967283742;1.097951094677214;9.932870181793687;0.9394344787830087;-0.04530692450608377;1.03461227479444;1.0146884729252228;0.921604829325712;1.000915739244682
21.009738;1.074802815823137;0.9825942614863897;0.9159470202355896;0.019961085633732004;0.01882087232892575;1.098037263881306;9.93258197180352;0.9390435731628185;-0.04536395808704647;1.0346246852524217;1.0144815433701067;0.9215938899032224;1.0008193739481608
21.019738;1.0748753993987081;0.9825750163180785;0.9158185546554731;0.02002450696208808;0.018871335339676852;1.0981191758692326;9.932331865309056;0.9386496776042472;-0.045421992632546655;1.0346332275387031;1.0142689339403128;0.9215861215305368;1.0007210741106811
21.029738;1.074949298521643;0.9825584439816825;0.9156855247153353;0.0200882800184158;0.01892192016983875;1.0981941177158165;9.932122795175419;0.9382538765735854;-0.04548002809645726;1.0346381396241011;1.014051124963523;0.9215815681215682;1.0006207303382855
21.039738;1.0750234438378203;0.9825434638999934;0.9155481925511568;0.020152623842181486;0.018972860950042268;1.0982634213773688;9.931958282439261;0.937857407061925;-0.04553806440435691;1.0346397324114536;1.0138285749503462;0.9215804111235857;1.000518235506089
21.049738;1.0750995851755316;0.982532140850701;0.9154072373837747;0.020215343489525413;0.0190221185142692;1.098324472257546;9.931841841336233;0.9374615738144039;-0.045595101433144554;1.0346383695018877;1.0136016984970089;0.9215828011697068;1.0004134787930778
21.059738;1.0751765470989278;0.9825225292207171;0.91526194161666;0.020280126958777258;0.019073152848703402;1.098377788316294;9.931776871961972;0.9370666163143835;-0.04565313902075627;1.0346344952005493;1.0133708635218044;0.9215880085981296;1.0003064635806524
21.069738;1.0752531616146266;0.9825142405454854;0.915112880201147;0.020345452884537703;0.019124610881855447;1.0984230559929533;9.931766797595257;0.9366756691186942;-0.04571117699365147;1.0346285897532812;1.0131364302081405;0.921598108139084;1.0001973914729259
21.079738;1.0753311274667505;0.9825096742341655;0.9149606802822622;0.02040912633128931;0.019174471374712322;1.098461074211974;9.931815181131652;0.9362888377350127;-0.04576821519568988;1.0346210640570521;1.0128987968691552;0.921612169179031;1.0000865959450125
21.089738;1.0754082500197166;0.9825046585908787;0.9148031180136589;0.02047457896473228;0.019225988108770294;1.0984896798903552;9.93192563630679;0.9359072326376906;-0.04582525348796885;1.034612278501261;1.0126583924059198;0.9216303979715615;0.9999744342910714
21.099738;1.0754862693084668;0.9825069808288754;0.9146458294425128;0.020541054058951794;0.019278475164539663;1.0985096972605741;9.932101517009432;0.9355319172117372;-0.04588329172968295;1.0346026646530728;1.0124155932886707;0.9216530364282902;0.9998612364147966
21.109738;1.0755632134062347;0.982510427351896;0.9144848220653461;0.020605799019749974;0.019329467935313784;1.0985209135541203;9.932345663713031;0.935163855684653;-0.04594032976780535;1.0345927622494497;1.0121706270759383;0.9216801492333472;0.9997472881331405
21.119738;1.075640962104139;0.9825182042333888;0.9143216939401373;0.02067054595821677;0.01938058501408971;1.098523049182828;9.932660342284983;0.9348038989882401;-0.04599736742290282;1.034583195952292;1.011923582043349;0.9217118594263388;0.9996328121761922
21.129738;1.0757174324387329;0.9825269509784529;0.9141553482088943;0.02073521303821543;0.019431842347642232;1.098515726658677;9.933047508979469;0.9344528067884414;-0.04605440448004271;1.034574681911855;1.0116745432972207;0.9217481468977571;0.9995179516560911
21.139738;1.075794376266598;0.9825420438270563;0.913989638089213;0.020800257763562514;0.019483694638992053;1.0984984758638745;9.933509732854509;0.9341122764927656;-0.046111440718957154;1.0345679846325806;1.0114236983622746;0.9217899123715396;0.999402749212383
21.149738;1.075869747058481;0.9825618197288067;0.9138252567672133;0.020866075957023725;0.01953660574299561;1.0984707480047444;9.934051417825419;0.9337809495445523;-0.04616847596385132;1.0345638111325262;1.0111713073041388;0.9218350055845081;0.999287141718445
21.159738;1.0759454023160495;0.9825841019316309;0.9136592971741759;0.020932949565079594;0.019590854480078086;1.098431938419982;9.93467896540632;0.9334604102109754;-0.04622551009423736;1.0345627562695572;1.0109176420550516;0.9218842760646375;0.9991710043461748
21.169738;1.0760193984642263;0.9826080586536189;0.9134934201047675;0.020997814845816816;0.019643678885065578;1.0983814576563193;9.93539924936397;0.9331511842548321;-0.04628254301073639;1.0345652944745891;1.0106629774708855;0.9219375931688681;0.9990541890280744
21.179738;1.076092729823307;0.9826374811890025;0.9133312279888814;0.021063114230509026;0.019697345567843253;1.0983188484502653;9.93621786740273;0.9328537439178514;-0.04633857461104949;1.0345717699290877;1.0104075783194957;0.9219947328237986;0.9989365521224639
21.189738;1.0761663856535597;0.9826730441496199;0.9131736214201324;0.02112859535934551;0.019751623161213695;1.0982438774297365;9.937138528001524;0.9325685232524761;-0.046395604789539746;1.0345824232657503;1.010151677135449;0.922055544312322;0.9988180338195566
21.199738;1.0762383953445414;0.9827092035602004;0.913018321793429;0.02119371871096196;0.019806062377585948;1.0981564871557172;9.938162929815652;0.9322969034525111;-0.046452633427325356;1.0345974490570282;1.0098955084398635;0.9221206947886286;0.9986987495154848
21.209738;1.0763095639617857;0.9827464731375034;0.9128662485524693;0.02125824140247009;0.019860427531170285;1.0980566762977717;9.939290658025707;0.932037158341524;-0.046508660383512035;1.0346170322782904;1.0096393450171504;0.9221879144907877;0.9985790237176406
21.219738;1.0763796638262293;0.9827878264452146;0.9127214355979638;0.021323118917673536;0.01991559339575736;1.0979444685410518;9.940519566124063;0.9317904063755175;-0.046564685516050836;1.034641338554685;1.0093834442487866;0.9222581748051656;0.9984593522660414
21.229738;1.0764494675094405;0.9828317522202218;0.9125829917032143;0.02138765811149037;0.019970875978122492;1.0978199540410098;9.941846516597055;0.9315566274231584;-0.04662170870536978;1.0346705080936418;1.0091280082302274;0.9223316201022658;0.9983403071165375
21.239738;1.0765169340383858;0.9828775101329822;0.9124531316367974;0.02145280981801083;0.0200271544254518;1.0976833442741958;9.943268052583102;0.9313367268949317;-0.04667772984016475;1.0347046993507218;1.0088732490663432;0.9224093810142631;0.9982224111741119
21.249738;1.0765829831627898;0.9829222700160033;0.9123296317514555;0.021515676617685053;0.020081696927765704;1.0975340030428424;9.944780892679965;0.9311285389615837;-0.046733748793211086;1.0347440988712346;1.0086194471910646;0.9224898297152769;0.9981060327480744
21.259738;1.0766475940684415;0.982964375873467;0.9122120350043379;0.02157975738705346;0.020137703226871775;1.0973743766001482;9.946382261785995;0.9309337778218779;-0.046789765434707274;1.0347888845534583;1.0083669446477261;0.9225753213801445;0.9979913515669664
21.269738;1.0767106997165348;0.9830071981676153;0.9121042996347597;0.021644302167314992;0.020194442146906914;1.0972038501953885;9.948069914608933;0.9307500620073426;-0.04684677966347457;1.034839256931362;1.0081161414819486;0.9226642672158538;0.9978783898729444
21.279738;1.076772182851838;0.9830486023740492;0.9120050043787149;0.02170885775310112;0.020251455410599445;1.0970217171256875;9.949841799510825;0.9305779939989073;-0.046902791417457707;1.03489550754146;1.0078674961624507;0.9227578849819219;0.9977671053192373
21.289738;1.076831912498307;0.9830905871259972;0.9119162616836168;0.021772196988699873;0.02030756514258001;1.0968303128076937;9.951696052972107;0.930418167606675;-0.046957800670026896;1.0349579911215883;1.0076214770227194;0.9228573910554129;0.997657531528007
21.299738;1.0768897650581126;0.9831268702887764;0.9118322879745676;0.021836380555666154;0.020364627186816864;1.0966291223181701;9.953631504167575;0.9302680953204537;-0.04701380743589541;1.0350270370149102;1.0073784942526376;0.922960939413368;0.9975498470556174
21.309738;1.076945657865998;0.9831635701531058;0.9117586685177957;0.021899394456632287;0.020420732913647138;1.096417753442612;9.955647771294005;0.9301291575000245;-0.04706981178090068;1.0351029009202835;1.0071388650004205;0.9230703581600858;0.9974443486856572
21.319738;1.0769993132326139;0.9831977264901064;0.9116928734160146;0.02196335412854168;0.020477813508324002;1.0961988514364092;9.95774487432672;0.929998638226149;-0.047125813814365376;1.0351857751741333;1.006902808974467;0.9231834048563765;0.997341452392732
21.329738;1.0770513177179946;0.983230700500918;0.9116357057940065;0.022026533525762483;0.02053425561116564;1.095971042661805;9.959922868282607;0.9298778352100284;-0.04718081367146048;1.0352758669052065;1.0066704629927592;0.9233016922531821;0.997241676871084
21.339738;1.0771014711400422;0.9832617612038485;0.9115865269964837;0.022089762962367296;0.02059083911918177;1.0957369224173747;9.962181752336857;0.9297651674797187;-0.047236811501578636;1.0353734569433952;1.0064419042610853;0.9234239446969241;0.9971454958337284
21.349738;1.0771497831855126;0.9832904957078802;0.9115445034417297;0.022154749525435294;0.02064915711253282;1.095495075068353;9.964521834043238;0.9296591818860869;-0.047292807458186176;1.0354788456721937;1.006217203266161;0.9235487135445445;0.9970531821929182
21.359738;1.077196189140846;0.983318053722051;0.9115100526138741;0.022217989357119505;0.0207059891924975;1.0952480999562846;9.966943721772532;0.9295614370895442;-0.047347801690194105;1.0355922751648032;1.0059964878911263;0.9236775389015317;0.9969648062056794
21.369738;1.0772405939524432;0.983344199016058;0.911482233903201;0.022281195196265775;0.02076293810680998;1.0949945705532902;9.9694471830886;0.9294693839744941;-0.04740279434225897;1.0357139108516082;1.005779960389442;0.9238081251554476;0.9968803445622569
21.379738;1.0772819310099815;0.9833665379712239;0.9114589325260921;0.022344083946984023;0.020819779918244304;1.0947369798547537;9.972030044691536;0.9293843900493397;-0.04745878556108028;1.0358438737665314;1.005567905098025;0.9239422736107097;0.9967997307502785
21.389738;1.0773219898259454;0.9833922452855107;0.9114444383360623;0.02240762507687896;0.020877392882450843;1.0944738047617872;9.974688684378817;0.9293048495805085;-0.04751377550249722;1.0359822719574923;1.0053606812581977;0.9240786632956121;0.9967228080509991
21.399738;1.0773596358004693;0.9834154049571622;0.9114332957927951;0.02247057460892324;0.02093465574739069;1.0942066321498602;9.977419538174065;0.9292302089715484;-0.04756876433122231;1.03612913616935;1.0051586467884928;0.9242170418301044;0.9966493437146168
21.409738;1.0773947183119932;0.9834378591731795;0.9114264021857801;0.022533400391221516;0.020991995108170004;1.0939372096227444;9.9802198725903;0.9291589351393639;-0.0476237522024451;1.036284306429556;1.0049620776111177;0.9243559864913179;0.9965791271797164
21.419738;1.0774261692585891;0.9834587365287518;0.9114230422507861;0.022596325139757498;0.021049611561116562;1.093664406745066;9.983087728789695;0.9290925349706785;-0.04767873923900577;1.0364474224837352;1.0047711336230296;0.9244969982471237;0.9965120162728506
21.429738;1.0774558342329852;0.9834780179614455;0.9114209595045525;0.022658432345551652;0.02110658589850038;1.0933901371871022;9.986022177699844;0.9290295934361787;-0.04773372553273948;1.0366179992241518;1.0045858398109802;0.9246385881252506;0.9964479119433773
21.439738;1.077482641116959;0.9834999498643591;0.911424396245601;0.022721402861304765;0.021164449731784774;1.0931162847645952;9.989023522659014;0.928969745830553;-0.04778871115785024;1.0367954768445888;1.0044061012251762;0.9247803277517413;0.9963867094974362
21.449738;1.0775054602135474;0.9835183363831237;0.911428093058471;0.02278404295110448;0.021222075189569978;1.0928416628443502;9.992092190989453;0.9289126171806934;-0.0478436961684383;1.0369792457009261;1.0042317566936803;0.9249219018839004;0.9963282687020963
21.459738;1.0775260123890542;0.9835365955880933;0.9114333838566067;0.02284641984047343;0.021279448560237637;1.092567985532106;9.995226926623715;0.9288568264007128;-0.04789868060260204;1.0371686629368866;1.0040625786648103;0.9250621260525332;0.996272449533123
21.469738;1.0775421738178166;0.98355159987183;0.9114389364818867;0.02290678092114603;0.02133496645093109;1.0922958294905356;9.99842401535539;0.9288040088232018;-0.047952664509169886;1.0373630360069115;1.0038982169760309;0.9252027944925587;0.9962191847421682
21.479738;1.0775557434764196;0.983567449978096;0.9114469515248231;0.022969125723934176;0.021392293621282126;1.092025626111259;10.001677676068603;0.9287528291362928;-0.0480076479669302;1.037561622931383;1.0037381666910632;0.9253427906361767;0.9961685103910322
21.489738;1.077565720989093;0.9835818089214561;0.9114560016512722;0.02303145031015819;0.02144962703331702;1.0917577274222696;10.004980591594647;0.9287030630744059;-0.04806263108691707;1.037763675914861;1.0035818000720556;0.9254817887158643;0.99612053376582
21.499738;1.0775711832762034;0.9835959095007719;0.911467669733944;0.02309270089945666;0.02150606375009367;1.091492537926281;10.008324667668639;0.9286546923206314;-0.04811661400606069;1.0379684286625979;1.003428487956605;0.9256194784431798;0.9960754016733424
21.509738;1.0775731768579884;0.9836044894095124;0.9114756540254138;0.023154660316347872;0.021563302514229107;1.0912306226875355;10.011702399202177;0.9286079330361272;-0.04817059686583548;1.0381750047287366;1.0032777151546068;0.9257556593592015;0.9960333251601868
21.519738;1.0775727545687255;0.9836146510665239;0.9114850543298879;0.02321503612542929;0.021619283892126584;1.090973680996795;10.015107742091082;0.9285632070750796;-0.04822557978240478;1.0383823725139105;1.0031290777044526;0.925890073008545;0.9959945739617925
21.529738;1.0775681003781776;0.9836218849781596;0.9114928604970576;0.02327723069357205;0.021677266481544093;1.0907203886610144;10.018535450987494;0.9285210674254689;-0.048279562832737585;1.03858943767767;1.0029822121553371;0.926022254623838;0.9959593638023804
21.539738;1.0775613595175344;0.9836288587017913;0.9114996794788698;0.023337289202464587;0.021733629458599867;1.0904722030507186;10.021979791198627;0.9284821065066944;-0.048333546066465595;1.0387952144141723;1.0028367642563758;0.9261519435370476;0.995927787085911
21.549738;1.07755099276025;0.9836328934533937;0.9115045716571875;0.023399094516190273;0.0217920677920459;1.0902282407760018;10.025434398682508;0.9284468778325142;-0.048387529522341384;1.0389989275769258;1.0026924617105335;0.9262789307969599;0.9958998880649973
21.559738;1.077538480205628;0.9836359561307909;0.9115085988579029;0.023458914031775073;0.021849172865185344;1.0899903379131115;10.028893286161624;0.9284158460731063;-0.04844151323511895;1.0391999987542881;1.0025492030767864;0.9264030655841402;0.9958757432437506
21.569738;1.0775253285603554;0.9836386006886634;0.9115116119122587;0.023518242212151593;0.021906348322758593;1.089757274170533;10.032351507809482;0.9283893584844368;-0.04849549724983655;1.0393980410304677;1.0024070319744203;0.9265241955030293;0.9958554491588083
21.579738;1.0775101425003322;0.9836393117054237;0.9115139036175625;0.023577512967703173;0.021964057660823592;1.0895289760070097;10.0358048824434;0.9283686345615225;-0.04854948164233059;1.0395929252532627;1.002266046336063;0.9266431405508136;0.9958390843855554
21.589738;1.0774944224056522;0.9836393781808616;0.9115156886543259;0.023636504200446995;0.022022086941499427;1.089305559683238;10.039248882894547;0.9283517887278222;-0.048603466520184054;1.0397847906576407;1.002126336716722;0.9267576595180722;0.9958267235884642
21.599738;1.0774796361034815;0.9836396745431393;0.9115165621094563;0.023696738578860555;0.022081814972892112;1.089087264049075;10.042677414743078;0.9283398462301041;-0.048657452007734234;1.0399739139921909;1.001987977414542;0.9268683951845071;0.9958184617068355
21.609738;1.0774642682789295;0.9836398113752366;0.9115172317904439;0.023755190913916042;0.022140454987012382;1.0888743982913516;10.046082737533988;0.9283326908626126;-0.04871143823833671;1.0401605075209126;1.001851041063115;0.9269748962279364;0.9958143775448308
21.619738;1.0774496431785925;0.9836405570465803;0.9115169422025817;0.0238133848725007;0.02219935749903387;1.0886663283379248;10.049456310803054;0.9283300073691114;-0.04876442535357369;1.0403445616505993;1.0017155852357824;0.9270766421812813;0.9958145236445395
21.629738;1.0774361826469732;0.9836423288624347;0.9115152978789506;0.023871322697113975;0.022258488344859398;1.0884654741380144;10.052789513089898;0.9283323545176587;-0.04881841349657511;1.0405258430790505;1.0015816419934582;0.9271743126129824;0.9958189964702342
21.639738;1.077424439607161;0.9836438657311679;0.9115102348479517;0.023928529314594892;0.02231737151477248;1.0882713312496344;10.056073923822881;0.9283373104158016;-0.048872402807712434;1.0407040561088599;1.001449221022053;0.9272654534701433;0.9958279545989399
21.649738;1.0774150922590962;0.9836512757929455;0.9115065404091187;0.023984724891014178;0.022375707876227186;1.0880844838194605;10.059301223419109;0.9283455130698175;-0.04892539343020921;1.0408789890350143;1.001318269776969;0.9273505680553877;0.9958415592059651
21.659738;1.0774088840536447;0.9836585720090394;0.9114980558944711;0.024041973495788457;0.022435363054586977;1.087904581536819;10.062463117868543;0.9283576093203214;-0.0489793855041212;1.0410504994629848;1.0011886119705435;0.9274302574770011;0.9958599491296558
21.669738;1.0774065484096471;0.9836679213669889;0.9114863707910706;0.02409905464931157;0.022495172783758514;1.0877343143864497;10.06555155714409;0.9283712259719927;-0.04903237914398194;1.0412184487227583;1.0010599224668937;0.9275018589126204;0.9958832379013357
21.679738;1.0774087368575584;0.9836791673086053;0.9114709855276799;0.0241560078536334;0.022555145762874353;1.087572381875667;10.068558960078226;0.9283869987004559;-0.04908537442273176;1.041382725514412;1.000931749434814;0.927565835538903;0.9959114498190822
21.689738;1.0774159162559755;0.9836909387986877;0.9114502326809936;0.024210653669320795;0.022613244798043507;1.08742145999471;10.071478375752527;0.928405653484756;-0.04913837136828631;1.0415432798174105;1.0008035574483176;0.92762261979746;0.9959444458620093
21.699738;1.0774282977246374;0.9837074370121934;0.9114275814445979;0.02426795366767332;0.022674028032630356;1.0872811624805563;10.07430389394392;0.928425084238408;-0.04919136997449611;1.0417000752990264;1.0006747924387094;0.9276696908710131;0.9959819078648282
21.709738;1.0774459277454986;0.9837238635365961;0.9113982890211723;0.024324767411826764;0.022734569639998668;1.087150943335114;10.077031257998057;0.9284473280145407;-0.04924537023946311;1.0418530265997026;1.000544959623532;0.9277086130593465;0.9960233731002309
21.719738;1.077468832595503;0.9837423297901563;0.9113641608966738;0.02437987155650069;0.022793721885918408;1.0870329836712076;10.07965802607228;0.9284704242886732;-0.04929837221050088;1.0420020271695283;1.0004136215498365;0.9277368552412393;0.9960683549913582
