time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.05734;1.089906118936012;0.9798676054918812;0.9097992488102574;0.0030228226220801535;0.002715920966317687;1.0687869667133252;10.038418408036094;0.9283625601590855;-0.030745559889686743;1.0399889117746692;1.0183348088269357;0.923677123068065;0.990755705070567
20.06734;1.0900900781724483;0.9798923015289747;0.9097645423951252;0.0032824030009418735;0.002949666598698362;1.0688160860643414;10.039278936957192;0.9282022253841224;-0.030980597312366825;1.0398506427618077;1.0184609504955597;0.9235194863130021;0.9907169426367929
20.07734;1.0902656476211015;0.9799191331826554;0.9097308109665183;0.0035496535454203884;0.0031906006928908793;1.0688501356813538;10.040149711421785;0.9280296220060948;-0.03121963499315742;1.0397135808864517;1.0185800838508439;0.923357739977241;0.9906857338979234
20.08734;1.0904319573653862;0.9799490053936716;0.9096984862927991;0.003821929744250145;0.0034363328946672785;1.0688897812046894;10.041026286760758;0.9278480942766713;-0.031464672973972256;1.039577787811145;1.0186920090972813;0.9231951692582719;0.9906621111871238
20.09734;1.0905896943890836;0.9799837911464565;0.9096676009577163;0.004099837842430634;0.0036874899007083403;1.0689336791374153;10.041902190927296;0.9276588451182534;-0.031713711300268885;1.0394435126212926;1.0187965393338863;0.9230329569610634;0.9906461130384218
20.10734;1.090736279987097;0.9800248734906941;0.9096407220689757;0.004379964963790751;0.003940977264927774;1.068981565433063;10.042769310984555;0.9274599466280483;-0.03196775000935501;1.0393111266761543;1.0188934346143905;0.9228693141085593;0.9906377890658081
20.11734;1.0908730296648512;0.9800713778113526;0.9096154027770155;0.004666770594076151;0.0042009946722562225;1.0690323160599526;10.043618445528793;0.9272544773363447;-0.032225789117140365;1.0391810585777614;1.0189824199582538;0.922707247119952;0.9906371589695917
20.12734;1.0909994256269815;0.9801251483984962;0.909593780220416;0.00495721744043224;0.004464775809257238;1.0690859337658492;10.044440896827986;0.9270416444656847;-0.03248682860856617;1.0390537178145545;1.0190632120976209;0.9225456633587383;0.9906441662046078
20.13734;1.0911150086606913;0.9801853592723687;0.9095759611817797;0.00525241036831979;0.004733397671107441;1.069143503022525;10.04523041371456;0.9268228205207327;-0.03275086844179481;1.0389294809460776;1.0191355030929954;0.9223854801936379;0.990658694608778
20.14734;1.0912199436174765;0.980251037670633;0.9095618045049816;0.005545797645911543;0.00500080813589742;1.069204165676273;10.04598349588863;0.9265975393945372;-0.03301890855758142;1.0388087802072408;1.0191989553563534;0.9222257069990051;0.9906806378231655
20.15734;1.0913153008171945;0.9803218481686019;0.9095512199318593;0.005846540280616989;0.005275534305857066;1.069269092614947;10.046697810819344;0.9263665017188832;-0.033288948885960644;1.0386921788131627;1.019253238325039;0.9220663428912236;0.9907099543293407
20.16734;1.0914013591824032;0.9803983637327282;0.9095455783615861;0.006148582216143951;0.005551962086933959;1.0693364729227957;10.047371230588878;0.9261325419263567;-0.033561989359406776;1.0385803271555631;1.0192980607028481;0.9219095641974799;0.9907466525775976
20.17734;1.0914783750376305;0.9804793594201474;0.9095443680880279;0.006452787229108515;0.005830899183680438;1.0694075519720718;10.048002877455273;0.9258945318406675;-0.033837029934437046;1.0384738296533897;1.0193332000283646;0.9217534825306298;0.9907907229326407
20.18734;1.091546191300555;0.9805625938276443;0.909546267976989;0.006758082071572395;0.006111354523832103;1.0694826425151946;10.048593723617094;0.9256552984613834;-0.03411407059975674;1.0383731548878297;1.0193585291924714;0.9216001829389806;0.9908420706858407
20.19734;1.0916076416021416;0.9806527928983269;0.9095537791213751;0.007067578467545442;0.006396203117972935;1.0695620559941095;10.049145220935669;0.9254136213077333;-0.03439311135788776;1.0382786474679704;1.019373990935496;0.92144769069767;0.9909004422666401
20.20734;1.091661041511075;0.980744523905881;0.9095637728910257;0.007377321224857665;0.0066817754934359085;1.0696450124492307;10.049658178514871;0.9251722764587544;-0.03467315220597026;1.0381905439561492;1.0193795788235704;0.9212979688197875;0.9909653524828294
20.21734;1.09170853125362;0.9808416950510515;0.909578575577893;0.0076906775826863435;0.0069711620001827275;1.0697325836562772;10.050133184703288;0.9249310398121651;-0.034956193136376684;1.0381089729736535;1.0193753858111374;0.9211500784934958;0.9910361181190463
20.22734;1.0917511060221177;0.980942124544246;0.9095958382178683;0.008001542972004142;0.007258653083903171;1.06982468862889;10.050570994680873;0.9246906551625225;-0.03524023413840639;1.0380339970318917;1.019361667849145;0.9210038827436273;0.9911120094253004
20.23734;1.0917887713753516;0.9810463004366118;0.9096164998907339;0.00831809040792014;0.007551791505226185;1.0699201160584666;10.050972101003552;0.9244528199833104;-0.035525275203267745;1.0379656357323146;1.019338871167548;0.9208602436924451;0.9911923811330332
20.24734;1.0918224089353876;0.9811520208788647;0.9096382649238158;0.008634225284866978;0.00784486852884401;1.0700195168098405;10.051336614116327;0.9242181649381477;-0.03581131634215318;1.0379038505155704;1.0193075819800377;0.920718958656633;0.9912767142860031
20.25734;1.0918538002274893;0.9812595038953216;0.9096603657865774;0.00895148799398669;0.00813926698723228;1.070121396859821;10.051664982307896;0.9239852386415675;-0.03609935758781064;1.0378485749553081;1.0192684006207358;0.9205778335635983;0.9913645771434564
20.26734;1.091883682482558;0.9813720339765213;0.9096857759891358;0.009270870707748052;0.008435887327221666;1.070225159713976;10.051958828997966;0.9237575338630716;-0.03638739898154337;1.0377997392060703;1.0192218679013234;0.920439539688237;0.9914555424386582
20.27734;1.0919117234783018;0.9814868110970667;0.9097127068511709;0.009592143759733782;0.008734521770820063;1.0703311649359222;10.052220931016828;0.923533496521222;-0.036677440569339165;1.037757207650047;1.019168521894155;0.9203018811424865;0.9915491623921404
20.28734;1.0919384828029461;0.9816041142452209;0.9097414494832815;0.00991357858287634;0.009033573935845309;1.0704377572427697;10.052454585901778;0.9233134637322546;-0.03696748239482223;1.0377207353020552;1.019108956819685;0.9201644700766334;0.991645041927919
20.29734;1.091964482913246;0.9817220362731035;0.9097702761824228;0.010234690471507135;0.00933260124895499;1.070545265197833;10.052663712116455;0.9230985938098906;-0.037259524494254;1.0376899973496645;1.019043770855621;0.9200280764883559;0.9917429170977624
20.30734;1.0919909135372967;0.9818440681685429;0.9098018968306655;0.010557051612652874;0.009633057511651012;1.0706520372470505;10.052853259154265;0.9228888908907441;-0.037551566909612304;1.0376645980552737;1.0189734904930579;0.9198923594056146;0.9918426416056937
20.31734;1.0920177838533982;0.981966168144904;0.9098330292573071;0.010881689999871885;0.00993590275703914;1.0707575346249774;10.053028699666193;0.9226843230298994;-0.03784360969737883;1.0376440653227101;1.0188985753300466;0.9197570914171973;0.9919441143028137
20.32734;1.0920451237286337;0.9820917703474723;0.90986721573284;0.01120694099320147;0.01023960839482766;1.0708613970658576;10.053195115018173;0.9224839131111086;-0.03813765292594576;1.0376279066929892;1.0188194873317375;0.9196211275371702;0.9920472308134068
20.33734;1.0920739858550508;0.9822174438299092;0.9099005334793799;0.011533327931129374;0.0105446702807435;1.0709644442994684;10.053356395348537;0.9222887024914334;-0.038430696672702484;1.0376156993016403;1.0187367598722274;0.9194851299451803;0.9921518462651827
20.34734;1.0921021026941495;0.9823448120216329;0.9099362617391934;0.011859656816063276;0.010850019008268071;1.07106560142656;10.053514788523348;0.922098649556925;-0.03872574099515945;1.037607131051779;1.0186509873038434;0.9193490356764576;0.9922577123954137
20.35734;1.0921318164012015;0.9824724920988918;0.9099707365142449;0.012186262345617673;0.011155942165636219;1.071164749728786;10.05367144505043;0.9219136218635399;-0.03901978587927256;1.0376019806577061;1.0185627532428556;0.9192125643840188;0.9923644346315207
20.36734;1.0921617892764084;0.9826011466319484;0.9100051018107282;0.012512983777359788;0.011462293845545419;1.0712616357078049;10.053827285636993;0.9217324996624332;-0.03931483123621571;1.0376000885799523;1.0184726176981538;0.9190746965521449;0.9924715036011983
20.37734;1.092191644531421;0.9827319334010357;0.9100400833559242;0.012841163004226021;0.011770303837363773;1.0713559698589348;10.053983403331646;0.9215572615832995;-0.03961087697160029;1.0376013422483925;1.018381155323712;0.9189373351309534;0.9925783705019832
20.38734;1.0922227526564479;0.982863352570576;0.9100725205253785;0.013169643868756988;0.012078862782218177;1.071447626706233;10.054141278195951;0.9213859837201381;-0.039906923044237735;1.0376056583904218;1.018288949594189;0.9187982247156917;0.9926845267237078
20.39734;1.0922528137643397;0.982995283643745;0.9101036571169102;0.013498484955425886;0.0123880327690097;1.0715377649994977;10.054302323684722;0.9212197683849166;-0.040202969448702365;1.037612922181379;1.0181965366516428;0.9186579521560401;0.9927895978995246
20.40734;1.0922824998539649;0.9831302606725513;0.9101346897430656;0.013827037710702147;0.012697195781188804;1.0716258385662796;10.054466948638822;0.9210586679036328;-0.04049901616581098;1.0376228935015088;1.0181043247605543;0.9185159837470892;0.9928934068863805
20.41734;1.09231333832497;0.9832658304090783;0.9101615013671583;0.014157585108860653;0.013008442645286994;1.0717115507999815;10.054634337660334;0.9209026837256937;-0.040795063140174025;1.0376351941193274;1.0180125250685688;0.9183718252414427;0.9929959548176522
20.42734;1.0923428892957745;0.9834044358230446;0.9101878259498715;0.014486302375826807;0.013318248149044674;1.07179777891142;10.054802567327654;0.9207517870003095;-0.041092110285816746;1.037649392948234;1.01792116963438;0.9182251366025386;0.9930973717643021
20.43734;1.0923736733182037;0.9835443119067977;0.9102092094669646;0.014816985938446664;0.013630078121971295;1.0718844927686895;10.054968349099694;0.9206058726337207;-0.0413891575008772;1.0376650557312883;1.017830197807907;0.9180755548559215;0.993197840892437
20.44734;1.0924043766022984;0.9836869474279338;0.9102273970318866;0.01514684709631798;0.013941342003388035;1.0719716625358153;10.055126856115427;0.9204647351178532;-0.04168620467580569;1.0376817510211318;1.0177394882194497;0.917922794653835;0.9932974468144304
20.45734;1.0924348639557517;0.9838325936115748;0.9102420251052843;0.015477875543360803;0.014253867315470573;1.0720621402817232;10.055271951573614;0.9203281534861356;-0.04198325169106546;1.037699093932422;1.0176488314900867;0.9177666420706835;0.9933960513013755
20.463086;1.092408191038918;0.9839730854135951;0.9102928297400802;0.015621800662583188;0.014394073473639944;1.0720925891081332;10.055396670968186;0.9202380112730024;-0.042113298417002246;1.0377167741216102;1.0175579064948275;0.9176413640766736;0.9934933363320932
20.463086;1.092333421339825;0.984130479811963;0.9103918033617089;0.015623205541827582;0.014403167253276528;1.0720745467944142;10.055494144060107;0.9202083625063022;-0.042113344728749585;1.0377345216190674;1.0174662385994797;0.9175626081011443;0.9935889679707472
20.463086;1.0922596548141361;0.9842934129829156;0.9104861689872469;0.01562457912848149;0.014412436641746912;1.0720605248256387;10.055558491988291;0.9201834025754464;-0.04211339052738701;1.0377520911064377;1.017373167798836;0.9174804556048675;0.9936827181244461
20.463086;1.0921868182391654;0.9844622617038198;0.9105755161491353;0.015625927288947555;0.014421872092166669;1.0720509761729948;10.055584201700519;0.9201633311528863;-0.04211343573752644;1.0377693163307835;1.017277889953126;0.9173950413673287;0.9937744774491813
20.463087;1.0921147863289495;0.9846371550553027;0.9106594677356895;0.015627259703086448;0.014431466528080516;1.0720461998750361;10.0555646931339;0.9201482079646;-0.04211348027720495;1.0377861678718856;1.0171795394799927;0.9173065492925584;0.9938642624030768
20.463088;1.0920434797576175;0.9848180300431623;0.910737758376888;0.01562858451219728;0.014441212658434966;1.0720463401078348;10.055492483932891;0.9201379355283832;-0.04211352403931861;1.0378027406003165;1.0170772599929228;0.9172153360442239;0.9939522426503289
20.46309;1.0919728073772526;0.9850047194149012;0.9108103005970932;0.015629907961203535;0.014451100762285661;1.072051432553774;10.055360784137662;0.9201323284405002;-0.04211356689917793;1.0378191969979214;1.016970269832964;0.9171219831982838;0.9940386957273477
20.463094;1.0919025897387704;0.9851970009803942;0.9108771992460429;0.01563123668877569;0.014461119815091185;1.072061408811081;10.055164580512905;0.9201311768681725;-0.0421136087230099;1.0378357043268907;1.0168579349055398;0.9170271816964393;0.9941239336913497
20.463102;1.0918326246484145;0.9853940855689264;0.910938253340782;0.015634313940880985;0.01447286559657925;1.0720760797823927;10.05490071567256;0.9201343102480827;-0.04211364937958753;1.0378523892084606;1.0167397855323779;0.916931578749616;0.9942082771257251
20.463118;1.0917627653724051;0.9855964849501822;0.9109946656277815;0.01563568352036472;0.01448311802628668;1.0720951372766099;10.05456786283866;0.9201416153730129;-0.04211468876169985;1.0378693712985758;1.0166154527433122;0.9168357660515551;0.994292058570098
20.46315;1.0916929230179226;0.9858031233517078;0.9110463193630547;0.01563709429973703;0.014493479639220378;1.072119216968845;10.054166426669433;0.9201529661941938;-0.042114726788499764;1.0378868152348817;1.01648462656104;0.9167401297781215;0.9943756466981185
20.463214;1.091624001244167;0.9860136850151319;0.9110930399471079;0.015640067646091476;0.014505329594736887;1.0721459846347876;10.053698032541563;0.9201671760407859;-0.042116763393975895;1.0379048935208;1.0163470559626806;0.9166442987203695;0.9944594727716497
20.463342;1.091554942909483;0.9862260236721071;0.9111345193525276;0.015646586657729843;0.014520494892659355;1.072177160087868;10.053165260195485;0.9201850435544406;-0.04211979853687751;1.037923761825635;1.016202505985981;0.9165497858639008;0.9945440297601774
20.463598;1.091486527865665;0.9864407007628218;0.9111712902670932;0.015654716322147894;0.014537137497544338;1.072213508313132;10.05257144230495;0.9202044359126577;-0.04212583220526486;1.0379435933483594;1.0160507433069066;0.9164552771355635;0.994629825214969
20.46411;1.0914204480118332;0.9866555112859623;0.9112005639934438;0.015668758348614004;0.014559171433783913;1.0722538311284906;10.051920103078372;0.9202253340330316;-0.04213686438430289;1.0379645659295724;1.0158916235425923;0.9163614483468958;0.9947172961918439
20.465134;1.091356239544885;0.9868675801665757;0.9112207702480069;0.015694809367195417;0.014592196570067596;1.0723019375654375;10.051214770665279;0.9202457672008324;-0.04215789503521489;1.03798685813723;1.015725162667796;0.916267118455277;0.9948067345449995
20.467182;1.0912985836080087;0.9870770767977167;0.9112287378452995;0.015738218621228754;0.014641051299917671;1.0723586012543862;10.050459252110496;0.920258684921496;-0.04219492410762321;1.0380107126713902;1.0155515175998926;0.9161661824718463;0.9948982489062971
20.471278;1.091246565097156;0.9872735619015592;0.911216088334869;0.015803121883295725;0.014709529658714308;1.0724255126509827;10.049657805133487;0.9202569099182438;-0.042250951548042655;1.0380364281322232;1.0153709255409156;0.916052445918587;0.9949918109900486
20.47947;1.091201921429092;0.9874407065743007;0.9111666826629796;0.015882261129206186;0.014790841781058394;1.0725022911461848;10.048815066500396;0.9202261828969305;-0.04231797730976316;1.0380642273789784;1.0151836838929482;0.9159123020412436;0.9950873979602226
20.487662;1.0911436526058258;0.9876061443286995;0.9111241822989758;0.01592649959277853;0.014839739537335205;1.0725686419971838;10.047935932374804;0.920208201047748;-0.04235100137215234;1.0380941649494073;1.0149901823468253;0.91578646916285;0.9951850738012156
20.495854;1.0910801049539947;0.9877786920052471;0.9110901035700056;0.015958517482289672;0.014877081275261583;1.0726304959050126;10.047025431335847;0.920202635391375;-0.042375023737938215;1.0381261891006948;1.014790892306507;0.9156769308038654;0.9952848991508609
20.504046;1.0910156083422076;0.9879618719692708;0.911064630682295;0.01599312891191722;0.014916499964744036;1.0726949249169893;10.046088052855312;0.9202091913348961;-0.042402044411622444;1.0381602964062677;1.0145862799177396;0.9155850470506319;0.995386794292491
20.512238;1.0909523502267642;0.9881537997873262;0.9110449246952019;0.01603633295033993;0.014963504416347384;1.0727629737680282;10.045126814892301;0.9202266832064333;-0.04243806339541901;1.038196676439159;1.0143767186826678;0.9155107960251068;0.995490534049748
20.522238;1.0908941233686977;0.9883516132334391;0.9110258220815828;0.016101452437253246;0.015030368556597106;1.0728385920082282;10.044143303199562;0.9202460505009479;-0.042491080706053425;1.0382357592073088;1.0141624746735616;0.9154460680118232;0.9955958433519956
20.532238;1.09083813022459;0.9885556410387333;0.9110104548018806;0.01617132996270455;0.015101231560844332;1.0729176115656642;10.04313849764399;0.9202723227293502;-0.042550096383369984;1.038278128518315;1.0139437471509285;0.9153956831938015;0.9957024290660788
20.542238;1.0907822128096405;0.9887637930690256;0.9109990750418433;0.016245525585872115;0.015175704271289453;1.0729977163415723;10.0421130320514;0.9203035521002036;-0.042613110482634775;1.0383244081855147;1.0137206753788177;0.9153577968640375;0.9958099606897945
20.552238;1.090726379657338;0.9889716348837854;0.9109879397574707;0.016319113351533517;0.015249222602645739;1.073078450596734;10.041066555001548;0.9203387699317184;-0.04267512307035443;1.0383752160924355;1.0134933428433404;0.9153314198807504;0.9959180730529483
20.562238;1.0906693555407208;0.9891789897969389;0.9109783184048992;0.016393642334167558;0.01532324537816161;1.0731592918711133;10.0399970918087;0.9203760145821761;-0.04273813423830357;1.038431149243099;1.0132618813861838;0.9153148281546662;0.9960263607029197
20.572238;1.0906120458593065;0.9893845918392176;0.9109686576022556;0.01646839537745691;0.015397105059822355;1.0732397587979627;10.03890122794481;0.9204153605859929;-0.042799144118718595;1.0384928195860939;1.013026578378781;0.9153078602303748;0.9961343905942338
20.582238;1.0905541644167642;0.9895865009751844;0.910957887491449;0.016540270423850627;0.015467944026485377;1.0733194593277462;10.03777491572268;0.9204568908291632;-0.04286015287144498;1.0385609482264522;1.0127878398806245;0.9153103145304149;0.9962417470161845
20.592238;1.0904962191924856;0.9897876729229148;0.9109489017867454;0.01661371817253058;0.015539887210075933;1.073397029848292;10.036614136636363;0.9205016544570357;-0.04292116066653178;1.038636372532407;1.0125460731381606;0.9153227518545745;0.9963480435017145
20.602238;1.0904378295175425;0.9899834050723187;0.9109382900395465;0.016688622097180774;0.015612844995839752;1.0734740892557635;10.035415176300281;0.9205476774927918;-0.04298216769428507;1.0387199490974832;1.0123016303694967;0.9153427995541383;0.9964529072517627
20.612238;1.0903787534033171;0.9901775123781404;0.9109304011831257;0.01676245993688174;0.015684502462755445;1.0735492867788725;10.034174802493125;0.9205970207901697;-0.043043174171324194;1.0388124867693032;1.0120548222193566;0.9153722318213124;0.9965559968151314
20.622238;1.0903186291196678;0.9903670049667901;0.9109233028544169;0.016836470077218123;0.01575603105057855;1.0736213125049607;10.032890519485337;0.9206487828251501;-0.04310418032345259;1.0389147082012031;1.0118058656760391;0.9154099093806791;0.9966570193025465
20.632238;1.0902570311646387;0.9905509738099096;0.9109169271643986;0.01691063611232576;0.01582744073810436;1.0736918019244042;10.031560832776254;0.9207030120039065;-0.043165186369082585;1.039027183139408;1.0115547545284365;0.9154556969274948;0.9967556585327089
20.642238;1.090193257310528;0.990726472174229;0.9109095388105872;0.016983580134178416;0.01589748709210125;1.0737582627753968;10.03018546346262;0.9207586463947098;-0.043226192505493026;1.0391502503296517;1.011301262687417;0.9155084358532253;0.9968514573765938
20.652238;1.090127424559985;0.9908968597831614;0.9109046389166057;0.017056273394581725;0.015967091700548972;1.0738221040648719;10.028765233913495;0.9208175405423645;-0.04328719889159112;1.0392839538300895;1.0110450911938988;0.9155699105528088;0.9969437786114764
20.662238;1.0900579524239524;0.9910572901674374;0.9108995910115859;0.017131036972497477;0.01603844534988553;1.0738807256068204;10.0273016447991;0.9208784842045051;-0.04334720563818656;1.0394280377503309;1.0107859657185028;0.9156387961336123;0.9970318565667008
20.672238;1.0899865309202492;0.9912095884283477;0.9108950933966056;0.017203932913204472;0.016107882038486263;1.0739356481283435;10.025796993149926;0.9209411742020885;-0.04340821280807506;1.0395820462564473;1.0105237016020765;0.9157148474072353;0.9971148650126371
20.682238;1.0899120676256802;0.9913494499674391;0.9108884543287721;0.017278170960236393;0.01617837664543864;1.0739846316465902;10.02425470140545;0.9210052322648263;-0.043469220414794695;1.0397454900135052;1.0102583064996598;0.9157976306068585;0.997191982470328
20.692238;1.0898345633017346;0.9914801104652997;0.9108831934073105;0.017352975596749903;0.016249189185652702;1.0740286856003076;10.02267899557097;0.9210702932464924;-0.04352922841907293;1.0399179769274471;1.009990039356362;0.915886714851985;0.9972624456159033
20.702238;1.0897532441501128;0.991598120346999;0.9108776317073255;0.01742809189910357;0.016320075956996524;1.0740690025346489;10.021074693221369;0.9211360390391666;-0.04358923674074839;1.0400992037514711;1.0097193547578953;0.9159818212855234;0.9973255616683461
20.712238;1.0896703672921997;0.9917048226706577;0.9108721786405539;0.017501327131739044;0.01638895485617418;1.074103875338814;10.019447328108754;0.9212021243387247;-0.04365024529180711;1.0402887881288208;1.009446773305655;0.9160827148732394;0.9973807321737256
20.722238;1.0895849827496504;0.9917973328302516;0.9108658083836422;0.017575495485318032;0.016458417139735188;1.0741345804338387;10.017802965064522;0.9212681087596534;-0.043710253996383605;1.040486127905923;1.0091727924668747;0.9161889763183906;0.9974275086480185
20.732238;1.0894967556851405;0.9918738290500262;0.9108574405911019;0.017648629901280903;0.01652660925654928;1.0741613234202443;10.0161478187097;0.9213334598722152;-0.0437702627678564;1.0406904520914002;1.0088978600853653;0.9163002166221377;0.9974656279006314
20.742238;1.0894073278368384;0.9919379671330408;0.9108489837063789;0.01772382137874142;0.016596321736132163;1.0741853346776848;10.014487543298145;0.9213975826295242;-0.0438302714766099;1.040900928184052;1.0086223454968561;0.9164159383147832;0.9974950210858783
20.752238;1.0893157955700161;0.9919879167443266;0.9108393290918023;0.017797341674246805;0.01666406806538128;1.0742049478039737;10.012826209021297;0.9214598514293791;-0.04389027996555924;1.0411166778935321;1.0083465027659466;0.9165356830868289;0.9975157805698587
20.762238;1.0892214694683475;0.9920218676940848;0.9108273651224065;0.017872884497573373;0.01673323639749957;1.0742215269556765;10.011166372735486;0.9215196491368466;-0.04395028810061318;1.0413367388445263;1.0080704526779278;0.9166590495305627;0.9975280886997243
20.772238;1.08912678899102;0.9920410633293177;0.9108123650663666;0.017946041767390297;0.01679968499181505;1.074235365768353;10.009510473297729;0.9215764014372981;-0.04401029579501949;1.041560028898755;1.007794215828431;0.9167856524479944;0.997532156270557
20.782238;1.0890305135372074;0.992047191866346;0.9107972409375195;0.018019967304610682;0.01686633823482076;1.074246631137893;10.007861261609408;0.9216306055935813;-0.044069303001698736;1.0417853915343507;1.0075177700358584;0.916916089655646;0.9975281931079805
20.792238;1.0889353050868555;0.9920408679423034;0.9107806649185887;0.01809373825101037;0.01693229258184164;1.0742552948949697;10.006220664618292;0.9216798701504952;-0.04412930970652426;1.0420117246063239;1.007241032766979;0.917048214514705;0.9975164500798342
20.802238;1.0888396276790169;0.9920202760641058;0.9107625121375009;0.018168670480869478;0.016998789325114123;1.0742611249587293;10.004589262110315;0.9217249469356508;-0.04418931592113838;1.0422380575613257;1.0069637843119439;0.9171828754646763;0.997497312422491
20.812238;1.0887455134147086;0.9919866613064451;0.9107423159194741;0.018242350587374404;0.017063573766125613;1.074263783085262;10.002966974414354;0.9217657132361994;-0.04424832165885432;1.0424635616289448;1.0066856600763954;0.9173200145548744;0.99747133368766
20.822238;1.088654081027373;0.9919448596189048;0.9107234951602697;0.018314633398809246;0.01712651453933264;1.0742628927266142;10.00135368701909;0.9218030829091064;-0.04430832690588669;1.0426875867329215;1.0064062345460139;0.9174607414687265;0.9974391593609699
20.832238;1.0885637487986182;0.9918911499144857;0.9107036553708324;0.01838896611800854;0.01719084930960928;1.0742580373904298;9.999749463699688;0.9218349115293939;-0.04436733161845208;1.0429097124225692;1.0061251224707808;0.9176029596207669;0.9974014099655105
20.842238;1.0884758137488553;0.9918276482505144;0.9106833651903739;0.018463395151431285;0.017254765007572666;1.0742487597249757;9.998154504277439;0.9218619836658747;-0.044426335746948854;1.0431297097730132;1.0058420578926273;0.9177476973483797;0.9973586354651035
20.852238;1.0883916114849836;0.99175425750985;0.9106612560489245;0.018537221730560827;0.017317601729491486;1.0742345848766002;9.99656888962158;0.9218850709389579;-0.04448633925151704;1.043347450740091;1.0055569226718442;0.9178960008498276;0.9973113465961395
20.862238;1.0883096072820224;0.9916739264731821;0.9106413510389055;0.018610122536034356;0.01737909043225837;1.0742150960126315;9.994992498989673;0.9219020616779853;-0.04454534209419508;1.0435629039774386;1.0052697459662958;0.918045818986327;0.9972600625670903
20.872238;1.0882311065361354;0.991585589347502;0.9106216388944848;0.018684852254140134;0.017441763497707635;1.074190031640117;9.9934249769317;0.9219140964279008;-0.04460434423079225;1.0437761626761197;1.0049807134761304;0.9181983002444263;0.9972053769279035
20.882238;1.0881563793224434;0.9914904423418689;0.9106031236756028;0.018759656126911977;0.01750399642167208;1.0741593059561425;9.991865442208102;0.9219225330650767;-0.04466334561354129;1.0439873959019514;1.0046900993329195;0.9183545933806448;0.9971480054102181
20.892238;1.0880854191668643;0.9913889172888511;0.9105864004237382;0.018833628613699045;0.01756495907246073;1.0741219366078185;9.990312560002504;0.9219257880007188;-0.04472234619773111;1.0441967927883662;1.0043981242046591;0.918512883185876;0.9970887239657629
20.902238;1.0880199975489642;0.9912834287705033;0.910572381124242;0.018906543129992598;0.017624425779336542;1.0740799376701922;9.988765278036222;0.9219262255317519;-0.04478134595187454;1.04440458082338;1.0041049331029912;0.9186754057672067;0.9970282317906508
20.912238;1.0879581606217188;0.9911715807834964;0.9105605581398064;0.018981416436637814;0.01768523427323532;1.0740322197850198;9.9872233103763;0.9219221242066201;-0.044839344867976604;1.0446110775243325;1.0038106903460249;0.9188404214371825;0.9969670737924143
20.922238;1.0879010379351493;0.9910551927327772;0.9105516774398911;0.019056262063569047;0.017745542241254606;1.073978550241312;9.985686634391266;0.9219157111224963;-0.0448983429607288;1.0448167013651737;1.0035156040562998;0.9190103539470388;0.9969056429431996
20.932238;1.0878486989543088;0.9909350154462441;0.9105464297053933;0.01912931776324567;0.01780372683320043;1.0739176219888613;9.984154584028744;0.9219052136290724;-0.04495734024820607;1.045021924860365;1.0032198829577392;0.9191834423106;0.996844172145977
20.942238;1.0878011257953486;0.9908084030323886;0.9105425081248202;0.01920354423583311;0.017862530949286633;1.0738511990110273;9.982625777362005;0.9218928539291998;-0.04501533672485458;1.045227198100896;1.0029237571868772;0.9193617919947167;0.9967827159760957
20.952238;1.0877582387587375;0.9906796824024287;0.9105440945026431;0.01927639370515553;0.01791960003642141;1.0737782349277816;9.981098929367853;0.9218777800424084;-0.04507433235144556;1.0454328735365854;1.0026275642899705;0.9195444527813679;0.9967212152267962
20.962238;1.0877198343216483;0.9905464036749076;0.91054903311276;0.019349085803160002;0.017976064354570664;1.0736978514219513;9.979573360380883;0.9218589512990765;-0.04513232706530516;1.0456391519438557;1.002331776655861;0.9197300907227138;0.9966595915188792
20.972238;1.0876852288816585;0.9904075074090273;0.9105566332827729;0.01942245000385215;0.018032689609137235;1.0736122078949222;9.9780489338135;0.9218380979702403;-0.04519032079547895;1.0458460631555426;1.0020369192938328;0.9199203883716116;0.9965977416696731
20.982238;1.0876543539318877;0.9902622704869516;0.9105658512634399;0.01949428718362519;0.018087409905228443;1.0735194618249377;9.976526061219868;0.9218138673931088;-0.04524931347912773;1.0460535019103747;1.0017435001786736;0.9201139150981608;0.9965355189156573
20.992238;1.0876262314804406;0.9901135970449394;0.9105796293195592;0.019564686708061864;0.018140275638331517;1.073421842638475;9.975005866238243;0.9217850047995128;-0.04530730507195738;1.0462612835569236;1.0014520428384706;0.9203089853276912;0.9964727922210563
21.002238;1.08759913159202;0.9899576910585568;0.9105951609676101;0.019636884848269143;0.018194258416308066;1.0733176447659656;9.973490357091489;0.92175340987327;-0.04536529555365114;1.0464691332811449;1.001163101422045;0.9205070174628196;0.9964094786337163
21.012238;1.087574217013992;0.9897967182458836;0.9106126094999708;0.019708715793736568;0.018247293738072292;1.0732091448421213;9.971982620901235;0.9217181434465044;-0.04542328494303888;1.046676649894298;1.0008771881605687;0.9207064021245462;0.9963455171587277
21.022238;1.0875497738132935;0.9896280719599665;0.9106301467679966;0.019779943651397944;0.018299163992998007;1.0730946237072585;9.970486834257121;0.9216794316011254;-0.04548127330204896;1.0468833699766016;1.0005947889775708;0.9209065528605841;0.996280838800779
21.032238;1.0875250471233335;0.9894552884456769;0.910650816309263;0.01985154996741246;0.018350772683907286;1.072975476089408;9.969007836887403;0.9216366232918308;-0.0455392607024831;1.0470889103783207;1.0003165150364903;0.9211059285164046;0.9962153415353527
21.042238;1.08749926982539;0.9892767830843309;0.9106728668787066;0.019923074087810168;0.018401699547921802;1.072853290715797;9.967550487372916;0.921592137641264;-0.045597247185971655;1.0472930521760215;1.0000431303863506;0.9213060425357946;0.9961488858161064
21.052238;1.087470443323953;0.9890917190508266;0.9106962508071251;0.019993874127470567;0.018451389947696187;1.072726895641478;9.966119175914136;0.9215454564406845;-0.04565423276735896;1.0474957192020198;0.9997754148046515;0.9215053831364927;0.9960813128735948
21.062238;1.0874403272472712;0.988902666666329;0.9107209871477759;0.020065270893518082;0.018501052696303345;1.0725983364511527;9.964717740124854;0.9214971026189663;-0.045712217473365235;1.0476969090074273;0.9995141201501795;0.9217036109566561;0.996012454953424
21.072238;1.087407127919208;0.9887071827934043;0.9107455225959257;0.020136130294244377;0.018549691823374258;1.0724697760277937;9.963349873261217;0.9214475199034637;-0.045770201365069596;1.0478966371987752;0.999260034892935;0.9219003303777958;0.9959421071412397
21.082238;1.0873694155063933;0.9885087371320526;0.9107734779622285;0.02020589559428449;0.018596836834997868;1.0723404082130583;9.96201923609168;0.9213969335210521;-0.045827184532442486;1.0480949139235576;0.9990139898640799;0.9220952238711486;0.9958700033592178
21.092238;1.0873286470555847;0.9883067410003927;0.9108022977855691;0.0202770973840603;0.018644816747195835;1.0722123828406427;9.96072848091932;0.9213453321787839;-0.04588516708254491;1.0482917367244584;0.9987767744386993;0.9222881055078986;0.995795871964668
21.102238;1.087283355505093;0.9881010411880696;0.9108323763887906;0.02034820347029195;0.018692249447252465;1.0720867044398457;9.959478627838925;0.9212925604971326;-0.04594214912738068;1.0484871057346266;0.9985490214964127;0.922478503938274;0.9957194964482722
21.112238;1.0872321308288928;0.9878896237161855;0.9108625734280259;0.02041719207139441;0.018737306376464823;1.0719641924817154;9.958270233395597;0.9212384132899891;-0.045999130773713;1.048680996360603;0.9983311413066003;0.9226660125705589;0.9956406983556886
21.122238;1.0871766577636626;0.9876767396812879;0.9108953161909334;0.020488007966869767;0.018783644808809813;1.0718465457705268;9.957104587218579;0.9211826721644392;-0.046057112120218575;1.0488732099385443;0.9981233335170945;0.9228502128446162;0.9955592976301608
21.132238;1.087115037180627;0.9874596811716229;0.9109299472137381;0.020557092279351208;0.01882807053288273;1.0717323780661645;9.955983429747752;0.9211251270094355;-0.046114093249789885;1.0490632721299393;0.9979256620256888;0.9230305497804246;0.9954750954227322
21.142238;1.0870491879203452;0.9872388109672767;0.91096558441471;0.02062652714205667;0.018872558924530578;1.0716231135133891;9.9549082473845;0.9210656248512588;-0.04617107421405087;1.0492505234852516;0.997738193563523;0.9232065719798583;0.9953879065417054
21.152238;1.0869781578319766;0.9870136943003937;0.9110030542517507;0.020694981894473986;0.01891598488522174;1.0715188864470335;9.95387986319829;0.9210040891591456;-0.04622805503031718;1.049434253590149;0.997561112012132;0.9233777481252936;0.9952976027492842
21.162238;1.0869042012730463;0.9867838103401233;0.9110404263493966;0.020762320059909647;0.018958270920587664;1.0714196309070205;9.952898408426513;0.9209404673766479;-0.04628503569527589;1.049613769485272;0.9973946952446664;0.9235436247871964;0.9952040596542662
21.172238;1.0868260643819883;0.9865512401331369;0.9110810596892266;0.020829893953393182;0.019000777333094188;1.0713252325684803;9.951963675088738;0.9208746871716698;-0.046342016202575456;1.0497884348839814;0.9972392143814892;0.9237038804569475;0.9951070472933446
21.182238;1.0867453786339918;0.9863155785555089;0.911123438694966;0.02089695055858382;0.019042864791401146;1.071235589685755;9.951075113064794;0.9208066991058698;-0.046398996551217764;1.0499576747081278;0.9970948830075745;0.9238582897515558;0.995006186554844
21.192238;1.0866637167799131;0.9860780977855438;0.9111675871377761;0.020963226364795483;0.019084339872900626;1.0711506407121465;9.950231535272016;0.9207375371750246;-0.04645497673954218;1.0501209637933004;0.9969618973022452;0.9240076083439427;0.9949010182448791
21.202238;1.0865796986410619;0.9858355314586772;0.9112119109107125;0.021028656329503972;0.01912523503769685;1.0710703603437854;9.949431615460862;0.9206653087258642;-0.046511956760212074;1.0502778655594986;0.9968404989795387;0.9241497437123949;0.9947911351505939
21.212238;1.0864947652025667;0.9855917862539849;0.9112591583377678;0.021095681541712343;0.019167845923982796;1.0709947346029642;9.948675029395801;0.9205911620137665;-0.046568936606895525;1.0504280470445206;0.9967309637052764;0.9242854412281553;0.9946762500082585
21.222238;1.0864099935188873;0.9853466033500617;0.9113084956136124;0.02115920068730142;0.019207502372738928;1.0709228092544478;9.947963078109165;0.9205152850249462;-0.04662491627277674;1.0505711952013304;0.9966335597648078;0.9244144139149694;0.9945562032295723
21.232238;1.086324308458463;0.985097975677534;0.9113592303357791;0.021223113177282038;0.019247896856265122;1.0708567379322405;9.947298235282046;0.920438889662049;-0.04668189573815741;1.050706996287389;0.9965485207704473;0.9245374596876123;0.9944310218517722
21.242238;1.086238766255923;0.9848463929980918;0.9114111813049551;0.021286273678317886;0.019288016605714733;1.0707957200695482;9.946683027868923;0.9203601620629757;-0.04673787498018329;1.0508352625799318;0.9964759556864315;0.924652143014951;0.9943009768597132
21.252238;1.0861538083801927;0.984590534482843;0.9114630190718457;0.02134643286555294;0.019325837662611815;1.0707399188437356;9.946119458985597;0.9202802440927442;-0.04679385399376063;1.050956026891832;0.9964157616303082;0.9247592439329692;0.9941665490312117
21.262238;1.0860698982064427;0.9843329447369982;0.9115169617991367;0.021408004089733767;0.019365491050604325;1.070689439374285;9.945609233594514;0.9202002759373135;-0.04685083278195829;1.0510695264538648;0.9963676813224076;0.92485968909117;0.9940283784898044
21.272238;1.0859883982688006;0.9840733796802775;0.9115717991363681;0.021468535287034962;0.019404732480317717;1.0706433324834814;9.945153809663035;0.9201184068574363;-0.0469068113400375;1.0511761299833138;0.9963314358319924;0.9249513366048123;0.9938872650500528
21.282238;1.085907619690019;0.983810353807731;0.9116274940671141;0.0215284709136133;0.01944404460426586;1.0706036048515886;9.94475435852465;0.9200367483569685;-0.04696278967089114;1.051276218395735;0.9963067902610335;0.9250361422050659;0.9937441486579676
21.292238;1.0858285008535435;0.9835434334572462;0.9116824255367569;0.021587106502386638;0.019482801334526876;1.0705692381357925;9.944412167826025;0.919953395378392;-0.04701876780062297;1.0513700720064738;0.9962935360626265;0.925111941619304;0.9936000328204068
21.302238;1.08575076362158;0.983277085559223;0.9117402155160038;0.0216436606686927;0.019520329982363402;1.070539216428775;9.944129227080978;0.9198704966591806;-0.04707474576761881;1.0514578434683923;0.9962914222869171;0.9251805518418248;0.9934559453116577
21.312238;1.0856737613232232;0.9830089181629913;0.9117982998321663;0.021700240147778497;0.019558635456243558;1.0705155743196226;9.943908737996894;0.9197862690595835;-0.047130723605635694;1.051539637330016;0.9963000636643341;0.925239829354791;0.9933129498985428
21.322238;1.0855976479954188;0.9827408546574353;0.9118573525894231;0.021755125638336474;0.019596170561923153;1.0704964750306183;9.94375504732313;0.9197030143328465;-0.04718670132344953;1.0516156202724436;0.9963189112898482;0.925291668565292;0.9931721059214449
21.332238;1.0855217462026634;0.9824722232715608;0.9119162542284712;0.02181090921021522;0.019635386721659917;1.070484230920226;9.943672543212324;0.9196191797073207;-0.04724167888400422;1.0516860380778903;0.9963473672599088;0.925333944144558;0.9930343977605655
21.342238;1.085445578490266;0.9822032068828698;0.9119745214238721;0.0218619063685617;0.019671069442287536;1.0704781836826254;9.943664409106617;0.9195373878266279;-0.047297656213227304;1.0517511166693263;0.9963849427914604;0.9253687234121201;0.9929007276097284
21.352238;1.0853686608143196;0.9819357580446528;0.9120334989147643;0.021916051585686228;0.019710576077217747;1.070477565244821;9.943732300220846;0.9194564103752366;-0.047353633236339496;1.051810943218716;0.9964312981704998;0.9253940757123987;0.9927719641671441
21.362238;1.0852906008092826;0.9816699354976982;0.912092930107524;0.02196768505770612;0.019748675802956906;1.0704844801019548;9.943876256627371;0.919379123551732;-0.0474086099103393;1.051865422602322;0.9964862088827603;0.9254122877118836;0.9926489831533858
21.372238;1.0852102131915513;0.9814047776019768;0.9121524406023217;0.022018806548612522;0.019787221750403546;1.0704969732408869;9.944093939361622;0.9193044607134756;-0.04746458624028561;1.051914294580013;0.996549538394272;0.9254219741766633;0.9925326656390538
21.382238;1.0851294042450759;0.9811403042995501;0.9122100397458766;0.022070274580048777;0.019826947022744103;1.070516115797748;9.944380343828923;0.9192353592179067;-0.04751956228212305;1.0519571328324766;0.9966211964744193;0.9254256063427276;0.9924238612766568
21.392238;1.085047344321536;0.9808805808253405;0.9122697767771614;0.022119848950037845;0.01986576833365687;1.0705430750375247;9.944728984727417;0.9191717004789127;-0.047575538119577834;1.0519933531207264;0.996701115090853;0.9254228075707307;0.9923233178786828
21.402238;1.0849639696145479;0.9806236737557509;0.9123294655917478;0.022167957331406998;0.01990405778454475;1.0705761000257306;9.945133114960207;0.9191142711708282;-0.04763051381943524;1.0520223228436303;0.9967892571522612;0.9254138016967068;0.9922316399841966
21.412238;1.084880036066549;0.9803705734606457;0.9123888389732634;0.022216410092810276;0.019943455011672016;1.0706174418002397;9.94558607093813;0.9190627683898881;-0.04768548942006208;1.052043495434974;0.9968856212230685;0.9253977204313403;0.9921493412972066
21.422238;1.0847945696288506;0.980120799580717;0.9124476276109869;0.02226459596253723;0.0199833949327502;1.0706653152382832;9.946081627659753;0.9190197996440514;-0.04774046495822329;1.0520564169984277;0.9969902367476194;0.925376429189528;0.992076875756089
21.432238;1.0847097644605292;0.9798750076427765;0.9125038897956542;0.022311634694241973;0.020023006732446783;1.0707209197325815;9.946614402071827;0.9189848722931283;-0.047795440475384254;1.052060641154607;0.9971031335935943;0.9253486675335146;0.9920145776753104
21.442238;1.0846248652588142;0.9796363132297795;0.9125603977136997;0.022358750714776717;0.020063431045713905;1.070784479331774;9.947179733849362;0.9189583955098971;-0.047850416005586906;1.0520556842639905;0.9972243162000571;0.9253141682072845;0.9919626482285187
21.452238;1.0845390523387677;0.979402436724432;0.9126150294186253;0.022405724561602124;0.02010448819056444;1.0708572334530353;9.947773466736228;0.9189396593631242;-0.047905391584189355;1.0520410540741032;0.9973538114322126;0.9252717687670822;0.9919212236567496
21.462238;1.0844543574050938;0.9791753343335861;0.9126672679186991;0.022452148034301164;0.02014577866040108;1.0709373453261948;9.948392056338406;0.9189308651475847;-0.04796036727313785;1.0520162795959165;0.9974917241770458;0.9252234371038853;0.9918903993902377
21.472238;1.0843698771757395;0.9789525732222916;0.9127150209386102;0.022497795514463587;0.020187132307191134;1.0710258171175762;9.94903285272948;0.9189312745158901;-0.04801534317241418;1.0519808805364659;0.9976382109112343;0.9251682667047271;0.9918702081252327
21.482238;1.0842847092065784;0.9787370428574903;0.9127611077133609;0.022543881465212794;0.02022971276074715;1.0711224628707483;9.949694397526013;0.9189413075518151;-0.04807031940437309;1.0519343430089634;0.9977934554513231;0.9251064363468599;0.9918606357965352
21.492238;1.0842006405301992;0.9785294583982793;0.9128041676346595;0.022586893680229973;0.02027026067924148;1.0712269489205704;9.95037618422379;0.9189614561711679;-0.04812429610459298;1.051876210535594;0.9979577136266824;0.9250381239289622;0.9918616379700063
21.502238;1.0841164253843545;0.9783280958991677;0.9128432711934334;0.022632543177270238;0.020314083709288645;1.0713389086131517;9.951077546213076;0.9189921231536986;-0.048179273436388455;1.0518062411562903;0.9981313336050887;0.9249637227535413;0.9918731211653815
21.512238;1.0840338312833258;0.9781356130184987;0.9128790460653441;0.02267779543724338;0.020358325147441587;1.0714580365773736;9.951796607346962;0.9190335329015713;-0.04823325158791707;1.051724485257307;0.9983147004305565;0.9248835139605228;0.9918949306297413
21.522238;1.0839510648717692;0.9779501219312823;0.9129108781616567;0.02271916292546432;0.0203997644482034;1.0715850983452866;9.9525298377153;0.9190857452611985;-0.04828823074864657;1.0516312923197657;0.9985081658000392;0.9247980961908694;0.9919268661352549
21.532238;1.0838703397399032;0.9777755272206831;0.9129402739208053;0.022764139460348765;0.02044524907643558;1.0717179162304418;9.953271899650513;0.9191487127972559;-0.04834221109675379;1.0515273140335055;0.9987119880450933;0.9247079146243051;0.9919687432221754
21.542238;1.0837901623637256;0.977610270777779;0.9129671183705317;0.02280749438394131;0.020489940571949607;1.0718573660284698;9.954016144205074;0.919222316076104;-0.04839619278489666;1.0514134277124485;0.9989262686483447;0.9246135378482461;0.9920204590369902
21.552238;1.0837129369077838;0.9774555806793522;0.9129908763904308;0.02285228099548882;0.020536584059981235;1.0720023364630182;9.954755791921858;0.9193063685291016;-0.048451175908536134;1.0512905707064855;0.9991509071534804;0.9245154839144634;0.9920819987195072
21.562238;1.0836371560544507;0.9773110091377814;0.913012811208337;0.02289548813182835;0.02058239640240304;1.0721546534529907;9.955484958916466;0.9194005957093981;-0.048505160488082205;1.0511596389418694;0.9993855998702499;0.924414133121992;0.9921534155585675
21.572238;1.083564106101213;0.9771750422326249;0.913030755043898;0.022939920918802755;0.020629904661827722;1.0723130469050057;9.956198830244146;0.9195046280370391;-0.048559146493899204;1.0510215085872456;0.9996298644587228;0.9243101151203225;0.992234828326037
21.582238;1.0834947321474904;0.9770531007812157;0.9130491206298292;0.022981994846505434;0.020675726493838163;1.0724771819225363;9.956892896104604;0.9196180581648074;-0.04861313387321812;1.0508770596139383;0.9998830444889693;0.9242041134041019;0.9923264024124216
21.592238;1.083427854996407;0.9769420045496859;0.9130661200518773;0.023025199320494204;0.020723055883238944;1.072646690713717;9.957562130458545;0.9197405143666554;-0.048667122533546645;1.050727119175458;1.0001443411757938;0.9240968404259;0.9924282878649486
21.602238;1.0833643442912335;0.9768422667540009;0.9130816357314673;0.023070193504056095;0.020772430670545912;1.0728211409671835;9.958200848633172;0.919872704286672;-0.04872111233222785;1.0505724242473171;1.0004129370071906;0.9239899096466078;0.9925405677642842
21.612238;1.0833042769731835;0.9767533732607043;0.9130951542530029;0.023113047098554444;0.020820158734311697;1.0729999658528366;9.958803253571118;0.9200124347869315;-0.04877510312237339;1.0504136341396342;1.0006880795467403;0.9238818104745606;0.9926632383916354
21.622238;1.0832486046825132;0.9766793862916199;0.9131095650842564;0.023156271661679006;0.02086848042543787;1.073182416131035;9.959364648584376;0.920160569955508;-0.04882909480639898;1.0502512942217677;1.0009690032874423;0.9237739723918906;0.9927961991986228
21.632238;1.08319537409636;0.9766169546750705;0.913123391600567;0.023199865578820818;0.02091737679346793;1.0733665815526974;9.95988253996892;0.9203169441162187;-0.04888208733368587;1.050085812903835;1.0012548130135683;0.9236667516874391;0.9929392878024591
21.642238;1.0831455657239182;0.9765671765095502;0.9131368971767967;0.023243650415901883;0.020966615993703416;1.0735535253328707;9.960356557928002;0.9204823251840698;-0.048936080642763606;1.0499175367197018;1.001544478539331;0.9235616512239825;0.9930923358903804
21.652238;1.0830992274454232;0.9765303711283585;0.9131504695420049;0.023287677839579544;0.02101620675392557;1.0737414397983578;9.960787455281514;0.9206544376043637;-0.048989074600953565;1.049746823113055;1.001836915122989;0.9234569964502134;0.9932551647202177
21.662238;1.083056402044592;0.9765051260139221;0.9131629595776344;0.023331522328546836;0.02106572902536102;1.0739286938424684;9.961175997608624;0.9208339969968342;-0.049043068994795644;1.0495740768462938;1.0021310528292209;0.9233543495449542;0.9934275658718816
21.672238;1.08301687366749;0.9764949585659399;0.9131780481121319;0.02337531184139515;0.02111529525299604;1.0741168131120924;9.961522061430705;0.9210217580825494;-0.04909606356428245;1.0493997941285087;1.0024258591467572;0.9232550576678802;0.993609323690027
21.682238;1.0829812809660697;0.9764987286153223;0.9131944793578421;0.0234203652095029;0.02116611527732135;1.0743044584416974;9.961824212465517;0.9212155341843604;-0.0491500580390124;1.0492245355044014;1.0027203527126185;0.923157679419062;0.9938002203563414
21.692238;1.082949482342028;0.9765166621376797;0.9132130193170542;0.0234640933473478;0.021215811652368775;1.0744903703941373;9.96207999607639;0.9214161332566236;-0.049203052168078236;1.049048801701872;1.0030136356622876;0.923063589070671;0.9940000123791477
21.702238;1.0829224725567683;0.9765484364224681;0.9132330164938309;0.023509781269150508;0.021267413053360953;1.0746762687684208;9.962286525481478;0.9216243258541061;-0.04925604575003748;1.0488729492426665;1.003304894839539;0.9229743779743219;0.9942084329292786
21.712238;1.0828972235274283;0.9765902678340347;0.913253937603506;0.023554162758252783;0.02131797316659146;1.0748597624187568;9.96244066865546;0.9218379285320919;-0.049309038648142206;1.0486972779448795;1.0035933571688982;0.9228885431101713;0.9944252053667519
