time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.729738;1.077497033502806;0.9837600076403165;0.9113225669294752;0.02443629256446365;0.02285426936886352;1.0869252023874676;10.082183072520255;0.9284962691966646;-0.049350375983572406;1.042147064756149;1.000280312812485;0.9277560565375862;0.9961164504719009
21.739738;1.0775305057131126;0.9837812481424678;0.9112775439303343;0.0244915384100127;0.022913905238697373;1.0868294055204337;10.084606366089844;0.9285225884719125;-0.04940338166145663;1.0422882810372238;1.0001445132915066;0.927764029178517;0.996167274266355
21.749738;1.0775691572086747;0.9838033336127993;0.9112265432343117;0.02454862276276929;0.022975414984830446;1.0867434181378193;10.08692945867988;0.9285510186379057;-0.049456389325609494;1.0424259055582625;1.000005722776048;0.9277625223341436;0.9962203616383432
21.759738;1.0776128061340966;0.9838289531499143;0.9111719713063956;0.024604560542126733;0.023036039317186723;1.0866680708256318;10.08915549901904;0.9285791838987034;-0.04950939904099961;1.04256017873589;0.9998635210904265;0.9277495095959448;0.9962751888669191
21.769738;1.0776611956442756;0.9838540381964147;0.9111100757231253;0.02466014328917124;0.023096497234138633;1.0866040868772353;10.091288191263889;0.9286087440394531;-0.04956241086768637;1.0426913669301352;0.9997175637720237;0.9277271095775506;0.9963312499741211
21.779738;1.0777130425324688;0.9838770434704776;0.9110403588063631;0.02471734654680576;0.023158614684601522;1.0865490473322792;10.093330628685653;0.9286374679393857;-0.049614424846250095;1.0428198456800128;0.9995675866645903;0.9276934569188919;0.9963881403899347
21.789738;1.0777698661787678;0.9839044959441834;0.9109673860675398;0.02477148814253085;0.023218006412655277;1.086503476366896;10.095284430210565;0.9286673087016512;-0.04966744096645788;1.042946130799631;0.9994134288987279;0.9276508293290291;0.9964455689593703
21.799738;1.077830247422516;0.9839321480058435;0.9108882419095438;0.024827534545940114;0.02327925975042448;1.0864678655540396;10.0971493277605;0.9286973967546008;-0.04971945916826742;1.043070813521341;0.999254977024032;0.9275982390859304;0.9965032472429017
21.809738;1.0778937994750268;0.9839618872064858;0.9108050020235077;0.024884240265738804;0.0233411946936822;1.0864396081585717;10.09892409198414;0.9287269670963006;-0.04977247937596321;1.0431945014644857;0.999092027631477;0.927534793337705;0.9965608022991929
21.819738;1.0779593274756127;0.983987213974942;0.9107128898341518;0.02494040675012429;0.023402674904514136;1.086418998177694;10.100608589375817;0.9287583132581223;-0.04982450151822563;1.04331780725009;0.9989242413652282;0.9274622168342553;0.9966177933595812
21.829738;1.0780284330188226;0.9840146130964861;0.9106168319133532;0.024996188077783033;0.023463738691551474;1.0864062795040772;10.10220512944465;0.9287907478617203;-0.049876525526773054;1.043441323702936;0.9987512750438527;0.9273793241337309;0.9966737273096109
21.839738;1.0781007156919875;0.9840418358710942;0.9105152428994113;0.0250531172056433;0.023525738900706663;1.086398676971609;10.103717925389947;0.9288235267294372;-0.049928551334962136;1.0435655515904696;0.998572941563855;0.9272849254792032;0.9967280842309603
21.849738;1.0781749571754993;0.9840678972109871;0.9104082016311207;0.025110551680223504;0.023588045630619087;1.0863964560108363;10.105151413727787;0.9288588131631288;-0.049981578884804076;1.0436908506956635;0.998389229564549;0.9271809565592402;0.9967804185106295
21.859738;1.0782530558718078;0.9840965098085734;0.9102974148670173;0.0251685421297095;0.023650610293214486;1.086399007972827;10.106508998165728;0.9288957002489671;-0.05003360814059396;1.0438174670913896;0.9982001923896249;0.9270662591267093;0.9968304356254497
21.869738;1.0783330466131944;0.9841208735058428;0.9101781681186525;0.025226092596858735;0.023712504915016162;1.086405890627048;10.107792588075414;0.9289342423934782;-0.050085639098641284;1.0439455655357173;0.9980058577581918;0.926940929469411;0.9968779725203625
21.879738;1.0784168300052612;0.9841481070231531;0.910055421232084;0.025284212496291293;0.02377457799459233;1.0864167767160726;10.109002718985176;0.9289744973564501;-0.05013767178724829;1.0440752606503554;0.9978062740846101;0.9268051399265921;0.996922928622365
21.889738;1.0785024650677317;0.9841749038148371;0.9099276739475866;0.025342864783360508;0.023836801590284038;1.086431303171928;10.110139484888387;0.929015539229857;-0.05018870625785655;1.0442066683576618;0.9976016292017847;0.9266581431026013;0.996965195050639
21.899738;1.0785918435893007;0.9842038280191266;0.9097954794826564;0.025399876572389166;0.023897097029165874;1.0864489409771771;10.111203473329214;0.9290594347076099;-0.05024074256992631;1.0443399126262352;0.9973922956879304;0.9265024481948336;0.9970046548733684
21.909738;1.0786828759599212;0.9842308463990627;0.9096564447057266;0.025458694010520293;0.023958658099730596;1.0864690654511548;10.112195779551149;0.9291052559398235;-0.050292780777471;1.0444751207393672;0.9971787821988976;0.9263374505366188;0.9970412648097394
21.919738;1.0787771475620815;0.98426389720404;0.9095160192059574;0.025518593090481993;0.024020743113080348;1.0864911722346817;10.113117680956629;0.9291530952978785;-0.05034482091704798;1.0446124673927444;0.9969616733012928;0.9261636265162817;0.9970751047270284
21.929738;1.078872288701811;0.9842969746818472;0.9093700452453595;0.025576843891884145;0.024080841950109594;1.0865150135332808;10.113970513490873;0.9292030130189215;-0.05039586298862402;1.0447521900461012;0.9967416217790267;0.9259814658145191;0.9971063637135817
21.939738;1.0789697767957775;0.9843331839489081;0.9092194928061016;0.02563698074705899;0.024142147015488533;1.0865405600341589;10.114755548769521;0.9292549907423148;-0.050447906932090475;1.0448945179359934;0.9965193856483576;0.925791710373223;0.997135312370637
21.949738;1.0790672405612856;0.9843723970800672;0.909065487465119;0.02569597520296382;0.02420186969263961;1.0865678411509596;10.115474060199707;0.9293089677161943;-0.05049895261323966;1.0450395897557267;0.9962958255588503;0.9255949374975687;0.9971622675389653
21.959738;1.079165219121235;0.9844135158441673;0.9089057854367366;0.025756622972509132;0.02426252850153713;1.0865967992315013;10.116127782664275;0.9293649176495714;-0.05055099983040314;1.0451874634131115;0.9960718167126669;0.9253919864664242;0.9971875352438601
21.969738;1.0792643411013434;0.9844642596508999;0.9087462803294181;0.02581669209672815;0.02432199628202058;1.0866272907007575;10.116718931266316;0.9294228743171052;-0.05060204833929521;1.0453381916011444;0.9958481579409372;0.9251835589762434;0.9972113448879216
21.979738;1.0793624922208573;0.984517220761012;0.9085813582381438;0.02587868412154185;0.024382587644435707;1.0866592083492699;10.117249497244961;0.9294828568571996;-0.05065309787962601;1.045491857374627;0.995625609509272;0.9249706038608909;0.9972338361497529
21.989738;1.0794605428067154;0.9845764126860175;0.9084135647825633;0.02593940442868605;0.024441301646173186;1.0866925837294776;10.117721069369734;0.9295447732353552;-0.05070514818843159;1.045648564531576;0.9954050214216474;0.9247541180644737;0.9972551081351076
21.999738;1.079558404192305;0.984639970243006;0.9082408080787356;0.026000133061677994;0.024499290293202868;1.0867275604308313;10.11813529254574;0.9296084227879229;-0.05075619900024503;1.0458084164051733;0.9951873560326776;0.924534967481197;0.9972752586401324
22.009738;1.079656948554884;0.9847120220677736;0.9080657445842512;0.02606337441579993;0.02455880961240742;1.0867632747262772;10.11849388124662;0.9296735775857142;-0.05080725004369858;1.0459714760159635;0.9949735909227584;0.9243142199438162;0.9972943496394769
22.019738;1.0797541684741403;0.9847901416482042;0.907887570432441;0.026125626650327926;0.024616630127201077;1.0868018291201014;10.118798640409842;0.9297410482679257;-0.0508583010418123;1.0461377304949522;0.9947646796020155;0.9240939342289904;0.9973123277255216
22.029738;1.0798509266133494;0.984876520341138;0.9077075712593545;0.026188905759252618;0.024674557596619844;1.0868424006332706;10.119052052356995;0.9298087300403758;-0.050909351724793835;1.0463070981993006;0.9945616012454974;0.9238732248886188;0.9973290089411154
22.039738;1.0799470006460625;0.984967736835453;0.9075228985558439;0.02625225102362164;0.024731682107642122;1.0868843071209242;10.11925715469763;0.9298776455476393;-0.050960401858731616;1.0464794781566402;0.99436535414877;0.9236542191295197;0.9973441350832207
22.049738;1.0800419626070044;0.9850638630442679;0.9073341242762049;0.0263156468997033;0.02478798196542422;1.0869299801486338;10.119416076286583;0.9299479389628134;-0.051011451268154775;1.046654783676708;0.9941768444354919;0.9234380017443249;0.9973574236940597
22.059738;1.0801352777979687;0.9851684652403869;0.9071451693217752;0.02638002729903339;0.024844326419913985;1.0869789283675462;10.11952875546689;0.9300198009542011;-0.05106249982386014;1.0468329023579215;0.9939967712509534;0.9232255557383476;0.9973686142182008
22.069738;1.0802265333783412;0.9852798913043594;0.9069551981835904;0.02644488224924742;0.02490025967787885;1.0870307018678114;10.119592906056349;0.930094364236287;-0.05111254741062622;1.0470136382318556;0.9938255871278979;0.9230186559846066;0.9973775168008925
22.079738;1.08031551385344;0.9853999552640038;0.9067665340890363;0.026510671537852283;0.024956223170669666;1.0870878698891258;10.11960453612053;0.9301696620110275;-0.05116359391803791;1.0471967189107512;0.9936635260793426;0.9228160785117279;0.9973840195464174
22.089738;1.080402076225513;0.9855252504248672;0.9065764905695898;0.026576420084520082;0.025011337169475442;1.0871500181867793;10.119558684645668;0.9302467002942797;-0.05121463925628369;1.0473818332458205;0.9935106420875657;0.9226193045207632;0.9973880775305076
22.099738;1.0804860729148575;0.9856558309730991;0.9063853619056312;0.026642112222082494;0.02506561619615913;1.0872167132921196;10.119450720390592;0.9303255318708322;-0.051264683374016316;1.047568636846917;0.9933668255399932;0.9224287798020829;0.9973897209535432
22.109738;1.0805674118294466;0.9857951501305361;0.9061965075953441;0.026708688565730655;0.02511996179979479;1.087290452783846;10.119277380498284;0.9304072232107781;-0.05131572626879444;1.0477567487828536;0.993231830818343;0.9222461523405782;0.9973890057761053
22.119738;1.080646095178887;0.9859418000999852;0.9060089222693074;0.02677390562385003;0.025172331987247824;1.0873696253218212;10.11903672705294;0.930489742587028;-0.05136576796884797;1.0479457861193913;0.9931053436141866;0.9220699004534741;0.9973859059665482
22.129738;1.0807221780088097;0.9860945753726391;0.9058220344943135;0.026841219379595844;0.025225943131308534;1.0874564253751053;10.118727963880826;0.9305738811663291;-0.05141580849971199;1.0481353972825809;0.9929870506363618;0.9219016273838249;0.997380294613337
22.139738;1.0807957370015175;0.9862537121940841;0.9056367697859152;0.026908861573220564;0.025279190722141607;1.087548787150045;10.118351611809393;0.93066031132754;-0.051466847884067586;1.0483252510281986;0.9928766719932668;0.921742759681173;0.997371997662951
22.149738;1.0808668533109909;0.9864195287242669;0.9054540693251136;0.026975059266225693;0.025330470006118593;1.0876484312750934;10.117909153211244;0.9307467081339035;-0.05151688615118765;1.048515044706708;0.9927739847878314;0.9215913232149356;0.9973608049187767
22.159738;1.080935557820705;0.986590933398783;0.9052734292499793;0.027043252249652504;0.02538299313697375;1.087752891040127;10.11740232191238;0.9308347987735266;-0.0515669233123861;1.0487045420294276;0.9926788425230787;0.9214493415343414;0.9973464873483415
22.169738;1.0810017839492154;0.9867686619016277;0.9050960178856089;0.02710990617388015;0.02543354377207527;1.0878624586779604;10.116833303199629;0.930922385918279;-0.05161695932902228;1.0488935625269706;0.9925911443983536;0.9213146805924396;0.9973288586138713
22.179738;1.0810644386851131;0.9869505231601003;0.9049212323487233;0.0271786533319389;0.02548555883012843;1.0879772197893731;10.116205488915961;0.9310114090946491;-0.051666994106264484;1.0490819553636188;0.992510768940071;0.921189018568006;0.9973077865251486
22.189738;1.0811253492115696;0.98713884188027;0.9047503783417526;0.02724550401419229;0.025535391189626087;1.0880942129124989;10.115523110573328;0.9310999750878493;-0.051717027505698;1.0492695981901776;0.9924375197492122;0.9210697978092119;0.9972830933399626
22.199738;1.0811835120399187;0.9873313343671009;0.9045830882965873;0.02731407873019448;0.02558649976699544;1.0882135571964286;10.114789787283248;0.9311903156714502;-0.051767059360923594;1.0494563527978362;0.9923710902002436;0.9209582751376014;0.9972544518588652
22.209738;1.0812388749116333;0.9875284292113627;0.9044207987027223;0.02738081837838293;0.025635699321753774;1.0883354207013003;10.114007683768573;0.9312807154664315;-0.0518170894897653;1.0496420016929369;0.9923110285067159;0.9208516326994881;0.9972214321307395
22.219738;1.0812903048422058;0.9877276799890488;0.9042630343744802;0.027449349846321105;0.025686453237111568;1.0884569472630272;10.113177886542887;0.9313734325234395;-0.05186711770692577;1.0498262868905257;0.9922567219276801;0.9207510282956124;0.9971836504625518
22.229738;1.0813393786468566;0.9879312097394811;0.90411085309175;0.027515697777948957;0.025735128322285247;1.0885783234768738;10.11230097908148;0.9314666249266361;-0.051916143846895774;1.0500090335488408;0.9922074402716117;0.9206536234684026;0.9971408469215104
22.239738;1.0813845971107914;0.98813533099363;0.9039620944054974;0.02758129034303485;0.025783137211255202;1.0886988709780876;10.111377380397533;0.9315623183326417;-0.051966167781275045;1.050190229320468;0.992162404186582;0.9205608819191073;0.9970928349337572
22.249738;1.0814243761562061;0.9883438090735032;0.9038213440136219;0.027647740288812696;0.02583206462022772;1.0888180422806324;10.110407746235078;0.9316594327480023;-0.05201618939853175;1.0503700383808414;0.992120825356063;0.920471275914644;0.9970394157271559
22.259738;1.08146008831984;0.988552659773684;0.9036835976695767;0.02771311900500631;0.02588016696646166;1.0889363737360178;10.109393077554351;0.9317568450778186;-0.05206520856182733;1.0505487703289937;0.9920819121815652;0.9203834030614423;0.9969803582286035
22.269738;1.081490329202471;0.9887623052472683;0.9035503338407002;0.027778067152137383;0.025928141314226716;1.089051407251957;10.10833440854098;0.9318564057235339;-0.0521152250926935;1.0507267838444307;0.9920448779366754;0.9202990898178321;0.9969154352217795
22.279738;1.081513788815175;0.9889710405753788;0.9034209940419263;0.02784448748898382;0.02597783984186438;1.0891636134515308;10.107232435467031;0.9319568742926964;-0.052164238791569256;1.0509043829760245;0.9920089900904157;0.9202170004361307;0.9968444539913354
22.289738;1.0815321790192185;0.9891795807893791;0.9032947069124883;0.027907940585140435;0.026025178742258202;1.0892723711190033;10.106087343318286;0.9320568470587987;-0.052213249466799665;1.0510817582605256;0.9919736007820719;0.9201359982181638;0.9967672722955598
22.299738;1.0815435213079148;0.9893889258811269;0.9031740331547867;0.02797153069210129;0.026073116687818823;1.0893769888602394;10.104899148442078;0.9321577384647554;-0.05226325694362538;1.0512589581515461;0.9919381492342334;0.9200578556215055;0.996683832168828
22.309738;1.0815498443950917;0.989601060775019;0.9030592894859716;0.028033054829687935;0.02611961770786321;1.0894767268905587;10.103668288186897;0.932257839068855;-0.05231226105309165;1.0514358822884802;0.9919022122491038;0.9199810840040498;0.9965941888382516
22.319738;1.0815494633910931;0.989809449668248;0.9029462937030794;0.02809543938774477;0.026167466248360846;1.0895708220481244;10.102395703169185;0.9323564126088393;-0.052361261626285766;1.0516123200789305;0.9918655500656297;0.9199054418140239;0.9964985063249897
22.329738;1.0815446741699402;0.9900158931681311;0.902835474796163;0.02815647984887364;0.02621462164728439;1.0896585696197039;10.101082454320153;0.9324517231113169;-0.05241025850266635;1.051788054206069;0.9918280983143327;0.9198298220437242;0.9963970514767772
22.339738;1.0815340021677866;0.9902215175107653;0.9027301065525681;0.028217540124566735;0.02626242518948905;1.0897394227570563;10.099729582176975;0.9325449835980367;-0.052459251534887036;1.0519629347242623;0.9917899478497765;0.9197562718341515;0.996290183717765
22.349738;1.0815198345086494;0.9904255836812829;0.9026288189397507;0.028277679449212934;0.02630999028870505;1.0898130064182638;10.098338498439517;0.9326343519639271;-0.05250824059285008;1.0521368355123573;0.9917513030504178;0.9196839694840419;0.9961783406059262
22.359738;1.0815005957191806;0.9906272112894323;0.9025335072077442;0.028337799496140736;0.02635820914464808;1.0898790780748007;10.096911451155432;0.9327190049164309;-0.052557225582731265;1.0523095766429567;0.991712419196581;0.9196131776597102;0.9960620157758985
22.369738;1.0814775013939943;0.9908234542427028;0.9024416858823837;0.028394984620505933;0.02640436957158;1.0899375338860513;10.095451478007817;0.9327981765290568;-0.052606206468010536;1.0524809155497286;0.9916735411912311;0.9195441813177776;0.9959416683247477
22.379738;1.0814515325051364;0.9910132940587475;0.9023527288207397;0.028451634036985383;0.02645065655934982;1.0899884502166435;10.093961914999413;0.9328711168019308;-0.05265518327731926;1.0526505791055711;0.9916348427793396;0.9194772769729117;0.9958176080365017
22.389738;1.0814216269454775;0.9911992358183401;0.9022708799818793;0.02850744784165039;0.026496806609653447;1.0900321007982567;10.092446105240718;0.9329370405841104;-0.05270315610435067;1.0528182707771885;0.9915964375481545;0.919412740347582;0.9956899955663789
22.399738;1.0813887693750563;0.9913787338805028;0.9021938205494273;0.028564365140823035;0.026544573178915537;1.0900679492556524;10.090907663567345;0.9329951154198937;-0.05275212510309859;1.052983657386578;0.9915584907659629;0.9193510460457738;0.9955589601618042
22.409738;1.0813541764332328;0.9915527054229394;0.9021220522004121;0.028620477939407495;0.026592152854106807;1.0900986183838797;10.089350884021815;0.9330445215888797;-0.0528010904775357;1.0531463520591837;0.9915212753963945;0.9192924795474566;0.9954246834284938
22.419738;1.0813162486029186;0.9917211938369148;0.9020575569807459;0.028675019385290886;0.026638857599247053;1.0901237751182171;10.08778085342573;0.9330846037677425;-0.05284905246167482;1.0533059081600216;0.9914851113994939;0.9192372681445931;0.9952873817833332
22.429738;1.0812763936255658;0.9918790027077148;0.9019948775340112;0.02872813530768754;0.026684766187260952;1.090143968054544;10.08620297684929;0.9331150070059927;-0.0528980112870587;1.053461852943779;0.9914503200331977;0.9191857944548255;0.9951472637148223
22.439738;1.0812351428937947;0.9920305474014797;0.90193803538469;0.02878306688346361;0.026732836167801297;1.0901585825090514;10.084622016850172;0.9331356468976952;-0.05294596715988549;1.053613730974262;0.9914172343343527;0.9191382951039145;0.9950044980317065
22.449738;1.0811931179749075;0.992174744198296;0.9018859033934953;0.02883590292362138;0.026779426913101718;1.090169935308541;10.083041901594955;0.9331465504746829;-0.05299492027155265;1.0537611135194092;0.991386225023963;0.9190953398470953;0.9948592058141043
22.459738;1.0811520225016409;0.9923117182250686;0.9018376905289952;0.028888221505583674;0.02682593855003262;1.0901773748904626;10.081466125501956;0.9331477669573126;-0.05304287082769468;1.053903561864057;0.9913577096798821;0.9190573031581205;0.9947115189597215
22.469738;1.0811107454173643;0.9924389975057037;0.9017926431447811;0.02894225664076722;0.026874441117703644;1.0901813136823593;10.079896790367078;0.9331394278439011;-0.05309081906512645;1.0540405727233733;0.9913321172505013;0.9190247070545469;0.994561675234454
22.479738;1.081071008576773;0.9925582341952996;0.901751362790214;0.028994373868698728;0.026921514589305286;1.0901812179264925;10.078333020527062;0.9331218213697565;-0.05313876524755519;1.0541715685124722;0.9913098419348662;0.9189979745882264;0.9944100889964265
22.489738;1.0810334146041007;0.9926687898093288;0.901713065784885;0.029046370971497436;0.026968777328531156;1.090179585732579;10.076771260790428;0.9330953576054563;-0.053186709653909876;1.0542959060284016;0.9912912165582652;0.9189774545654202;0.9942573895980117
22.499738;1.0809984571253923;0.9927705526100702;0.90167732506928;0.029098287187141247;0.02701623783283177;1.0901749138677905;10.075207128003496;0.9330604650854118;-0.05323565256719055;1.0544128742648238;0.9912764954607761;0.9189634249768821;0.9941044059248424
22.509738;1.0809666235017026;0.9928634452983328;0.9016436753534681;0.029150141623082822;0.027063900158057878;1.090169641179544;10.073636569929754;0.9330175125119862;-0.05328359425481333;1.0545217549963983;0.9912658530407024;0.9189558688477337;0.9939520601645657
22.519738;1.0809384573991632;0.992947866445066;0.9016121642450382;0.029200195043274473;0.02711015550211626;1.0901620806744277;10.072056042453553;0.9329677745499095;-0.0533315349479661;1.0546219364920137;0.9912594146859347;0.9189559068614918;0.9938012241820433
22.529738;1.0809145882104747;0.9930210216285444;0.9015799777037071;0.02925144398432047;0.027157767109845705;1.0901543720082383;10.070462944231984;0.932909436892341;-0.05337847484722514;1.0547129678892386;0.9912573122032622;0.9189615898520945;0.9936526457557021
22.539738;1.0808957067854144;0.9930885755320197;0.9015520316981004;0.029303587788927103;0.027206453297313495;1.090144482878019;10.06885608747481;0.932843657923828;-0.053426414153608374;1.054794532274331;0.9912597176930266;0.9189741533293025;0.9935069604765359
22.549738;1.0808824265475312;0.9931453644960941;0.9015230676482557;0.029355191921502353;0.027254878526334982;1.090134318380461;10.067235362878828;0.9327706708322423;-0.05347435308545923;1.0548664462541002;0.9912668585693194;0.9189936027891321;0.9933647172162371
22.559738;1.0808751330167614;0.9931932699367169;0.9014941563742603;0.029406750595702552;0.02730347500374357;1.0901218787828644;10.065601180222266;0.9326918488706892;-0.053522291874999434;1.0549287130033607;0.9912790515066776;0.9190209125293755;0.9932263873140099
22.569738;1.0808740136569726;0.9932324560432721;0.9014646671691507;0.029458279899151257;0.02735222159271051;1.0901092873820801;10.063954361819224;0.9326056600878658;-0.0535692307676449;1.0549815186450553;0.9912966853352041;0.9190539526818903;0.9930923879619994
22.579738;1.080879206538412;0.9932613209805492;0.9014323423652497;0.029509321698564392;0.027400653263516553;1.0900946859285403;10.062296065853422;0.9325135665119773;-0.05361716999366622;1.0550251702976614;0.9913201357959974;0.9190937781996039;0.9929630932822031
22.589738;1.080890869228498;0.9932834302780442;0.9013998716664661;0.02956087053138724;0.027449649174581207;1.0900801321722349;10.060627505364058;0.9324159762624825;-0.05366410970736133;1.0550600251423312;0.9913497063494537;0.919140281299954;0.9928387945785896
22.599738;1.0809081783484296;0.9932983825445005;0.9013673540555556;0.02961143759390415;0.027497832688577563;1.0900636046290484;10.058950174555825;0.9323142092743184;-0.05371204996925856;1.0550863973236517;0.9913855718247272;0.9191946649639627;0.9927197034767369
22.609738;1.0809331214102094;0.9933034183300634;0.9013304864679739;0.029663144503661816;0.027547097179136438;1.0900461137804018;10.057266612147645;0.9322064247002875;-0.05375899079463021;1.0551045066019498;0.9914277567118005;0.9192549700864665;0.9926060680530306
22.619738;1.0809647004398442;0.9932997972637517;0.9012911534072082;0.02971496528455791;0.027596511176636068;1.090028777807556;10.055580658758078;0.9320946292922693;-0.053806932199590825;1.0551145164151667;0.9914762394575782;0.9193235032295847;0.9924982579284933
22.629738;1.0810028412735948;0.9932862479200849;0.9012480697831746;0.029764686242354007;0.027644027405664847;1.0900097836104836;10.053897215700164;0.931976824793143;-0.05385387419289695;1.055116574267707;0.9915310236436246;0.9193983280075249;0.9923966949326134
22.639738;1.0810474640735057;0.9932653575732842;0.9012035053747798;0.029816748884771732;0.02769374332990578;1.0899903463625522;10.052222094826918;0.9318541248932184;-0.05390081675133195;1.0551107730518594;0.9915920418991642;0.9194805616080848;0.9923017572754699
22.649738;1.0810974813176422;0.9932372644234694;0.9011583967660916;0.029867868459936078;0.02774266370296145;1.0899707628101147;10.050561601449083;0.9317277297463659;-0.05394775983114465;1.0550970801337831;0.9916590443056831;0.9195710595527249;0.9922137828444894
22.659738;1.08115456352736;0.9931992246465925;0.9011088115312006;0.029920112077194694;0.027792666382365553;1.0899524722222254;10.048921734316474;0.9315958758913128;-0.0539957033919016;1.0550753592220747;0.9917316270011798;0.9196675303706964;0.9921330989493894
22.669738;1.0812172957868291;0.9931528986631258;0.9010574347523741;0.029970664748122395;0.02784120499516578;1.0899340342946233;10.047307518329378;0.9314608319418243;-0.054042647409573125;1.0550455214753276;0.9918093746318216;0.9197713646941602;0.9920600067851474
22.679738;1.0812841364289172;0.9930946002669864;0.901001984921768;0.030022714330191148;0.027891276408664185;1.0899170602188994;10.04572293156935;0.9313208648127033;-0.05408959189376356;1.0550076746011854;0.9918919896472789;0.9198800717221292;0.9919947313606539
22.689738;1.0813564435455476;0.9930305961965712;0.9009468277625372;0.030073275398036118;0.027940111153092317;1.0899021534125164;10.044171682507894;0.9311781675411375;-0.05413653689613938;1.054962147237419;0.9919793173691835;0.9199950394588572;0.9919373696152964
22.699738;1.0814327241443413;0.9929579719770322;0.9008902390003688;0.030123791232239922;0.02798908949755159;1.0898898843408564;10.04265791538389;0.9310317967717407;-0.05418248249911944;1.054909409872525;0.9920712891993797;0.9201145568381169;0.9918879112859468
22.709738;1.0815114460293633;0.992877871658096;0.9008342535831393;0.0301749291349555;0.028038866697114282;1.0898807791783731;10.041185267994473;0.930880665026411;-0.054229428792597255;1.0548499894062748;0.9921678716712673;0.920237096992663;0.9918463616355463
22.719738;1.0815938824383395;0.9927884548105423;0.9007757086504645;0.030227018165848656;0.02808970572574706;1.089876258558179;10.039754882146214;0.9307266242043739;-0.054276375842258265;1.0547844436315377;0.9922690864225363;0.9203639830270306;0.9918128587943094
22.729738;1.0816774088963066;0.9926892709982781;0.9007159217366503;0.03027698684207385;0.028138821290820668;1.0898745387489448;10.038364937509412;0.9305676002991942;-0.054323323673983084;1.0547133372237585;0.9923750649480315;0.9204926193909033;0.991787669493244
22.739738;1.0817633198893948;0.9925853293312928;0.9006580567069803;0.030327095677505564;0.02818823081921178;1.0898766142139409;10.037012076411637;0.9304056876480943;-0.05436927228930817;1.0546371766473854;0.9924860315373278;0.9206243908337185;0.9917710664515235
22.749738;1.0818492047419608;0.9924732796113632;0.9006008004443924;0.030377286885349342;0.028237891880995226;1.0898823707940524;10.035692658625775;0.9302401368351455;-0.05441622168871251;1.0545563893412888;0.9926022147591093;0.9207579642608484;0.9917631705783317
22.759738;1.0819366527343115;0.992355029459553;0.9005443654821712;0.030427133290963103;0.028287313774815873;1.0898916927799922;10.034403344509364;0.9300702783628771;-0.05446217188790528;1.054471366247908;0.992723801491412;0.9208918655744502;0.9917638544627769
22.769738;1.0820235138338141;0.9922307363898729;0.900490462557821;0.03047755254615953;0.028337344028377533;1.089904432660119;10.03314167033657;0.9298984780102566;-0.054509122926453324;1.0543824910856547;0.9928509467321144;0.921027937201251;0.9917727779829784
22.779738;1.0821116308613663;0.9920971515493171;0.9004344164965211;0.030526684754742267;0.0283861698283383;1.089920343405616;10.031906302684721;0.9297241415584929;-0.05455507486178994;1.0542901316129563;0.9929837176933258;0.9211649155582388;0.9917895365689217
22.789738;1.0821991339844519;0.991957957956133;0.9003812237102955;0.030576412075121732;0.028435524672383874;1.0899381086501174;10.030696526427072;0.9295467274174506;-0.05460202776025148;1.0541946212094746;0.9931219529793048;0.9213018762321541;0.9918137825276298
22.799738;1.0822881256285712;0.991813351634396;0.9003295125140228;0.030625829515824404;0.028484472769989076;1.0899594208245742;10.029511326542181;0.9293687491487909;-0.054647981701044034;1.0540962641987275;0.9932652132572883;0.9214406568257197;0.9918452448554512
22.809738;1.082376998963352;0.9916616943791658;0.9002794547211086;0.03067536304740649;0.028533408806575296;1.0899830416792096;10.02834914522673;0.929189778851125;-0.05469393678042257;1.0539953873769587;0.993412911618601;0.9215802344591308;0.9918837485162304
22.819738;1.0824672710652277;0.9915039800262071;0.9002311375742393;0.03072479380214405;0.028582063528787165;1.0900088225305675;10.027208619985993;0.929010432780317;-0.05473989310357183;1.0538923808246845;0.9935644569702559;0.9217205233824725;0.991929270063222
22.829738;1.082560646529673;0.9913412228965952;0.9001845366033221;0.03077390174718232;0.028630173278615605;1.0900366322187005;10.026089032889491;0.9288313341370965;-0.05478585076100089;1.0537876362623522;0.993719280724456;0.9218614951872701;0.9919819069180538
22.839738;1.0826559439853456;0.9911722939363327;0.9001399859789507;0.03082136313156602;0.028676541483313;1.09006624731483;10.02499007944974;0.9286520650713668;-0.05483280980192884;1.0536814263987972;0.9938767875705169;0.9220022389774651;0.992041723578968
22.849738;1.0827547749198467;0.9909972496865391;0.9000964867703285;0.030870438427751418;0.028724132842516372;1.0900973334578188;10.023912156210365;0.9284751201466087;-0.05487877023639547;1.0535738579057639;0.9940362960989716;0.9221446443605493;0.9921086583161867
22.859738;1.0828576632749949;0.9908166468606298;0.9000543795707793;0.03091937641419273;0.028771323431358006;1.0901285269850691;10.022856857179606;0.9282999043944988;-0.054923732061309495;1.0534649223350756;0.9941970666648386;0.9222875995086259;0.9921825919523586
22.869738;1.0829659155347957;0.9906318617689294;0.9000140471974037;0.030966208285623863;0.028816275764411335;1.0901615284318742;10.021826062943235;0.9281267379955349;-0.05496969528824813;1.0533545474529216;0.9943584252384292;0.9224308917421054;0.9922634262905542
22.879738;1.0830777158980314;0.9904384212463446;0.8999729207605786;0.031014349271011266;0.0288622048935753;1.0901951427700038;10.020820220899521;0.9279558356118826;-0.055015659969642215;1.0532426119276388;0.9945198330649054;0.9225739272625785;0.99235108208977
22.889738;1.083193916171153;0.9902416689412835;0.8999350676890784;0.031061044415921207;0.028906568966530505;1.0902282841534303;10.019837946911107;0.9277873562937272;-0.05506162619879945;1.0531289731013853;0.9946808379253163;0.9227160642973145;0.9924454765339545
22.899738;1.0833142352417955;0.9900407301744533;0.8998996635142097;0.03110976623985494;0.0289525920929285;1.0902629603361838;10.018877135424725;0.9276215057156635;-0.055107594078320034;1.0530134932595276;0.9948409865224429;0.9228566191480542;0.9925465005841776
22.909738;1.08343831035167;0.9898332669090034;0.8998645796679141;0.031156063199635584;0.028996188700776374;1.0902982472211353;10.017935997544628;0.9274585447728133;-0.0551525636949176;1.052896019656566;0.9949997932600443;0.92299482396819;0.9926539863040786
22.919738;1.0835667249678467;0.9896211504815946;0.8998308365826727;0.03120368290342274;0.02904081239968416;1.0903333151636418;10.017013426280236;0.9272986975296091;-0.05519853511157035;1.0527763659758793;0.9951567750864416;0.9231300422397831;0.99276769912117
22.929738;1.0836971956932033;0.9894019457218203;0.899797990238612;0.0312490759079381;0.029083273406916917;1.0903704492135724;10.01610917986595;0.9271420597498121;-0.05524450837332043;1.0526543693211527;0.9953114711563984;0.9232613976458987;0.992887360124535
22.939738;1.0838303773758138;0.9891790331340075;0.8997685717623692;0.031296456228236805;0.029127466966858737;1.0904089699052448;10.015223783298518;0.9269885976159398;-0.05528948353221032;1.0525299629882494;0.9954634352277658;0.9233880042302185;0.9930126575479004
22.949738;1.083965948987489;0.9889515150897883;0.8997419900221417;0.0313418343086168;0.029169744848646123;1.0904481208282772;10.014357930969677;0.9268382497526001;-0.05533446066557588;1.052403137806342;0.9956122792019594;0.9235091249050403;0.9931432591016877
22.959738;1.0841034985235907;0.9887205074469365;0.899719570612227;0.03138740815050824;0.029212159210269883;1.090489997328131;10.013511908190544;0.9266910026492545;-0.05538043986336491;1.0522738350975827;0.995757734198762;0.9236240521791629;0.9932788274175035
22.969738;1.084242262686807;0.988482218849292;0.8996983599296362;0.031431307307720105;0.02925302296896942;1.0905325286173133;10.012685298903685;0.9265468365053179;-0.05542542121011719;1.0521419032136117;0.9958996196446016;0.9237319487435874;0.9934190024230097
22.979738;1.0843822282458897;0.9882383477186342;0.8996797383931565;0.03147748713762247;0.02929601066662535;1.0905775198287855;10.011876808049704;0.9264056137587129;-0.05547040478556104;1.0520071173974606;0.9960377773806451;0.9238322134560177;0.9935634168348968
22.989738;1.0845225273068515;0.9879880208896544;0.899663275857755;0.0315210678054215;0.02933668179697229;1.090622718104901;10.01108456012377;0.9262670745050667;-0.055516390667905244;1.0518692416804072;0.9961720790119938;0.9239242959703624;0.9937118022583866
22.999738;1.0846625101431175;0.987734500975213;0.8996519963794729;0.03156472073403246;0.02937755297375167;1.0906698457368909;10.010306994098647;0.9261309748754782;-0.05556137892375515;1.0517281277918977;0.9963024397613622;0.9240075624902494;0.9938640434755754
23.009738;1.084801547930738;0.9874764396907397;0.8996445382435997;0.03160793298398571;0.029418200600588168;1.0907165577241604;10.00954334067755;0.9259971862359336;-0.055606369595626245;1.0515837471085536;0.9964287592762444;0.9240816832738477;0.9940201145544235
23.019738;1.0849390970394075;0.9872160411291131;0.899642755734926;0.031651157611343864;0.029459083197625302;1.0907643088597259;10.00879319839026;0.9258666707488008;-0.05565136270687721;1.0514360915768268;0.9965508800570279;0.9241473504659454;0.994180037185313
23.029738;1.0850747472244795;0.98695028346506;0.8996437021262526;0.03169341145154336;0.029499330859888127;1.0908102945343976;10.00805582387128;0.9257374356857501;-0.055696358275947794;1.0512850480283427;0.9966686516729555;0.9242023494538637;0.9943438476350382
23.039738;1.0852072605121823;0.9866787614446288;0.899647659035151;0.0317348902083344;0.029539188909273466;1.0908546115082258;10.00732984182037;0.9256104914865457;-0.055741356307846095;1.0511304388471912;0.9967820428587308;0.924247620927755;0.9945114647849156
23.049738;1.0853383318303496;0.9864072469468526;0.8996581721750723;0.03177611809958312;0.029579130030423152;1.0908974248683283;10.006613779140439;0.9254857962603921;-0.05578635676416808;1.0509722335238825;0.9968912127226631;0.9242832709976133;0.9946825712499906
23.059738;1.0854667173725205;0.9861337284506222;0.8996739668306238;0.031816825081819565;0.02961896749450652;1.0909359821583824;10.005906389823572;0.9253642340891713;-0.05583035955180654;1.050810668462748;0.996996499736689;0.9243103997222243;0.9948566845551875
23.069738;1.085592097019208;0.9858594274904018;0.8996957915910451;0.03185527060321714;0.029657128240753897;1.0909706116320448;10.005205713679212;0.9252436806452572;-0.055875364540986044;1.0506461624635162;0.997098347068523;0.9243272954064197;0.995033347027763
23.079738;1.0857141386839555;0.9855859422396415;0.8997246050683323;0.03189542325221626;0.029697298651974704;1.0910017554613172;10.004508340471423;0.925125110086168;-0.055920371585875386;1.0504791878936284;0.9971972163341366;0.9243351238159291;0.9952121844882874
23.089738;1.0858325072195592;0.985309288703313;0.8997562191329597;0.031934096391946935;0.029736564736725937;1.091026982747835;10.003810111629008;0.9250085899418791;-0.05596538054422452;1.0503102373502842;0.9972935318864365;0.9243342232295072;0.9953928108648026
23.099738;1.0859459206989164;0.985034417921563;0.8997955831397322;0.03197293700916962;0.029776492177255243;1.0910469601780344;10.00310713136164;0.9248951664451367;-0.056009391292651374;1.0501398255995682;0.9973876780072407;0.9243259224564103;0.9955747545691823
23.109738;1.0860560641108357;0.98476221855668;0.8998416174932053;0.03200928144043522;0.02981460023142365;1.0910614028629935;10.002396473015404;0.9247828146271362;-0.05605440371029289;1.049968407823377;0.9974800171870098;0.9243087113668709;0.995757447036499
23.119738;1.0861618940208764;0.9844910209217703;0.8998934842399458;0.03204681454236444;0.029854340564081153;1.0910710998462458;10.001676934315574;0.9246735241711439;-0.05609841765367337;1.0497963301803086;0.9975709088666603;0.9242848260790117;0.9959402194510204
23.129738;1.0862625723754435;0.9842204173109842;0.8999517184804942;0.032083997795279276;0.02989434690819043;1.0910740311675466;10.000949144231408;0.9245654169456635;-0.056143432971605345;1.0496239257924929;0.9976607401069909;0.9242528529939146;0.9961222978151387
23.139738;1.086360297073812;0.9839507580158666;0.9000152767736238;0.03211818039428167;0.029932142566036116;1.0910714437489677;10.000214606471959;0.9244597135702827;-0.05618744953702569;1.0494515989727566;0.9977499129115155;0.9242142857574139;0.9963028686441862
23.149738;1.0864544599714283;0.9836851920519233;0.9000881222892183;0.03215450646301771;0.029972500737276097;1.0910638029547404;9.999474745196212;0.9243575494955096;-0.056231467246084764;1.0492798039532174;0.9978387969176242;0.9241709147295273;0.9964812379682023
23.159738;1.0865445606606405;0.9834183547092951;0.9001662438430005;0.032188267731540966;0.03001109770000728;1.0910516585635672;9.998730623972959;0.9242568507429326;-0.05627648599008827;1.049109014950283;0.9979277846310033;0.9241215557434052;0.9966569380376376
23.169738;1.086633125820836;0.9831527192931955;0.9002502011887787;0.032223020206177885;0.030051138439084853;1.091035501379948;9.99798327480065;0.9241593834403284;-0.056320505629358704;1.0489397262263063;0.9980174116550552;0.9240688023974163;0.9968297049114352
23.179738;1.0867198904638873;0.9828885207117737;0.900340631868615;0.03225550727002857;0.030089630360784606;1.091015699758285;9.997234481926036;0.9240629072099935;-0.056364525983089615;1.048772424804655;0.9981083357008712;0.9240114029672771;0.9969994262072028
23.189738;1.0868045590846631;0.9826242973795967;0.9004363875060285;0.03228944459502188;0.030130021231873215;1.090992515813421;9.996487379922732;0.9239692751906344;-0.056408546841825516;1.0486075405261424;0.99820118468215;0.9239519557334358;0.9971661210998146
23.199738;1.0868895369286022;0.9823615110801085;0.9005364983435871;0.03232045632272302;0.030168233721009484;1.0909660875294587;9.995746351327702;0.9238764043983745;-0.056452567993449505;1.0484454388807387;0.9982964712506488;0.9238889134071174;0.9973299268436123
23.209738;1.0869731027810536;0.9821036109455847;0.9006450252006283;0.032352171813615056;0.030207668447590333;1.090936356092973;9.995016348460934;0.9237862198537068;-0.05649658923798479;1.0482864228033668;0.9983946261980551;0.9238245667587354;0.9974910788513441
23.219738;1.0870571102543092;0.9818476092945457;0.9007568384272377;0.032382749304309205;0.030246562727907607;1.0909030377403877;9.994302325223755;0.9236966634406053;-0.056540610380448546;1.0481306657641756;0.9984960550847657;0.9237571276133295;0.9976498806295426
23.229738;1.0871393213032374;0.9815935746125526;0.9008727579041754;0.032414868408049434;0.030287414910000584;1.0908657246241924;9.99360921337884;0.9236097251205526;-0.056584631221831536;1.0479781137300144;0.9986011639780542;0.9236887695344392;0.9978066512896024
23.239738;1.08722122322878;0.9813448718717728;0.900993282437302;0.03244465648855187;0.03032657362730991;1.0908240978298167;9.99294180362788;0.9235234514576806;-0.05662865157819297;1.0478284607174586;0.9987103592418383;0.9236176618285712;0.9979616713756757
23.249738;1.08730040607175;0.9810981662286138;0.9011158346613675;0.03247384564593452;0.030365654000105154;1.0907780668327005;9.992304203115786;0.9234399179048569;-0.056671671325285784;1.0476812603409316;0.9988240365958689;0.9235459107944562;0.9981151683256821
23.259738;1.0873773320269051;0.9808584572963488;0.901243109575337;0.0325032375590079;0.03040532426023526;1.0907277000158364;9.991699495150225;0.9233581699198413;-0.056715690424540485;1.04753608243351;0.9989425778902741;0.9234728581818525;0.9982673358177611
23.269738;1.0874523931718496;0.9806272395000806;0.9013746641985532;0.03253268253238126;0.030445360222621138;1.090673049395392;9.99113007278972;0.9232771823000367;-0.056759708904360544;1.047392569709461;0.9990663586211374;0.9233977638124844;0.998418346817341
23.279738;1.0875229659498162;0.9803998625477254;0.9015068607198522;0.03256171486235986;0.030485313706173897;1.0906140160139193;9.990598365735185;0.9231988498615419;-0.05680272683354813;1.047250420726353;0.9991957588052197;0.9233229937495978;0.998568332831473
23.289738;1.0875902243608908;0.9801803969581875;0.901640900312285;0.03259046823670391;0.030525180361449064;1.0905503344629441;9.990107302129868;0.9231219921654226;-0.056846744324574594;1.0471093749525262;0.9993311602890761;0.9232481271789895;0.9987173502866218
23.299738;1.0876516159761094;0.9799675740373126;0.9017763515973926;0.03261944293086574;0.030565406426860623;1.090480674823552;9.989660365611279;0.923045400608886;-0.05688976154673645;1.0469692412114842;0.9994729070731327;0.9231724353650004;0.9988653749823879
23.309738;1.0877077770175838;0.9797609642959567;0.9019112296362679;0.032648019834328156;0.0306053318113708;1.090406766124127;9.989261409739516;0.9229709124596243;-0.056933778716857494;1.0468299541727988;0.9996212488085814;0.9230983978576318;0.9990122716525471
23.319738;1.0877596693229143;0.9795653347840845;0.9020483813988946;0.03267701687285841;0.030645622822183187;1.090327442585478;9.988914339086836;0.9228974257201003;-0.05697679605838882;1.0466914891396755;0.999776315805616;0.9230252647964352;0.999157699255556
23.329738;1.0878055818752554;0.9793780232416044;0.902186222707222;0.032704694956583014;0.03068467362546913;1.0902425747774573;9.98862296641251;0.9228248493489235;-0.05701981373875179;1.0465536702254927;0.999938124970556;0.9229534458622922;0.9993010862213846
23.339738;1.0878467598784143;0.9792010723519994;0.9023250438524384;0.032734867650898794;0.03072592102621783;1.0901509881550833;9.988390995601863;0.9227520690392256;-0.05706383183092443;1.0464161762757638;1.0001065949718662;0.9228822984021301;0.999441786077523
23.349738;1.0878834579949053;0.9790324651066392;0.9024620990688361;0.03276314065183639;0.030765272946545102;1.0900545074971673;9.988221774585488;0.9226809450858927;-0.057106850337853635;1.0462787294447407;1.0002815845523516;0.9228139555341482;0.9995792808058451
23.359738;1.0879158666866144;0.9788719098795676;0.9025961297429301;0.0327930524702904;0.030805954145460893;1.0899520230973303;9.988117985419448;0.9226102966855376;-0.0571498692414639;1.0461411817659756;1.0004629586093285;0.9227477135948593;0.9997132725884775
23.369738;1.087945035766384;0.978724964099695;0.9027304231637835;0.03282365199670976;0.030847034881802547;1.0898434128421124;9.988081734461744;0.92253987364255;-0.05719288852001841;1.046003477901792;1.0006506390577188;0.9226837355209319;0.9998436794574715
23.379738;1.0879690433072808;0.9785891948595387;0.9028633813333846;0.03285317158349282;0.030886922206732666;1.089727414208107;9.988114990967949;0.9224693686400084;-0.0572359081375671;1.045865646991673;1.000844618509098;0.9226220638368068;0.9999705543138848
23.389738;1.0879888553259924;0.9784649335961256;0.9029937141832585;0.03288491915063856;0.03092861979364503;1.0896056108965664;9.988219629903243;0.9223984976451634;-0.057278928035640726;1.0457278301661412;1.001044952819125;0.9225626089099633;1.0000939693422917
23.399738;1.0880044901115382;0.9783546213048783;0.9031231441024383;0.032917662068983444;0.030970974188413797;1.0894755327278989;9.98839661129126;0.9223260746179732;-0.05732194813708814;1.0455902929127752;1.001251680474333;0.9225041933521396;1.000213968777448
23.409738;1.0880159518061494;0.9782552755918041;0.9032486615791586;0.03294871740379596;0.03101150087560094;1.089338763498168;9.988645038678191;0.9222540100830617;-0.05736496835447724;1.045453453900098;1.001464693230327;0.9224485975113549;1.0003305838046752
23.419738;1.0880232078545844;0.9781657959164979;0.9033691576137763;0.03298158188086943;0.031053417892996305;1.089193952973338;9.988962274213446;0.9221813078050218;-0.05740798859487596;1.04531794137486;1.0016837292575707;0.9223945946312786;1.0004438637505821
23.429738;1.0880262364715783;0.9780903454270935;0.9034884718035857;0.03301372681355127;0.031094396895535944;1.0890397391612956;9.989344897328104;0.9221080867989558;-0.057451008759259;1.0451845961044726;1.0019084674227294;0.9223419505263633;1.0005539073425849
23.439738;1.0880251124405855;0.9780257800196166;0.9036038322819436;0.03304815206176112;0.03113719938758065;1.0888776920629013;9.989789026572732;0.9220345403026384;-0.0574930287442535;1.045054368707261;1.0021385567994316;0.9222903947498932;1.0006608580583625
23.449738;1.0880200072456467;0.9779725045263078;0.9037158631834264;0.03308136148149197;0.03117859082813084;1.0887053074442816;9.99028975900762;0.9219608561979754;-0.05753604845295213;1.044928171046418;1.0023735855613587;0.9222399274677087;1.0007648657728185
23.459738;1.0880111056078334;0.9779294202248121;0.9038238925582943;0.033115093021633804;0.031220144239665383;1.0885240369393627;9.990841025077046;0.9218871756756967;-0.057579067808894914;1.0448067873999967;1.0026130914842637;0.9221904543003837;1.0008660447930753
23.469738;1.0879985431995873;0.9778953417568297;0.9039272562003374;0.03315108711768626;0.031263426227838106;1.0883313913381643;9.991436234636632;0.9218135918652979;-0.057621086764408226;1.0446908427952062;1.002856643467429;0.9221419138592807;1.0009644352363185
23.479738;1.087982412844218;0.9778703842664915;0.904026594238963;0.03318585236148431;0.03130518697802105;1.0881280321691773;9.992069030396019;0.9217401857791573;-0.057664105301589275;1.0445807339751036;1.0031039145060732;0.9220944338516666;1.0010599987360984
23.489738;1.0879627886688166;0.9778531277529766;0.9041212314915248;0.03322113176012772;0.031347005421583696;1.0879147199430412;9.992733906587537;0.9216670731360649;-0.057706123443142604;1.0444765811321501;1.003354642951558;0.922047894509839;1.0011526510887512
23.499738;1.0879396940167518;0.9778426250590257;0.904211056307872;0.03325692790122226;0.03138886020551581;1.0876891880933564;9.99342625557346;0.921594429619742;-0.057749141279252326;1.0443782883677613;1.0036085123122445;0.922002376361918;1.001242251885565
23.509738;1.0879130660143013;0.9778374922737636;0.9042957004622032;0.033294987789518206;0.03143233993604163;1.087453138225937;9.994141617041583;0.9215225390840629;-0.057791158974978815;1.0442856371827358;1.0038650793026078;0.9219575856696085;1.0013285198753248
23.519738;1.0878827951800427;0.9778379109845846;0.9043762565958048;0.033331825269024694;0.03147421456451679;1.087204379738819;9.994875292297003;0.9214528588882622;-0.05783317674272177;1.044198364690949;1.004123795011809;0.9219142815402246;1.0014109532962907
23.529738;1.0878487805578927;0.9778410321492063;0.9044509192391371;0.033368707897908204;0.03151563560200717;1.0869439077264453;9.995622907687173;0.9213839720267264;-0.05787619480392915;1.044116180338449;1.0043840995800195;0.9218701488083392;1.0014888529900168
23.539738;1.087810974588121;0.9778515372735148;0.9045247427579122;0.033407082264689456;0.0315579267114376;1.0866728295362713;9.996381143229177;0.9213174152740209;-0.05791821335226224;1.0440386657921545;1.0046455476045686;0.9218256716843839;1.0015614521535008
23.549738;1.0877694329141157;0.9778636746289032;0.9045931346863345;0.03344550527044968;0.03159975856836706;1.086389267887011;9.997148149693876;0.9212535458786902;-0.05796023252712808;1.0439652413508018;1.0049078671811555;0.9217805917855009;1.0016280623059841
23.559738;1.0877233318797783;0.9778779060998355;0.904657979980663;0.033484661495128694;0.0316417925025521;1.0860943598324284;9.997923771670207;0.9211925657530564;-0.05800225240613266;1.0438953129417041;1.0051709481645787;0.9217346947834422;1.0016881514901381
