time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.722238;1.0828763053253614;0.9766469035869637;0.913278302619875;0.023601050626830617;0.021370957806775726;1.075042338273877;9.962539036459122;0.922058853174803;-0.04936303077218506;1.048522221426346;1.003878288139321;0.9228084456283114;0.9946500286658401
21.732238;1.0828582869905132;0.9767162816187992;0.9133055173961933;0.023646743092074998;0.0214229575062428;1.075221442937651;9.962578603137562;0.9222850224379234;-0.04941602204164443;1.0483483800276092;1.004159075335288;0.9227321306335513;0.9948825505928177
21.742238;1.0828426645093372;0.9767970998244555;0.9133347545369063;0.0236947436926185;0.02147719892659849;1.075398544144229;9.96255760088216;0.9225182499262287;-0.04946901238333841;1.048176339850939;1.0044353115316675;0.9226617101421438;0.9951223444457699
21.752238;1.082829003216;0.9768883103422963;0.9133652684064317;0.023741105812009264;0.021530033782768826;1.0755711030563677;9.962475598820225;0.9227562065120506;-0.049521001766537454;1.048006516343878;1.0047067752669803;0.922595127670558;0.9953688811685087
21.762238;1.0828167025674842;0.976992012751141;0.9133992593275501;0.02378938994085525;0.021584764116294418;1.0757405548960215;9.962332960433297;0.9230004605656988;-0.049573990218213335;1.0478391530498132;1.0049733352525427;0.9225344397181264;0.9956215082305611
21.772238;1.0828060361115996;0.9771077219789039;0.9134356998043326;0.023837397854715035;0.021639363776377405;1.0759043503038694;9.962130405392902;0.9232484795880811;-0.049626977813260545;1.047674409255577;1.005234891931399;0.9224774731650038;0.9958794849571386
21.782238;1.082796543862472;0.9772340753433998;0.9134734177765934;0.023887722832429088;0.021696253367340865;1.0760640207811023;9.961868830031456;0.9235016096317865;-0.049679964674908705;1.0475124619323737;1.0054913694399936;0.9224259274095933;0.9961420361860793
21.792238;1.0827881127757204;0.9773717197738614;0.913513058072768;0.023936879773776103;0.021752230961680358;1.076217207849964;9.961549414118343;0.9237571423095545;-0.04973195097997386;1.047353581618412;1.0057427142354594;0.922377280212528;0.9964082900127635
21.802238;1.0827797456852042;0.9775170376315863;0.9135523560367755;0.02398633822057898;0.021808686433226206;1.0763645938520343;9.961173598879862;0.9240163988464035;-0.049784936941423115;1.04719816735458;1.0059888868423466;0.9223331157441088;0.9966772239570929
21.812238;1.082773421578901;0.9776745143720345;0.9135942764067763;0.024036609887222237;0.021866059438795635;1.0765068278303365;9.960742480007852;0.9242777155189061;-0.04983792277916469;1.0470467170690088;1.0062298460307522;0.9222918990779877;0.9969478253204102
21.822238;1.082768326240388;0.9778400765857468;0.9136364130193019;0.02408916663323251;0.02192572797686385;1.0766415464155965;9.960256261194402;0.9245394070517323;-0.049889908709771266;1.046899739335303;1.0064656153789993;0.9222521308471429;0.9972192658848765
21.832238;1.0827637026364267;0.9780144061145203;0.9136807810425883;0.024141229157703576;0.02198512926733785;1.0767694315742076;9.959714523107937;0.9248027762546679;-0.04994189494288353;1.0467577037401203;1.0066964222422816;0.9222154368915783;0.997490892657008
21.842238;1.0827616703334522;0.9781940701467714;0.9137230981580118;0.02419314445046462;0.022044512301919745;1.076890289220513;9.959116764475775;0.9250661060580577;-0.0499948816612709;1.0466210492185832;1.0069226968279088;0.9221805045327178;0.997762180073651
21.852238;1.0827611805946782;0.9783767008987432;0.9137625936534264;0.024244268831505655;0.022103266422076606;1.0770041016585095;9.9584625552873;0.9253286222093118;-0.05004686900457434;1.046490163407004;1.007144925542961;0.9221469562317117;0.9980326988637849
21.862238;1.0827620318748934;0.978564077137348;0.913801595963156;0.02429756337869811;0.022164094654854142;1.0771119606873307;9.95775184866093;0.9255884895607225;-0.05009885707774486;1.046365339943606;1.0073635588902967;0.9221136743984154;0.9983020223842966
21.872238;1.0827661683704262;0.9787547729328596;0.9138377664805825;0.024351236303828978;0.022225282427827578;1.0772120004817454;9.956985660936883;0.9258468686179897;-0.05015084596762006;1.0462467763308625;1.007579011083426;0.9220825868445909;0.998569644002995
21.882238;1.0827729676656;0.9789467206813466;0.9138704850236;0.02440549868651626;0.022287043982205414;1.0773054395807453;9.956166446078711;0.926102005129646;-0.05020283575377732;1.0461345809823044;1.0077916932252184;0.9220527144659828;0.998834981800543
21.892238;1.082781904519078;0.979137902615134;0.9138992673185562;0.024460548131508723;0.022349595091652335;1.077392629972399;9.95529816138189;0.9263533046935473;-0.05025482651626043;1.0460287469978613;1.0080020573642512;0.922024040012914;0.9990974299462411
21.902238;1.0827953849732028;0.9793277629620984;0.9139225942194507;0.024513700830436545;0.022410428574485847;1.07747405339993;9.954386089126022;0.9266003319745792;-0.05030681832392534;1.0459291462659401;1.0082106151489238;0.9219963857350771;0.9993564022741999
21.912238;1.0828118693642907;0.9795165883326155;0.913942995815472;0.024568071092649028;0.022472472344682446;1.0775502803948054;9.953436173228248;0.9268416969437138;-0.050358811194595336;1.0458355799747796;1.008417935011463;0.9219684364836124;0.9996113505024513
21.922238;1.0828334831853716;0.9797031001917157;0.9139583734059776;0.02462444912003943;0.02253643224920124;1.0776219025011373;9.95245429587576;0.9270789230211759;-0.05041080507046524;1.0457478467694223;1.0086246118082922;0.9219418702763116;0.9998617752950549
21.932238;1.0828582737447503;0.979885374365987;0.9139692353824597;0.024681491954599122;0.02260113966186836;1.0776894795123717;9.95144588834091;0.9273104327357887;-0.05046179984740976;1.0456657677208858;1.008831159561059;0.9219154428198443;1.0001072226768686
21.942238;1.0828868009794033;0.9800636033724696;0.9139757588100582;0.02473804742204206;0.022665556725918034;1.0777535425517122;9.950415589965237;0.9275356255460637;-0.05051379542652553;1.0455891120302307;1.0090379368924824;0.921889255508376;1.000347254434007
21.952238;1.0829204612849685;0.9802374351731291;0.9139768955955089;0.02479338062064006;0.022729016247691778;1.0778146501197274;9.949366602687428;0.9277539256670592;-0.050565791740466666;1.045517478535435;1.0092452439542288;0.921863433371979;1.0005814374240645
21.962238;1.0829570082859705;0.9804069183421309;0.9139750367387424;0.024851431034381595;0.02279524369490684;1.0778734381054307;9.948300237678794;0.9279647620905869;-0.05061678874941559;1.0454502885863768;1.0094534394748245;0.9218382482957703;1.000809369538864
21.972238;1.0829982936810536;0.9805724070140143;0.913969395546624;0.02490774749435324;0.022860120141807338;1.077930599722066;9.947216550452438;0.9281675785387005;-0.05066878642591105;1.0453869284529296;1.009662892972472;0.9218141654715416;1.0010306899357648
21.982238;1.0830422604001233;0.9807304942436886;0.9139589142825063;0.024966202633703125;0.02292728535092467;1.0779868116614264;9.946115779913022;0.9283618979512046;-0.050719784746147294;1.0453268708724035;1.009873897902077;0.9217912905616;1.0012450523614405
21.992238;1.0830897250590694;0.9808825024277057;0.9139443196671933;0.025023062668788443;0.022993281720060866;1.0780416957694317;9.944999300242612;0.9285473030488304;-0.050770783689513724;1.0452696581654788;1.0100866805504318;0.9217696580502807;1.0014520866294325
22.002238;1.0831405746700002;0.9810255011533476;0.9139229776102706;0.025081295113087362;0.023060860425672854;1.078097831775553;9.943869491193944;0.9287233545131006;-0.05082278323845865;1.04521488234908;1.010301399659328;0.9217491319805988;1.0016513592382315
22.012238;1.0831956931474274;0.9811647485125927;0.9138988896902986;0.02513812924503241;0.02312745776460525;1.078154776983345;9.942729250781186;0.9288896365393412;-0.05087378337751492;1.0451622460587184;1.0105180948162384;0.9217293439008787;1.0018423631382818
22.022238;1.083253052806124;0.9812961756135818;0.9138699053969765;0.025195226676032932;0.023194665097123448;1.078213102321399;9.941581757382828;0.929046892630471;-0.050924784100150756;1.0451115858802165;1.0107366615529225;0.921711015118871;1.0020245553084635
22.032238;1.0833134431003075;0.9814205124129625;0.9138358804884646;0.025252334610268306;0.02326223887776873;1.0782734179475897;9.94043008910167;0.9291930323444992;-0.05097578541851778;1.0450628562063256;1.0109568714987454;0.9216917029302785;1.0021973652966116
22.042238;1.0833763303678987;0.9815369498285167;0.9137960848858908;0.02531028068483703;0.023330958867342957;1.0783353662464212;9.939276562651349;0.9293290190018288;-0.051026787352039894;1.0450161666542988;1.011178416760653;0.9216719054889876;1.0023601679348586
22.052238;1.083442899831437;0.9816461058880209;0.913749279066501;0.025366620271051264;0.02339854453046455;1.0784015936856532;9.938122459104846;0.9294548441038744;-0.05107778989054982;1.044971783763855;1.0114009122922414;0.9216511983105643;1.0025123506730336
22.062238;1.083510703420302;0.9817493832030129;0.9136976443317946;0.025423589763924156;0.02346711656451674;1.0784716899109343;9.936968538671454;0.9295706148278933;-0.05112879296007259;1.0449300380486533;1.0116238770158954;0.9216293108009108;1.0026534352686471
22.072238;1.0835805632434896;0.9818466158559662;0.9136389288725494;0.02548047797380864;0.02353599999570119;1.0785451516537423;9.935815918609055;0.9296776013514599;-0.05117979642293803;1.044891284290407;1.0118468188382352;0.921607074817929;1.0027830863924947
22.082238;1.0836524213114058;0.9819386723380268;0.9135724869503686;0.02553727543074771;0.02360518874316285;1.078624408508515;9.934666466722724;0.929774208439012;-0.051230800107603204;1.0448559665032355;1.0120693756854766;0.9215823382169176;1.0029010486227552
22.092238;1.0837262714729547;0.9820264100997205;0.9134977765207923;0.025593968643109144;0.023674679484545942;1.0787088672319183;9.933522507067401;0.9298619785612942;-0.05128080383771194;1.0448246881125836;1.0122913581278075;0.9215558919941435;1.0030071411113375
22.102238;1.083802149013972;0.982109355845573;0.9134132998114939;0.025648318183280356;0.023742415708006736;1.0787979351059866;9.932386527586104;0.9299416214189941;-0.05133180745917616;1.0447981929248555;1.0125126841176921;0.9215277217797382;1.0031012908678087
22.112238;1.0838801300172265;0.9821908020705848;0.9133212849684872;0.025704745977401876;0.02381247988801633;1.0788939942005387;9.931261107856878;0.9300149757977371;-0.0513828108723871;1.0447772057636844;1.0127333074610472;0.9214986526893448;1.0031835618656704
22.122238;1.0839603244937468;0.9822701999929985;0.9132206648594683;0.025761018708241407;0.023882792683296204;1.0789953689261333;9.93014856209001;0.9300809174232147;-0.05143281404035084;1.0447622522866475;1.012953161648979;0.921466519272151;1.0032542254714132
22.132238;1.0840428134890072;0.9823480767782542;0.9131116839292668;0.025817131793335366;0.02395331871566496;1.0791043275897954;9.92905000628648;0.9301412695073891;-0.051483816956540945;1.044753643229408;1.013172075031025;0.9214323567232108;1.003313823721065
22.142238;1.0841273095436594;0.9824250725082221;0.9129951536161978;0.025870466609546446;0.02402160522249877;1.0792190697202155;9.927964316566506;0.9301977625321443;-0.051533819609796694;1.0447515977433928;1.0133897552911852;0.9213970054580254;1.0033630994391711
22.152238;1.0842141997975494;0.9824992336528418;0.9128689443071585;0.025925797987513613;0.02409199484338337;1.079341684205905;9.926887869230027;0.9302490305555884;-0.05158382197847753;1.0447563405877802;1.0136059165840394;0.9213584295398162;1.0034028745144226
22.162238;1.08430298479413;0.9825745017667254;0.9127371982613348;0.025981489419060675;0.024162921049212506;1.0794701164361538;9.925815318361167;0.9302975714035104;-0.05163382403514885;1.0447680962809789;1.0138203693097594;0.9213184405324372;1.0034340121740097
22.172238;1.0843934392043038;0.9826496466609936;0.9125992522811318;0.026035342083955942;0.024232298271641493;1.0796051643416447;9.92474083092728;0.9303417250235236;-0.051684825734851655;1.044787055300071;1.0140329880400245;0.921274856732818;1.003457384370943
22.182238;1.0844844698499616;0.9827227206094227;0.9124547481971557;0.026091063017900068;0.024303530554420756;1.0797475229943487;9.92365905635681;0.9303836926345187;-0.05173482699304888;1.0448133712609349;1.0142436811105566;0.9212292700690088;1.0034737679228518
22.192238;1.084577976110528;0.9827957699458807;0.9123048040135364;0.02614647147992813;0.02437453612077742;1.0798948869453704;9.922566062570201;0.9304215121381936;-0.0517848276807161;1.0448471416767668;1.0144523418159839;0.9211793581083237;1.0034837543051163
22.202238;1.084673026490024;0.982866384319599;0.9121491134564786;0.026199551693754184;0.024443458675377602;1.080048048377385;9.92146045980937;0.9304570565724111;-0.05183482765205032;1.044888384784192;1.0146587441209183;0.9211266847074485;1.0034877486363898
22.212238;1.084769709633462;0.9829367604311638;0.9119910237443665;0.026254732452773363;0.024514368015219275;1.080207878308684;9.920343109783415;0.9304880997748819;-0.05188482677531006;1.0449370464566978;1.0148625128949673;0.9210688271661386;1.0034860143490871
22.222238;1.0848682074022802;0.9830057965402231;0.9118308935460656;0.026308045548477887;0.024583578566969945;1.0803722240245484;9.919215166775892;0.9305163749437323;-0.051934824925345686;1.0449930132133307;1.0150632087804157;0.9210073641999342;1.0034786972120817
22.232238;1.0849675720596532;0.9830716309056342;0.9116693566600064;0.02636057104016836;0.024652089932136943;1.0805419191278178;9.918077176045644;0.9305396329143202;-0.05198482195464723;1.045056132972329;1.0152604366269995;0.9209398498020522;1.0034658438992134
22.242238;1.085070597718102;0.9831357086414494;0.911506982552586;0.02641538730976765;0.02472265919691753;1.080716897949924;9.916929994117474;0.9305596916604635;-0.05203381769404025;1.0451262386242957;1.015453914015463;0.9208676810716891;1.003447470729531
22.252238;1.08517639174733;0.9831958565053406;0.911344111501757;0.02646788118597142;0.024791029618743972;1.0808982309651831;9.915775518340674;0.9305744027964155;-0.05208381198923474;1.0452031691393002;1.0156434601754956;0.9207883052211198;1.0034236989746455
22.262238;1.085284297683701;0.9832538672130402;0.9111845183906843;0.026520979049217054;0.024859905868523848;1.0810840842025022;9.914616559885026;0.9305855659637278;-0.052133804733157846;1.0452867759278233;1.0158288896060843;0.9207028975972049;1.0033948791468201
22.272238;1.0853964722181921;0.9833089241093506;0.9110271253366712;0.02657550973401188;0.024929999637694662;1.08127569692129;9.913456415365541;0.9305919157555169;-0.052182795869094196;1.0453768845929632;1.0160098986938035;0.9206096096096678;1.0033615865390009
22.282238;1.0855120647921577;0.9833607574182677;0.9108737361845202;0.026628207709886064;0.024998313251346584;1.081473369738865;9.912298275809556;0.9305921674713783;-0.052232785369310746;1.0454732409422154;1.0161860847730124;0.9205068309561674;1.0033244567021777
22.292238;1.0856301336701453;0.9834077308429957;0.9107247781684413;0.026681029632068146;0.025066658206516833;1.0816773969459625;9.911145196636696;0.9305880222605445;-0.05228177320909103;1.0455754849653578;1.0163570875142476;0.9203958353722816;1.0032839751960585
22.302238;1.0857525743542302;0.9834501507962535;0.910579909732517;0.02673132752274095;0.025132509515545628;1.0818879373701438;9.910001051140288;0.9305781982265231;-0.05233175936440548;1.0456831825160482;1.0165227180785545;0.9202752218631228;1.0032404345746027
22.312238;1.0858773576852243;0.9834885950466379;0.9104421833312987;0.02678399231928375;0.02520037851893292;1.0821049348011473;9.90887099028722;0.9305625251938192;-0.05238074382833005;1.0457959234544625;1.0166829929004868;0.9201444839020008;1.0031940632570917
22.322238;1.0860062215485509;0.9835233382107954;0.9103110997837661;0.02683638115358753;0.02526773637326376;1.0823281942041554;9.907760656370428;0.9305399613420137;-0.052429726613102294;1.0459133979077995;1.0168380777018953;0.920002484822716;1.0031450864669542
22.332238;1.0861367162886757;0.9835521203033063;0.9101871881729379;0.026888051263669412;0.025334188263660545;1.0825575305419062;9.906675400866682;0.9305125258458052;-0.052478707740644476;1.0460353511311653;1.0169882240217445;0.9198512780969402;1.0030936723853596
22.342238;1.0862710428591167;0.9835768246881237;0.910070763137959;0.026940331565240224;0.025400869323464918;1.0827928107047051;9.905619830035986;0.9304792746962278;-0.052527687246672644;1.0461614848216343;1.0171337534144773;0.9196902020517471;1.0030399000898444
22.352238;1.0864068277752252;0.983593423138119;0.9099604462526295;0.026992302667809342;0.02546694416589657;1.0830339210823183;9.904597161291544;0.9304403075475961;-0.05257766519319582;1.0462914336035027;1.0172750563197581;0.9195198730826711;1.0029837774496002
22.362238;1.086545926019061;0.9836074056603367;0.9098601082606648;0.02704277349782759;0.0255312232604225;1.0832807709978034;9.903608829368451;0.9303957620898754;-0.05262664166841994;1.046424762409126;1.017412565850056;0.9193408125617397;1.0029252557666501
22.372238;1.0866863740293615;0.9836142548972839;0.9097674491266272;0.02709521248382423;0.025596905517275788;1.083533291168431;9.902654497209797;0.9303448305294779;-0.052674616774029175;1.0465609162626104;1.0175466781459892;0.9191526393189083;1.0028642166594035
22.382238;1.086829121299424;0.9836154997202231;0.9096830270178663;0.027147698529164963;0.025662149853342052;1.0837914321740407;9.90173223543023;0.9302897867629535;-0.05272359061732442;1.046699239185044;1.0176776279618203;0.9189580866244456;1.0028004773572512
22.392238;1.086975279861601;0.9836123517286923;0.909606805712134;0.027200050029886815;0.025726718681170834;1.0840551972605834;9.900839322761419;0.9302299867932075;-0.05277256331266695;1.0468390695475562;1.0178054136630348;0.9187567952572206;1.0027338527443093
22.402238;1.0871233535040343;0.9836021931405722;0.9095374491213415;0.027250514254331833;0.025788985418053148;1.0843246386396328;9.899973194488613;0.9301658459445181;-0.052821534978697564;1.0469797542525985;1.0179298154417662;0.9185495629114895;1.0026642469802032
22.412238;1.0872749691501495;0.9835888278653565;0.9094770444586285;0.027303355345491775;0.025852803155090247;1.0845998417481852;9.899131356183014;0.9300978040586165;-0.05287050572371867;1.0471205994500383;1.0180504270089805;0.918337228365888;1.0025917361880854
22.422238;1.0874318605846331;0.9835721986763072;0.9094241096245193;0.027356169983123364;0.0259158818433899;1.0848799797845876;9.898311027467344;0.9300262979187448;-0.05291847563116335;1.0472608698047874;1.0181667114528161;0.918120497028417;1.002516551969188
22.432238;1.087592640935772;0.9835509871434241;0.9093786866720632;0.027406798009437735;0.02597624811845624;1.0851673164889073;9.897509867866857;0.929951723869644;-0.05296744476313067;1.0473997928618166;1.0182781341222447;0.9179000963286247;1.0024389301941357
22.442238;1.0877596155215832;0.9835255688881057;0.9093393599132409;0.027460293243236678;0.026038507975805595;1.085461074658799;9.896727059342194;0.9298743694411657;-0.05301541317515517;1.0475365227948028;1.018384270107278;0.9176763807073967;1.002359006979101
22.452238;1.087933246383027;0.9834948614973404;0.9093048983718831;0.027511834953979367;0.026098199243226268;1.0857613490557434;9.89596318199675;0.9297944239113956;-0.053064380923298814;1.0476701421756163;1.0184848039316574;0.9174498022563626;1.0022768837512475
22.462238;1.088114038672417;0.9834617210076791;0.9092774987978128;0.027564145171234587;0.02615781191469756;1.086067116318158;9.895219175855178;0.9297121193340631;-0.05311234806860505;1.0477997281594467;1.0185794647789561;0.9172204454294459;1.0021927191906983
22.472238;1.0883031329820971;0.9834245801600269;0.9092544868855985;0.02761829067130727;0.026218285216180727;1.0863801987586206;9.89449580636199;0.9296278105097135;-0.05316131468363994;1.0479243842137536;1.0186679680981956;0.9169885703997545;1.0021067098615644
22.482238;1.08849848786074;0.9833823134093268;0.9092360704441252;0.027671247252717416;0.02627685655502711;1.086699242931861;9.893793737927778;0.9295418901186667;-0.05320928085248126;1.0480431985201872;1.018750019923699;0.9167543009307717;1.0020190077875633
22.492238;1.0887008300880172;0.9833350030852566;0.909221118974992;0.027724567119734853;0.02633492524439727;1.0870228337058077;9.893113655648321;0.9294547294331768;-0.05325724667014368;1.0481552241887335;1.0188253617178373;0.916518022760582;1.0019296830359212
22.502238;1.088909926825253;0.9832802245721405;0.9092068074256822;0.027779534667379757;0.02639367653510519;1.087352589722441;9.892456456853367;0.9293677645033368;-0.05330521224240237;1.048259522051448;1.018893766083475;0.9162809897779025;1.0018387593473186
22.512238;1.0891255384829113;0.9832227725869161;0.9091968037303658;0.027831905541196786;0.02644920079499883;1.0876870993896717;9.891823689686058;0.929279570317962;-0.05335317767859088;1.0483552153156082;1.0189549906360076;0.9160412975830988;1.0017462971541455
22.522238;1.0893473647621719;0.9831593390457776;0.9091872561506941;0.027886438261434034;0.02650589869954721;1.0880248369913226;9.891217882945956;0.9291918119388267;-0.05340114308407279;1.0484415423314166;1.0190087939453853;0.9157999592844615;1.001652480369205
22.532238;1.0895748069742919;0.983090082144902;0.909177764958626;0.027940521218951332;0.026561382748029876;1.088367183303509;9.89064216801063;0.9291051574155674;-0.053449108551150065;1.0485178809435007;1.0190550352319103;0.915557064853161;1.0015576309602288
22.542238;1.0898081105346378;0.9830153897712098;0.9091675602530805;0.027995922125060684;0.026617291673327034;1.0887114888995264;9.890099521475967;0.9290202123352989;-0.05349707414850534;1.048583751696179;1.019093777268426;0.9153128599078106;1.0014621430680881
22.552238;1.0900468092787166;0.982935092962562;0.9091561252853971;0.028051758201566322;0.02667284421228222;1.0890591420261226;9.88959256856447;0.928938490278168;-0.05354503992084086;1.0486388750383342;1.019125284628983;0.9150687322604755;1.0013663963233899
22.562238;1.0902908165571432;0.982847564247627;0.9091414276166467;0.02810753416731079;0.02672762167950605;1.0894076245158943;9.889124208468187;0.9288584386265304;-0.05359300589617887;1.0486831704108086;1.0191499036980567;0.9148231691511894;1.0012706773382507
22.572238;1.0905401839929656;0.9827564101623897;0.9091262970402384;0.028164188966463954;0.02678254118504653;1.0897584736756902;9.888698074777084;0.9287814866316844;-0.05364097209778381;1.0487165968450165;1.0191679655616313;0.9145777158754149;1.0011751787555385
22.582238;1.0907950465546332;0.9826599936487399;0.9091087958516869;0.028221227347806903;0.026837198634943042;1.0901091657736153;9.888317681862345;0.9287080879690996;-0.0536879385574057;1.0487390589829817;1.0191797632722261;0.9143329242232215;1.0010801081346858
22.592238;1.0910555105133892;0.9825583771659439;0.9090886696805609;0.028278645313963426;0.026891633652135604;1.0904600351300793;9.887984969629935;0.928639709921536;-0.053735905313359776;1.048750496334772;1.0191855253630433;0.9140905551058415;1.000985793756249
22.602238;1.0913215795206668;0.9824515534703531;0.9090657503923418;0.028336441191614378;0.026945875664781602;1.0908112483665005;9.887699628918716;0.9285747443213933;-0.05378387239403237;1.0487509761778668;1.0191854211549156;0.9138491443908698;1.000892694984571
22.612238;1.091593138649869;0.9823382220311992;0.9090388158353344;0.028392387282881962;0.026997888810685256;1.091159792721561;9.887459167656434;0.928514429584621;-0.0538308398042172;1.0487406801514947;1.019179630204612;0.9136100772522249;1.0008013216996907
22.622238;1.0918690272849048;0.9822200145215872;0.9090102692107582;0.028451134668795595;0.027051994921002097;1.0915055223023877;9.8872592273967;0.9284598361126154;-0.05387880751748624;1.0487198278873748;1.0191683863251122;0.9133747680468596;1.0007121246078152
22.632238;1.0921506994759147;0.9820972229585655;0.9089792163716461;0.028509142596297783;0.027104886582530362;1.0918482845298931;9.887094148911235;0.9284089266999108;-0.053925775474965895;1.0486885960590975;1.0191519438526977;0.9131413375277937;1.0006254368431682
22.642238;1.0924375283373775;0.981969859116311;0.9089463919734148;0.028566643461359637;0.027156788217931424;1.0921850184571162;9.886957890589448;0.9283636676830177;-0.05397274360057856;1.048647053440066;1.019130497368374;0.9129120982947662;1.000541497646676
22.652238;1.0927290003836838;0.9818367068393626;0.9089113527163807;0.028626244506802595;0.0272101146802071;1.092515761098868;9.88684479743051;0.9283220741304377;-0.05402071181965427;1.0485951577356394;1.0191041424198428;0.9126854236547375;1.0004605299283824
22.662238;1.0930247141993472;0.9816964817596759;0.9088733975055302;0.028685734338175364;0.027262831354947108;1.092840617946804;9.886749561474007;0.9282861621667824;-0.05406768005663659;1.0485328591890828;1.0190729124496367;0.9124635168534457;1.0003828279514693
22.672238;1.0933231251848188;0.9815523133001918;0.9088366027164584;0.02874455895082622;0.02731445631985482;1.0931567488899754;9.886666795936456;0.9282538949323084;-0.05411464822838098;1.0484602202693398;1.0190368080603118;0.9122447141817476;1.000308845182959
22.682238;1.0936254854110192;0.9814033938637305;0.9087987862151927;0.0288053008643111;0.027367329616657537;1.0934643647485196;9.886590749612688;0.9282271730739153;-0.05416161625900322;1.0483774610098624;1.018995804872274;0.9120312077513499;1.0002392507420574
22.692238;1.0939301648957045;0.9812499535297837;0.9087610021798923;0.028864698142611726;0.027418472774351086;1.0937627195568804;9.886515062431407;0.9282038889067211;-0.0542085840989707;1.048284968058835;1.0189499160185458;0.9118211425788868;1.000174841353298
22.702238;1.09423559511479;0.9810902212728707;0.9087224826390509;0.028926452303757982;0.02747133215078795;1.0940511252039347;9.886432827877542;0.9281860118336424;-0.054255551722438546;1.0481832536972482;1.0188992567828066;0.911616653205884;1.0001163194515659
22.712238;1.094543174083459;0.9809269050808463;0.9086842337290358;0.028986640863623268;0.02752226009199921;1.0943290259271916;9.886337186033964;0.9281715889313953;-0.05430251911313364;1.0480728217892592;1.0188440178108233;0.9114159038210023;1.0000641563798292
22.722238;1.0948514990639713;0.9807573454670393;0.9086447302007068;0.02904497523932692;0.027571048227013638;1.0945960555316294;9.886222174547411;0.9281626451462892;-0.05434948625259279;1.0479540853607916;1.0187844089419476;0.9112210721837206;1.0000186118409147
22.732238;1.0951592528916065;0.980582700560229;0.9086059116217889;0.029107826307483337;0.027623639237084042;1.0948529593453478;9.88608327731926;0.9281571263290356;-0.05439645311671289;1.047827441842446;1.0187206417692203;0.9110303244280364;0.9999797568466725
22.742238;1.0954677953082108;0.980404298317802;0.9085675631997222;0.029168144918200814;0.02767352947466113;1.0950974728594547;9.885916942455111;0.9281569274339153;-0.05444241969091163;1.0476933352124442;1.0186529145394203;0.9108456504763068;0.9999474739883658
22.752238;1.0957754755543911;0.9802205318101614;0.9085292118016483;0.02922983683226674;0.027724380434393674;1.0953302988247993;9.885719504296457;0.9281608951338117;-0.05448938598105044;1.0475522125478838;1.018581399477982;0.910666057721161;0.9999215181389527
22.762238;1.0960837235142034;0.9800332400344949;0.9084910012603888;0.029291579038988155;0.027774933369816634;1.0955511663041118;9.885487008771076;0.9281678017479;-0.05453635199738133;1.0474045092264872;1.018506283215352;0.9104902935880748;0.9999016004881529
22.772238;1.0963903059522417;0.9798392330565691;0.9084514907647165;0.029353322854806272;0.02782518164521545;1.0957598887127333;9.885216262155144;0.9281793989953262;-0.054582317736713244;1.0472506944696585;1.0184278086643586;0.9103201449492034;0.9998874199607757
22.782238;1.0966967253123316;0.9796441233885971;0.9084141114085565;0.029415616020544676;0.027875564245119566;1.0959563082443022;9.884905923298485;0.9281944962137869;-0.05462928318377834;1.0470912797924448;1.0183462085581185;0.9101546862824321;0.999878650590534
22.792238;1.0970005517309238;0.9794448959396677;0.9083774343362621;0.02947843210525294;0.027926081382367234;1.0961401806578168;9.884556782929034;0.9282119083998124;-0.05467524832143826;1.0469267984168276;1.018261592601213;0.9099928748282874;0.9998749135914711
22.802238;1.0973031955893262;0.9792439024080766;0.9083416282371704;0.029541371307519725;0.02797628695261911;1.0963101615248998;9.88417148787546;0.9282333325047344;-0.054722213144431014;1.0467577972602211;1.018173959845565;0.9098369956021755;0.9998757189216989
22.812238;1.0976022345725396;0.979039993436153;0.9083067895576589;0.029604884116875705;0.028026625320073176;1.0964678308665459;9.88375392009079;0.9282573508770474;-0.054768177673958335;1.0465847977926268;1.0180833232976925;0.9096861033951132;0.9998804197138542
22.822238;1.0978981783178237;0.9788346411160853;0.9082730093616705;0.02966876375465541;0.028076877589247633;1.0966117172932701;9.883308052834103;0.9282835729895412;-0.05481414194817952;1.0464082572559175;1.0179897795560213;0.9095403007453347;0.9998882872941791
22.832238;1.098191565156058;0.9786275498667093;0.9082387707154496;0.029732311781633505;0.02812637705755039;1.0967414244714109;9.882837011711585;0.9283107416635918;-0.05486010599186694;1.0462286128363876;1.0178934549470349;0.9093984245411061;0.9998986729804799
22.842238;1.0984797789222356;0.9784207532476521;0.9082073856470807;0.029796029770096568;0.028175633734075545;1.0968567417301722;9.882343177289696;0.9283406993969774;-0.05490606981359685;1.0460463508880729;1.0177944214389483;0.9092621064134608;0.9999111056515612
22.852238;1.0987638804693711;0.9782143059857675;0.9081773050770576;0.029860980329544016;0.028225568149095086;1.0969575730696988;9.88182849950871;0.9283722887484728;-0.05495303343168019;1.045861967675066;1.0176927099726645;0.9091299529728253;0.9999252555117368
22.862238;1.0990441431483287;0.9780094031295334;0.9081486621642224;0.029926066887384615;0.02827512610583028;1.097042817301417;9.881294326850764;0.9284053008838096;-0.05499899687934425;1.045675846985952;1.0175883808575008;0.9090014914857594;0.9999408317478622
22.872238;1.0993183147039818;0.9778071098275819;0.9081235380860514;0.0299904560960856;0.028323564066627588;1.0971143494596638;9.880741613141339;0.9284394457811452;-0.05504496018987112;1.0454882604802835;1.0174815284695473;0.9088766599905583;0.9999575329753749
22.882238;1.0995872403317632;0.9776027071784213;0.9080961793712236;0.030055980723560933;0.02837252376189311;1.0971710419130394;9.880171665937135;0.9284743106935559;-0.055090923404552086;1.0452995195684265;1.0173722753418768;0.9087555154263925;0.9999750505753007
22.892238;1.0998510058199467;0.9774023680550661;0.9080717140241227;0.03012234118894791;0.028421712900284557;1.097212794533519;9.87958642354191;0.9285093726799661;-0.055135886593506205;1.0451100321657851;1.0172608287540155;0.9086380843173509;0.9999930374100777
22.902238;1.1001107484570147;0.977205998337691;0.908048839594897;0.030187095835108223;0.02846885671929798;1.097238601899034;9.878988221479174;0.9285440733382757;-0.05518184984743062;1.0449201901887415;1.0171474954920834;0.9085245420997297;1.0000110638359856
22.912238;1.1003646624759789;0.9770109739641317;0.9080265865350258;0.03025414592398509;0.02851762396641247;1.0972505652470856;9.87837969823511;0.9285778843622866;-0.05522781324992069;1.044730272106017;1.017032591106756;0.9084148776782155;1.0000286615098422
22.922238;1.1006136873268226;0.9768191283310188;0.9080058897267164;0.030319776548620704;0.02856460319672924;1.0972478033328548;9.87776383791234;0.9286102690580069;-0.0552737768590531;1.0445404250722437;1.0169163467898257;0.9083091460530275;1.0000454449532843
22.932238;1.1008576515916966;0.9766295341436906;0.9079860101898697;0.030387445415473655;0.02861304088486445;1.0972293369930137;9.877143857093694;0.9286405775565063;-0.05531874069738832;1.0443506664880207;1.016798887787872;0.9082073715276604;1.0000611813714446
22.942238;1.1010963489619747;0.9764420135992664;0.9079668864934732;0.030451400205725804;0.028657712337602642;1.0971969958837868;9.876522542405286;0.92866807271711;-0.05536470475446813;1.0441609027181533;1.0166802786656255;0.908109813290806;1.0000757459647212
22.952238;1.1013293915830973;0.9762580729014229;0.907950181191956;0.03051863811535743;0.028705167919164894;1.097149423598802;9.875901530389335;0.9286920840539111;-0.05540966901304106;1.0439709414830196;1.0165605797832074;0.9080165798144006;1.0000890508344744
22.962238;1.1015582657744811;0.9760789187779617;0.907935669060868;0.030584944636234686;0.028751578921951314;1.0970852297854494;9.875281614964315;0.9287120875137262;-0.055455633485052155;1.043780450139022;1.016439812276385;0.9079281601612921;1.0001010437125561
22.972238;1.1017808189232317;0.9759024087325062;0.9079229203507251;0.03065155459409001;0.02879823506526623;1.0970061702927736;9.874663308318556;0.9287276616712175;-0.055500598233906934;1.043588939519317;1.0163178971271487;0.9078448813206197;1.0001117676287612
22.982238;1.1019980266590261;0.9757293488664425;0.907911456995215;0.030719942944003816;0.02884655824553542;1.0969102020672397;9.874046932669653;0.9287384240161645;-0.05554656337357529;1.0433958708829674;1.016194702421537;0.9077671986715813;1.0001213843430476
22.992238;1.102209864973783;0.9755593763128491;0.9079004811957239;0.030786093176422457;0.02889292565000784;1.0967994264967087;9.873432983000216;0.9287440204836804;-0.05559152905180146;1.0432007803013184;1.0160701309343396;0.9076951001410618;1.0001300632015406
23.002238;1.1024163018575235;0.9753959141421208;0.9078926178825167;0.030852669309697302;0.028939871136872023;1.0966720417941076;9.872822488630131;0.9287441760887316;-0.055636495434926936;1.0430033004524306;1.0159441376267546;0.907628593469536;1.0001378194269164
23.012238;1.1026172596661;0.9752376649978737;0.9078860350438894;0.03091916053000893;0.028987007793767006;1.0965303346069597;9.87221691783318;0.9287387442354881;-0.05568146270369071;1.0428031914381255;1.0158166783212648;0.907567625558812;1.0001444988546033
23.022238;1.1028125584533264;0.9750850498563527;0.9078804405136087;0.03098553531732767;0.02903440111824438;1.0963726891135386;9.871617816100372;0.9287276902532957;-0.05572643105728627;1.0426004426854643;1.015687671030783;0.9075122655070058;1.0001499189737904
23.032238;1.103000982732602;0.9749374695532435;0.9078755132619515;0.031051969262831314;0.02908233686339757;1.0962005988272583;9.871026262925554;0.9287120652071326;-0.055772400709244385;1.0423952618858323;1.0155570176193889;0.9074637702944551;1.0001540051970153
23.042238;1.10318425296023;0.9747967690921978;0.9078709891017597;0.03111799723839739;0.029130427876058823;1.0960156323235222;9.870442756603225;0.9286899889030391;-0.05581737185874414;1.0421879058878678;1.015424626839822;0.9074202765041751;1.0001568227002229
23.052238;1.103361285400628;0.9746602340159176;0.9078649602108675;0.03118331624041306;0.029178501752060083;1.0958163660013747;9.869867728512412;0.9286625516262164;-0.05586234466438826;1.0419785732367552;1.0152904402451155;0.9073831194921649;1.0001585285525267
23.062238;1.1035316701252114;0.9745309485104334;0.9078602699107222;0.031247973182257607;0.029226679529377325;1.0956053275058217;9.869302115129297;0.9286297085568339;-0.05590631925507271;1.0417674612012449;1.015154505138422;0.9073525693846326;1.0001593168892866
23.072238;1.1036956698044682;0.9744074116540139;0.9078548166348451;0.031313216518979975;0.02927616227421221;1.0953809656450149;9.868747671665584;0.9285913363361895;-0.0559512957566306;1.0415548709102602;1.0150169989869013;0.9073291249518192;1.0001594164335168
23.082238;1.103852657285113;0.9742893145773643;0.9078482217680057;0.03137813828431917;0.029326174444732473;1.095144713221835;9.86820673263527;0.9285483575102333;-0.055996274300574564;1.0413412497913457;1.0148781648732403;0.9073141090384298;1.0001590933063254
23.092238;1.1040022579659485;0.9741766642847559;0.9078400970773541;0.031442721697698815;0.029376736528169918;1.0948971163515355;9.86768161921976;0.928498741657246;-0.05604125501601076;1.0411271492908414;1.014738303475335;0.9073059463384663;1.0001585800119326
23.102238;1.1041432053311466;0.9740668964569847;0.9078284046714273;0.031506686368842324;0.029427635837539965;1.0946398839426488;9.867174300784464;0.928443453437181;-0.056085238017067905;1.0409131347201404;1.0145978436542034;0.9073060928645565;1.0001580201534197
23.112238;1.1042772756467807;0.9739652831271007;0.907815921046341;0.031570549695056745;0.029479309939770975;1.0943718483220735;9.866686087300955;0.9283834778090077;-0.05613022338917359;1.0406997261388193;1.0144573475430079;0.9073163104682813;1.0001575021786888
23.122238;1.1044034712540483;0.9738695922449306;0.9078010258347597;0.0316322712616482;0.029529911630747408;1.0940949266360418;9.86621708843463;0.9283168894773034;-0.0561752111830465;1.0404873931018048;1.0143174169169906;0.9073353046033839;1.0001570919530276
23.132238;1.1045217619153167;0.9737786493765725;0.9077823898377247;0.031695295800692705;0.029582618655007015;1.0938101010264434;9.865766120640139;0.9282449200636596;-0.0562192014188303;1.0402765510427185;1.0141785705130382;0.9073648421488897;1.000156829834574
23.142238;1.1046311241446705;0.9736917562196854;0.907760033482942;0.031758047651098825;0.029635996827512223;1.0935184241158136;9.865331610641844;0.9281689836414116;-0.056264194086640476;1.040067543454175;1.014041167725596;0.9074068397365646;1.0001567423511875
23.152238;1.104733420854948;0.9736107900286382;0.9077341073437197;0.03181831862156121;0.029687939172016585;1.0932220206465788;9.864912739674025;0.928087612987976;-0.05630818915236995;1.0398606093877516;1.013905430730844;0.9074598511101738;1.0001568965008292
23.162238;1.104827611087404;0.9735317204418235;0.907701977546817;0.03187929181176101;0.029741378954559503;1.092920006777594;9.864509650707578;0.928003356776033;-0.056352186575456514;1.0396558258320043;1.013771523230946;0.907526436192897;1.0001574453141682
23.172238;1.1049124231907566;0.973457406693273;0.9076678046080685;0.03193774137771388;0.029793345203650394;1.0926143875281864;9.86412268853511;0.927914703571519;-0.05639718631726041;1.039453084249606;1.0136396014688456;0.9076050219930784;1.0001585848945935
23.182238;1.1049903930698595;0.9733873558782249;0.9076296957249367;0.03199624410943509;0.02984610557626227;1.0923060600981702;9.863751586659513;0.9278240288970704;-0.0564411883321761;1.0392521431929922;1.0135098143859609;0.907697785638486;1.0001604952038217
23.192238;1.105060447410862;0.9733196733978565;0.9075874907732441;0.03205586400234074;0.02990061755935902;1.0919958885948953;9.863395258461301;0.9277295554321172;-0.056485192554533596;1.039052687345646;1.0133822784846247;0.9078030624147306;1.000163362865646
23.202238;1.1051217417129142;0.9732542954600695;0.9075422840088229;0.032113325627147034;0.02995381772155945;1.0916847409176544;9.86305199716418;0.9276333515720995;-0.056529198901247496;1.0388543558401524;1.01325707322847;0.9079229933877908;1.0001674415018236
23.212238;1.1051762547999977;0.9731924878125829;0.90749374656492;0.032169953359129276;0.03000679268728357;1.091373466730759;9.862719662384674;0.9275334216282649;-0.05657320729690426;1.0386567794469026;1.013134304392584;0.9080555193886675;1.000173102364256
23.222238;1.1052220808299447;0.9731302983739972;0.907439785643598;0.03222744003830478;0.03006106694574027;1.0910628606434984;9.862395944727114;0.9274318365728704;-0.05661721769227593;1.0384596421491499;1.0130141928128087;0.9082024243955844;1.0001808543251802
23.232238;1.1052611846808296;0.9730739973974449;0.9073843667067336;0.032282831823495554;0.030113780847017706;1.0907536567359375;9.8620786782844;0.927326750002775;-0.05666123004288068;1.0382627288382982;1.0128970821595222;0.9083614664319422;1.0001912833612816
23.242238;1.1052917330160958;0.9730197337454674;0.9073251903185667;0.03233780077753005;0.030166453833323913;1.090446550417569;9.86176570878426;0.9272203213320934;-0.056705244271397184;1.0380659181428074;1.012783333580397;0.9085344026521445;1.000204936007295
23.252238;1.1053158289568263;0.9729690527125181;0.9072615908745161;0.032393647403612114;0.030220167356176383;1.0901421883479314;9.861454440858376;0.927110695862743;-0.05674926026565955;1.0378691583608222;1.0126731927442394;0.9087189660605169;1.0002222591314285
23.262238;1.1053317918377614;0.972921539923183;0.9071942748967082;0.03244728741644877;0.030272077953149908;1.0898411006108306;9.86114198154284;0.927000054500832;-0.0567932779011677;1.0376724502209416;1.012566762799617;0.9089167958750527;1.0002436137970536
23.272238;1.105341861884701;0.9728771919797997;0.9071210878597518;0.032499532802888094;0.03032284325784983;1.0895436420785167;9.860825997871952;0.9268877032851907;-0.05683729704214114;1.0374758115920057;1.0124640706128771;0.909126389959262;1.000269256091
23.282238;1.1053442265155653;0.9728380194484908;0.9070451141605059;0.032550857972663015;0.030372933813601167;1.0892500493499837;9.860505123146385;0.9267731515733726;-0.05688031752304698;1.037279306671325;1.0123651112267893;0.9093459738619397;1.0002992911172524
23.292238;1.1053408526179909;0.9728040847792123;0.9069645412473998;0.032602312481170126;0.030423247171864263;1.088959579930214;9.860178393747233;0.9266590538836977;-0.05692433913570258;1.0370831857395946;1.0122699012863194;0.9095767483810285;1.0003337415441842
23.302238;1.1053329835164711;0.972776563918082;0.9068792982671123;0.032652797219352825;0.030472716708966223;1.088674537405456;9.859844637673945;0.9265450434978924;-0.05696736163055382;1.0368879696169708;1.012178575412021;0.9098165858064431;1.000372692911136
23.312238;1.1053192205560003;0.9727542554056225;0.9067893904093077;0.032702735343585726;0.030521752542324962;1.0883941686534744;9.859502440939854;0.9264306218462033;-0.057011384740979734;1.036694359444066;1.0120914085263215;0.9100636578023485;1.0004163182335566
23.322238;1.105300957013195;0.97273864483808;0.9066949505740696;0.03275191694576307;0.030570110042493347;1.0881186689830056;9.85915029144229;0.9263181341683876;-0.05705440821816078;1.0365030774424087;1.0120087108788711;0.9103189946256177;1.0004647575528074
23.332238;1.1052794459952626;0.9727294132661738;0.9065945325255755;0.0327996586105768;0.030617113726669306;1.0878483029272494;9.858786372845223;0.92620676262042;-0.05709843184566084;1.0363147529618832;1.0119306965137609;0.9105809455375926;1.0005180091187145
23.342238;1.1052529039100822;0.9727286762422239;0.9064914932504476;0.03284736728006922;0.03066408994673639;1.0875824052149279;9.858408066848858;0.9260965327878421;-0.05714145544285353;1.0361298584319563;1.011857419901109;0.9108485551639809;1.0005759329831458
23.352238;1.105222325746224;0.9727358107544399;0.9063844417618664;0.03289439139428609;0.030710375821721397;1.0873233029847464;9.858011981258583;0.9259863587216576;-0.057184478870415355;1.0359487151708127;1.0117887786226056;0.9111199220405365;1.0006383105363323
23.362238;1.1051876987131237;0.9727509759035061;0.9062736338723332;0.032940784911083064;0.03075597280146257;1.0870703537606086;9.857594868470589;0.9258781218731057;-0.05722850201928919;1.035771571266042;1.0117245683889289;0.9113960816368681;1.0007048586085927
23.372238;1.1051500266982677;0.9727756572347447;0.9061597493840196;0.03298465347143921;0.03079905320939933;1.0868230149309444;9.857154574665172;0.9257707502007203;-0.057271524790513686;1.0355986892797524;1.0116645865290637;0.9116749268849915;1.000775219292704
23.382238;1.1051075324566935;0.97280717304034;0.9060420816141288;0.03302996897343697;0.03084327338783257;1.0865838010215958;9.856690414727638;0.9256642239640531;-0.0573145470932825;1.035430398742408;1.0116086909476283;0.9119555524410491;1.0008490286562453
23.392238;1.1050611543552318;0.9728447730233626;0.9059197495487539;0.033073474085241035;0.03088555638979008;1.0863522147305276;9.856202961906144;0.9255585105204417;-0.05735756885679272;1.0352670812415874;1.011556765807747;0.9122370292636217;1.000926006900557
23.402238;1.1050117122427456;0.9728924765964226;0.9057967157205361;0.033116203708015546;0.030926785952999445;1.086127764735215;9.85569312970609;0.9254535640904912;-0.05740059002513094;1.0351091188041577;1.0115086898975791;0.9125186196042036;1.0010059465479169
23.412238;1.1049592997633393;0.972947405198269;0.9056713413027524;0.033158595259697825;0.030967320234960984;1.0859130150800915;9.855161169947982;0.9253484132623558;-0.057443610527368495;1.0349568650308996;1.0114643024588335;0.9127988841296453;1.0010886813710163
23.422238;1.1049053313950747;0.9730095623480551;0.9055434529454837;0.03320223584119953;0.031008550378974185;1.085707562527031;9.854606890711947;0.9252451780093478;-0.057486630264537944;1.034810609038635;1.0114233190029778;0.9130795901511833;1.0011741081348424
23.432238;1.1048483567948948;0.9730777306314807;0.905414034314153;0.033244114869369935;0.031047725395963854;1.0855109400826044;9.854030828634409;0.9251429752720948;-0.05752964913227093;1.0346705239043867;1.0113853295889246;0.9133595444590925;1.0012621730801738
23.442238;1.1047897773666115;0.9731512679937034;0.9052822656468168;0.03328756566388628;0.031087869689285983;1.085325574034889;9.85343474002044;0.9250418283352058;-0.057572667039689863;1.0345366648078882;1.0113499241476882;0.9136384732372786;1.0013527993309543
23.452238;1.1047299810967361;0.9732287025153709;0.9051474997980837;0.033328673890790715;0.031125365581895326;1.085149858900187;9.852821037144157;0.9249416135112823;-0.05761468390514712;1.0344090296370436;1.0113167863753525;0.9139159269035817;1.0014458438899798
23.462238;1.1046693247027122;0.9733119174172372;0.9050121866489731;0.033371934908024786;0.031164351898990333;1.0849861841019846;9.852191706099145;0.9248420311638967;-0.05765769964852349;1.0342876270312351;1.0112857114508782;0.9141915104370931;1.001541129595944
23.472238;1.1046081781924306;0.9733996746485414;0.9048758214978713;0.03341341478558533;0.031201212287236536;1.0848328339323023;9.851547671724962;0.9247426603229306;-0.05770071419189415;1.0341724868177429;1.011256599109613;0.9144644986489964;1.0016384748103986
23.482238;1.1045469619068902;0.9734907243185714;0.9047378798966436;0.03345662569208212;0.031239197979604293;1.0846919138486952;9.850889505978202;0.9246430891208007;-0.057742727460160605;1.0340636190457682;1.0112294104517834;0.9147340522284134;1.0017376950469956
23.492238;1.1044860960892342;0.9735858097996726;0.9045997436997623;0.033498099199992935;0.031275125078575064;1.0845613926011537;9.85021812701331;0.9245430137115859;-0.05778573938196709;1.0339610423421832;1.011204137565851;0.9149994738030741;1.0018386538241753
23.502238;1.1044256226218025;0.9736840717970495;0.9044615345057632;0.033538720922892985;0.031309815397999194;1.084442197999461;9.849534395993828;0.9244422497323066;-0.05782774991514235;1.033864891577554;1.011180816249193;0.9152598152563104;1.0019413087509503
23.512238;1.1043661998443441;0.9737835639198696;0.904321596433307;0.033581540940929404;0.03134605152171895;1.0843352307050602;9.84883868948103;0.9243407114525685;-0.05787075908577916;1.0337754415886296;1.011159524439485;0.9155144020373907;1.0020456545860075
23.522238;1.10430749361637;0.973888317074797;0.9041843719293449;0.033623169527748915;0.031380709507249104;1.0842382987235153;9.848130925759408;0.9242384265883319;-0.057912766980921446;1.0336930376702524;1.0111403743418361;0.9157624170915486;1.0021516221457898
23.532238;1.104249213477229;0.9739958092139885;0.9040480443263417;0.033664871610094224;0.03141496653521621;1.0841531230627122;9.847410945678783;0.9241365212429878;-0.05795577369416628;1.0336180647590565;1.0111234979639774;0.9160044829123791;1.0022590409792094
23.542238;1.1041899313021257;0.9741048882462909;0.9039127838770942;0.033706836857894114;0.0314490627087383;1.0840773707907718;9.846679499662304;0.9240331290675001;-0.057997779293984954;1.0335509242218288;1.0111090148751785;0.9162381056245746;1.0023677187627507
23.552238;1.1041311401202192;0.9742171819547132;0.9037787032089376;0.03374860774148275;0.031482578820920024;1.0840116005030334;9.845938988255158;0.9239293146551274;-0.05803978383560376;1.033491926079377;1.0110970246924484;0.9164639694660434;1.002477569831247
23.562238;1.104071635550777;0.9743317836164171;0.9036458145543782;0.03379035156558288;0.03151576644674427;1.0839552296982256;9.845192819515502;0.9238250412640675;-0.05808178737195607;1.033441185151351;1.0110876033204186;0.9166816053572281;1.0025886510338726
