time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.569738;1.087674730545343;0.9778957496850805;0.9047196964337121;0.033524121795185956;0.031683578866463495;1.0857883577106588;9.998709619965402;0.9211346805026769;-0.058044273000951746;1.0438283655226208;1.0054348095265224;0.9216878941625163;1.0017413283787735
23.579738;1.0876226964343028;0.9779143878211182;0.9047771408700084;0.03356360443229039;0.0317248894089939;1.0854727130755595;9.999508456773267;0.9210811835062365;-0.05808629426084034;1.043763930705981;1.0056995032567515;0.9216412727229718;1.0017872532557992
23.589738;1.0875671279483343;0.9779370722277521;0.9048339779970899;0.03360404998870564;0.03176660471685465;1.0851460480755128;10.000322496461125;0.9210303160037235;-0.0581283161103632;1.0437015715019748;1.00596498352012;0.921593067680232;1.0018255066246728
23.599738;1.08750756037294;0.9779633169350518;0.9048906396573834;0.033644548021841324;0.03180791927865306;1.084810069783449;10.001151773620107;0.9209831013696581;-0.0581703384961652;1.043640869967007;1.0062310307628468;0.921544530625579;1.0018555228021875
23.609738;1.0874433378022597;0.9779894100528309;0.904944692351008;0.0336843336921449;0.03184816861770361;1.084465490865936;10.001994256800792;0.9209393428298976;-0.058212361398818684;1.0435814128952683;1.0064972258750122;0.9214958437030998;1.0018767036281937
23.619738;1.087375934658177;0.9780175330994136;0.9049973634747637;0.03372603999904258;0.03188975234632736;1.0841129891327403;10.00284752498692;0.9208996854747348;-0.05825338482087311;1.043522837349337;1.0067630113497934;0.9214480505045072;1.0018885828135657
23.629738;1.0873042351710664;0.9780472028754524;0.9050495974945731;0.03376809234788696;0.03193126866936695;1.0837542376025793;10.003710189017646;0.9208616579365109;-0.05829540877413141;1.043464901333395;1.0070278678088915;0.9213993398744261;1.0018908779112454
23.639738;1.0872271120285328;0.978075726898039;0.9051002548922396;0.03381017554059857;0.0319724772086879;1.0833879592478688;10.004582065982785;0.9208257588029752;-0.0583374332631639;1.0434075385971417;1.0072914364717445;0.9213506951990751;1.0018834854403296
23.649738;1.0871463205683316;0.978108775316613;0.9051534396871123;0.03385104390543248;0.03201219303427343;1.083015970672305;10.005463533903102;0.920792578780619;-0.058378458277570516;1.0433508939619816;1.0075534693246877;0.9213031642074804;1.001866473960179
23.659738;1.08705986519179;0.9781418471244966;0.9052070894928024;0.03389409078871883;0.032053607379440595;1.0826392071731323;10.006354731631404;0.9207598291674698;-0.058420483808747335;1.0432952965569904;1.0078137249034582;0.9212551193151888;1.001840073831455
23.669738;1.0869698241545156;0.9781789381482413;0.905263738442634;0.033937607222990905;0.03209508997035581;1.0822586782785255;10.007255194032279;0.92072825748941;-0.0584615098577709;1.0432411830118211;1.0080719223335421;0.9212078134757651;1.0018046654074186
23.679738;1.0868755733155437;0.97821624216146;0.9053210768349731;0.033979083501439696;0.03213434993611299;1.0818754070870502;10.008164173014029;0.9206985824424269;-0.058503536411938215;1.0431890450097554;1.0083277477175538;0.9211628659961147;1.0017606897288178
23.689738;1.0867765623112742;0.9782539018401757;0.9053802820289465;0.034022694725249256;0.03217525016037324;1.0814904805551226;10.009081130333156;0.9206685256970963;-0.05854456343074982;1.0431393732962857;1.0085808837108636;0.9211186958956433;1.0017084774744776
23.699738;1.08667510278784;0.9782932962650821;0.9054410953275578;0.034064049435993504;0.032213679449835136;1.0811051099732583;10.010005611274115;0.9206388631965157;-0.05858659086036098;1.0430925618287943;1.0088310318797566;0.9210769436368172;1.0016481643366757
23.709738;1.0865695779785047;0.9783356327381467;0.9055062668022463;0.034108013413247415;0.03225416915660976;1.080720502350958;10.010936378976915;0.9206103803939657;-0.0586276186515672;1.0430488562833264;1.0090779081581243;0.921038953857409;1.001579740452642
23.719738;1.0864622140865754;0.9783823059495664;0.9055755830107715;0.034150185505449085;0.03229261342561016;1.0803376844748065;10.011870543931161;0.920580784887064;-0.05866864676784796;1.0430083875744915;1.009321227069321;0.9210032543412002;1.0015031057623618
23.729738;1.0863514614907868;0.9784315317343855;0.9056491244017345;0.034192711635158114;0.032331063226596304;1.0799575247003614;10.012803545092977;0.9205516882443622;-0.058709675174123115;1.042971210010806;1.0095606998280227;0.9209723137388144;1.0014181166359137
23.739738;1.0862397177640082;0.9784869180230958;0.9057285080583347;0.03423737605263346;0.03237112998992959;1.079580870224001;10.01372978513071;0.9205206257153948;-0.05875170381032383;1.042937298365793;1.0097960639512402;0.9209446900026144;1.0013246579526287
23.749738;1.0861255554226068;0.9785448448809267;0.9058116203787661;0.03428012383613964;0.03240915730753749;1.0792086572722674;10.014643006014872;0.9204890865714961;-0.05879273257325221;1.042906530468241;1.010027129354035;0.9209227305581986;1.0012226685686636
23.759738;1.0860104242583535;0.9786064053369523;0.905898089863754;0.034322465494324536;0.03244652252655482;1.078840980620429;10.015536605342929;0.9204545607068256;-0.058833761315942285;1.0428786997523947;1.0102537845718773;0.9209049182090157;1.001112112478721
23.769738;1.0858957053391582;0.9786766243454716;0.905991081659887;0.03436512618965232;0.03248388046188492;1.0784810765274935;10.016404304360494;0.9204185622306984;-0.05887478986709783;1.042853590356627;1.0104759474584848;0.9208935729498502;1.000992957207948
23.779738;1.0857797324615266;0.9787520535419443;0.9060883359521391;0.03440975868347221;0.03252283408487009;1.0781291972946365;10.01724056256905;0.9203786575475089;-0.05891581806317092;1.0428310626589818;1.010693499460445;0.9208869603292615;1.0008651467061018
23.789738;1.0856644857360143;0.978835813134882;0.9061904174602872;0.03445242055743493;0.03255972827687549;1.077786475035718;10.018040657961624;0.9203365314660509;-0.05895684576310847;1.0428110275081226;1.0109062299334692;0.9208873226538942;1.0007285606343257
23.799738;1.0855478910117973;0.9789259634170998;0.9062964218920925;0.03449524351156135;0.03259661498567336;1.0774538763889163;10.0188009717166;0.9202910233980599;-0.05899687283720966;1.0427932953798973;1.0111138170093295;0.9208938707086233;1.0005830154342814
23.809738;1.0854306595398155;0.9790236573425091;0.9064058342043849;0.03453799355162331;0.03263327233220101;1.0771312582441714;10.019519283494065;0.9202411231560558;-0.059037899161198955;1.0427774965318304;1.011315870511794;0.9209060328593989;1.0004283442628947
23.819738;1.0853135292134657;0.979130017137377;0.9065180991848742;0.034580446733730265;0.03266947633217096;1.0768214427719018;10.020194778836725;0.9201889838422661;-0.059078924635190905;1.042763161345134;1.0115119880246541;0.9209259947262733;1.000264516322067
23.829738;1.0851944344839897;0.9792434483580078;0.9066326547088622;0.034623016747633524;0.03270566936253257;1.0765242123776932;10.020828034581157;0.9201339004283466;-0.05911994921159954;1.0427497871735893;1.0117017937272488;0.9209529065688077;1.000091708185536
23.839738;1.0850742740749992;0.9793649119330027;0.906749042662589;0.03466549631896183;0.03274163783194311;1.0762402573940757;10.021420874810785;0.9200751987610579;-0.05915997290779649;1.042736855417532;1.0118850181875099;0.920985759614546;0.9999102789982285
23.849738;1.0849530292118363;0.9794944021992544;0.9068668955042943;0.03470789360734636;0.032777400051343226;1.0759691301630498;10.021975919013448;0.9200151304066002;-0.059200995796152525;1.0427238833844843;1.012061551252473;0.9210266574944179;0.9997206862802376
23.859738;1.0848316641694191;0.9796326529784691;0.9069859215830729;0.034750018502167954;0.032812760038543734;1.0757132146490782;10.022495887016957;0.9199528617065069;-0.05924101798865176;1.0427104545465806;1.0122313552495472;0.9210743752247286;0.9995234398204809
23.869738;1.0847082815133937;0.9797758056521477;0.9071042389603486;0.03479184213504218;0.03284774775526262;1.0754717895640273;10.022982593057355;0.9198875237861827;-0.05928203962718678;1.0426962258977226;1.0123943513026568;0.9211278870056632;0.9993191419289713
23.879738;1.0845839701757616;0.9799294551304407;0.9072264269241118;0.03483464264176556;0.03288350534869623;1.0752441171667315;10.023436415918024;0.919821268846662;-0.059322060870273106;1.0426809568438662;1.012550402912846;0.9211888517754353;0.9991085244687681
23.889738;1.0844589504856408;0.980087746961888;0.9073474138392049;0.034877023208866716;0.032918747351534536;1.0750324114494039;10.023856862432691;0.9197532959965541;-0.05936308187376782;1.042664495327761;1.012699336467464;0.9212561236370226;0.9988923918780492
23.899738;1.084333443828893;0.9802522372773536;0.9074690277390968;0.03491775720036362;0.03295235551877217;1.0748347984383753;10.02424342735956;0.9196838386742882;-0.05940310276783334;1.0426467311312402;1.012840940345335;0.9213292858132113;0.9986715403456444
23.909738;1.084207555399463;0.980421252144055;0.9075901731510896;0.03496036629952809;0.03298759040218567;1.0746533703266066;10.024596344973451;0.9196121350348957;-0.05944312363876621;1.0426275803235534;1.012974957999544;0.9214071824960952;0.998446759045541
23.919738;1.0840821575259847;0.980595397782256;0.9077109940059159;0.03500292449289254;0.03302267467323616;1.0744872137772525;10.024917247878237;0.919540380529629;-0.059484144524100176;1.0426069767051567;1.013101097874257;0.9214917312113518;0.9982188657766946
23.929738;1.0839550888369445;0.9807708895294294;0.9078298309166979;0.0350436486782255;0.03305605476576554;1.074335379050686;10.02520917376832;0.9194677194576187;-0.05952416541519981;1.0425848820435413;1.0132190816922453;0.9215816856902898;0.9979886613270659
23.939738;1.083827132698246;0.9809504440763128;0.9079484437540185;0.035086803794531066;0.033091653566985256;1.0741998621728241;10.025475827769261;0.9193943249782814;-0.059564186265980784;1.0425613264242686;1.0133286817351592;0.921676880718816;0.9977568069140266
23.949738;1.0836983011173502;0.9811339305363437;0.9080667649310961;0.03513066268112956;0.03312789499384182;1.0740785825556203;10.025720880719854;0.9193204289699761;-0.0596042069998298;1.042536442926916;1.0134296755975873;0.9217769249039889;0.9975237494845399
23.959738;1.0835688018879421;0.9813177612103571;0.9081816489140834;0.03517253699263625;0.03316230659711315;1.073973344973066;10.025947780048437;0.9192462289883434;-0.05964422751101263;1.0425104994112577;1.013521775023106;0.9218814001169322;0.9972897746488587
23.969738;1.0834389727836984;0.9815021032260478;0.9082935349367739;0.035216421190699364;0.03319856140051547;1.0738818357442732;10.026159559851793;0.9191707999292089;-0.05968424767692175;1.042483875827931;1.0136046042044686;0.9219889675553903;0.9970551037491127
23.979738;1.0833091819912295;0.98168721782885;0.9084030687408554;0.035258849228870674;0.0332334672989449;1.0738046575691755;10.026358525879322;0.9190960877543897;-0.05972426737399937;1.0424569702899522;1.013677706027424;0.9221013147709052;0.9968199114929361
23.989738;1.0831797540526802;0.9818696456603682;0.90850753945828;0.035302850269600033;0.033269822857084366;1.0737423487824143;10.026546548560162;0.9190209918735328;-0.05976428648101731;1.04243012548274;1.0137405607231695;0.922217088050218;0.9965842817601739
23.999738;1.083050932177098;0.9820531198186544;0.908610887140451;0.035345907728612846;0.0333053247584967;1.0736923251097845;10.026725591808914;0.9189454911783808;-0.05980430488759226;1.042403588725745;1.0137926286473984;0.922335833195027;0.9963481936260555
24.009738;1.0829228259740664;0.9822342891643654;0.9087106242824935;0.03539104624426254;0.03334275803010278;1.0736558065986208;10.026897522987042;0.9188697128286017;-0.05984332251383792;1.0423775040529577;1.0138333986886248;0.9224569250000754;0.9961115820922413
24.019738;1.0827954482394329;0.982415258801229;0.9088094541638403;0.03543527957213786;0.033379354553138736;1.0736298901254238;10.027063493597051;0.9187939132069156;-0.0598833393092294;1.0423519418156755;1.0138624327377437;0.9225798787727526;0.9958744443345809
24.029738;1.0826678993545633;0.9825905586489577;0.9089040748651582;0.035479633057909694;0.03341605609039918;1.0736147332496817;10.027223628495356;0.9187184105505504;-0.05992335523224189;1.0423269016913101;1.01387940711561;0.9227040591878515;0.9956369002546653
24.039738;1.0825422414936916;0.9827625248250904;0.9089960782988111;0.03552595358874734;0.033454468898161185;1.0736106285432667;10.027377243848395;0.9186435068273191;-0.059963370248072384;1.0423023153384068;1.0138841248766874;0.922829011903627;0.9953991771618208
24.049738;1.0824175993168055;0.9829286743187874;0.9090850253397627;0.03557051275188304;0.03349115978887864;1.0736149222516949;10.027523034611653;0.9185694380289141;-0.06000238433986252;1.0422781124545053;1.0138764811958578;0.9229543373484171;0.9951615506909394
24.059738;1.082294018523088;0.9830910881580115;0.9091737028663275;0.03561604327198634;0.03352862578118169;1.0736279621079783;10.02765889682415;0.9184963767824239;-0.06004239750222526;1.04225431896519;1.0138564085739628;0.9230799333873774;0.9949242585617091
24.069738;1.082171581952628;0.9832470774775928;0.9092602864438613;0.03566207593315658;0.033566429887462695;1.0736491580681873;10.027782377165344;0.9184244245778217;-0.06008140972937526;1.0422310997087836;1.013823881750268;0.923205507690386;0.9946874560121167
24.079738;1.0820504548281604;0.9833957651198661;0.9093445027272371;0.03570860773177846;0.033604570506042854;1.0736790403268452;10.02789199721008;0.91835354742142;-0.060121421026495946;1.0422086603018825;1.0137789714282788;0.9233310689736492;0.9944512389742365
24.089738;1.081929978985753;0.9835367546453087;0.9094273068195818;0.035758056398011336;0.03364530420950395;1.0737152339047853;10.027988048297019;0.9182835720677741;-0.06016043141855919;1.0421870998256293;1.0137218231269765;0.923456420305204;0.9942156593632614
24.099738;1.0818125246486774;0.983668640593543;0.90950630988362;0.035805523105897;0.03368406694148724;1.0737584126538868;10.028072108945105;0.918214309715174;-0.060199440932011614;1.0421663605502518;1.0136525695904206;0.9235816207782982;0.993980731193685
24.109738;1.0816975610013628;0.9837895948893308;0.9095811288419804;0.035852920876662725;0.03372266209792139;1.073808288036206;10.028145905785912;0.9181466606953008;-0.06023944958954431;1.0421462428007247;1.0135712902261076;0.923707728335528;0.9937464833494919
24.119738;1.081585342555072;0.9839028123221446;0.9096551641701955;0.03590116591032802;0.0337619530877938;1.07386560043161;10.028210531759898;0.9180785866938431;-0.06027845742933357;1.0421264308094547;1.0134780527684606;0.9238325511756162;0.9935130468355894
24.129738;1.0814749302637778;0.9840055522192291;0.909727013511425;0.035949942910986944;0.03380169871691207;1.0739281180963829;10.028266251899131;0.9180110293499759;-0.060317464495508046;1.0421065340271678;1.01337296214391;0.9239570308755012;0.9932806947955104
24.139738;1.0813681749438342;0.9840996331116337;0.909796821283295;0.03599879995720675;0.033841434560881234;1.0739966712656128;10.028311952748558;0.9179439006596994;-0.060356470797685725;1.042086137590362;1.0132561689191588;0.9240810164734432;0.9930497899004004
24.149738;1.0812641208640206;0.9841843181475596;0.9098645708247016;0.03604791287438411;0.03388135909801865;1.0740711427112564;10.028344204422;0.9178771473679895;-0.06039547629869594;1.0420648490667974;1.0131278909589532;0.9242043252858083;0.9928207158770405
24.159738;1.0811619756840165;0.9842611444492676;0.9099321502760465;0.036096199836661555;0.03392051342437749;1.0741513553859798;10.028357311151161;0.9178107916003253;-0.06043448094157781;1.0420423739666898;1.0129884272799543;0.9243267329256147;0.9925938372617578
24.169738;1.0810640016321469;0.9843259776460526;0.9099935592575221;0.03614528331105286;0.0339603374176832;1.074236993431555;10.028344439864963;0.917745936189572;-0.06047348466829832;1.0420186287947397;1.012838129532002;0.9244489829246008;0.9923694521559587
24.179738;1.0809697172705772;0.9843841194078858;0.9100535696447541;0.036195062259409966;0.0340007765137009;1.0743277099067012;10.028298778803945;0.9176807858524538;-0.06051248739720168;1.0419937431911204;1.0126774096304687;0.9245688144918144;0.9921477845057403
24.189738;1.0808787241098898;0.9844334793274024;0.9101099237128655;0.036245255088862546;0.0340416149110288;1.0744233027495609;10.028214490928242;0.9176166200477555;-0.060551488989062645;1.0419678883807393;1.0125067833868364;0.92468695662677;0.9919290693121952
24.199738;1.080793514987468;0.9844762747254671;0.9101618803618182;0.03629543180724307;0.03408241622360154;1.0745237465801838;10.0280875179438;0.9175536941110045;-0.06059048925833291;1.0419411252497053;1.012326859343151;0.9248031418538493;0.9917136493565909
24.209738;1.0807126637280795;0.9845115547549544;0.9102090734645719;0.03634423984894497;0.034122024220010656;1.0746291042079148;10.027915901332786;0.9174931947277564;-0.060629488016824155;1.0419133919070216;1.0121382777287653;0.9249181194557263;0.9915019592024015
24.219738;1.080638461344649;0.9845403788877688;0.9102499145904221;0.03639473114257086;0.03416322325249391;1.074739404392587;10.0276990740661;0.9174332684474442;-0.060668485094114655;1.0418845426769108;1.0119416702019297;0.9250296944637815;0.9912944307858238
24.229738;1.0805701318677414;0.9845625758980833;0.910284290161192;0.036445345629611825;0.0342046424311824;1.0748545113469348;10.027436311508271;0.9173750315464579;-0.060706480328201376;1.0418543706748238;1.0117376447522135;0.925138661050485;0.9910914431866906
24.239738;1.0805068556467092;0.9845784446930275;0.910312750329568;0.03649278285976522;0.03424330034455029;1.0749740895837612;10.0271256967884;0.9173195414966839;-0.06074547354675603;1.041822631900834;1.0115267386099749;0.9252460584919986;0.9908932922406241
24.249738;1.080450862557508;0.9845880008115092;0.9103333935204473;0.036543600716565885;0.0342851869833348;1.0750976452585248;10.026764567469634;0.9172647768351839;-0.06078346455354141;1.0417890868567488;1.011309362963236;0.9253497061511544;0.9907001518222122
24.259738;1.0804007238031608;0.9845910245810593;0.910347478372044;0.03659296769861739;0.034325925806904016;1.075224504902271;10.026350905864769;0.9172116906350533;-0.0608224531352931;1.0417535804232607;1.0110858399020912;0.9254506396930892;0.9905121183755007
24.269738;1.0803579888415373;0.984587528653131;0.9103541459539841;0.03664416386440647;0.034368513646705436;1.075353808941996;10.025884166457159;0.9171612863569084;-0.06086143908040776;1.0417161283440934;1.010856489277985;0.9255495070923856;0.9903293198956076
24.279738;1.080324158300372;0.9845795282008822;0.9103543792626786;0.03669348604755609;0.034409520657055145;1.0754845926202143;10.025364909438313;0.9171115967505667;-0.06089942218814505;1.0416769123527312;1.0106216116034459;0.9256437430935717;0.9901519700575776
24.289738;1.080297706450375;0.9845628005734094;0.9103458309993533;0.03674435446132833;0.03445216250152311;1.075614844836217;10.024794152144848;0.9170646175064077;-0.060937402279454975;1.0416362031098034;1.0103813931876284;0.9257347859153161;0.9899803678671186
24.299738;1.0802805973397316;0.9845436372657589;0.9103328811912004;0.036792934379936325;0.034492864356468485;1.0757455536176939;10.02417362641902;0.9170183165828719;-0.06097637922081551;1.0415942924257404;1.0101359026331607;0.9258200320867986;0.9898148822528294
24.309738;1.0802717014807488;0.9845200595468429;0.9103148375692481;0.0368448833447303;0.03453688245019074;1.0758747925168965;10.023506652813198;0.916973696608941;-0.061014352937919354;1.0415514399713057;1.00988520243606;0.9258996726128521;0.9896558948985558
24.319738;1.080271919066554;0.9844906499861689;0.9102896246725204;0.03689464293386273;0.034579085579372254;1.0760018127464537;10.022797899466307;0.9169317890779929;-0.06105232340748824;1.0415078643438713;1.0096294695082493;0.9259742067901293;0.9895037228149189
24.329738;1.0802823050107888;0.984458122278514;0.9102585070124952;0.03694421371547313;0.03462129106528961;1.0761261292616229;10.022052357221225;0.9168905430928932;-0.06109129064296181;1.0414637942273186;1.0093690319744322;0.9260413415452992;0.9893585838712114
24.339738;1.0803009509341885;0.9844208874578962;0.9102210307574788;0.036995738891495954;0.03466553574089718;1.0762465403881407;10.02127515180308;0.916851733708769;-0.061129254678202884;1.041419493714778;1.0091042984415197;0.9261027533124284;0.9892206400423442
24.349738;1.0803287969917483;0.9843814620218927;0.9101781003203371;0.037045514814304896;0.03470836798177977;1.076365027049818;10.020471651292521;0.9168129780638299;-0.06116721554673053;1.0413752095388196;1.0088356989782519;0.9261564467744698;0.9890900817147448
24.359738;1.080366733063362;0.984339093466981;0.9101277033351577;0.03709461320005142;0.03475070488770577;1.0764806453035343;10.019647372831102;0.9167757674258528;-0.0612051732770027;1.0413311256732452;1.0085637160742715;0.926204467879633;0.9889671277720039
24.369738;1.080412726474451;0.9842959549420222;0.9100730189973524;0.0371444280923412;0.03479383670552498;1.0765935012342003;10.018808096477244;0.9167374870076508;-0.061243127910994156;1.0412874090059505;1.0082889016152827;0.9262449669505419;0.9888519345960627
24.379738;1.0804676077989577;0.984253255055623;0.9100139923068867;0.03719476514182641;0.03483749918800134;1.0767027420133801;10.017960051637102;0.9166995108172559;-0.06128107951024892;1.0412442610525168;1.0080118567452954;0.9262801113344401;0.9887445383401243
24.389738;1.0805321679824411;0.9842082160841598;0.9099469458460503;0.0372462116420507;0.03488214430293251;1.076810532478183;10.017110042798741;0.9166602932954608;-0.061319028142452325;1.0412018811949741;1.007733231017743;0.9263090584015463;0.9886448468326066
24.399738;1.0806042839968624;0.984162195283887;0.9098743931407046;0.03729618425568281;0.034925387678563936;1.0769150445875728;10.016265244123888;0.9166183615953785;-0.06135697388596642;1.0411604108066925;1.0074536936458762;0.9263309589193602;0.9885526428405598
24.409738;1.0806846912935513;0.9841161401273277;0.9097959725971061;0.03734624814382121;0.034968560295729784;1.0770184366602993;10.015432563671466;0.9165753059925579;-0.06139491684983188;1.0411199306799255;1.007173892418438;0.9263479807895917;0.9884675925199858
24.419738;1.0807731020242881;0.9840689260209654;0.9097101625781454;0.03739595623127454;0.035011171125276644;1.0771198078024595;10.014618217128294;0.9165288165457393;-0.061431857183180304;1.0410804850654536;1.0068944905807036;0.9263582814041426;0.988389269002781
24.429738;1.0808692031651945;0.9840246634263558;0.9096202929939677;0.03744630448799627;0.035054063301734495;1.0772181831850118;10.01382798019927;0.9164806910021586;-0.06146979507107263;1.0410421098173412;1.006616219665588;0.9263642677418465;0.9883172224537445
24.439738;1.0809727045348008;0.9839821309648933;0.9095249476857519;0.037496838391988765;0.035096756742296314;1.077315560479207;10.013067332134478;0.9164298096548329;-0.061507730715436325;1.041004880552061;1.006339833805439;0.9263652458523671;0.9882510535033528
24.449738;1.081084324385838;0.9839443066508772;0.909426064592803;0.03754784549624091;0.03513943841052277;1.077409936257091;10.012340801527676;0.9163751579694925;-0.061545664313172044;1.0409689380409342;1.0060660323003134;0.9263607176321706;0.9881904424282986
24.459738;1.0812019453146828;0.983906108876195;0.9093208833041181;0.037598778612309;0.03518163574095692;1.0775032835091558;10.011651691103767;0.9163189114268089;-0.06158259604818315;1.0409344212392448;1.0057954805319667;0.9263531952031384;0.9881351863915727
24.469738;1.081326371622;0.9838706971735917;0.9092120457966651;0.03764816096966097;0.035221937280293505;1.0775935869900617;10.011002592626086;0.9162604931291263;-0.06162052609059737;1.0409014068738593;1.0055288731299536;0.9263423871982146;0.9880852332321067
24.479738;1.0814574161304114;0.9838353321039766;0.9090977110357701;0.037699000243422154;0.03526309310233971;1.0776829460916753;10.010395416951996;0.9161995578270525;-0.06165745459408742;1.0408699768645764;1.0052669148133173;0.9263276772539084;0.9880406070506914
24.489738;1.0815948477270911;0.9838039149635919;0.9089822280033173;0.03775050480691699;0.03530436900979057;1.0777695790130044;10.009830848845787;0.9161389317173014;-0.061695381694741265;1.04084032748448;1.0050102545159714;0.926311648507235;0.9880012651078467
24.499738;1.081738413140065;0.9837746234279273;0.9088647736584695;0.03780218149084268;0.03534532486326005;1.0778556510642996;10.00930804322087;0.9160784981462089;-0.06173230752632798;1.0408128027349626;1.0047594602782297;0.9262935501707289;0.9879670869912404
24.509738;1.081887863493671;0.9837478713541032;0.9087466973205909;0.037852266133384646;0.03538437006094294;1.077939116398508;10.008825168713509;0.9160190267283422;-0.06176923224942052;1.0407878228532168;1.0045150486808696;0.9262737406460612;0.9879380023741936
24.519738;1.0820429647408474;0.9837226717016242;0.9086280358250338;0.03790423174284722;0.035424743985922144;1.0780217783031871;10.008380589259271;0.9159610656852131;-0.06180715605418446;1.0407657603508933;1.0042775605285112;0.9262525100243607;0.9879140259185519
24.529738;1.0822034810800178;0.9837013397789311;0.9085116786592351;0.03795679009499665;0.035465309516665385;1.0781014978093015;10.007973252458585;0.9159039831797233;-0.06184407912595141;1.0407468872667394;1.0040476158996627;0.9262289079514081;0.9878951863174992
24.539738;1.0823691088160918;0.9836810789270558;0.9083956717662791;0.038007211685594205;0.03550359948136567;1.0781803491813908;10.007602205593631;0.9158500499563974;-0.06188100162477316;1.0407314065527986;1.0038258475736164;0.9262051063651486;0.987881536666771
24.549738;1.0825393583215293;0.9836611635581624;0.9082799726063185;0.03805897475179257;0.03554284624710538;1.078256680364575;10.007266444704118;0.915798491495119;-0.06191792370596973;1.040719457489679;1.0036127802326913;0.9261800954302702;0.9878732229740929
24.559738;1.0827135220455275;0.9836456855412551;0.9081690517897553;0.0381112865446864;0.035582341710140485;1.0783321001373332;10.006964807647257;0.9157495464123617;-0.061955845549245554;1.0407111063110703;1.0034087885020875;0.9261537961578235;0.9878705223286842
24.569738;1.082890795849462;0.9836333482893673;0.9080624985489757;0.038161914427559146;0.035620050676655524;1.0784083553167152;10.006695326435034;0.9157034726738639;-0.06199276737432569;1.0407063852079026;1.003214096708919;0.9261258355687219;0.9878738623866581
24.579738;1.083070389063543;0.9836230667320374;0.9079601241395883;0.03821434469880671;0.03565920057516434;1.0784841999290655;10.006454656005648;0.9156604714216514;-0.06202968944843627;1.0407052841995679;1.0030287929912056;0.9260960380064619;0.9878837893045795
24.589738;1.0832515535019123;0.9836156258686037;0.907863403071302;0.03826507556824509;0.03569658947614473;1.0785613577134956;10.00623836841274;0.9156196555879109;-0.06206661207830961;1.0407076427934387;1.0028529046963133;0.9260632191558662;0.9879009023888915
24.599738;1.083432596485185;0.9836090010639014;0.9077718870099533;0.03831779537178111;0.03573566375030105;1.0786404699387204;10.006042058987317;0.9155831319151366;-0.06210353558810762;1.0407130670746652;1.0026864830086542;0.9260292272968652;0.9879257891259261
24.609738;1.08361462318968;0.9836057998003013;0.907686832883651;0.038368578059476986;0.03577277896868556;1.0787229791845945;10.005862236886752;0.9155500732407928;-0.0621404603028329;1.0407209749105266;1.0025296267699233;0.9259929017680532;0.9879589342119135
24.619738;1.0837956931315424;0.9836046125242934;0.9076081280866904;0.038419345126047964;0.035809769423974555;1.078807083895634;10.005696348951982;0.9155206759427593;-0.06217638653105622;1.0407307267482988;1.0023824213594588;0.9259539712006745;0.9880006542152484
24.629738;1.083974804139355;0.9836049118816076;0.9075356724328197;0.0384718077419934;0.03584824327204965;1.0788938312560132;10.005542428849619;0.9154950928830431;-0.0622133145476259;1.040741732317184;1.0022448440431295;0.9259123695488292;0.9880510789644272
24.639738;1.084151037268978;0.9836075691839975;0.9074706393628913;0.03852243908435962;0.035884982803484775;1.0789832091088087;10.00539878222608;0.9154734339086928;-0.062250244598657925;1.0407535220721649;1.0021167785102496;0.9258679158790124;0.9881101180246675
24.649738;1.084323536798382;0.9836119607927509;0.907412720701304;0.03857295963802459;0.035921584350275364;1.079076158747823;10.00526377660559;0.9154557850815435;-0.062287176907117686;1.0407658357920522;1.001998152299153;0.925820622507997;0.9881774333582503
24.659738;1.0844904929508694;0.9836165206278674;0.9073614548099371;0.038625297831637054;0.035959857244771146;1.0791706101030356;10.00513597785159;0.9154421843096573;-0.06232311165865552;1.0407786425866234;1.0018890100702826;0.9257705396874966;0.9882524936347864
24.669738;1.0846529618227803;0.9836237317339688;0.9073177004844664;0.03867552176537372;0.03599612351507216;1.079267515947382;10.005014703860034;0.9154325439766438;-0.06236004900237539;1.0407920062075737;1.001789421578843;0.9257180189848856;0.9883346782141639
24.679738;1.0848091134077982;0.9836319853905653;0.9072809759074274;0.03872555563883808;0.03603218729092606;1.0793667982632689;10.004900588531527;0.9154265621345279;-0.06239698906956974;1.040805945632747;1.00169934532024;0.9256632911442116;0.9884233362462643
24.689738;1.0849581771192394;0.9836410086317322;0.9072512119433424;0.03877537123865777;0.03606802587720627;1.079468338480169;10.00479536549799;0.9154237042228939;-0.062432931975656525;1.0408204157051482;1.0016185335544159;0.9256065905769653;0.9885178156050796
24.699738;1.0850985542449454;0.9836495932947646;0.9072282371529992;0.03882514415708651;0.03610383865509254;1.0795721159717673;10.004700875833962;0.9154233126222063;-0.06246987780978838;1.0408353256923333;1.0015464712651927;0.9255482726694602;0.9886175074764366
24.709738;1.085231657015151;0.9836591401457854;0.9072118312228127;0.038874432574000445;0.036139163582771645;1.0796783143390019;10.004618188694652;0.915424798919729;-0.06250582662876711;1.0408505696918942;1.0014824166918719;0.9254883009031071;0.9887218509798605
24.719738;1.085356095896575;0.9836684363979402;0.907201752971401;0.038923412773150555;0.036174201447480875;1.079787226712813;10.004547011364307;0.9154277291970205;-0.06254177846052274;1.0408660967456518;1.0014255671263939;0.9254267251957884;0.9888302789827539
24.729738;1.085470584504231;0.983676347379369;0.9071978296169482;0.03897226547127828;0.03620915761070093;1.0798990945495464;10.004485106311906;0.9154326961917927;-0.06257873332212645;1.0408819247235739;1.001375189889703;0.9253645192624187;0.9889422110146786
24.739738;1.0855769207374324;0.9836826455481081;0.9071983627474061;0.03902007953962388;0.03624314044462458;1.080014095077197;10.004427893824454;0.9154371853082833;-0.0626146912380351;1.040898070004957;1.0013305913551085;0.9252994308183968;0.9890571297756544
24.749738;1.0856732936694091;0.9836887297540692;0.9072063953595748;0.03906820938622778;0.03627747375545677;1.0801334269998017;10.004369173638807;0.9154416023286824;-0.06265065224277054;1.0409145043807724;1.001291026980218;0.9252323819855087;0.989174629455925
24.759738;1.085761936213864;0.9836959368912235;0.9072216535268972;0.03911623019364031;0.03631171954342708;1.0802553056444715;10.004303247354015;0.9154453333639422;-0.06268761637093781;1.0409311059188262;1.0012556745465526;0.9251633013980171;0.9892943818512865
24.769738;1.0858423605061054;0.9836994193171777;0.9072404937378676;0.039163380531283834;0.03634521983917269;1.0803798641273235;10.004226444883788;0.9154477596872211;-0.06272358364897516;1.0409475559985728;1.0012236795802796;0.9250919767149489;0.9894161116520637
24.779738;1.08591429912042;0.9836995589820652;0.9072640429456877;0.03921035545181825;0.036378645382724;1.0805090868725102;10.004136716105714;0.915448320018418;-0.06275955410423299;1.0409633716279374;1.00119426653767;0.9250184643840083;0.9895396314468028
24.789738;1.085980489094454;0.9836976498890984;0.9072918446351329;0.0392567640231104;0.03641156892746841;1.0806418196479481;10.004032651387721;0.9154466252980474;-0.06279552778540366;1.0409781386964436;1.0011668486406489;0.9249427783645299;0.9896648298023288
24.799738;1.086039722422658;0.9836915211827255;0.907323350420548;0.03930303520340446;0.0364444546626635;1.0807778067779825;10.003913320839995;0.9154435088927018;-0.06283150476784574;1.040991711911217;1.0011410452923695;0.9248659476558774;0.9897915714527523
24.809738;1.0860944594871356;0.983681369700097;0.9073567276843193;0.039346545760663335;0.03647484579806917;1.0809167525954495;10.003778705534916;0.9154369722327483;-0.062867485135787;1.041004230195355;1.0011165892455778;0.9247860225983919;0.9899196517220201
24.819738;1.0861431117877987;0.9836677748438748;0.9073934304976937;0.03939217495511209;0.03650732262488032;1.081058431306249;10.003629886202205;0.9154281180577946;-0.06290346896279099;1.0410160162944515;1.0010931744643219;0.924704056665248;0.9900488430054918
24.829738;1.08618783323096;0.9836511284364654;0.9074313554928043;0.03943729787789747;0.03653943822669743;1.0812027502813963;10.003468634994167;0.9154171095058747;-0.06293945629995508;1.0410274523212926;1.001070378164832;0.924620135402533;0.990178928304204
24.839738;1.0862268879906545;0.9836314118617021;0.9074711400775048;0.03948281480543295;0.036572120413021623;1.0813496843442376;10.00329658011434;0.9154051152158542;-0.06297544715814422;1.0410388585923749;1.001047709687753;0.9245353959024978;0.9903097159497979
24.849738;1.0862623980539834;0.9836074909960457;0.9075091718171714;0.0395256128591178;0.03660248327982742;1.0814991756199865;10.003114497309245;0.9153902711672957;-0.06301044149105577;1.0410504030272933;1.0010246900326107;0.9244479711584851;0.9904410771979516
24.859738;1.0862927258280284;0.9835786263529535;0.9075454443915546;0.03957008109085357;0.036634667884334185;1.0816500891405632;10.002922325697739;0.9153737124978204;-0.06304643921310209;1.0410621210427191;1.001000937009867;0.9243592238036727;0.9905729620305737
24.869738;1.0863193447929058;0.9835452575646874;0.9075787140914143;0.0396120459416446;0.03666483386458009;1.0818041827854716;10.0027197938065;0.9153566409778613;-0.06308244024453825;1.0410740524767255;1.0009762471926669;0.9242703149400963;0.9907053578003139
24.879738;1.0863439084293132;0.9835112178478843;0.9076109908300717;0.03965577237086178;0.03669688309773649;1.0819600997566625;10.00250690586824;0.9153373538363594;-0.06311844453178357;1.041086332168195;1.0009505794298068;0.9241794858755421;0.9908382364863256
24.889738;1.0863651407786008;0.9834739640750927;0.9076409288505105;0.03969946316024689;0.036729218498110276;1.0821173872737275;10.002283833490509;0.915317227253328;-0.06315345203658504;1.0410991184457796;1.000923965782654;0.9240879091357875;0.9909715274554689
24.899738;1.0863854352818811;0.9834363370123258;0.9076689098302665;0.039740992822799526;0.03675979378872534;1.082275475784566;10.002050507002089;0.9152976874744789;-0.0631894627140172;1.041112449337899;1.0008964646869627;0.9239969587933239;0.9911051345142584
24.909738;1.0864032518083169;0.9833967908241755;0.9076943727103624;0.03978255571417978;0.036790658525114504;1.0824326991392288;10.001806567900752;0.9152771944305442;-0.06322447648315789;1.0411261946028254;1.000868138040591;0.9239047392426174;0.9912389872736955
24.919738;1.0864200359253817;0.9833582028745814;0.9077182492360603;0.03982621160909635;0.03682364990398648;1.082590413061639;10.001552081202423;0.9152572551641421;-0.0632604932198433;1.0411401825260957;1.0008390228340385;0.923812637122965;0.9913730527517101
24.929738;1.0864372982941057;0.9833196525770795;0.9077378099769055;0.03986732460900509;0.03685446505844933;1.082747114550329;10.001288353841495;0.9152394159916166;-0.06329551277155301;1.0411544155997816;1.0008091821181366;0.9237217909189233;0.9915072976211233
24.939738;1.0864536044659756;0.9832791067092095;0.907751685082397;0.03990981234756861;0.0368867751901991;1.0829014901741758;10.001017928442788;0.9152222349547323;-0.06333153495067384;1.0411692003194513;1.0007788033472675;0.9236306337451401;0.991641668342454
24.949738;1.086470317017642;0.983242455141289;0.9077635645917835;0.03995094595249073;0.03691803845152349;1.0830553511381924;10.000744103900855;0.9152083101636622;-0.06336655951838094;1.0411850906510096;1.0007481790832833;0.9235412759607516;0.9917761093701083
24.959738;1.0864877105940538;0.9832078359571643;0.9077710538980295;0.03999200238947715;0.03694941767620811;1.083207527761544;10.000470654935754;0.9151962707443217;-0.06340158619140827;1.0412027182263686;1.0007176206172304;0.9234519628136814;0.9919105936320899
24.969738;1.0865068651082828;0.983175863112869;0.9077734233055944;0.0400345330193791;0.036982292912761214;1.0833568506325204;10.000201821930645;0.9151886183101119;-0.06343761466560956;1.0412226576951824;1.0006874583139285;0.9233648681961291;0.9920451572853582
24.979738;1.0865258560458206;0.9831458190976513;0.9077712987282331;0.04007545222764891;0.03701388733865754;1.083505165985702;9.99994227421493;0.9151835788543322;-0.06347264464274675;1.0412453620320818;1.0006580500968991;0.9232779594632256;0.9921799198331066
24.989738;1.0865456425989295;0.9831180447490142;0.907764114942836;0.040116299245304694;0.03704558662782402;1.083651348938486;9.999696486440493;0.9151831350939097;-0.0635076758476805;1.0412711458728654;1.00062970648376;0.9231934167639603;0.9923150416292149
24.999738;1.0865662575343915;0.9830941093570764;0.9077535019074219;0.040157549331645996;0.037077830389008075;1.0837943662754252;9.99946766101148;0.9151851282845863;-0.06354270803951434;1.0413002046945232;1.0006026163823691;0.9231093455039544;0.9924506374143389
25.009738;1.0865877311051932;0.9830685681458029;0.907734818291951;0.04019775655214875;0.037109287634742284;1.0839362790454536;9.999257118618473;0.9151913160589711;-0.06357774102851613;1.0413325916512433;1.0005768449132597;0.9230277840615466;0.9925867071793647
25.019738;1.0866110051028852;0.983046914473765;0.9077127436990408;0.04023990672677499;0.037142666741893676;1.0840751390919638;9.999064668299633;0.915199429074038;-0.06361277468080571;1.0413681779011899;1.0005523798045823;0.9229467348043436;0.9927231261041476
25.029738;1.086634084768096;0.9830264948152263;0.907686871770173;0.040280434499322434;0.03717475049492393;1.0842129438540207;9.99888947190743;0.9152112158162029;-0.06364780889762706;1.0414067153510904;1.000529178812978;0.9228681803156266;0.9928597022543642
25.039738;1.0866578584091724;0.9830076216474807;0.9076570978894475;0.040320887265769045;0.037206924203957874;1.0843476739813789;9.998730603204343;0.9152244459148408;-0.06368284359317405;1.0414479369192895;1.0005071937378052;0.9227901126318622;0.9929962384143045
25.049738;1.0866822543198191;0.9829902123185754;0.9076237313055688;0.04036126846527099;0.0372391865352865;1.0844813148467964;9.998587177209599;0.9152409040539261;-0.06371787868757711;1.0414915909486369;1.0004863760402432;0.9227145127139449;0.9931325512427507
25.059738;1.0867069402536247;0.9829739853538375;0.9075870962546303;0.04040070001308346;0.03727073483865626;1.0846118560428508;9.998458352946585;0.9152583882540961;-0.0637529141064024;1.0415374407370992;1.0004666778418585;0.9226393701994443;0.9932684712453548
25.069738;1.0867323841357663;0.9829592753338655;0.9075474009985001;0.040440947806177484;0.037303170209943184;1.0847412914415422;9.998343334554493;0.9152787074954098;-0.06378794978003441;1.0415852645144434;1.0004480527822808;0.9225666648886726;0.9934038421813451
25.079738;1.0867582631268407;0.9829458089179368;0.907504935624702;0.040481133505745184;0.03733568989065452;1.084867618987328;9.998241369746342;0.9153006803993886;-0.06382298564309517;1.041634854877965;1.0004304563696298;0.9224953838323983;0.9935385195371096
25.089738;1.086784524343679;0.9829335202860254;0.9074599411657072;0.04052126003918637;0.03736829234107895;1.0849928396401665;9.998151741754354;0.9153231356040019;-0.06385802163416365;1.0416860172858462;1.0004138457354161;0.9224245135316202;0.9936723691186231
25.099738;1.0868111194423224;0.9829228282073476;0.9074130855335981;0.04055958225598748;0.037399368968621824;1.0851149563708244;9.998073754755369;0.9153479125400481;-0.06389205769575582;1.0417385685139786;1.0003981787191423;0.9223559625462078;0.9938052670242402
25.109738;1.0868380041371088;0.9829127129842531;0.9073636972577637;0.04059959892217698;0.037432132125622554;1.0852349742595324;9.998006722601115;0.9153738617051677;-0.0639270937741448;1.041792335863135;1.0003834134667897;0.9222888536393882;0.9939370999815962
25.119738;1.086865137181594;0.9829036002064324;0.9073124187997997;0.040639564791435476;0.037464973096552875;1.0853539014645242;9.99794996706199;0.915399844280342;-0.06396212981898516;1.0418471566756617;1.0003695089705809;0.9222221008574083;0.9940677644982129
25.129738;1.0868924797829864;0.9828954376000081;0.9072594389436149;0.04067948256070264;0.03749789012042427;1.085469749353894;9.997902822104889;0.9154277309605949;-0.06399616578311378;1.0419028775234729;1.0003564254087993;0.9221576114488937;0.994197165527812
25.139738;1.08691999563092;0.9828864277572658;0.9072033274114406;0.04071887418723287;0.037530439466505576;1.0855835313907065;9.99786463979033;0.9154564006803468;-0.06403120162261429;1.041959353321221;1.000344123631195;0.9220945095824511;0.9943252158743527
25.149738;1.0869476503195987;0.9828805008141563;0.9071479053929186;0.04075695566426435;0.037561896166840664;1.085696262124785;9.997834795690327;0.9154847398577511;-0.06406523729686842;1.042016447321955;1.000332564210622;0.9220316416099138;0.9944518362356521
25.159738;1.0869754106918457;0.9828766502975208;0.9070924434753044;0.040797225746039736;0.037595472421371325;1.0858059567808145;9.997812692452362;0.915514641684084;-0.0641002727684194;1.0420740321108615;1.0003217068406802;0.9219711244782954;0.9945769553172841
25.169738;1.0870032449836078;0.9828718163433713;0.9070343135571318;0.0408369773012187;0.0376286756256884;1.0859136316320657;9.997797758194123;0.9155450053720344;-0.06413430800281687;1.042131989968996;1.0003115105269118;0.9219118034445094;0.9947005097063486
25.179738;1.087031122660067;0.9828677028966946;0.9069752569769418;0.04087669325559575;0.037661945981897885;1.0860203050093205;9.997789439616557;0.9155757359502633;-0.06416834296852506;1.042190211867281;1.0003019340640853;0.921853729817135;0.9948224432859797
25.189738;1.087059013614604;0.9828647466375604;0.9069158415982981;0.04091462737642339;0.03769367472799722;1.0861239973955739;9.997787198666757;0.9156067445694367;-0.06420337763676881;1.042248596578193;1.0002929361080173;0.9217969542337303;0.9949427064461076
25.199738;1.0870868882962816;0.9828619429220568;0.9068553025665136;0.040954277769666314;0.03772707410698101;1.0862257301817386;9.997790523934862;0.915636948797924;-0.06423741198134778;1.0423070503538459;1.0002844752236317;0.9217403193681161;0.9950612556909397
25.209738;1.0871137547363667;0.9828575827014284;0.9067930203188024;0.04099187213579366;0.03775870666226799;1.0863255247417583;9.997798953614609;0.915668272739324;-0.06427144597846374;1.0423654863047813;1.0002765104170612;0.921685868772568;0.9951780534300727
25.219738;1.087141515985297;0.9828559256152702;0.906731449955045;0.041031463235559666;0.03779222797883306;1.0864244024199026;9.997812086747047;0.9156996466306034;-0.06430547960649985;1.042423823606319;1.000269001535938;0.921632583132234;0.9952930674700113
25.229738;1.0871691844214868;0.9828552673928653;0.9066699584946378;0.041069278570838384;0.037824200745458114;1.0865203845522693;9.997829571587038;0.9157310056972995;-0.06434051284576855;1.042481986687663;1.0002619094910463;0.9215805110951626;0.9954062706155921
25.239738;1.0871967386796817;0.9828563602425695;0.9066093615569982;0.04110929682225908;0.03785827934001052;1.086614492496846;9.997851087903141;0.9157622892648383;-0.06437454567840162;1.0425399046704658;1.000255197280654;0.9215294923423435;0.9955176403621216
25.249738;1.087224159937356;0.9828566359010108;0.9065474148330778;0.04114706137060258;0.03789036450996428;1.086706748015862;9.997876336989307;0.9157934405844493;-0.06440857808845481;1.0425975114626376;1.0002488312098297;0.9214795761989889;0.9956271580466246
25.259738;1.087250467009637;0.9828559674713604;0.9064849125153468;0.04118675402164798;0.037924331057386566;1.0867971737765239;9.997905038460877;0.915823406756482;-0.06444261006192102;1.0426547457329143;1.0002427810137515;0.921429743179153;0.9957348079970931
25.269738;1.0872775724126746;0.9828570468876809;0.9064228317105414;0.04122447319968357;0.03795652321823302;1.0868857936792211;9.997936928282217;0.915854138611013;-0.06447664158644248;1.0427115507643032;1.0002370194164174;0.9213819646236533;0.99584057727368
25.279738;1.0873044978473585;0.9828567321334793;0.9063591844143893;0.04126169084070766;0.03798832512418182;1.086972632961055;9.997971754441085;0.9158845905333597;-0.06451067265101737;1.0427678746168287;1.0002315218768087;0.9213352183996859;0.9959444554722411
25.289738;1.0873312321632886;0.9828584900994207;0.9062972499918787;0.04129936961549395;0.03802061921017106;1.0870587180729805;9.998009274327067;0.9159147202526773;-0.06454470324596043;1.0428236699141624;1.0002262662546455;0.9212894804837932;0.9960464343769329
25.299738;1.0873568031670982;0.9828596625765125;0.906235472580646;0.04133723301969139;0.038053182462318605;1.0871420758648445;9.998049259129012;0.9159444886869165;-0.06457773336297104;1.0428788935661664;1.0002212324857207;0.9212446580722654;0.996146507685564
25.309738;1.0873831341570386;0.9828619842240296;0.9061739263646146;0.0413748765278068;0.03808557315261136;1.0872237323805551;9.99809150353597;0.915973860104136;-0.06461176299508954;1.0429335069124017;1.000216402260332;0.9212008701890236;0.9962446711143718
25.319738;1.087409257555208;0.982864545830085;0.9061126537139018;0.041412504478755545;0.03811801018847236;1.0873037129319862;9.9981358282989;0.9160028028608969;-0.0646457921365472;1.0429874752527635;1.0002117581646737;0.9211580255689138;0.9963409231229207
25.329738;1.0874342057873334;0.9828677068688468;0.9060528593122285;0.04145255020113427;0.03815276141315479;1.0873820437045674;9.998182066209736;0.9160312897693936;-0.0646798207827099;1.0430407667675754;1.0002072831740052;0.9211161022514042;0.9964352653393402
25.339738;1.0874599027294791;0.9828706689988;0.9059922779850018;0.04149015080274021;0.03818528763888923;1.0874587529443318;9.998230047525583;0.9160592974048153;-0.06471284893015596;1.043093352358418;1.0002029616032544;0.9210750073361489;0.9965277022118949
25.349738;1.0874844141619506;0.9828711647836104;0.9059304936982064;0.041527461411043756;0.03821763516125181;1.0875338706471718;9.998279601313818;0.9160868051746965;-0.064746876576667;1.0431452060718607;1.0001987802278158;0.9210348591925848;0.9966182409412742
25.359738;1.087509662056527;0.9828744323968707;0.9058707808351687;0.04156503892550516;0.03825024623410825;1.0876074278522367;9.998330563575188;0.9161137947417107;-0.06478090372109699;1.0431963048932182;1.0001947282694195;0.9209955659322923;0.9967068915566684
25.369738;1.0875346754031157;0.9828778224893345;0.9058115622352177;0.04160260624740209;0.03828289806187318;1.0876794566165062;9.998382781225143;0.9161402497903255;-0.06481393036324087;1.0432466286861244;1.0001907967961914;0.9209570362527981;0.9967936663389423
25.379738;1.0875584831931928;0.9828804351739991;0.905752865678403;0.041640366779937835;0.03831580964503411;1.087749990310974;9.998436111531353;0.9161661557452407;-0.06484795650359194;1.043296160560685;1.0001869782773867;0.9209193907766958;0.9968785792319662
25.389738;1.0875830078901354;0.9828840148134791;0.9056947448294959;0.04167791598789901;0.038348539640029176;1.0878190633251585;9.998490416587163;0.9161914990938825;-0.06488098214298543;1.043344886924019;1.0001832667801587;0.920882468745628;0.9969616456906256
25.399738;1.0876063169024153;0.9828867805803966;0.9056372133605153;0.0417156597945105;0.03838152726491162;1.0878857101077881;9.998545555400282;0.9162162671829392;-0.06491500728246546;1.0433927971896069;1.0001796585058276;0.9208463919685359;0.9970428826898285
25.409738;1.0876303366296647;0.9828922268873787;0.9055819262242527;0.0417536745072898;0.03841477302984072;1.0879519642957765;9.998601382016869;0.9162404489864389;-0.06494803192346285;1.0434398829579825;1.0001761517519878;0.9208110009887461;0.9971223087232184
