time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.572238;1.1040113137914895;0.974446948653882;0.9035125225134927;0.03383154174690534;0.03154821989880762;1.083908649633447;9.844444582654324;0.9237201764682739;-0.05812378993589482;1.0333986319294814;1.0110807617112267;0.9168904262986485;1.002701080607806
23.582238;1.1039500525826875;0.9745661662229318;0.9033821022641386;0.033873091491318334;0.031580862773026894;1.0838693935893176;9.843698253273947;0.9236145575416984;-0.05816679150685073;1.0333640751025448;1.0110764038678863;0.9170898764592221;1.0028149363990249
23.592238;1.1038867027712107;0.9746867928972253;0.9032530621511781;0.03391468930778026;0.031613508618236134;1.0838381655418765;9.84295804499405;0.9235090829720966;-0.05820879199363377;1.0333372431896526;1.0110743263729265;0.9172803100033421;1.0029302335580035
23.602238;1.1038230026483242;0.9748105141122074;0.9031256299275044;0.033955888953649725;0.03164574323221817;1.0838147064108756;9.842227278161689;0.9234017845399347;-0.058250791253950884;1.033317863603726;1.0110742433845707;0.917459405743697;1.003046971907763
23.612238;1.1037578545056623;0.9749363149126433;0.9030001282793974;0.03399689344787246;0.03167781078835704;1.0837996777341148;9.841507865217993;0.9232938333053199;-0.05829178912438785;1.0333057958862522;1.0110758068705712;0.9176277858916919;1.0031651502442434
23.622238;1.1036909464922364;0.9750638242002635;0.9028769653065616;0.034036832252699656;0.03170892628838846;1.0837906700733169;9.840801090915143;0.9231854446806417;-0.058333785429532804;1.033301074343031;1.0110786300120185;0.9177852980647971;1.00328476181798
23.632238;1.103621881819027;0.97519071019754;0.902754784529401;0.034077219632215314;0.03174048891144994;1.0837882489927322;9.840108434902952;0.9230777636873526;-0.058375779985874135;1.0333037574929043;1.011082326190842;0.9179326614300662;1.0034058550920772
23.642238;1.1035524041860545;0.9753224935627961;0.9026374847711032;0.034115997790050825;0.0317705331035052;1.0837919772308238;9.839431686104568;0.9229688889746784;-0.058417772613798546;1.0333137334201734;1.0110865405200855;0.9180677894635547;1.0035285846509445
23.652238;1.1034816227633648;0.9754562056659193;0.9025231234295019;0.03415466478421352;0.031800432677493884;1.0838014478333635;9.838772924356302;0.9228600287127848;-0.0584597631495424;1.033330688833895;1.0110909724841128;0.9181917025607415;1.0036531319952904
23.662238;1.1034086219574666;0.9755906800141497;0.9024113706686955;0.03419519522197424;0.03183199376459627;1.0838163180585307;9.838134524274023;0.9227525642805404;-0.05850075146229704;1.0333541832379358;1.011095396249424;0.9183054280746454;1.0037796010081543
23.672238;1.1033353881442518;0.9757283757938876;0.9023029160305888;0.03423544372181341;0.031863144510753685;1.0838363063259562;9.837518906565107;0.9226449435222998;-0.058542737467517446;1.0333836613588034;1.0110996203760252;0.9184072377572252;1.0039080668533944
23.682238;1.103261043735667;0.9758686805476143;0.9021980747767075;0.03427564166643106;0.03189408969175077;1.0838611285996567;9.836928085544114;0.9225385650986989;-0.05858372111239106;1.0334184347025668;1.011103382507177;0.9184981594908209;1.0040386777888393
23.692238;1.103184672021222;0.9760097600095347;0.902095951277804;0.034313798398597536;0.031922991675041215;1.083890404769649;9.83636303730583;0.9224347303360597;-0.05862570234924215;1.0334577184306715;1.0111062644454614;0.9185794961578534;1.0041716295195502
23.702238;1.1031081045285804;0.9761561616889787;0.9019990520101798;0.034353964876933665;0.031953502913157066;1.0839236310484035;9.835823715719487;0.92233161106798;-0.05866668112146558;1.033500678475468;1.011107665134151;0.9186493548050455;1.0043071045874916
23.712238;1.1030291873996054;0.9763054608634638;0.9019067436934516;0.03439259715828387;0.03198240976275946;1.0839602208085637;9.835310382717417;0.9222312326603854;-0.058708657364752635;1.0335464388503748;1.0111068440354178;0.9187101259629067;1.0044452789196896
23.722238;1.1029496367051816;0.9764585058776225;0.9018182741648311;0.03443276021975134;0.03201248324248588;1.0839995439972814;9.834824609389509;0.9221315024691151;-0.058749631034448614;1.0335940844700426;1.0111030412723816;0.9187599880866382;1.0045862657227906
23.732238;1.1028671730752715;0.9766144059113354;0.9017347134802538;0.03447049308659229;0.032040146071271564;1.084040966402809;9.834368955311131;0.9220342711984847;-0.05879060214237538;1.0336427086763478;1.0110955952253378;0.9188013845896014;1.004729963469607
23.742238;1.1027843047923471;0.9767745951805072;0.9016553982076541;0.03451061285335749;0.03206977446507938;1.0840839242736293;9.833946650378456;0.9219374079399398;-0.058832570753225226;1.0336915271536216;1.0110839846976987;0.918832866347802;1.0048759908446432
23.752238;1.1026989587450635;0.9769364941947825;0.9015799849865155;0.034548663526348396;0.0320973518471487;1.084128036703847;9.833561627319051;0.9218428689729985;-0.05887353694439744;1.033739972679611;1.0110678537502356;0.9188568841498252;1.005023777569579
23.762238;1.1026132007546836;0.977104877610131;0.9015116979883625;0.03458689790183848;0.03212492918561078;1.0841731602123037;9.833218271297993;0.9217487326456032;-0.05891450077688957;1.0337876460779811;1.0110470394230056;0.9188721856706092;1.0051726993197616
23.772238;1.1025252416624256;0.977275545848594;0.9014488871504397;0.034626963402231384;0.03215411480377509;1.084219303610315;9.832921043641266;0.9216572061972808;-0.05895546229010372;1.033834215267034;1.0110214885280246;0.9188814804771471;1.005322156575108
23.782238;1.1024371560046855;0.9774508299483193;0.9013927506870114;0.0346649196595247;0.032181253901887974;1.0842665103858424;9.832674282062035;0.921566621098278;-0.05899642150921206;1.0338794064802292;1.0109911164280057;0.9188834841382725;1.0054715420027063
23.792238;1.1023471645707832;0.9776280134100578;0.9013430200292433;0.034702901378006586;0.03220839851683691;1.084313800957189;9.832482456691139;0.9214793809205106;-0.059037378450174344;1.0339229885542747;1.0109558236564153;0.9188809583302872;1.0056201411559837
23.802238;1.1022562928170538;0.9778070397554499;0.9012993935155535;0.03474241520872026;0.03223694340522767;1.0843631393796287;9.832350712285184;0.9213938603659388;-0.05907833311442481;1.033964673602789;1.0109156424122767;0.9188727629628841;1.0057671513048063
23.812238;1.1021653848628397;0.977987631331653;0.9012612154782886;0.0347792491353231;0.03226302899939004;1.084413434998451;9.832284613039704;0.9213123606986763;-0.059119285492471384;1.034004088865098;1.010870803795233;0.9188618070657487;1.0059118311251154
23.822238;1.102072284291445;0.9781707588508202;0.9012312093337439;0.03481648923814311;0.03228961050769162;1.0844645839262657;9.832289158244373;0.9212331381008136;-0.05916023558703601;1.0340408753784975;1.010821679955158;0.9188470078255239;1.0060535432980577
23.832238;1.101977758295339;0.9783553627247559;0.9012076722141269;0.034853406615410254;0.0323160427606056;1.084516502596194;9.832368518751165;0.9211584122245478;-0.059200183437739425;1.0340747742914922;1.0107687045363862;0.9188311158152671;1.0061916291207649
23.842238;1.1018826374856;0.9785422065901801;0.9011904176356416;0.03488975802330457;0.03234211944006082;1.084568192955171;9.832526292245248;0.9210873727745057;-0.05924112913012851;1.034105653221104;1.0107123556045168;0.9188138765038513;1.0063253085486217
23.852238;1.101784648240159;0.9787293000591658;0.9011791574718713;0.03492505503703351;0.03236749225778206;1.0846218402763936;9.832765058879009;0.9210192321688452;-0.05928207278934595;1.0341334893759153;1.0106531818706488;0.9187946351958005;1.0064537069106954
23.862238;1.1016852983716205;0.9789180407039328;0.9011734529609987;0.034960832320442295;0.03239355734574837;1.0846767672331379;9.833086068704592;0.9209562563100211;-0.059322014568417916;1.0341582899040844;1.010591777451902;0.918775642521401;1.0065759356789077
23.872238;1.1015844273385382;0.9791067016399357;0.9011712855314329;0.03499571317116236;0.03241908054586195;1.0847322466346034;9.833489937094463;0.9208976969040431;-0.05936295463820955;1.0341800266200507;1.010528677977105;0.918756373190652;1.0066911676641812
23.882238;1.1014830946830578;0.9792999941759063;0.9011754848842144;0.03503043327081845;0.032444738354440464;1.0847904153853434;9.83397710995004;0.9208436965569148;-0.05940289318053657;1.0341986502496345;1.0104642786643003;0.918737108558091;1.0067986690542825
23.892238;1.1013793509670908;0.9794952467824923;0.9011845943599891;0.03506317073828238;0.03246893519014451;1.0848502949434584;9.834547467225875;0.9207933146703839;-0.059443830370489635;1.0342140883551847;1.0103988590544277;0.918717437408324;1.0068977787216644
23.902238;1.101274001309405;0.9796926087421737;0.9011974952317521;0.03509719685522268;0.03249467069212422;1.0849107769920727;9.83520009283142;0.9207486041030589;-0.05948376634070477;1.034226199937157;1.0103326288194998;0.9186996768364412;1.0069879361823633
23.912238;1.1011668216569146;0.9798926273939265;0.9012143115090331;0.035130759012576694;0.03252033928456784;1.0849736606428246;9.835933888029281;0.9207085591325175;-0.05952470116146083;1.0342348149466256;1.0102656810962622;0.9186833569472831;1.0070687404080145
23.922238;1.1010576294160215;0.9800957199288394;0.9012350637258674;0.035162104761740434;0.03254433033114526;1.0850368010073819;9.836748348787378;0.9206730287584904;-0.05956463486095385;1.0342398485795614;1.0101979499846125;0.9186686556749146;1.0071399274306319
23.932238;1.100946360737133;0.9803007126478175;0.901258370873346;0.03519471241485369;0.03256985267702589;1.0851021756483974;9.837643496963544;0.9206407538356645;-0.05960456746271309;1.0342413355892832;1.0101292909872197;0.9186547848008147;1.0072013716654982
23.942238;1.1008330906207033;0.9805059679280508;0.9012825735832235;0.03522633706094994;0.03259485816860525;1.0851677849928458;9.83861931061608;0.9206134271304;-0.059645499010489794;1.034239391943348;1.0100595633976546;0.9186437641556585;1.0072531612149629
23.952238;1.1007189521328693;0.9807153996837438;0.9013104880976323;0.03525770980872483;0.032620021840968356;1.0852355552330566;9.839675523671035;0.9205896681153163;-0.059685429563151524;1.0342342177918677;1.0099886098310806;0.9186342816276464;1.0072955745101257
23.962238;1.1006022202381394;0.9809255139529914;0.9013406324048246;0.035287005527254056;0.032643753953698666;1.0853033190766213;9.840811516644257;0.9205689775103189;-0.05972535917152034;1.0342261301142057;1.0099162336637248;0.9186260969276087;1.007328969295743
23.972238;1.100483790012006;0.981135550674276;0.9013719153425034;0.035316620563818256;0.032668260445207396;1.0853728100759734;9.842026073967913;0.9205507545844029;-0.05976528787168817;1.0342155670225002;1.0098422203028614;0.9186188038234834;1.007353735875275
23.982238;1.1003643407804804;0.981346400319045;0.9014049462574237;0.035344838042125584;0.032691948073519855;1.085441683348721;9.843317499417724;0.92053440544083;-0.05980521569194258;1.0342030707464411;1.0097663589182693;0.9186119406996903;1.0073702540721536
23.992238;1.1002436972918845;0.9815564129293531;0.9014386694341755;0.035374298341040604;0.032717247792752036;1.085511609561118;9.844683872288039;0.9205194705021901;-0.05984514265150448;1.0341892195109963;1.0096884585608992;0.9186050352649631;1.0073787798819627
24.002238;1.1001219361006154;0.9817643967002855;0.901472156083564;0.03540107148552161;0.03274053224472055;1.0855803713150731;9.846123021024592;0.9205056717188983;-0.0598850687617685;1.034174490113652;1.0096083311854456;0.9185975949619127;1.0073793713197448
24.012238;1.0999991945969942;0.9819726152865117;0.9015074857019459;0.03542965498007927;0.03276593496238771;1.0856498320697028;9.847632738504924;0.9204918807836561;-0.059924994038703314;1.0341591512283868;1.0095257643879092;0.9185880563201104;1.0073719215077064
24.022238;1.0998757687759857;0.9821801559963985;0.9015436125873013;0.03545612808434885;0.03278983712183307;1.0857178200223996;9.849211132048609;0.9204800293938713;-0.05996391851080048;1.0341432395047516;1.009440520361632;0.9185777794101303;1.0073562461791492
24.032238;1.0997521789201417;0.982386012365876;0.9015792570471118;0.03548403885543315;0.03281549018745351;1.0857850873105757;9.85085627812637;0.9204690066120718;-0.06000384222024409;1.034126595500176;1.0093522884394532;0.9185654872070154;1.007332156667591
24.042238;1.099628128980524;0.9825902474118243;0.90161487547111;0.03551016160135077;0.03283994032162661;1.0858523550825638;9.852565874865114;0.9204586458984345;-0.06004376522649436;1.0341089684874352;1.0092606097169015;0.9185508856907995;1.0072994938257058
24.052238;1.0995061967010644;0.9827936356985482;0.9016492264668222;0.03553762146801107;0.0328660016871307;1.085917395402393;9.85433748664973;0.9204487888120083;-0.06008368760558664;1.034090160396662;1.009164886676128;0.918533798558431;1.0072581451732716
24.062238;1.0993859307327731;0.982994426875616;0.901681320622918;0.035562698610172666;0.03289028345000933;1.0859811316754064;9.856168580997101;0.9204392840323099;-0.06012260944121307;1.0340701426069192;1.0090644656401426;0.918513941971071;1.0072080326806694
24.072238;1.0992676836739999;0.9831954593390348;0.9017138291774562;0.03558814242928458;0.03291531873776723;1.0860436579744264;9.85805626170232;0.9204299314416082;-0.06016253082036281;1.0340491233604694;1.0089587268401428;0.9184911721710107;1.0071490851777707
24.082238;1.0991517175982277;0.9833965228468919;0.9017468066996428;0.035613999279035614;0.03294114308598523;1.0861061657711013;9.859997166817312;0.9204215220185803;-0.06020145183592224;1.0340275381785615;1.0088471567322492;0.9184660496047337;1.0070812952763324
24.092238;1.0990382986200202;0.9835934430738272;0.9017767477707713;0.03564110489781403;0.03296850912431185;1.0861669086966235;9.861987601830245;0.9204119398693191;-0.06024137258869525;1.034005944301896;1.008729385640199;0.9184363940813032;1.0070047969130649
24.102238;1.098927467251687;0.9837884808743708;0.9018063482820242;0.03566562358516013;0.032993868080975354;1.0862272117695195;9.864023527441159;0.9204021862554038;-0.06028029318507009;1.033984904189282;1.0086051958217523;0.9184027853589795;1.0069198011415177
24.112238;1.098819105231645;0.9839803584116756;0.901835246253851;0.0356913305868819;0.03302067078050113;1.086287440962527;9.866100287104608;0.9203923444905171;-0.060320213719963246;1.033964950423726;1.0084744826785657;0.9183651751691208;1.0068265066439614
24.122238;1.098715164773458;0.984170226525824;0.9018635804241683;0.03571699125786208;0.03304767928189244;1.0863489583225947;9.868212764567025;0.9203825756757986;-0.060359134253848395;1.0339466402213107;1.0083371353133912;0.9183234478652695;1.0067251450106525
24.132238;1.098614958516647;0.9843551079589948;0.9018898106720138;0.035742395134448414;0.03307466932921389;1.0864101396738983;9.87035588834262;0.9203731337725429;-0.060398054811481354;1.0339306215965007;1.0081929536486665;0.9182778748960965;1.0066160287304269
24.142238;1.0985187504150116;0.9845388236508217;0.9019177260904127;0.035766819057810074;0.03310091334299694;1.0864724151567657;9.872524789299318;0.9203643443037115;-0.060436975400602;1.0339176009849265;1.0080417594149187;0.9182287611968933;1.0064995187129915
24.152238;1.0984257719453172;0.9847178856054264;0.901945022259713;0.03579354208010424;0.03312940102876928;1.086536236641474;9.874714858530556;0.9203565795905281;-0.0604768960364264;1.0339082247889655;1.0078835763750145;0.9181765388091296;1.0063760324620583
24.162238;1.0983380512041718;0.9848947674735644;0.9019723584596192;0.03582045843782969;0.03315808317498976;1.0866020407137018;9.876921790191453;0.9203512616176928;-0.06051581675908237;1.033902966267933;1.0077186558870772;0.9181225784698422;1.006246097030894
24.172238;1.0982546610757002;0.9850687860080372;0.901999910353601;0.03584782474066701;0.03318718283484057;1.0866703041407553;9.879141211332378;0.9203468492727274;-0.060554737629844355;1.0339020780869044;1.0075473806469712;0.9180655893148361;1.0061103491583092
24.182238;1.0981746749940433;0.9852391936401849;0.902027837220471;0.035875895340880995;0.033216926461746704;1.086741589306454;9.881368403416154;0.9203448025052937;-0.060593658726459394;1.0339056102041133;1.0073701917296047;0.9180071600272025;1.0059694672647552
24.192238;1.0981001371268193;0.9854061265187597;0.9020547035643235;0.035903824674886946;0.03324643519302669;1.086816498334597;9.883598431747536;0.9203455403984835;-0.06063258015185116;1.0339134554474763;1.0071875717707386;0.9179476740797341;1.0058240785412016
24.202238;1.0980303213719842;0.9855722885588228;0.902083898531667;0.03593283127476152;0.033276810051395884;1.0868956247220793;9.88582653079814;0.9203494013920224;-0.06067150202965566;1.0339254164236158;1.0070000474482972;0.9178873214028519;1.0056747120376037
24.212238;1.0979645791026877;0.9857355621075727;0.9021145040398436;0.035960942012070105;0.033306207442621374;1.086979552484933;9.888049114328926;0.9203576259898464;-0.06071042449002874;1.0339412661363683;1.0068081777101936;0.9178272045184529;1.0055218128160908
24.222238;1.0979048689592437;0.9858965552020469;0.9021459718431655;0.03599039666743867;0.033336577984517723;1.087068823572185;9.890264415500415;0.9203683768466809;-0.060748347673802605;1.0339607919419727;1.0066125156819665;0.9177653525050102;1.005365736847172
24.232238;1.0978500219247178;0.9860544877586351;0.9021789101513771;0.03602166708590803;0.033368343018618914;1.0871638492228821;9.892471768172744;0.9203827985830247;-0.060787271742745175;1.0339838456164272;1.006413561875301;0.917702975506471;1.0052067305598305
24.242238;1.0978018881198761;0.9862110843377881;0.9022135468243944;0.03605349216274887;0.033400242763649786;1.0872648850343982;9.894671077536698;0.9204020659422422;-0.06082619687149944;1.0340103733586048;1.006211731666504;0.9176410785237576;1.0050450034734852
24.252238;1.0977587016411756;0.9863652750539204;0.9022504792136239;0.03608456342379408;0.0334310982532961;1.0873721035403912;9.896862911771539;0.9204243567688168;-0.06086512323080453;1.0340404132154934;1.0060073400948266;0.9175777689557872;1.0048808461617704
24.262238;1.0977225275212736;0.9865163105378917;0.9022874179892767;0.03611749229556036;0.03346322740981308;1.087485649486875;9.899048006073217;0.920450773349145;-0.060903050972594366;1.0340740609654073;1.0058006007390505;0.9175141592449264;1.004714634061739
24.272238;1.0976915712416957;0.9866664992325478;0.9023281735076806;0.03615191281356882;0.03349633925019324;1.0876056534119176;9.901226763715941;0.9204822951835553;-0.06094198020480469;1.034111405870291;1.0055916337245538;0.9174516248971923;1.0045467331020976
24.282238;1.0976678759316443;0.9868162758529528;0.9023717408389019;0.03618517805397264;0.033527944054336394;1.0877322727858072;9.903399291692958;0.920516783567685;-0.06097991097319005;1.0341525095461952;1.005380512875042;0.917388262756649;1.0043774242895471
24.292238;1.0976495313850474;0.9869627166976412;0.9024173730484035;0.03622117892876607;0.03356171228610596;1.0878657180097882;9.905565234238317;0.9205559790346679;-0.0610188432765368;1.034197475666136;1.0051673482352992;0.9173263591325739;1.004206932656741
24.302238;1.0976383718322658;0.9871082998373953;0.9024661871436289;0.03625599056491804;0.03359401225028281;1.0880061829306364;9.907723300538944;0.9205975265127674;-0.06105677709188854;1.0342464974230066;1.0049523048928857;0.9172639050454902;1.0040355837642374
24.312238;1.0976323211283183;0.9872501474515294;0.9025175852699684;0.036293503741516006;0.03362852244955805;1.0881527800964732;9.90987070603713;0.920642088103171;-0.061095712392327244;1.0342997930396038;1.0047355835879523;0.9172021558415355;1.0038639217845413
24.322238;1.0976321531174367;0.9873883133292307;0.9025712053047026;0.03632952276209639;0.033661384414699166;1.0883075780735076;9.91200324587923;0.920690432283854;-0.06113364916359095;1.0343575287350437;1.0045174264083128;0.917142155141862;1.0036926144697467
24.332238;1.0976385722587083;0.9875266697515972;0.9026301512138543;0.03636652311995278;0.033694884402152785;1.088469652308038;9.914116666533287;0.9207404023260258;-0.06117158740659546;1.0344198083901186;1.0042980537892185;0.9170822222214698;1.0035222455027253
24.342238;1.0976493431334675;0.9876611478506385;0.9026926156050314;0.03640615116043889;0.03373064423799171;1.0886390972199582;9.916207916963716;0.9207938411259209;-0.06121052712771503;1.034486692744565;1.004077575382723;0.9170247038564305;1.0033532172692194
24.352238;1.097665834900797;0.987794053627516;0.9027597349723306;0.03644358989589198;0.033764219441519375;1.0888160396782574;9.918274932166657;0.9208485615469136;-0.06124846833651319;1.034558207067164;1.003855986181222;0.9169677451445731;1.0031858108296343
24.362238;1.0976864367203207;0.9879231916858621;0.9028311426624462;0.036482741313389716;0.03379927113921353;1.088999641365812;9.920316008324047;0.9209063541176004;-0.06128641104713952;1.0346343314930457;1.0036331345274432;0.916913628672146;1.0030202899814782
24.372238;1.0977117471048108;0.9880483354854611;0.90290650208452;0.03652425189727342;0.03383638840796508;1.08919206474089;9.922329583702105;0.9209650146536145;-0.061324355280687755;1.0347150236678724;1.003408658143659;0.9168605048214191;1.0028569688265423
24.382238;1.0977417295306315;0.9881701134155524;0.9029866509649077;0.036564616817963844;0.03387235685626093;1.0893924241600785;9.92431395235842;0.9210263945839464;-0.06136230107673802;1.0348002897988706;1.0031820811770717;0.9168104606875244;1.0026962152051089
24.392238;1.097777305579146;0.9882869555062058;0.9030694198844186;0.03660487752658309;0.03390811302348602;1.0895997100905266;9.9262676369335;0.9210884269161408;-0.06140024850469256;1.034890245047;1.0029530308448713;0.9167615649318159;1.0025384182992565
24.402238;1.0978164455961132;0.9884003863942703;0.9031578787172786;0.03664638150913746;0.03394496958466663;1.089815660734365;9.928190972851787;0.9211530832531382;-0.061438197662858206;1.034985119755635;1.0027213630786176;0.9167158496069818;1.0023839772307472
24.412238;1.0978598980746321;0.9885097632370056;0.9032508137101578;0.036686666216069655;0.03398064616287127;1.0900386732250043;9.93008696876033;0.9212193303335718;-0.06147614866697222;1.0350851959346916;1.0024871367424564;0.9166723507013494;1.0022332731691612
24.422238;1.0979073042190333;0.9886133650409961;0.9033468819604256;0.03673094832887523;0.034019959188834416;1.0902668895845484;9.931960258973453;0.9212861586227251;-0.06151410162451788;1.0351907470559365;1.0022505387172858;0.916630174327575;1.0020865765778393
24.432238;1.0979591682314946;0.988713295213196;0.9034473360746906;0.03677376612856211;0.03405786623619024;1.090501422975847;9.933815621865383;0.9213556200480706;-0.061552056601140416;1.0353020536935922;1.0020118670007987;0.916591511005497;1.0019439613947345
24.442238;1.0980130789130897;0.9888072245954128;0.9035515212869799;0.036817263366007116;0.03409641567052179;1.0907395305335743;9.935657132678298;0.9214258015761642;-0.06159001361269306;1.0354194018240144;1.0017715426723315;0.9165545894141126;1.0018053240719431
24.452238;1.0980695191092633;0.9888960517727572;0.9036592226068424;0.03686121498118515;0.03413539042273918;1.0909826308194535;9.93748796467341;0.921498759908161;-0.06162697264813205;1.0355430388466433;1.0015300870310093;0.9165215519031629;1.0016704642494736
24.462238;1.0981279894261522;0.9889780542834314;0.90376871641816;0.036905120338126735;0.03417435699394827;1.0912292208783378;9.939311004401164;0.9215734791056094;-0.06166493369190401;1.0356731824656318;1.0012880876638344;0.916491713271281;1.0015391318477307
24.472238;1.0981879718057648;0.9890567526674583;0.9038832510541362;0.03694991912088828;0.03421421270789274;1.0914777717687352;9.941129789368365;0.9216498804960163;-0.06170289674366654;1.0358100324813762;1.0010461893576839;0.9164650732841506;1.0014110508428207
24.482238;1.09824863309044;0.9891307969861266;0.904001826755393;0.03699248284362928;0.034252124999662736;1.0917296742360205;9.942948760518808;0.9217268782823376;-0.06173986184123675;1.0359537162817414;1.0008050639680683;0.916440501490116;1.0012859281234074
24.492238;1.0983097965439792;0.9891998351732886;0.9041236612886174;0.03703804778975375;0.034292934559429424;1.0919822546661881;9.944772653864284;0.9218064352663774;-0.06177782905364241;1.0361042417935518;1.0005653125239804;0.9164200314749714;1.001163466416362
24.502238;1.0983712789454316;0.9892651552823069;0.9042493692639126;0.03708376232110399;0.034334036965298007;1.0922368259255089;9.946606042459642;0.9218875555424499;-0.06181479843125019;1.036261512020562;1.0003273917377942;0.9164024941398556;1.0010434360567448
24.512238;1.0984302076837626;0.9893250252103055;0.9043789993245117;0.03713001807921567;0.03437589439460933;1.0924907404010682;9.94845378412904;0.9219692366934695;-0.061852769962116146;1.0364253312104013;1.0000916274062155;0.9163870487418909;1.0009257406644314
24.522238;1.098486698549165;0.9893785677486928;0.9045109687496301;0.03717610410331951;0.034417857034947534;1.0927444123435692;9.950321476952317;0.9220534320093299;-0.06188974357105852;1.0365953543606032;0.9998582402991034;0.916375598640819;1.0008104321747737
24.532238;1.0985400097835205;0.9894297457514637;0.9046489564101826;0.03722120231459411;0.034459206934242;1.0929983230778717;9.952215046295189;0.9221390386388979;-0.061926719142209916;1.0367710957761018;0.9996273827935745;0.9163672189677038;1.0006977412872264
24.542238;1.0985894139147971;0.9894758938310176;0.9047905183170414;0.03726828062100688;0.03450271605928322;1.0932500441441986;9.954140115819703;0.9222259430272505;-0.06196469654779021;1.0369520626363045;0.9993992275222687;0.9163619169451942;1.000588069185496
24.552238;1.098634188414735;0.9895176573111945;0.9049361354725525;0.03731553403458538;0.034546769712990096;1.093501255932872;9.956101653400971;0.92231407615919;-0.062001675679791445;1.0371378929423942;0.9991740293967225;0.9163594712657827;1.000481879744413
24.562238;1.0986736839155595;0.9895553116018381;0.9050858070381522;0.0373628978293721;0.034591347254220736;1.093749728389131;9.958103742765134;0.922402425520722;-0.06203865646059924;1.0373283952539971;0.9989520974697262;0.9163588500559675;1.0003796356742984
24.572238;1.0987073559984635;0.9895896413481571;0.9052398994984496;0.03740856340261875;0.03463480577044991;1.0939962558319232;9.96014951235586;0.9224930239192669;-0.062075638818154345;1.0375234594898761;0.9987337496971543;0.9163618666559148;1.0002818350999492
24.582238;1.0987347805233796;0.9896199623595338;0.9053973401391465;0.03745597322337578;0.034680312900133625;1.0942415675441997;9.962241017120133;0.922584857667762;-0.0621126226665765;1.0377228858000107;0.9985193234178206;0.9163672563664846;1.0001890076621955
24.592238;1.0987547499821593;0.9896448656196974;0.905557138360437;0.03750131725886228;0.03472438769412168;1.0944832529508237;9.964379234219093;0.9226776863921721;-0.062150607936620084;1.0379262910092255;0.9983091918192254;0.9163747993526672;1.0001016378406853
24.602238;1.0987691536243367;0.9896688989146682;0.905721433234257;0.03754860166694527;0.03477065042651088;1.094721709939249;9.966564624980917;0.9227709471467566;-0.06218759462201319;1.0381331847261563;0.9981037330727145;0.9163840516368501;1.0000200839759943
24.612238;1.0987768835688974;0.9896904012504931;0.9058894039568142;0.03759314275123519;0.03481483201085366;1.0949571349438538;9.968797674304323;0.9228638569164214;-0.06222458278386798;1.0383431097647455;0.9979033224089026;0.9163947054878554;0.9999445253680351
24.622238;1.098778762249657;0.9897089671385655;0.9060600207272002;0.037640164277475734;0.034861714181727135;1.0951865844031559;9.971078832267757;0.9229556013184007;-0.062261572522827366;1.0385556894266539;0.9977083525972686;0.9164063045891309;0.9998749652499194
24.632238;1.0987750149882827;0.989725466586028;0.9062341690908405;0.03768526394392539;0.03490724193868878;1.0954100433925416;9.973408296504527;0.923045426753288;-0.06229756395821589;1.038770557609107;0.9975192020344346;0.916418261981258;0.9998112786453917
24.642238;1.0987662541198004;0.9897390690443879;0.9064110920908787;0.03773191559743629;0.03495459206449111;1.095626449694104;9.975785697358226;0.9231326254895945;-0.06233455722236567;1.0389872502728308;0.9973362236837741;0.9164301611917097;0.9997532678718155
24.652238;1.0987530938626429;0.9897508709063203;0.9065919942037406;0.03777661578277522;0.03500051755134276;1.0958347515664772;9.978209439360608;0.9232165562611375;-0.062371552460910855;1.0392051720769306;0.9971597810958309;0.9164413787449903;0.9997006900592538
24.662238;1.0987350931523923;0.9897578408874352;0.9067752314811258;0.037820837430420355;0.03504637062904568;1.0960349850095237;9.980676314154746;0.9232967142631716;-0.06240854982850106;1.0394237015298888;0.996990207529536;0.9164514306156092;0.9996532351728676
24.672238;1.0987145292048732;0.9897647204222076;0.9069639598296696;0.03786688674465905;0.03509416354625329;1.0962242722840283;9.983181862538308;0.9233727297686609;-0.06244454947248994;1.039642306652159;0.9968277166551508;0.9164599124985324;0.9996105069624039
24.682238;1.0986905944470367;0.9897702255915735;0.907158097696826;0.037909266845494095;0.03513881556705066;1.096402810702208;9.985720956785377;0.9234443147714985;-0.06248155151563684;1.0398605502234617;0.9966723506362675;0.9164667304989046;0.999572044839894
24.692238;1.0986633501756702;0.9897728442332909;0.907356311915805;0.03795325043734591;0.03518511854441111;1.0965699026528075;9.988288075335944;0.9235112231999411;-0.06251855605425236;1.0400780656914648;0.9965239681780195;0.9164716334549502;0.9995373536711463
24.702238;1.098631902822716;0.9897721513379245;0.9075588331675114;0.0379973344494095;0.03523166939870571;1.0967249454488996;9.99087748699248;0.9235732317326784;-0.06255456317441563;1.0402945553698308;0.9963822997191211;0.9164744163989131;0.9995059278448422
24.712238;1.0985982560705203;0.989769946751173;0.9077652927037291;0.03804115001520917;0.03527801832360449;1.096867390306421;9.993483735694545;0.9236302292741401;-0.0625915729656854;1.0405097470783018;0.9962470550519209;0.9164751182516894;0.9994772802677575
24.722238;1.0985614746178805;0.9897655010925865;0.907975057433911;0.038084945888753156;0.03532437690530897;1.096996714502723;9.99610205425308;0.923682352004004;-0.06262758550822521;1.0407233146938297;0.996118022066227;0.9164735588530826;0.9994509516136982
24.732238;1.098520595447463;0.9897559409740618;0.9081851884971408;0.038130238115760544;0.035372120257324224;1.0971124085979949;9.998727763424004;0.923729911710709;-0.06266460085546434;1.0409348347516465;0.9959951315643218;0.9164699625268792;0.9994264801345736
24.742238;1.0984773059886452;0.9897475131724529;0.908398778790652;0.03817324886063499;0.03541766493052496;1.0972140308032912;10.001354921363289;0.9237731533691254;-0.06270061904250651;1.0411438181741928;0.9958784776109615;0.9164645181619321;0.9994034078570989
24.752238;1.0984312141794565;0.9897377174732738;0.9086125948528705;0.03821726346355568;0.03546398773736842;1.097301325466526;10.003975818546854;0.9238121532433305;-0.06273664010623523;1.041349796390279;0.9957682992224947;0.9164578803192511;0.9993813512228132
24.762238;1.098381086056758;0.9897255919194108;0.9088255467512399;0.03826165457719624;0.035510495819772704;1.0973742691584665;10.00658182473126;0.9238469652458071;-0.06277366409057775;1.0415523377578861;0.9956649471420067;0.9164508672914762;0.9993600414108933
24.772238;1.0983287189143314;0.9897128863820217;0.9090365408567673;0.03830604638495823;0.03555673608954414;1.0974329558874276;10.00916453671489;0.9238777945458475;-0.06280969103038143;1.0417509281111454;0.9955688383307728;0.9164441367680108;0.9993393236339652
24.782238;1.0982728939243709;0.9896985817664133;0.9092444446917454;0.03835066654579442;0.03560291476700961;1.0974774838257915;10.011715967865245;0.923905982858832;-0.06284572093981294;1.0419448891740442;0.9954803663360963;0.916439515261439;0.9993191562440515
24.792238;1.0982123961850168;0.9896816271355825;0.9094481134335257;0.038395740852317964;0.03564923661931533;1.0975080567306827;10.014227502398917;0.9239298675864672;-0.06288175381873688;1.042133473966154;0.9953997952793378;0.9164357089352951;0.9992995876346779
24.802238;1.0981489981823742;0.9896623622121983;0.9096452992485966;0.038438654220396384;0.03569319663323006;1.0975251523368141;10.016688996154869;0.9239507076996115;-0.06291778965237996;1.04231602874256;0.9953272370261763;0.9164343856513014;0.9992807187247865
24.812238;1.0980806892699777;0.9896413612437228;0.9098373321515499;0.03848429228001271;0.03573931861829297;1.0975294825054716;10.01908918866944;0.923968711919144;-0.06295482840648566;1.042492072183175;0.995262705400468;0.9164362294750162;0.9992627064965848
24.822238;1.0980094061213803;0.9896188032483186;0.9100222221439923;0.03853003190286239;0.03578510149786261;1.0975218287724897;10.021416832796909;0.9239840497684042;-0.06299087002814237;1.0426612811828384;0.9952061595562692;0.9164415599276103;0.9992457947107036
24.832238;1.0979333708958525;0.9895924843791157;0.9101991893957678;0.03857628998443271;0.035830978931166435;1.097502987905988;10.02366169605584;0.9239978149190572;-0.06302691443521022;1.0428234643564172;0.9951575225865179;0.9164516779699695;0.9992302823218528
24.842238;1.0978547388786895;0.989563660734729;0.9103675160955026;0.03862265858395586;0.03587650911679198;1.0974738170078564;10.025815135601347;0.92400801760697;-0.06306196151050883;1.0429785691672446;0.9951166848523473;0.916464554439602;0.9992164473703348
24.852238;1.0977717463406917;0.9895305518519872;0.9105269061277166;0.03866779622139799;0.035920527755492974;1.097435228450883;10.027870047482985;0.9240156133716998;-0.06309801111901472;1.0431266719939378;0.995083480658694;0.9164812320555018;0.9992045300197113
24.862238;1.0976863838918187;0.9894934858228337;0.9106757555143689;0.038714783092177435;0.03596581165708438;1.097388095785321;10.029820293075353;0.9240215380689903;-0.06313406312590292;1.0432678849537391;0.9950576754617751;0.9165025167559909;0.9991947435737548
24.872238;1.0975967325683726;0.9894490116690782;0.9108121158086432;0.03876179512686234;0.03601075744257777;1.0973321428012386;10.03166032539834;0.924023747122103;-0.06317011740042931;1.0434022268548628;0.9950389865700542;0.9165262869314736;0.9991872350267679
24.882238;1.0975034680044007;0.9894014729872718;0.9109390171551929;0.038806955919302916;0.036053628255768896;1.097269919857395;10.033385540250215;0.9240232419169151;-0.06320617379540808;1.043529601221818;0.9950270964373449;0.916553358059909;0.9991820761025936
24.892238;1.0974080187643345;0.989349306676252;0.9110534918210841;0.038854834720264755;0.03609858673120345;1.0972009369699718;10.034992662445601;0.924021059948689;-0.06324123211924867;1.0436499334752942;0.9950216889735295;0.9165843947593293;0.9991793451985768
24.902238;1.0973080969986804;0.9892910519736944;0.9111557921912825;0.038903209382554454;0.03614366967756796;1.09712584934063;10.03647960627623;0.9240152150620753;-0.063277292143576;1.0437633252322702;0.9950225434473682;0.9166172236517398;0.9991791474216868
24.912238;1.0972055394773845;0.989229154567132;0.9112462481935819;0.03894991790952046;0.0361868284630479;1.0970444919836473;10.037845301864886;0.9240066285665873;-0.06331335363414205;1.0438700766719864;0.9950295759648631;0.9166524181676406;0.9991814940215055
24.922238;1.0970983791373687;0.9891612697455868;0.9113238031048487;0.03899885879103237;0.036231710673500964;1.0969597555983512;10.039089790356401;0.9239961220714684;-0.06334841636701041;1.0439706041199148;0.9950427528065315;0.9166905167452725;0.9991862082339162
24.932238;1.0969876587301974;0.9890897180185444;0.9113891640444683;0.03904633120350496;0.03627486971084346;1.0968714289862715;10.040214348175432;0.9239814345163513;-0.06338448012524173;1.0440653675804852;0.995061963884996;0.9167293000524139;0.9991929529186067
24.942238;1.096874559036698;0.9890131575971034;0.9114396807747663;0.03909514716182676;0.03631884088187921;1.09678008760825;10.041221168902064;0.9239631785784767;-0.06341954468962069;1.0441548529933895;0.9950869607696531;0.9167693461929314;0.9992013008917827
24.952238;1.0967574224236354;0.9889347109462466;0.9114793349883387;0.03914317609773492;0.03636171346095296;1.0966851024758968;10.042112728689814;0.9239417993748618;-0.06345560983404575;1.0442395458853073;0.9951173613814496;0.916811576633741;0.9992108073856982
24.962238;1.0966374241331824;0.9888533876826665;0.9115061239255314;0.03919146224765809;0.036404410082856706;1.0965887466303406;10.042891768633591;0.923914657382751;-0.06349067532693449;1.0443198521116952;0.9951526845390585;0.9168537133787924;0.9992210800127399
24.972238;1.0965147475388264;0.9887695072971803;0.9115202600073252;0.03923996857552827;0.03644690766268169;1.096490276749886;10.04356185970626;0.9238832062023777;-0.06352674093977405;1.044396040321341;0.9951924184609438;0.916897823878701;0.9992318178480937
24.982238;1.0963906498984957;0.9886842185519765;0.9115221281520179;0.03928844174665968;0.03648896292845561;1.0963889716216786;10.044127474057301;0.923845161533157;-0.06356180645780488;1.0444682836095307;0.9952360829250304;0.9169417363204186;0.999242836487612
24.992238;1.0962636311445524;0.988595925426018;0.9115122404253642;0.0393372424011431;0.03653099572716514;1.096287163851994;10.04459344576485;0.9238025737448536;-0.06359687169379528;1.0445367406002048;0.9952832375825847;0.9169874455713786;0.9992540861815833
25.002238;1.096135104604103;0.9885051463991037;0.9114908440358018;0.03938787826679421;0.03657438239679557;1.0961832104458638;10.044964819707475;0.923753745760869;-0.06363193650949163;1.0446015803105289;0.9953334896427193;0.9170328594056638;0.9992656007631073
25.012238;1.0960051749111104;0.9884110686797862;0.9114580187983421;0.03943546806838918;0.036614668249579777;1.0960794159407818;10.045247145080365;0.9237010784415766;-0.0636670008198255;1.0446629701238814;0.9953865106201372;0.9170798663129913;0.9992774027746858
25.022238;1.0958756279789295;0.9883182378495003;0.911417256285005;0.03948425978490973;0.03665573430894558;1.0959750182500416;10.0454463098943;0.9236429759944713;-0.0637030645698384;1.0447210713381385;0.9954420199621012;0.9171264290184996;0.9992894740989836
25.032238;1.095744526242903;0.9882231902263274;0.911367700618098;0.03953328420465663;0.036696788295057486;1.095869224191003;10.045568060534775;0.9235818227323666;-0.06373812771403643;1.044776037155321;0.9954997607048058;0.9171742946555815;0.9993017829188164
25.042238;1.0956130714500552;0.9881270430069021;0.9113100536365376;0.039582322486125504;0.03673761977838779;1.0957642248743518;10.045617818685818;0.9235159819338523;-0.06377319021116956;1.0448280115527337;0.9955594925406968;0.9172214331037826;0.9993142991192173
25.052238;1.095481483904648;0.9880300191532633;0.9112449673887262;0.039631360719525936;0.03677823806491407;1.0956581956040083;10.04560069660017;0.9234477957605822;-0.0638082520239215;1.044877131172313;0.9956209915677848;0.9172697417851917;0.9993269953302826
25.062238;1.0953499680255916;0.9879318473197816;0.9111726147759941;0.039682133860582086;0.03682025917258168;1.0955532965969628;10.045521519359475;0.9233755854982875;-0.06384331311838619;1.0449235267856118;0.995684049644356;0.9173171347381106;0.9993398466641144
25.072238;1.095218713502818;0.9878336833525884;0.9110944592449016;0.03973113380070936;0.03686047747902982;1.0954476741290649;10.045384849524684;0.9233016529658291;-0.06387837346385929;1.0449673241956472;0.9957484726323468;0.9173655235310878;0.9993528300135734
25.082238;1.0950878965607318;0.9877334802414212;0.9110089993696006;0.03977961670796917;0.03690006650050327;1.095343461669031;10.045195006684937;0.9232252822645116;-0.06391243303294593;1.0450086445819866;0.9958140784107259;0.9174137639844564;0.9993659234918386
25.092238;1.0949576806089243;0.9876349019620795;0.910919964736561;0.0398285327515411;0.03693991724472591;1.0952387809960373;10.04495607909831;0.9231457408358487;-0.06394749180159405;1.045047604125244;0.9958806956780378;0.9174609256683132;0.9993791061232423
25.102238;1.0948282155942952;0.9875363553889952;0.9108262330751701;0.03987739171341914;0.03697959540015085;1.0951347434506595;10.044671936311751;0.9230652796309465;-0.06398254974896792;1.0450843136926606;0.9959481630552606;0.917508867778496;0.9993923576664452
25.112238;1.0946996377763212;0.9874379831260194;0.9107282599901282;0.039926184524384636;0.03701910800857595;1.0950324514228236;10.04434624198362;0.9229831334305276;-0.0640176068571763;1.0451188792990842;0.9960163283976019;0.9175565318600294;0.9994056582947407
25.122238;1.094572071234149;0.9873403966477117;0.9106269146257909;0.03997315472223259;0.037056854682650665;1.0949299997834125;10.043982456512445;0.9228985220083248;-0.06405266311092538;1.0451514025771755;0.9960850486524069;0.9176028651964009;0.9994189885064695
25.132238;1.0944456296615095;0.9872427551872885;0.9105217151142744;0.04002179074367467;0.0370960559525963;1.0948294768111502;10.043583836540833;0.9228136514141194;-0.06408671849724566;1.045181980224262;0.9961541897738218;0.9176497429990074;0.9994323295648638
25.142238;1.094320417413396;0.9871456489501113;0.9104134808515513;0.040070337272308666;0.03713511077340206;1.0947289648890832;10.043153447232484;0.9227277149507195;-0.06412177300527482;1.0452107035488138;0.9962236263538686;0.9176962611704313;0.9994456639031374
25.152238;1.0941962651008914;0.9870489756342221;0.9103026000278397;0.040117906872887174;0.037173224339017756;1.0946295408156272;10.0426941828876;0.9226398940115836;-0.06415582662611523;1.0452376593612975;0.9962932414903867;0.917741242315476;0.9994589752496559
25.162238;1.0940737892876862;0.9869514874444052;0.9101877324978385;0.04016577461126285;0.03721156188980992;1.094532275014288;10.042208780109725;0.9225523585337523;-0.06419087935274137;1.0452629310981116;0.9963629272259981;0.9177867856802173;0.9994722484539442
25.172238;1.0939528024423666;0.9868570435995249;0.9100728783505408;0.04021226684656344;0.03724860445947467;1.0944352305273761;10.041699820588244;0.9224642669762945;-0.06422493117975167;1.0452865992235085;0.9964325847569541;0.9178317227413564;0.9994854688449051
25.182238;1.093833374131622;0.9867630129061062;0.9099558379070597;0.04026039460433769;0.03728712997509146;1.0943394628791294;10.041169732774987;0.9223757663819895;-0.06425998210301571;1.0453087413667919;0.9965021237144307;0.9178761644004201;0.9994986216882368
25.192238;1.09371556760195;0.9866699458851473;0.9098373244540198;0.040308405140411334;0.03732553646686472;1.0942450202910696;10.04062079749893;0.922285993179329;-0.0642940321194489;1.0453294324162425;0.9965714611617433;0.9179189479234733;0.9995116923879258
25.202238;1.0935994403115286;0.9865779061261716;0.9097175927401959;0.04035629435814711;0.037363828769233484;1.0941529441081244;10.04005515174035;0.9221970746242989;-0.06432908122699897;1.0453487446282304;0.99664052100819;0.9179621860915127;0.9995246669007423
25.212238;1.093485044343357;0.9864874311146333;0.9095973238297735;0.040402310337269404;0.03740040437461645;1.0940612696085206;10.039474787949285;0.9221081297102203;-0.06436312942482479;1.0453667482102262;0.9967092332187619;0.918004722503567;0.9995375316977984
25.222238;1.093372426695976;0.986397610174232;0.909475859574432;0.04044994649293979;0.0374384819484598;1.093971026659256;10.038881556464299;0.9220192689273534;-0.06439717671352381;1.045383512191349;0.9967775324316149;0.9180466098205928;0.9995502738266623
25.232238;1.0932616288844845;0.9863076989351027;0.9093526867938901;0.040495223061726045;0.03747441009725715;1.0938822402601158;10.038277175682882;0.921930593986104;-0.06443122309518722;1.045399104618759;0.9968453567992709;0.9180878317974555;0.999562881530761
25.242238;1.093151722542709;0.9862193895353522;0.9092303242281717;0.04054279813190055;0.037512510446344446;1.0937959315084935;10.037663247682833;0.9218421983118813;-0.06446526857323744;1.0454135916958798;0.9969126476584951;0.9181283731595798;0.9995753446168032
25.252238;1.093044667292389;0.9861336877641713;0.9091082503925567;0.04058828645620238;0.03754869155483506;1.0937101187100018;10.037041279721052;0.9217531674871272;-0.06450031315223746;1.0454270364658995;0.9969793501444001;0.9181672926916044;0.999587654035838
25.262238;1.0929395255962582;0.9860492599533845;0.9089861869271078;0.040633637858492964;0.037584784583895484;1.0936258181582446;10.036412705877826;0.921665579492001;-0.06453435683774716;1.0454394982385429;0.9970454141146865;0.9182064329446494;0.9995998012228158
25.272238;1.092836318867466;0.9859661293826011;0.9088642938053275;0.04067885114215711;0.03762079352515796;1.0935430445781782;10.035778893692644;0.9215785056387341;-0.06456839963615751;1.0454510330721636;0.9971107943639755;0.9182448550827332;0.9996117776902433
25.282238;1.09273506217338;0.9858838345680446;0.9087422766041879;0.0407256739068899;0.037658329345408526;1.0934618108899503;10.035141135765635;0.921492011525444;-0.06460244155468903;1.045461694208835;0.9971754502500693;0.918282549201021;0.9996235751101772
25.292238;1.092634800333473;0.9858024697415866;0.9086211446063882;0.04077081153412009;0.03769440142301189;1.0933821274856834;10.034500642278696;0.9214061570832817;-0.064636482601624;1.0454715321439123;0.9972393452793584;0.9183195075169447;0.9996351859281186
25.302238;1.0925372017347317;0.9857226425818206;0.9085001917607917;0.040816474025280325;0.037730987392570525;1.0933040022177085;10.033858543979175;0.9213209967108732;-0.06467052278634369;1.0454805950148771;0.9973024467567043;0.9183557242011977;0.9996466040400426
25.312238;1.092441834012454;0.9856430968792192;0.9083787340890435;0.040860648181553626;0.03776625545756844;1.0932274411372047;10.033215900650024;0.9212365799926038;-0.06470456211899053;1.0454889292476162;0.9973647255562001;0.9183911946542878;0.9996578248697039
25.322238;1.0923474679105072;0.9855657703904412;0.9082596757505643;0.04090536518401535;0.03780211850284863;1.0931524489025906;10.032573707908446;0.9211529520531625;-0.06473760061012532;1.0454965798633238;0.9974261560049326;0.91842584459646;0.9996688445456774
25.332238;1.0922560301363329;0.985490199479131;0.9081410845536725;0.04095148777694267;0.037839305304171546;1.0930800285724291;10.03193289778069;0.9210701535315476;-0.06477163827068816;1.045503590330777;0.9974867158012704;0.9184598110807296;0.9996796592870935
25.342238;1.0921665530039208;0.9854164672963485;0.9080239228930987;0.040995721852900395;0.03787482427812053;1.0930081809264636;10.031294328682465;0.9209882209164545;-0.06480567511202057;1.0455100019120156;0.9975463856875046;0.918493020131239;0.999690266104046
25.352238;1.092078066884316;0.9853432149011159;0.9079078188619086;0.041040018892633645;0.03791050503409692;1.092937903575987;10.030658777988661;0.9209071871008059;-0.06483971114560584;1.0455158525462727;0.9976051487756846;0.9185254682961072;0.9997006632286936
25.362238;1.0919924922972193;0.9852722046916012;0.9077928599881065;0.041083974105995257;0.03794591040313;1.092869191176724;10.030026949661446;0.9208270817547077;-0.06487274638289012;1.0455211762264356;0.9976629903440537;0.9185570823042258;0.9997108488940424
25.372238;1.091908853797914;0.9852025553753643;0.9076790968284422;0.04112779084710732;0.03798126268365616;1.0928020373246525;10.029399484598656;0.9207479316447882;-0.06490678083549957;1.045526003671914;0.9977198983782406;0.9185880012039451;0.9997208200474885
25.382238;1.0918261729470218;0.9851316349839229;0.9075649649842149;0.04117119219188466;0.038016342562036495;1.0927354363257047;10.028776970169119;0.9206697609046286;-0.06493981451546801;1.0455303637905295;0.9977758633843038;0.9186180828873144;0.9997305724672643
25.392238;1.091746361293771;0.9850642168128462;0.9074533014447443;0.04121648379792404;0.038053202819346994;1.0926713831360104;10.028159953267764;0.9205925909795576;-0.06497384743519354;1.0455342847119538;0.9978308771476441;0.9186474690736194;0.9997401019314633
25.402238;1.0916674702931635;0.9849977444195968;0.9073434038526558;0.04126009444032773;0.03808862958542382;1.092608872106945;10.02754894459581;0.92051644062948;-0.06500787960711696;1.0455377937959898;0.9978849325218749;0.9186760924892543;0.9997494053331288
25.412238;1.091591406059136;0.9849334912187054;0.9072348842007437;0.04130336962228257;0.03812379253160794;1.0925478959911616;10.026944412981456;0.9204413265041348;-0.06504091104328438;1.0455409169800043;0.9979380245567973;0.9187038883781916;0.9997584807192059
