time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.419738;1.087653137646642;0.9828950787207724;0.9055256766158559;0.04179140441484787;0.038447832444196015;1.088016858173814;9.998657748641875;0.9162650357541304;-0.06498105606809408;1.0434861371334068;1.000172746572712;0.9207773458728626;0.9971999434497892
25.429738;1.0876766472282444;0.9828970859181845;0.9054685055367635;0.04182844522298974;0.03848026416281944;1.0880804224510612;9.998714509265735;0.9162880209470251;-0.0650150797194876;1.0435315539614927;1.000169444360594;0.9207434842159765;0.9972758071215201
25.439738;1.0876989351998947;0.9828999718233814;0.9054136266146805;0.04186616395245921;0.03851339080923614;1.0881426866280663;9.998771526730168;0.9163104002561598;-0.06504810288187869;1.0435761292429147;1.0001662469012857;0.9207102540264913;0.997349920262033
25.449738;1.0877219284560375;0.9829037398281936;0.9053594660656525;0.04190367576826908;0.03854632929291366;1.0882036795415682;9.9988286754517;0.9163321719938257;-0.0650811255602558;1.0436198598968713;1.0001631555688328;0.920677707767795;0.9974223034534113
25.459738;1.087743698414821;0.9829066165236753;0.9053060170810389;0.04194138618129888;0.038579518652800245;1.0882634293329054;9.998885834510434;0.9163533368103073;-0.06511414775989088;1.0436627437929942;1.0001601711913586;0.9206458273015796;0.9974929774630543
25.469738;1.0877661759577575;0.9829103541761222;0.9052533087371408;0.04197889132680289;0.03861251764972157;1.0883209630843573;9.998942883943576;0.9163738964725203;-0.0651471694861205;1.0437047804651713;1.0001572939133883;0.9206145946787637;0.9975619639415836
25.479738;1.0877874370383696;0.9829136614270763;0.9052017727199272;0.042014847783728104;0.038644158337317595;1.0883783066496089;9.998999709783975;0.9163948529286905;-0.06518019074426323;1.0437459720003992;1.000154523142077;0.920584990022337;0.997629285758861
25.489738;1.087809414744219;0.9829173325296179;0.9051505509453391;0.04205234940540764;0.03867721374729122;1.088434484550076;9.999056209231828;0.9164142084250059;-0.06521321153955527;1.0437863235458857;1.0001518579450157;0.9205550018648558;0.9976949669555003
25.499738;1.08783018461458;0.9829200814292323;0.9051000705558021;0.04209005257946126;0.038710516027299365;1.0884895200975497;9.999112289512992;0.9164329661472173;-0.0652462318772203;1.0438258435583707;1.0001492972797028;0.9205256118291129;0.997759033160521
25.509738;1.0878507146696155;0.9829232685779961;0.905050784397708;0.04212600684001642;0.03874223721841788;1.0885424359018692;9.999167865964344;0.9164511304264686;-0.0652792517626206;1.043864543549624;1.0001468402445748;0.9204968038077409;0.9978215118661428
25.519738;1.087871972931426;0.9829268135046776;0.905001817910209;0.0421635083367017;0.038775370589048716;1.0885952540386794;9.999222865130497;0.9164687062814211;-0.06531227120125378;1.0439024367862846;1.0001444865656488;0.9204685605145861;0.9978824316445184
25.529738;1.0878920344425331;0.9829294342762697;0.9049535915381225;0.042201212868977225;0.038808748298378284;1.0886469958332983;9.999277226783207;0.9164866988388;-0.06534529019854199;1.0439395366877997;1.00014223619751;0.9204418610459095;0.9979418209574299
25.539738;1.0879118665109293;0.9829324929108091;0.9049065524358414;0.042237169748266135;0.0388405423900237;1.0886976824835957;9.999330902345223;0.916503113084572;-0.06537830875968348;1.0439758561417438;1.0001400882885545;0.9204146920141261;0.997999708046566
25.549738;1.0879324361525833;0.9829359086208899;0.9048598221771357;0.04227467515823933;0.03887374615672966;1.0887463363197678;9.999383851650993;0.9165189541218128;-0.0654113268897845;1.044011407395319;1.0001380407903415;0.9203880326874081;0.9980561220503632
25.559738;1.0879518178021172;0.9829388787989828;0.9048142615818181;0.04231063552172709;0.038905584717072506;1.0887949807382356;9.999436037444566;0.9165352275189765;-0.0654443445941815;1.0440462019745156;1.0001360903504202;0.9203628617497328;0.9981110939600848
25.569738;1.0879709791837062;0.9829395726402202;0.9047673865664809;0.042347866331941514;0.03893860971319155;1.0888426387911563;9.999487421713768;0.9165499392199505;-0.06547636187865993;1.0440802509462515;1.000134231638636;0.9203370935392478;0.9981646566635707
25.579738;1.08798992406652;0.9829441964712515;0.9047248990099328;0.0423843120990456;0.03897093135995907;1.0888883323296457;9.999537965582652;0.9165640955089166;-0.06550937874928812;1.0441135652013478;1.0001324569890337;0.9203118486684716;0.9982168442592928
25.589738;1.0880096201363803;0.9829474205109531;0.904681100902219;0.042421827117263125;0.03900421779989444;1.0889340822942497;9.999587629207031;0.9165787032928056;-0.06554239521216841;1.0441461554689773;1.000130757494705;0.9202880356114966;0.9982676908633266
25.599738;1.0880281422052334;0.9829501888538335;0.9046384602733815;0.04245779811739226;0.03903613570142274;1.0889779092940828;9.999636369988814;0.9165917703731336;-0.06557441127362917;1.0441780325637235;1.0001291244100041;0.9202635715421312;0.9983172295920907
25.609738;1.0880464580096052;0.982952417381186;0.9045960986095303;0.04249552176202529;0.03906967839109392;1.0890218339724038;9.999684141232633;0.9166043058397385;-0.06560742694055663;1.044209207672382;1.0001275497821884;0.9202395808041107;0.998365492364469
25.619738;1.0880645710913956;0.9829550640855609;0.9045548936468967;0.04253150039462076;0.03910163097031847;1.0890638773189216;9.999730894428719;0.9166173201357355;-0.0656394422203089;1.0442396923466268;1.0001260267465728;0.920216903869517;0.9984125104344544
25.629738;1.0880834491087987;0.9829585273559736;0.904514407051899;0.042567281809198276;0.03913337993136658;1.08910606046788;9.99977658357303;0.9166288240125073;-0.0656724571205109;1.0442694986287813;1.0001245494993505;0.9201936759093571;0.9984583153404458
25.639738;1.0881011668360796;0.9829588136773719;0.9044725648966103;0.04260453812898755;0.03916653008888702;1.0891474039393372;9.9998211691727;0.9166408272195181;-0.065704471649219;1.0442986393950988;1.00012311318944;0.9201717386298718;0.9985029392014318
25.649738;1.0881186916336725;0.9829612644609212;0.904433467994318;0.042640531100229015;0.03919853034068294;1.0891869273550698;9.999864620539066;0.9166513384237662;-0.06573748581510241;1.0443271287159828;1.0001217139721597;0.9201492321271714;0.9985464134165992
25.659738;1.088136026690625;0.9829636511658423;0.9043950605823273;0.04267652931940857;0.03923054573913622;1.0892266498204666;9.9999069141967;0.9166613660870812;-0.06576949962726565;1.0443549820196674;1.000120348661738;0.9201270053256234;0.9985887672761365
25.669738;1.088153175745332;0.9829672441066186;0.9043584999363163;0.042714762880092745;0.039264624687879376;1.0892645906506355;9.999948031349751;0.9166719189165976;-0.06580151309495264;1.0443822155751061;1.0001190141736718;0.9201061227999414;0.99863002819763
25.679738;1.0881701432917683;0.9829695088823245;0.9043214465794651;0.042750772060316716;0.039296669319123526;1.0893017699662937;9.999987958257167;0.9166810056102225;-0.06583452622733872;1.0444088457291298;1.0001177074395629;0.9200846575969819;0.9986702220854141
25.689738;1.088186934267872;0.9829717173403753;0.9042850576806172;0.04278678677048886;0.03932872803492927;1.0893392083898492;10.000026686732914;0.9166906347056453;-0.06586653903352058;1.044434888923788;1.0001164255921509;0.9200644579269445;0.9987093721412026
25.699738;1.0882035539617427;0.9829738730179565;0.9042493263035503;0.04282280694436954;0.03936080052727229;1.0893749264227122;10.000064209897571;0.9166988148148021;-0.06589855152263209;1.0444603619619794;1.000115165790128;0.9200435963490997;0.9987474980039248
25.709738;1.088220008520994;0.9829759784187572;0.9042142471762138;0.042858832448499425;0.039392886528788355;1.0894109444363662;10.000100514903828;0.9167075547025018;-0.06593056370374746;1.0444852814515018;1.0001139246788626;0.9200240627173839;0.9987846168908864
25.719738;1.0882363051549275;0.9829762853613035;0.9041782087912572;0.04289438240791454;0.0394245441483245;1.0894452827155867;10.000135580493803;0.9167148629934133;-0.0659625755855016;1.0445096631109934;1.0001126982468915;0.9200038567959158;0.9988207453213334
25.729738;1.0882534155359311;0.9829791737846452;0.9041444302114784;0.04293021684639383;0.03945643658146814;1.08947996142133;10.000169381025692;0.9167227480355562;-0.06599458717570988;1.0445335219723153;1.0001114825613602;0.9199849680788974;0.9988559002650589
25.739738;1.0882694176049317;0.9829811307456606;0.90411127956116;0.04296625753407433;0.03948856176204558;1.0895130010181278;10.000201890361085;0.9167292182738958;-0.06602659848132372;1.0445568728914196;1.0001102747227244;0.9199653963116595;0.9988900997083947
25.749738;1.088285280768664;0.9829830357506459;0.9040787597323884;0.04300230289740237;0.03952069970494146;1.0895454222707825;10.00023308190262;0.9167362825738624;-0.06605860950865627;1.0445797303221107;1.000109073317658;0.9199471310972758;0.9989233625539881
25.759738;1.0883010093501275;0.9829866355118275;0.9040484701972266;0.043038833355567;0.03955329195752609;1.0895782452464113;10.000262927787482;0.9167429501394548;-0.06609062026358088;1.0446021072503946;1.0001078784577049;0.9199291698497998;0.9989557082395883
25.769738;1.0883156428889913;0.9829875467954272;0.9040171789662802;0.04307508828866923;0.03958567498309178;1.089609488810061;10.000291399970267;0.9167482305636889;-0.06612263075169061;1.0446240139689216;1.0001066914559305;0.9199105095601494;0.9989871565083918
25.779738;1.0883311133556592;0.9829892786344366;0.9039865038163987;0.043111145808224546;0.039617850523913097;1.0896401709640429;10.00031847010725;0.9167541340449484;-0.06615464097842129;1.0446454578717461;1.0001055141326656;0.9198931392849549;0.9990177273953763
25.789738;1.088346460150861;0.982989197654115;0.9039548188329696;0.043146726244611286;0.0396495966188214;1.0896713087189411;10.00034410902454;0.9167586710968462;-0.06618665094915373;1.0446664446289207;1.0001043482313743;0.919875059262981;0.9990474413918846
25.799738;1.088361687556318;0.9829908008937935;0.9039253279496163;0.04318279105255763;0.03968179632715139;1.0897009178691683;10.000368291141356;0.916763851664778;-0.06621866066932594;1.0446869792902584;1.0001031954766666;0.9198582609623561;0.9990763195568511
25.809738;1.0883768000998915;0.9829923385555009;0.9038964125914754;0.0432188596124695;0.039714007881121276;1.0897300132335508;10.000390999199002;0.9167686842765942;-0.06625067014440938;1.0447070665083464;1.0001020578617008;0.9198417449937231;0.999104383254571
25.819738;1.0883918016382867;0.9829938121026103;0.9038680600850536;0.04325493207316784;0.03974623113527518;1.089758608573469;10.000412224808072;0.9167721756387082;-0.06628167937972916;1.0447267106327616;1.0001009373011458;0.9198244401658994;0.9991316536485011
25.829738;1.0884066948627036;0.9829952237651641;0.9038402567586163;0.0432910085725824;0.039778465985527575;1.0897877165333851;10.000431969525302;0.9167763307338016;-0.06631368838023123;1.0447459158533234;1.0000998352534134;0.9198084831694333;0.999158151577051
25.839738;1.088421481380125;0.9829970554515538;0.9038134299231335;0.04332533968625994;0.03980910531312741;1.0898153492533194;10.000450244232955;0.9167801533100683;-0.06634569715033334;1.044764686175111;1.0000987531395962;0.919792802171284;0.9991838976965914
25.849738;1.0884361619154175;0.9830000952265857;0.903788289153681;0.04336190528070275;0.039841804968050135;1.0898425193736154;10.00046706225288;0.9167826465004963;-0.0663767056941257;1.0447830253123707;1.0000976924972147;0.9197763257728936;0.9992089125434003
25.859738;1.0884507363966909;0.9830013251054367;0.9037620482936641;0.04339799449287207;0.039874074764655015;1.0898692409836785;10.000482434098101;0.9167858134227321;-0.06640871401583953;1.0448009362927773;1.0000966543591108;0.9197611920539546;0.9992332168010929
25.869738;1.088464239624709;0.9830003463759552;0.9037351267392805;0.04343205863233357;0.039904527465442576;1.0898955293477668;10.000496369689515;0.9167886574637802;-0.06643972211999197;1.0448184209158295;1.0000956388838769;0.919746258469447;0.9992568312419373
25.879738;1.0884785985092016;0.983001462653267;0.9037098624634091;0.0434681567589082;0.0399368209286199;1.0899223992317582;10.000508881566285;0.9167911820346617;-0.066471730011111;1.0448354801454904;1.0000946455331003;0.9197316681180707;0.9992797757819222
25.889738;1.088492847270376;0.9830025266830082;0.9036850665329118;0.043504259414592544;0.039969126315551065;1.0899478636022149;10.000519983423963;0.916792390296638;-0.06650273769363012;1.044852115329696;1.0000936734833574;0.9197162766230944;0.999302068538806
25.899738;1.0885067206004493;0.9830038201008583;0.9036612012130699;0.04353773557542813;0.03999903678466502;1.089972933206147;10.000529686069198;0.9167942853215264;-0.0665347451721195;1.0448683285792308;1.0000927219939972;0.9197022199472035;0.9993237257363794
25.909738;1.088520749791762;0.9830047827115038;0.9036372979714672;0.04357384727382368;0.04003136638268082;1.0899976163099683;10.000537997097833;0.9167958702437387;-0.0665657524514812;1.0448841226492493;1.0000917905141793;0.9196883521513182;0.9993447620660676
25.919738;1.0885337087786533;0.9830052921107936;0.9036142517939344;0.043608414461025514;0.04006232095913688;1.0900219190079503;10.000544925700732;0.9167971480948323;-0.06659675953684442;1.0448995016632434;1.0000908786172624;0.919674741206593;0.9993651911518955
25.929738;1.0885475307015848;0.9830061464311555;0.9035911858378103;0.043644535216888956;0.04009467535976023;1.0900458464773712;10.000550489765846;0.9167971219890959;-0.06662776643320724;1.0449144715934895;1.000089985985633;0.9196603843186179;0.9993850266203852
25.939738;1.0885612570457865;0.9830074215359136;0.9035689599509577;0.043678910681061396;0.040125435117138036;1.0900694042593355;10.00055472363697;0.9167977957504283;-0.06665977314519471;1.04492903953688;1.0000891124920084;0.9196473418626642;0.9994042830575475
25.949738;1.0885739295784738;0.9830072701512138;0.9035466668825236;0.043715240588798734;0.04015803411865491;1.0900925987800576;10.00055768129041;0.9167981741018756;-0.06669077967718844;1.0449432128334046;1.000088258257828;0.9196344639668695;0.9994229757019133
25.959738;1.088587482256547;0.9830084130372301;0.9035251945454471;0.04374962412239192;0.040188818619908556;1.0901154376980886;10.000559433261843;0.9167982623640616;-0.06672178603353901;1.0449569985466995;1.0000874241510098;0.9196218162916892;0.9994411200705123
25.969738;1.0886009554859521;0.983009005748822;0.9035036362679689;0.04378576097135257;0.040221222560005904;1.0901379305320746;10.000560063285707;0.9167980662420151;-0.06675279221860013;1.0449704027445512;1.000086612564715;0.9196093935077059;0.9994587320631699
25.979738;1.0886133890955463;0.9830091280613208;0.9034828527782321;0.043820351487102026;0.04025225138427517;1.0901600883410962;10.00055966517625;0.9167975917646373;-0.06678379823680478;1.0449834299868896;1.0000858271580737;0.9195971915161103;0.9994758272695523
25.989738;1.0886267149532711;0.9830095811775498;0.9034619691323394;0.04385649384067844;0.040284679845431486;1.0901819218937807;10.000558336391101;0.9167958450399571;-0.06681480409287466;1.0449960840162256;1.0000850719086116;0.9195842096862545;0.9994924199700685
25.999738;1.0886399714468713;0.9830104449450756;0.9034418479872768;0.0438908882875964;0.04031551325863576;1.0902034401935674;10.000556170395734;0.9167948316647706;-0.06684580979182675;1.045008368918614;1.0000843507056891;0.9195724394533065;0.999508523085658
26.009738;1.0886521972531646;0.9830103573306599;0.9034220278558837;0.0439254845492803;0.040346578157814915;1.0902246508674174;10.000553250222973;0.9167935561523101;-0.0668768153387303;1.0450202895408989;1.0000836672118623;0.9195608790764719;0.9995241488660375
26.019738;1.0886653245950428;0.9830093318091816;0.9034009108349569;0.043959401076747395;0.040376993227768554;1.0902455612802053;10.000549645983604;0.9167920216075237;-0.06690782073852694;1.0450318515497763;1.000083024581491;0.91954952321239;0.9995393093547421
26.029738;1.088678392838948;0.9830112569159364;0.9033828558576034;0.04399603020634469;0.0404099091967153;1.0902661787832317;10.000545418238822;0.9167902297720292;-0.0669388259959398;1.0450430614165371;1.0000824249623466;0.9195383670463672;0.9995540157553914
26.039738;1.0886904406387217;0.9830109642540539;0.9033639028652733;0.044030630178448577;0.04044100625458012;1.090286510736368;10.000540621260962;0.9167881815560422;-0.06696983111542645;1.0450539257393763;1.000081868847501;0.9195274074632254;0.9995682774867489
26.049738;1.088703398808364;0.9830114874283659;0.9033452247950723;0.044065031246739064;0.04047189295001037;1.0903065649371702;10.000535306967626;0.9167858775004858;-0.06700083610130558;1.0450644502655695;1.0000813552626566;0.9195166428861068;0.9995821027453309
26.059738;1.0887153410267274;0.9830110661470104;0.9033267893240416;0.04409963375787482;0.04050300779764232;1.0903263493141087;10.000529530312292;0.9167833179852961;-0.06703184095804066;1.0450746398897244;1.0000808830626473;0.9195060722199101;0.9995954999866554
26.069738;1.0887281986929835;0.9830114659590037;0.9033086035652017;0.044134037375214534;0.0405339106553693;1.090345870995034;10.000523345591116;0.9167805036924959;-0.06706184569049453;1.0450844997936466;1.0000804516046018;0.9194956209928373;0.9996084786781814
26.079738;1.0887400468327695;0.983010446790495;0.9032901944947235;0.04417039216472317;0.04056664713580087;1.09036513621565;10.000516797323787;0.9167774363642289;-0.06709285030393371;1.0450940362308507;1.0000800599130297;0.9194854327047483;0.9996210498025999
26.089738;1.088752818407395;0.9830107374680951;0.9032724545815541;0.04420479782152657;0.04059756298337203;1.0903831509210595;10.000509917521828;0.9167741196597284;-0.06712385480380281;1.0451032559729607;1.0000797058123656;0.9194754312239669;0.9996332262908372
26.099738;1.0887645897531457;0.983008350050579;0.9032533072986514;0.04423892342668456;0.040628262535913374;1.0904019207945754;10.000502725988232;0.9167705599423637;-0.06715385919546815;1.0451121653151332;1.000079386038771;0.9194655393718305;0.9996450221790795
26.109738;1.0887772939177907;0.9830085530336949;0.9032359800775257;0.044273330270807806;0.04065918904181659;1.090420450680421;10.000495230369562;0.9167667665488966;-0.06718486348391094;1.0451207698357479;1.0000790967129372;0.9194558979441;0.9996564510334957
26.119738;1.0887890062898087;0.9830095900350405;0.9032204470213944;0.04430841818201276;0.04069078137726964;1.0904387446523816;10.000487431290159;0.9167627511834194;-0.06721486767346241;1.0451290751192517;1.0000788337656605;0.9194463544529093;0.9996675255268227
26.129738;1.0888016591361782;0.9830097316445545;0.9032035073593049;0.04434282580650713;0.040721717075974;1.0904568069304448;10.000479329085657;0.9167585266572893;-0.06724587176786141;1.0451370879495332;1.0000785934541068;0.9194370481467549;0.9996782583369783
26.139738;1.0888133266007964;0.9830089751052422;0.9031867422421805;0.04437743356247922;0.040752876508267415;1.0904736425360628;10.000470925277014;0.9167541054730655;-0.06727587577049814;1.0451448170179638;1.0000783726184885;0.9194278257258003;0.9996886629394606
26.149738;1.0888249735699234;0.9830082124928223;0.9031701554600854;0.04441204143140351;0.04078403982919139;1.0904912573899705;10.000462222969212;0.9167494986798395;-0.06730687968448389;1.0451522722283921;1.0000781685543856;0.9194188263691763;0.9996987534323868
26.159738;1.0888375626959077;0.9830083350852132;0.9031537503733646;0.044446449547469194;0.0408149873193576;1.0905086581724897;10.00045322974973;0.9167447154705003;-0.06733688351252108;1.045159463240878;1.0000779790480172;0.9194098966968308;0.9997085438047348
26.169738;1.088849162318232;0.9830080691079237;0.903137942003001;0.04447930729435378;0.04084455089577295;1.0905258516648817;10.000443959281583;0.9167397635706906;-0.06736788725678221;1.0451663990541602;1.0000778024388988;0.9194011767388836;0.9997180476335502
26.179738;1.0888616974650274;0.9830064724411794;0.9031202548869296;0.04451323488824414;0.04087506408275388;1.0905418434999823;10.000434427965128;0.9167356498702693;-0.06739789091902527;1.0451730887465602;1.0000776372711044;0.9193935117919444;0.9997272783591246
26.189738;1.0888732364514115;0.983005769511405;0.9031043211870519;0.04454784325725144;0.040906241522262146;1.090558637307479;10.00042464955769;0.9167303810269701;-0.06742789450087966;1.0451795418146008;1.0000774819471123;0.9193849755456599;0.9997362492687933
26.199738;1.0888847413765759;0.983005097284624;0.9030885407493476;0.044582452201327775;0.04093742195846875;1.0905752348903401;10.00041463273835;0.9167249640833962;-0.06745789800391325;1.0451857676148852;1.000077335093436;0.9193765597714164;0.9997449731887491
26.209738;1.0888971753309573;0.9830070926404191;0.9030745277979255;0.0446173431623633;0.040968827049498835;1.0905906368323186;10.000404381686312;0.9167194067359201;-0.06748890142954286;1.045191774738744;1.000077196268424;0.9193683312466882;0.9997534623681719
26.219738;1.0889086092938045;0.983006977091163;0.9030594868315226;0.04465020401326868;0.04099840571372872;1.0906068431368965;10.000393897875563;0.9167137169625587;-0.06751890477918066;1.045197570840382;1.0000770657066387;0.9193601363032109;0.9997617282099005
26.229738;1.0889200073641931;0.983006422752433;0.9030441497207125;0.04468481679195255;0.04102959393360767;1.0906228539499994;10.000383181623299;0.9167079025187495;-0.06754890805445192;1.0452031628458085;1.000076943288876;0.9193520416829059;0.9997697811723883
26.239738;1.0889313693723874;0.983005910224368;0.9030289556016119;0.04471943168894761;0.04106078439148796;1.0906376702244849;10.00037223353015;0.9167029707498516;-0.06757891125716459;1.0452085572150032;1.0000768282653723;0.9193450377816887;0.9997776315081941
26.249738;1.0889436596177673;0.9830067999465204;0.9030143539921343;0.0447520993202571;0.04109015028971577;1.0906532941892382;10.000361053765296;0.9166969284429412;-0.06760891438912059;1.045213760182953;1.000076719369196;0.9193371224341313;0.9997852900640123
26.259738;1.088954949418453;0.9830046145435926;0.9029978337099646;0.04478623883567547;0.04112090350244855;1.0906677290144071;10.000349635005975;0.9166907816089809;-0.0676389174518429;1.045218778123128;1.0000766140081516;0.9193292844838153;0.9997927682516249
26.269738;1.0889662024833182;0.9830042126948156;0.902983059283425;0.044820862093675994;0.04115210011710813;1.0906829773820002;10.000337956160937;0.916684535442205;-0.0676689204463213;1.0452236174539513;1.0000765078093599;0.9193215141739098;0.9998000774938754
26.279738;1.088977418295913;0.9830043200908966;0.9029688636629378;0.0448537380756172;0.041181691618432326;1.0906970405104557;10.000325988142682;0.9166781945932645;-0.06769892337313539;1.0452282835418023;1.000076395832043;0.9193138005850593;0.9998072289306505
26.289738;1.088989561364685;0.9830048522892988;0.9029543730381262;0.04488816817250158;0.04121267291128261;1.090711918946804;10.000313706405443;0.9166727637855878;-0.06772892623287562;1.045232779405355;1.000076273906095;0.919307129979889;0.9998142333499457
26.299738;1.0890007037754021;0.9830050044831902;0.9029404491696134;0.044921050174747915;0.041242268743642445;1.0907266141102299;10.000301098235948;0.9166662483442106;-0.06775892902634595;1.0452371055370846;1.0000761388199315;0.9192994975340437;0.9998211008756863
26.309738;1.0890118105278692;0.9830064444938075;0.9029278253178569;0.04495616615530853;0.04127391532756055;1.090740128876819;10.000288165107118;0.9166596539703067;-0.0677879317545567;1.0452412609773958;1.0000759880341659;0.9192918175517252;0.9998278408761776
26.319738;1.0890228822994694;0.983006631397865;0.9029141689795996;0.044989053693585766;0.04130351556175201;1.0907544667745448;10.00027492413374;0.9166539859448046;-0.06781793441884444;1.0452452443402505;1.000075819536879;0.9192852269654259;0.9998344620821541
26.329738;1.0890339191051692;0.9830063534469687;0.9029002041600512;0.04502369428185734;0.04133472509566707;1.0907676312113168;10.000261403300978;0.9166472485144775;-0.0678479370208694;1.0452490541074178;1.0000756313308052;0.9192776517930086;0.9998409721109176
26.339738;1.0890458838533486;0.9830057029548778;0.9028852164204048;0.04505590704954744;0.0413636687365718;1.0907816262739436;10.000247629338054;0.916640444639469;-0.06787793956217947;1.0452526890487974;1.0000754207593696;0.9192700860481241;0.9998473769481856
26.349738;1.0890568458800438;0.9830054572440964;0.9028715171074023;0.04509055274089481;0.041394882472327664;1.0907944578227668;10.000233622687757;0.9166345761523145;-0.06790694204381036;1.0452561488447747;1.0000751848728988;0.919263452075623;0.9998536811353754
26.359738;1.089067767931376;0.9830057093176583;0.9028583916877356;0.04512345049181536;0.04142449114546284;1.0908071330047764;10.000219403240513;0.9166276443321433;-0.06793694446627825;1.0452594342092085;1.000074921465461;0.91925590286784;0.999859887682903
26.369738;1.0890786492067825;0.9830054980829384;0.9028449578837004;0.04515810136426831;0.04145570906793075;1.0908206593249423;10.000204990276922;0.9166206501203479;-0.06796694682968793;1.0452625467973427;1.0000746294236844;0.9192483610719059;0.9998659974689107
26.379738;1.0890894896081755;0.9830057849194717;0.9028320993735942;0.045191004245885964;0.04148532182324312;1.0908330445812067;10.0001903965975;0.9166145939945878;-0.06799594913389789;1.045265489152574;1.0000743079657066;0.919241748631166;0.9998720096029166
26.389738;1.0891002892842316;0.983006088866661;0.9028193751365465;0.04522390954464199;0.041514936416521014;1.090846296792541;10.000175630521934;0.9166074760932766;-0.06802595137883398;1.0452682644532587;1.000073955647882;0.91923421816846;0.9998779224663734
26.399738;1.0891110472458454;0.9830081604062303;0.902808391335626;0.045257297781357855;0.041544993988295406;1.0908584234337926;10.000160698931316;0.9166002959959003;-0.06805495356475902;1.0452708760935139;1.000073570423138;0.9192266195322156;0.9998837339740819
26.409738;1.0891217605343735;0.9830080175227957;0.9027954906562224;0.045291957843783544;0.04157621890740469;1.0908704307869586;10.000145602894603;0.91659405245827;-0.06808495569226526;1.0452733275843682;1.0000731505264064;0.9192200997219668;0.9998894415587763
26.419738;1.089132424723344;0.9830066214612092;0.9027815544748448;0.045324388206073554;0.04160539688998498;1.0908833244480354;10.000130335064377;0.9165867442842598;-0.06811395776201531;1.045275623078291;1.0000726953606793;0.9192125182441064;0.999895042667364
26.429738;1.0891430347273694;0.9830069926166798;0.9027693549997846;0.0453573007101445;0.04163501796083835;1.0908951105069689;10.000114886017695;0.9165803715309354;-0.06814295977460227;1.0452777676755127;1.000072205883871;0.9192059454097967;0.9999005349103917
26.439738;1.0891535854934546;0.9830073802178725;0.9027572842274751;0.04539021457662245;0.04166464100982001;1.090907796124216;10.000099257598762;0.9165729355385765;-0.06817296173068454;1.0452797668584244;1.0000716839974244;0.9191984616056413;0.9999059153972218
26.449738;1.0891640725109424;0.9830073038360786;0.9027448995588817;0.045424880559605994;0.041695873391478566;1.0909193891897135;10.000083472494344;0.9165664381501052;-0.0682019636310739;1.0452816259243356;1.0000711316698159;0.9191919123357452;0.9999111808096549
26.459738;1.0891744918057735;0.9830077263457704;0.9027330821126236;0.04545779741320745;0.041725500877050736;1.0909308974492433;10.000067570940276;0.9165588812306532;-0.06823096547658654;1.0452833500789516;1.0000705506351868;0.9191843757477991;0.9999163289600759
26.469738;1.0891848394865657;0.9830081696159809;0.9027213893363519;0.04549071596350072;0.04175513075113004;1.0909423276352228;10.000051603021433;0.9165512662021856;-0.0682609672677585;1.0452849446627142;1.0000699422570327;0.919176921899848;0.9999213598162608
26.479738;1.089195111805356;0.9830086370830013;0.902709820360472;0.045523636337877045;0.04178476315681571;1.0909546847377984;10.000035623631504;0.9165445930942354;-0.06828996900464958;1.0452864154289445;1.0000693073412785;0.9191703980723721;0.9999262746678501
26.489738;1.0892053065478213;0.9830091327494859;0.9026983741688023;0.045556558591492845;0.041814398252359254;1.0909659713990147;10.000019687308715;0.9165368600789136;-0.06831897068693622;1.0452877690492777;1.0000686462599617;0.9191628822922929;0.9999310747348644
26.499738;1.0892154243384282;0.9830096609277561;0.9026870490817446;0.045589482722647116;0.04184403612438951;1.0909771882511312;10.000003845822535;0.9165300642813318;-0.06834797231418498;1.045289012973543;1.0000679592488433;0.9191563673683811;0.999935760634822
26.509738;1.0892254684087264;0.9830102260017237;0.9026758425584304;0.0456224087184215;0.04187367673927953;1.0909883351856624;9.999988148584142;0.9165232027871573;-0.06837697388613241;1.045290154463017;1.0000672462499067;0.9191498547286212;0.9999403326580286
26.519738;1.0892354436190304;0.9830113128014063;0.9026651922793307;0.04565358573287816;0.04190171278982415;1.0910004122221149;9.99997264076185;0.9165152726688454;-0.0684059754030258;1.0452912000104313;1.0000665065348924;0.9191423457281115;0.9999447909443844
26.529738;1.0892453554623787;0.9830119632353559;0.9026542108436272;0.04568651533848994;0.04193135848316626;1.0910114198896754;9.999957362800403;0.916508270731244;-0.06843497686589248;1.045292155486917;1.0000657389734453;0.9191358328013441;0.9999491352160282
26.539738;1.0892552094896613;0.9830126604666046;0.902643333976008;0.045719446660254265;0.04196100644168111;1.0910223595455053;9.999942354324265;0.9165001936932011;-0.06846397827645319;1.0452930260974926;1.0000649430170834;0.9191283189824583;0.9999533645593304
26.549738;1.0892640470789328;0.983012524776725;0.9026325459692203;0.045752578059188705;0.04199087576098849;1.091033233304347;9.999927654664571;0.9164930381982779;-0.06849297963695122;1.0452938159330196;1.0000641197468523;0.919121796199993;0.9999574773840614
26.559738;1.0892738025290338;0.9830133197540301;0.9026218622419822;0.04578551253329232;0.04202052752625855;1.0910440443029674;9.999913295726538;0.9164848006160486;-0.06852198095023067;1.0452945279166745;1.000063272098812;0.9191142677900659;0.9999614715548262
26.569738;1.0892835167403006;0.9830146447526039;0.9026117094034025;0.04581669755144942;0.042048573652565265;1.0910557974630963;9.999899293519617;0.9164774773965982;-0.06855098221965547;1.045295164165822;1.000062404061255;0.9191077264451532;0.9999653452784608
26.579738;1.08929319404665;0.9830137866446529;0.9025995933595098;0.0458491540789337;0.04207778707361266;1.0910664988076306;9.999885648864776;0.9164700658958213;-0.0685799834487274;1.0452957263924685;1.0000615197673555;0.9191011738769281;0.9999690986072899
26.589738;1.0893028372550881;0.9830147271137153;0.9025891650908839;0.045882092540719274;0.04210744297061463;1.091077153622699;9.999872362966409;0.9164615647038379;-0.068608984640949;1.0452962165135111;1.0000606233189109;0.919093612721941;0.9999727337875046
26.599738;1.089311483633987;0.9830165847300562;0.9025804096055322;0.04591571107831282;0.04213776049833366;1.0910877662609142;9.99985945420001;0.9164539731957144;-0.06863698579988486;1.045296637035849;1.0000597193005725;0.9190869636981275;0.9999762538349298
26.609738;1.0893210639669744;0.9830176210755013;0.9025701283226897;0.045948651522419344;0.04216741846780845;1.091098341521965;9.99984695820805;0.9164452911101084;-0.06866598692900662;1.0452969909575993;1.0000588132782688;0.9190793835752606;0.999979661434983
26.619738;1.0893306181210058;0.9830191875504138;0.9025603546931431;0.04597984176312095;0.04219547022616166;1.0911088851770334;9.999834918692544;0.9164375185950122;-0.06869498803147246;1.0452972819402198;1.0000579114893324;0.9190727940468465;0.9999829593083269
26.629738;1.089340152574868;0.9830203242859429;0.902550201522004;0.046012783618611094;0.042225130196048975;1.0911194033965779;9.99982337941021;0.916429656442712;-0.06872298910993409;1.0452975146254846;1.0000570197003065;0.9190661241863275;0.9999861509191278
26.639738;1.0893487114670932;0.9830206332127983;0.9025400956533118;0.04604592408561554;0.04225501050625437;1.0911299021689302;9.999812373233539;0.9164207061989256;-0.06875199016634631;1.0452976940965968;1.000056142384278;0.9190585257906545;0.9999892406697184
26.649738;1.0893582330978744;0.9830223605989181;0.9025304958444412;0.04607711565832516;0.04228306545129656;1.0911403866493312;9.999801915562795;0.9164126700683488;-0.06878099120198591;1.045297825064037;1.0000552832023557;0.919051916461442;0.9999922334101622
26.659738;1.0893677625738534;0.983021914076044;0.9025189003972828;0.04610957777968589;0.04231228751757113;1.0911508608856695;9.999792013772531;0.9164045510191653;-0.0688089922176076;1.0452979123443933;1.0000544459517342;0.9190452213812873;0.999995133446318
26.669738;1.0893773076642885;0.9830232761427448;0.90250896389287;0.04614252076318551;0.04234195204148542;1.0911613283162807;9.999782683882094;0.916396352937863;-0.06883799321360276;1.0452979618355969;1.0000536343850845;0.9190385875466468;0.9999979438925459
26.679738;1.0893859101152175;0.9830242937627085;0.902499509317011;0.04617391074113022;0.042370229988429334;1.0911717917330945;9.999773961388657;0.9163870800635497;-0.06886599419016605;1.0452979802885787;1.0000528511852036;0.9190308653742649;1.000000666972069
26.689738;1.0893955039292744;0.9830257670837524;0.9024896743519238;0.04620685393453254;0.04239989749269196;1.0911822528885882;9.999765899984412;0.9163787364005571;-0.06889499514733402;1.045297974665342;1.0000520974623808;0.9190241964356675;1.0000033047912646
26.699738;1.089405129648542;0.9830295265272867;0.9024819379934356;0.04623852705441414;0.042428400880509996;1.0911927132462693;9.999758553606462;0.916370326062792;-0.06892299608490153;1.0452979522519232;1.0000513727801448;0.9190174314038043;1.000005859959413
26.709738;1.0894138267532851;0.9830302254305741;0.9024721927708593;0.04627166899004054;0.04245829162988436;1.091203174716691;9.999751955560269;0.9163618536912964;-0.06895099700231301;1.0452979209808824;1.000050675661552;0.919010644325692;1.0000083361754775
26.719738;1.0894235262088807;0.9830323357298835;0.9024629487174864;0.04630286239562301;0.042486358288557444;1.0912136391667153;9.99974611737857;0.916352324200664;-0.06897999789864494;1.0452978893356333;1.000050004311331;0.9190029138755008;1.0000107385527965
26.729738;1.089432299581404;0.9830331281533652;0.9024533024964726;0.046336005489793775;0.04251625384204342;1.0912241082044132;9.999741042243166;0.9163437425546652;-0.06900799877285727;1.045297866031716;1.0000493562884438;0.9189960858057971;1.000013072991004
26.739738;1.0894420731703256;0.9830353205482175;0.9024441567288717;0.04636720017141865;0.0425443254660769;1.09123458389321;9.999736732054378;0.9163351141971275;-0.06903599962404784;1.045297859789055;1.0000487277774541;0.9189892387851949;1.0000153453245448
26.749738;1.0894518784772496;0.9830353113654468;0.9024330110837246;0.04639966593151001;0.042573565597735626;1.0912450693981792;9.999733186968182;0.9163264454971177;-0.06906400045141245;1.0452978790888714;1.0000481139271342;0.9189823728837363;1.0000175611591422
26.759738;1.089460746386585;0.9830366746901147;0.9024239518750171;0.046431059382691514;0.0426018613543237;1.09125556878232;9.999730407051851;0.9163177433101027;-0.06909300125419812;1.045297931890526;1.0000475097481523;0.9189755634240605;1.0000197259145587
26.769738;1.089470600300809;0.983038932280402;0.9024149517554286;0.046462255296685184;0.04262994022628987;1.0912660857553447;9.999728392881856;0.9163080138967172;-0.06912100203171971;1.0452980258635944;1.0000469106699592;0.918967663545674;1.0000218448570755
26.779738;1.0894795053684663;0.9830398310718585;0.9024055497005147;0.04649540020660337;0.04265984756773393;1.0912756225985867;9.9997271375521;0.9162992623640377;-0.06914900278321405;1.0452981686115055;1.0000463126354004;0.9189607439490164;1.0000239230292582
26.789738;1.0894893837544206;0.983042084889532;0.9023966497680144;0.04652659583833235;0.04268793025581842;1.091286180469268;9.999726614735657;0.9162904933562435;-0.06917700350774136;1.045298366879431;1.0000457122232735;0.9189538090947132;1.0000259645763812
26.799738;1.0894983021015632;0.9830451908165505;0.9023893978833802;0.04655846918205486;0.04271667471299191;1.091296760386787;9.999726775823946;0.9162817121394433;-0.06920500420429732;1.0452986261558572;1.000045107445362;0.9189468608266491;1.0000279717109095
26.809738;1.0895081876466515;0.9830469181843735;0.9023801594239648;0.046591414496645306;0.042746367114504594;1.0913073638285715;9.999727562137462;0.9162729246896881;-0.0692330048719281;1.045298951378715;1.0000444984247572;0.9189399008886043;1.0000299443212701
26.819738;1.0895171128045054;0.9830482088313027;0.9023714035611884;0.046622804771162665;0.04277467212737856;1.0913179928856955;9.999728921138981;0.9162641368264314;-0.06926100550971315;1.04529934678422;1.000043886639814;0.9189329305342151;1.0000318809379656
26.829738;1.0895270080607682;0.9830485866657448;0.9023611036020946;0.046653515237765404;0.04280231698528081;1.091327650084122;9.999730810297429;0.9162553533990949;-0.06928900611672195;1.0452998150290806;1.0000432737318665;0.9189259507302281;1.0000337799734056
26.839738;1.0895356814813966;0.9830495879353668;0.9023524920258291;0.046684020982271694;0.04282982334203324;1.0913383373963048;9.99973318977823;0.91624657808692;-0.069317006692159;1.0453003571730124;1.0000426615033988;0.918918962887486;1.0000356396747083
26.849738;1.0895455914982013;0.983051613632873;0.9023439068331777;0.0467152089905185;0.042857907984803684;1.0913490548426168;9.999736017863391;0.9162378139280876;-0.06934500723562098;1.0453009731977418;1.000042052452933;0.9189119690989451;1.000037457480673
26.859738;1.0895545442832602;0.983052219067255;0.9023349235223285;0.04674834436169466;0.04288781749086544;1.0913598000023563;9.999739251829325;0.9162290640213269;-0.06937300774722875;1.0453016625999565;1.0000414497348562;0.9189049715939732;1.000039229850114
26.869738;1.0895644685851555;0.9830541260417704;0.9023264448395274;0.046779529415320736;0.0429158986805114;1.0913705683982857;9.999742847492122;0.9162193314382623;-0.0694000082276375;1.0453024247695293;1.0000408568731534;0.9188968992485577;1.0000409522930847
26.879738;1.0895734376636195;0.9830550892803385;0.9023180090755124;0.04681091036128571;0.04294419661451973;1.0913803543044327;9.99974675832694;0.9162106186017807;-0.0694280086779143;1.0453032589565323;1.0000402776176784;0.9188898978044576;1.0000426197839558
26.889738;1.0895824197429558;0.9830559886617486;0.9023096275019733;0.0468422896535884;0.04297249173013329;1.0913911523113948;9.999750939390898;0.9162019271045971;-0.069456009099279;1.0453041642536212;1.0000397155974425;0.9188828943156144;1.0000442277587505
26.899738;1.0895923845581497;0.9830594559822718;0.9023029183656137;0.046873950556538584;0.04300100558404089;1.0914019587434038;9.99975535228591;0.916193257957173;-0.06948400949290326;1.0453051393227049;1.0000391738645396;0.9188758886588745;1.0000457729112462
26.909738;1.089601409924363;0.9830602251363307;0.9022946457819992;0.0469053260812648;0.04302929368116917;1.0914117717382177;9.999759963807422;0.9161846119996011;-0.06951100985986214;1.0453061818565246;1.0000386552041935;0.9188688055744364;1.000047253524378
26.919738;1.0896114313996184;0.9830600596576283;0.9022848284559954;0.04693602142647142;0.04305691738518752;1.0914225906986992;9.999764740801858;0.916175990626138;-0.06953901020124606;1.0453072881456733;1.0000381628870034;0.9188617965911899;1.0000486695412332
26.929738;1.089620526514723;0.983060702709066;0.902276655816509;0.04696739234298656;0.043085196700985505;1.0914334160970836;9.99976964579796;0.9161673959658884;-0.06956601051835509;1.045308452846043;1.0000377003470464;0.9188547100564046;1.000050022297755
26.939738;1.0896296646258008;0.9830612890234848;0.9022685255036169;0.04699876066234978;0.043113470905667715;1.0914432497793758;9.999774632999063;0.9161588298563358;-0.06959401081273128;1.0453096696524415;1.000037270301854;0.918847697092487;1.0000513142542267
26.949738;1.0896398147794728;0.98306270577814;0.9022604421461815;0.047029929107730385;0.043141520410791466;1.0914540952411866;9.99977964867477;0.9161512930567007;-0.0696220110859714;1.0453109324846075;1.000036874414629;0.9188416795784827;1.0000525489542016
26.959738;1.0896490536684513;0.9830631960540055;0.9022523799023409;0.04706129187780596;0.04316978291270724;1.0914649569512556;9.999784636654235;0.9161427854633667;-0.06964901133945574;1.045312236042173;1.0000365128310715;0.9188345882208133;1.0000537306663393
26.969738;1.0896583512093747;0.9830636474919172;0.902244346253518;0.047092651647439164;0.043198038933314885;1.0914748392184352;9.999789543129376;0.9161343065478175;-0.06967601157419412;1.0453135761545338;1.0000361838158867;0.9188274963997873;1.0000548635607818
26.979738;1.0896677125035932;0.983064548357773;0.9022367813209548;0.047122256680352005;0.04322468100649558;1.0914857459813385;9.999794322119136;0.9161258560972745;-0.06970401179098897;1.0453149500777992;1.0000358841932078;0.9188204806073719;1.0000559514164649
26.989738;1.0896781069458215;0.983065827152202;0.9022288131603565;0.04715341316443238;0.04325270456800037;1.0914956812003045;9.99979894256517;0.9161174350038677;-0.06973101199074397;1.0453163560405487;1.000035609797693;0.9188133902670083;1.000056998122676
26.999738;1.0896876110290619;0.9830679624846438;0.9022224679903094;0.04718524425438555;0.04328138188472782;1.0915066489713572;9.999803390447996;0.9161090446882503;-0.06975901217452422;1.0453177923706818;1.000035355396823;0.9188063780373619;1.0000580079487362
27.009738;1.0896971937473547;0.9830665895705535;0.9022129324476614;0.04721611061748059;0.043309171140529804;1.0915166537414784;9.999807663150168;0.9161006858376238;-0.0697860123433426;1.0453192567803735;1.0000351148370854;0.9187992921281357;1.000058985373613
27.019738;1.0897068591063346;0.9830669715883789;0.9022050257995018;0.04724745421641577;0.04333739619115115;1.0915277005759099;9.999811762602587;0.9160923587838959;-0.06981301249806732;1.0453207461447447;1.000034882038937;0.9187922079136489;1.0000599345674979
27.029738;1.089717574935773;0.9830687257009142;0.9021975896733101;0.047276845438978116;0.043363790240583934;1.0915377947298415;9.99981569218996;0.9160840647332376;-0.06984101263963717;1.0453222570735388;1.0000346520637322;0.9187852008837688;1.0000608585068613
27.039738;1.089727414960714;0.9830691326853432;0.9021897171792875;0.047308181248593525;0.04339200632932996;1.0915489412353132;9.999819453269602;0.9160758055740997;-0.06986801276924465;1.0453237864678613;1.0000344210867576;0.9187781190978522;1.0000617585966554
27.049738;1.089737344228247;0.9830695582404698;0.9021818550882063;0.04733951275091929;0.0434202185723543;1.091559145035808;9.999823042314603;0.9160685830374982;-0.06989501288823588;1.0453253313821762;1.0000341858515491;0.9187720366992462;1.0000626351543638
27.059738;1.0897473614443334;0.9830704861006078;0.9021744391838464;0.04736908790468267;0.04344682008610449;1.0915704106020816;9.999826455586284;0.916060398523943;-0.06992201299790077;1.0453268888975917;1.0000339438616168;0.9187649609004224;1.0000634880635189
27.069738;1.0897574638391672;0.9830709577993572;0.9021665822561801;0.04740040992979341;0.043475025720404105;1.091580741769592;9.999829697172766;0.9160522527525198;-0.06994901309936324;1.0453284564445433;1.0000336937384586;0.9187578897506514;1.0000643169282466
27.079738;1.0897686126731165;0.9830723389712315;0.9021587308338767;0.04743153006410364;0.04350300955388996;1.0915921429993387;9.999832780821908;0.9160441450093151;-0.06997601319353139;1.0453300319786725;1.0000334349108073;0.9187508239130198;1.0000651209172213
27.089738;1.089778876535794;0.9830733518241636;0.9021512994621165;0.047461089865246914;0.04352960264424817;1.0916026200422653;9.999835724361676;0.9160360730838736;-0.07000301328100969;1.045331613353022;1.0000331670598575;0.9187437642536067;1.0000658992398836
27.099738;1.0897892178149589;0.9830721687052889;0.9021418040007148;0.04749191547253606;0.043557359722749094;1.0916141788168114;9.999838546185362;0.9160290337532491;-0.0700300133621294;1.04533319752643;1.0000328897112747;0.9187377089086788;1.0000666518708647
27.109738;1.0897996356188808;0.9830750103528206;0.9021359432887669;0.0475219454837462;0.04358438972932665;1.0916248242323263;9.999841270750212;0.9160210231432534;-0.07005701343718362;1.0453347809521045;1.000032602114277;0.918730664714043;1.0000673792820147
27.119738;1.0898101297812677;0.9830756626113705;0.9021280087492416;0.04755324150253117;0.043612584314439165;1.0916365599420594;9.999843934664009;0.9160130372637417;-0.0700840135065627;1.04533636074915;1.0000323035783378;0.9187236296760206;1.000068081729358
27.129738;1.0898207000621483;0.9830768398415564;0.902120485505273;0.04758278060459027;0.04363917029340264;1.0916473887543696;9.999846586234396;0.9160050726874143;-0.07011101357063015;1.0453379352575436;1.0000319943686988;0.9187166047019817;1.0000687591051032
27.139738;1.0898313455175208;0.9830775796128921;0.9021124886153042;0.047614066646122076;0.04366736244720929;1.0916583128983044;9.999849280359351;0.9159981267466025;-0.0701380136296545;1.045339503589721;1.0000316766548003;0.9187105879498824;1.0000694112261597
27.149738;1.089842064401296;0.9830788408532901;0.9021048989524717;0.04764359597279783;0.04369394653911527;1.0916703335874545;9.999852069770617;0.9159901972553208;-0.07016501368399475;1.045341064652306;1.0000313543488966;0.9187035864896457;1.0000700384133225
27.159738;1.0898528548660458;0.9830796583851682;0.9020968336915249;0.0476748725572554;0.04372213731761804;1.0916814506690555;9.999854998771768;0.9159822820932224;-0.07019201373430817;1.0453426164376556;1.000031031972489;0.9186965983777634;1.0000706418362266
27.169738;1.0898637156950437;0.9830809883081051;0.9020891727380287;0.04770439271511215;0.04374872049219823;1.0916926628434291;9.999858104767345;0.9159743786054746;-0.0702180137815616;1.0453441558543461;1.0000307140251141;0.9186895473339889;1.0000712229747624
27.179738;1.0898746461205757;0.9830801104717417;0.9020794230428737;0.047735179866597616;0.0437764698401786;1.0917049682363709;9.99986142172847;0.9159674830095776;-0.07024501382697863;1.0453456788091668;1.000030405186145;0.9186835824992777;1.000071782919111
27.189738;1.0898856455584807;0.9830814831760987;0.9020716773836804;0.04776469186690091;0.04380305323357692;1.091716365364656;9.999864979215449;0.915959590274976;-0.0702720138721506;1.045347180541196;1.0000301104251803;0.9186766319031515;1.000072322003222
27.199738;1.0898967139242397;0.9830828671419978;0.9020638851256872;0.04779420026710042;0.043829637297321415;1.0917278539597435;9.999868797400424;0.915951694427176;-0.07029901391913129;1.0453486559671725;1.0000298345753942;0.9186696908234165;1.0000728393653529
27.209738;1.0899078516113372;0.9830855283649419;0.9020572120989356;0.047825938051485425;0.04385827068552918;1.0917404347178081;9.999872883387937;0.9159447890699928;-0.0703250139701874;1.0453500994534541;1.0000295818245333;0.9186636778317988;1.0000733329060636
27.219738;1.0899190587306848;0.9830869212406953;0.9020493275543988;0.047855439881028486;0.04388485725477317;1.0917521083768644;9.999877234200659;0.9159368678488262;-0.07035201402747528;1.045351504318598;1.0000293556706317;0.9186567500700676;1.000073800180522
27.229738;1.0899303342818005;0.9830883162224887;0.9020414015793466;0.047884938485293314;0.04391144570162414;1.0917638754729442;9.999881844156192;0.9159289245336627;-0.07037801409301553;1.0453528627310404;1.0000291592035644;0.9186497497139563;1.0000742393524367
27.239738;1.0899416758824934;0.9830892329876475;0.9020329982452514;0.04791618584972376;0.04393964378251147;1.0917757367955074;9.99988670874766;0.9159219533574869;-0.07040501416866274;1.0453541660709056;1.0000289949408345;0.9186438247857828;1.000074649046237
27.249738;1.0899530801426875;0.983090634066966;0.9020250048173;0.04794567776689807;0.043966237528830325;1.091788693585987;9.999891825406277;0.9159139500665125;-0.07043101425596925;1.0453554058315513;1.0000288641969566;0.9186368251360651;1.0000750276824835
27.259738;1.0899645431735696;0.9830920402327024;0.9020169850814429;0.04797516625181901;0.04399283479752905;1.0918007470773032;9.999897195875445;0.9159069123978976;-0.07045801435625258;1.0453565746895046;1.0000287669507488;0.9186308955585384;1.0000753739191726
