time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.422238;1.0915171807925403;0.984870569088943;0.9071277622585828;0.04134651370420244;0.03815891356398132;1.0924884453090906;10.026346783018637;0.9203672636218204;-0.06507394175514185;1.0455436778190603;0.9979901508754822;0.9187309345311269;0.9997673264477217
25.432238;1.091443806447802;0.9848080900103793;0.9070220514763109;0.04138973099016916;0.03819421442732689;1.0924305077884102;10.025756434633724;0.9202942652013693;-0.06510797175370897;1.0455460967160977;0.9980413110403028;0.918757308820199;0.9997759406031279
25.442238;1.091372922684437;0.9847476050651214;0.9069178218797843;0.04143173812753491;0.038228457276877896;1.0923740685194288;10.025173698573667;0.9202223423169084;-0.06514100105002026;1.0455481914489446;0.9980915060650838;0.9187828769089903;0.9997843213101406
25.452238;1.0913031064863;0.9846877475037713;0.9068150015327513;0.041474703305785954;0.038263683670954375;1.0923191110992043;10.024598853159965;0.9201525035622682;-0.06517402965552713;1.0455499787688771;0.9981407379666952;0.9188087150024477;0.9997924674381676
25.462238;1.0912359975198302;0.9846283162601692;0.9067120486465114;0.04151686308308295;0.03829821422652398;1.0922656187377016;10.024032128310223;0.9200827550011865;-0.06520805758216293;1.0455514749859762;0.9981890090898099;0.9188329078430789;0.9998003789139716
25.472238;1.0911696439355092;0.9845715153492864;0.9066126118238492;0.041557836142455035;0.03833176596613616;1.0922125741171052;10.023473711309736;0.9200141008824432;-0.06524108484210767;1.0455526952514334;0.9982363218436783;0.9188563202009584;0.9998080566208545
25.482238;1.0911049871659613;0.9845155019774406;0.9065142201564564;0.04160043996159372;0.038366893533189804;1.0921619584475137;10.02292374911402;0.919946544237709;-0.06527411144757128;1.0455536532901848;0.9982826789796804;0.9188790314473531;0.9998155022405837
25.492238;1.091042967830281;0.9844616220210828;0.906417332563092;0.041642726039753275;0.03840177163416329;1.0921127514023532;10.022382353034098;0.9198800863713452;-0.06530713741078617;1.0455543616338159;0.9983280836208713;0.9189010495292952;0.9998227181024096
25.502238;1.0909816319488794;0.98440984809971;0.9063235438990893;0.04168558127695776;0.038437282782387054;1.0920649321817006;10.021849609652994;0.9198147260734357;-0.06534016274403504;1.0455548313698666;0.9983725392000192;0.9189223818184206;0.9998297069259825
25.512238;1.090922881105957;0.9843584310038342;0.9062296628383463;0.04172764298497185;0.03847210612042924;1.0920174802947789;10.021325595242223;0.919751459830486;-0.0653731874595559;1.0455550718938031;0.9984160500330842;0.9189440322288565;0.9998364718661311
25.522238;1.0908647590019307;0.9843078268245485;0.9061377207445248;0.04176804882345622;0.0385055169021656;1.0919723755107147;10.02081038118662;0.919688282469751;-0.06540621156933467;1.0455550913849352;0.9984586216007082;0.9189640111670334;0.9998430172030562
25.532238;1.090808202579618;0.9842561945885933;0.9060452357246502;0.041809616372993234;0.038540069678980236;1.0919285977549085;10.020304021977704;0.9196261867801012;-0.06543923508484599;1.0455548971797188;0.9985002599791838;0.9189833208608221;0.9998493489649453
25.542238;1.0907541501546707;0.9842083807617228;0.9059558694765634;0.041851357626023454;0.03857482182635445;1.0918861272396587;10.019806544912317;0.9195651625152305;-0.06547225801688931;1.0455544953405391;0.998540971501011;0.919001966139145;0.9998554744491047
25.552238;1.0907006487517887;0.9841613421113258;0.9058684327658661;0.041891448937783314;0.038608165429985145;1.091843944494854;10.019317955668502;0.9195061962596451;-0.06550528037560682;1.0455538903838464;0.9985807626207208;0.9190209494087744;0.9998614007848649
25.562238;1.0906486395366666;0.9841154643559983;0.9057824881956665;0.041931439157301055;0.03864148901924742;1.0918040302487193;10.018838248283178;0.9194472726167061;-0.06553830217061021;1.0455530855368147;0.998619639521445;0.9190382804838182;0.9998671340900802
25.572238;1.0905990648138695;0.9840711310912684;0.9056975975742924;0.041972877285631295;0.038676181073229565;1.0917653658469118;10.018367409596086;0.9193893759101458;-0.06557132341108271;1.0455520829259146;0.9986576082250899;0.9190549618886009;0.9998726800192017
25.582238;1.0905499747482716;0.9840275237133136;0.905614617105426;0.04201267052653955;0.03870946767131053;1.0917269346166774;10.017905414284582;0.9193334912552111;-0.06560334410596562;1.0455508841594174;0.9986946753962191;0.9190719264789249;0.99987804444554
25.592238;1.0905020472148939;0.98398434324478;0.9055326979442652;0.04205323609912612;0.0387435445450207;1.0916907222911079;10.017452212733081;0.9192776046260134;-0.06563636426438248;1.0455494914011478;0.9987308489165474;0.9190873308769743;0.9998832328651659
25.602238;1.0904567538888998;0.983943818795944;0.9054526517875163;0.04209263728729718;0.03877657832403815;1.0916547154451102;10.017007725233794;0.9192227021980802;-0.0656693838959079;1.045547907769994;0.9987661381886775;0.9191021113106925;0.9998882490993667
25.612238;1.090411879337162;0.9839012623209343;0.905371990286495;0.04213341618550383;0.03881098229377808;1.0916209001892332;10.01657185379186;0.9191697699009631;-0.06570140301040843;1.045546136923448;0.9988005547051908;0.9191172039434036;0.9998930948746029
25.622238;1.09036836663526;0.9838619986030253;0.9052948052505604;0.04217283524768004;0.03884420615242513;1.091588262086445;10.016144503522531;0.9191167937640677;-0.06573442161784748;1.0455441830726502;0.9988341122933091;0.9191307672819038;0.9998977704072693
25.632238;1.0903261939523807;0.9838237821197438;0.90521903325649;0.04221216488298976;0.03887741656488556;1.0915557862648215;10.01572559106384;0.9190647600787037;-0.065767439728255;1.0455420518705334;0.9988668264131642;0.919143738626251;0.9999022752685858
25.642238;1.0902853372270198;0.9837861149220786;0.9051442181141159;0.04225315599630864;0.03891222156482276;1.0915254574767084;10.015315035612732;0.9190146550040711;-0.06579945735169254;1.0455397508331312;0.9988987129009889;0.9191570550394684;0.9999066092347789
25.652238;1.0902467342578626;0.9837508194410914;0.9050712378916534;0.04229211048980658;0.03894518800653183;1.091495260091917;10.014912752329934;0.9189644647186426;-0.06583147449815678;1.0455372888980086;0.9989297869987002;0.9191688037805492;0.9999107726514224
25.662238;1.0902084283803266;0.9837151530380275;0.9049991776298215;0.042332931614772536;0.03897997018695517;1.0914671782351577;10.01451865694698;0.9189161760317013;-0.06586449117748142;1.0455346766851537;0.9989600634029254;0.9191810620844368;0.9999147662569503
25.672238;1.0901713552129269;0.9836809355648614;0.90492891654742;0.0423719212886843;0.039013134764188155;1.0914391964017243;10.014132668495419;0.918867776302574;-0.06589650739935193;1.04553192710054;0.9989895569447104;0.9191917033113015;0.9999185910225074
25.682238;1.090135486312704;0.9836476638696168;0.9048600000463791;0.04241083061149274;0.03904628949335215;1.0914132997793056;10.013754703137614;0.9188212528763724;-0.06592952317346888;1.0455290546330087;0.9990182827021924;0.9192028773216124;0.9999222478332926
25.692238;1.0901007940556362;0.9836135649927775;0.9047908075698594;0.04244918103037422;0.03907899360893566;1.0913874732202498;10.013384671019152;0.9187745928877366;-0.0659615385097498;1.045526074161281;0.9990462554292445;0.9192124574571834;0.9999257370160691
25.702238;1.0900672513955798;0.9835816325843302;0.9047240985008957;0.04248968442781883;0.03911373749349573;1.0913636996087126;10.013022481329706;0.9187297833180157;-0.06599355341841107;1.0455230004408254;0.9990734891944437;0.9192225212775699;0.9999290584546097
25.712238;1.0900348312599448;0.9835510529922982;0.9046591336918229;0.04252836360828439;0.03914686580253015;1.0913399594092787;10.012668042515202;0.9186848107974498;-0.06602556790979978;1.045519847659916;0.9990999976257532;0.9192310842286641;0.9999322117854393
25.722238;1.0900035066558003;0.9835213207012077;0.9045954547984996;0.042566969675619556;0.03917998591866749;1.0913172315188908;10.012321253346512;0.9186416612911926;-0.06605858199415487;1.0455166285911581;0.9991257943949936;0.9192402226235487;0.9999351958232774
25.732238;1.0899732512634097;0.9834924107253771;0.9045330422060053;0.04260550445217831;0.03921309800546341;1.0912964942312051;10.011981997027064;0.918598320238115;-0.06609059568151725;1.04551335409349;0.9991508933339356;0.9192478079923686;0.9999380083581391
25.742238;1.08994377476365;0.9834640965393516;0.9044719094601901;0.04264308907008537;0.03924540263941595;1.0912757256227736;10.011650143607024;0.9185567729138429;-0.06612260898155893;1.045510033904898;0.9991753082219006;0.9192559179814136;0.9999406473475784
25.752238;1.0899165457948221;0.9834376350765157;0.9044119745253213;0.04268128580995963;0.039278279620604345;1.0912569036214472;10.011325555637217;0.918515004232921;-0.06615462190330529;1.0455066780774707;0.9991990528683187;0.9192625694438553;0.9999431122927199
25.762238;1.0898893453296083;0.9834110372587419;0.9043532295921047;0.042719618110217523;0.039311368604159805;1.091238006663201;10.011008094270183;0.9184749981192021;-0.066186634455192;1.0455032971444638;0.9992221413595083;0.9192697685013659;0.9999454043754229
25.772238;1.0898631115420205;0.983383408788471;0.9042940521036513;0.04275740627673677;0.03934400880492476;1.091220014985193;10.01069762551314;0.918434737219024;-0.06621864664547666;1.0454999007114996;0.9992445879865375;0.9192755304927374;0.9999475254313441
25.782238;1.0898378181502872;0.9833582247984237;0.9042376308924497;0.0427956128054425;0.03937708291782762;1.0912039110563452;10.01039402376131;0.9183962032941596;-0.06625065848250129;1.045496495994805;0.9992664069155595;0.9192818590251546;0.9999494771232785
25.792238;1.0898124750834266;0.9833328338199433;0.9041823236265014;0.042833959901477515;0.03941036924228124;1.0911876784066379;10.010097169831973;0.9183583780850418;-0.06628266997454144;1.0454930873902324;0.9992876117087119;0.9192877645175574;0.9999512612232047
25.802238;1.0897889864645454;0.9833089788202722;0.9041281240213997;0.04287204713128301;0.03944342890972488;1.0911723005783573;10.009806950162455;0.9183202440093127;-0.0663146811295707;1.045489677368469;0.9993082149540872;0.9192922573581334;0.9999528802773705
25.812238;1.0897663653546104;0.9832857628470153;0.9040749975721823;0.042910077006287;0.039476481805188715;1.0911587617918683;10.009523262779831;0.9182837840476966;-0.06634569195529746;1.0454862679515604;0.9993282288049116;0.919297268544656;0.9999543380442095
25.822238;1.0897445913104378;0.9832631706270138;0.9040229199678486;0.0429480509927823;0.03950952836107276;1.0911450479214782;10.009246017826785;0.9182469809092192;-0.06637770245924607;1.0454828609787759;0.9993476661646289;0.9193009563022249;0.9999556397080633
25.832238;1.0897236463925513;0.9832411868191429;0.9039718669884366;0.04298597047421179;0.03954256898727742;1.0911321459373613;10.008975127310277;0.9182118166624945;-0.06640971264867217;1.0454794573397987;0.9993665409318022;0.9193052522079987;0.9999567915211405
25.842238;1.08970351548438;0.9832197961166023;0.9039218142767764;0.043023836737933106;0.03957560398659275;1.091120042905141;10.008710497446819;0.9181772736790784;-0.06644172253061999;1.0454760574137734;0.9993848676028272;0.9193091675269082;0.9999577999080398
25.852238;1.089684186021474;0.9831972340777912;0.903871130928864;0.043061170627743416;0.03960819225009121;1.0911087260416157;10.008452026154469;0.9181423358300637;-0.06647273211216644;1.0454726626473896;0.9994026612721808;0.9193116405811705;0.9999586709291567
25.862238;1.0896656469985473;0.9831774662156595;0.9038234502685719;0.04309718446530602;0.03963960920567246;1.091099182839945;10.008199600729428;0.918108989076966;-0.06650474140052838;1.0454692761550648;0.9994199371979174;0.9193148178662955;0.9999594100937717
25.872238;1.0896478880931606;0.9831577691976875;0.9037762613848329;0.0431348982777593;0.039672627970031925;1.0910894003050857;10.007953098851322;0.9180762217565992;-0.06653675040300736;1.0454659023261035;0.9994367102147277;0.919317636230377;0.9999600218642548
25.882238;1.0896308991903934;0.9831390918357641;0.9037304264073829;0.04317081389403663;0.039704034178474255;1.0910803643943001;10.007712393466978;0.9180440242753297;-0.06656775912687696;1.045462546912479;0.999452995226303;0.9193200291460409;0.9999605097281009
25.892238;1.0896134407322464;0.9831193801952853;0.9036850687707367;0.043207751649400224;0.039736462320110355;1.091072060385614;10.00747735802773;0.9180113882662563;-0.06659976757932533;1.0454592170742927;0.9994688076809901;0.9193211497277588;0.9999608768899056
25.902238;1.0895979595400254;0.9831017455398019;0.9036410012808597;0.04324357353477593;0.039767857732741725;1.0910644735261572;10.007247869537444;0.9179803061863627;-0.06663077576754772;1.0454559201528213;0.9994841626033711;0.9193228542343554;0.9999611261362457
25.912238;1.0895832143789836;0.9830841335974392;0.9035973492023615;0.0432810999753319;0.039800854855018275;1.091057589614531;10.007023806793788;0.9179497717094357;-0.06666178369875095;1.0454526622441473;0.9994990732409699;0.91932422466458;0.9999612594517171
25.922238;1.0895691920260795;0.9830670131778361;0.9035545369709999;0.04331858236067751;0.0398338464711875;1.0910523949807058;10.006805046289257;0.9179197797149886;-0.06669379137991042;1.045449448050779;0.9995135508452644;0.919325341012897;0.9999612785771032
25.932238;1.0895549131712365;0.9830482231057515;0.903511372589364;0.043353992085729404;0.039865003639706006;1.0910468751781355;10.006591464376525;0.9178893247880302;-0.06672479881754483;1.045446281402126;0.9995276052560044;0.9193250686737592;0.9999611858597544
25.942238;1.0895422893319124;0.9830320528588584;0.9034701908707216;0.043391389595608634;0.03989798452750037;1.0910420137062904;10.006382946273117;0.9178603997493172;-0.06675680601779897;1.0454431653875882;0.9995412455044516;0.9193255553220437;0.9999609844567904
25.952238;1.0895303373051417;0.983016821981199;0.9034302405145196;0.04342699663374104;0.039929353151126924;1.0910377924738213;10.006179390672282;0.9178319958164154;-0.06678781298679053;1.0454401023417674;0.9995544801370267;0.9193256663151234;0.9999606778412654
25.962238;1.0895190371128878;0.9830015588432349;0.9033906218885756;0.04346431410958395;0.03996232411115485;1.0910341932038778;10.005980707705106;0.9178041034138621;-0.06681881973082585;1.0454370941875069;0.9995673171921358;0.9193254822270397;0.9999602692986302
25.972238;1.0895074040323096;0.9829863327280833;0.903352190745876;0.043500044035769056;0.03999390253500421;1.0910311983923373;10.005786820682244;0.9177767125752297;-0.06684982625630914;1.0454341429336433;0.9995797645678958;0.9193250115593965;0.9999597618365214
25.982238;1.0894973463613333;0.9829719339944533;0.9033140681055376;0.04353728669302039;0.04002686403511739;1.0910287916158092;10.005597670464025;0.9177498132243423;-0.0668808325696469;1.0454312508909056;0.999591830791445;0.9193242633786258;0.9999591585070455
25.992238;1.089487879903586;0.9829584321894911;0.9032771124368388;0.043572743895309865;0.04005821353768387;1.0910269572883544;10.005413211512128;0.9177223956063438;-0.06691183867733695;1.0454284205582076;0.9996035248961244;0.9193222489824792;0.9999584633005812
26.002238;1.0894780213866395;0.9829444551677753;0.9032408600130977;0.043608366884323166;0.04008977748998632;1.0910256803362268;10.005233401863652;0.917696450601357;-0.06694384458607901;1.045425654531219;0.9996148558514126;0.9193210429595875;0.9999576816422131
26.012238;1.0894696815076474;0.9829295230366644;0.9032032693330477;0.043645025956561466;0.04012228294476583;1.0910249461940258;10.005058194744922;0.9176709696664949;-0.066974850302708;1.0454229557000396;0.9996258328359452;0.9193195076567592;0.9999568195679116
26.022238;1.089461878633422;0.9829172048469581;0.9031684140203199;0.04368038346756246;0.04015361708430927;1.0910247406291051;10.004887533840831;0.9176459446904554;-0.06700585583397776;1.0454203277510428;0.9996364656464369;0.9193177195933262;0.9999558829095601
26.032238;1.0894536316405998;0.9829038981579521;0.9031337804083696;0.04371766015120288;0.04018677229687352;1.091025048891673;10.004721355120887;0.9176213682928427;-0.06703686118631584;1.0454177753691114;0.9996467647132036;0.9193156814877256;0.9999548774678816
26.042238;1.0894468534550863;0.9828923137449797;0.9031002559790958;0.04375295692944492;0.0402180952714638;1.0910258548982315;10.004559589358314;0.9175972342963624;-0.06706686636553946;1.04541530342125;0.9996567415315682;0.9193133227561228;0.9999538092552147
26.052238;1.0894393367982391;0.9828799980070502;0.9030674017006105;0.04378754427595319;0.04024883273931844;1.091027141592218;10.004402161293118;0.9175735373451771;-0.06709787137664619;1.0454129159961552;0.9996664091637176;0.919310791790952;0.9999526841796601
26.062238;1.0894335277270843;0.9828691007493793;0.9030351529675853;0.04382278465614504;0.040280144095968765;1.0910288922806899;10.004248996806226;0.9175502715112064;-0.06712887622392104;1.0454106165365347;0.9996757816659112;0.9193080185206773;0.9999515072370501
26.072238;1.0894281863530648;0.9828580493739466;0.9030030827458454;0.04385974853667859;0.04031305671885589;1.0910300916710884;10.004100032755579;0.9175274291649299;-0.06715988091131928;1.045408408404382;0.9996848726247508;0.9193050061018442;0.9999502814420631
26.082238;1.0894223374207272;0.9828469129450664;0.902972052644574;0.04389513677885324;0.040344575382812;1.0910327256079373;10.003955215577642;0.9175050011209479;-0.06719088544288415;1.0454062948302223;0.999693693760644;0.9193017582734868;0.9999490076567374
26.092238;1.0894178976489595;0.9828352117150898;0.9029400231476589;0.04392982006474777;0.04037542732910686;1.091035780259113;10.00381449728752;0.9174829775432493;-0.06722088982292002;1.0454042785382927;0.9997022546243834;0.9192982062088216;0.9999476859404751
26.102238;1.0894129258571816;0.9828246738035672;0.902910178712376;0.04396515982770056;0.04040693336030599;1.0910392421648267;10.003677834907322;0.9174613482784604;-0.06725189405569104;1.0454023616289516;0.9997105637234881;0.9192945006387256;0.9999463170004381
26.112238;1.0894093389506239;0.982815300701618;0.9028809221318913;0.04400027676939854;0.04043821346046928;1.0910430985393913;10.003545187549014;0.9174401021079527;-0.06728289814501749;1.0454005457873714;0.9997186295850058;0.9192905733347092;0.9999449027073365
26.122238;1.089405197830761;0.982805322157634;0.9028522245739505;0.04403557140058831;0.04046970600628694;1.0910473373691767;10.003416511247142;0.9174192260895974;-0.06731290209422511;1.045398832815172;0.9997264607037513;0.9192863564667939;0.9999434459995401
26.132238;1.0894024214797122;0.9827964919621069;0.902824095964553;0.04407064495977732;0.040500972076170996;1.0910509477117103;10.003291752774196;0.9173987060345516;-0.067343905906169;1.0453972251897161;0.9997340653876999;0.9192820024743847;0.9999419504938754
26.142238;1.0893990716040378;0.9827870420086898;0.902796505771002;0.04410589784548078;0.040532449925215125;1.0910559193091838;10.003170848839794;0.9173785278370155;-0.06737490958327658;1.045395726131846;0.999741452095286;0.9192774448898554;0.9999404200910182
26.152238;1.089396102812091;0.9827778470758289;0.9027694523440148;0.044141131142880034;0.04056391996137825;1.0910612412481457;10.003053737140972;0.9173586787878701;-0.06740491312783889;1.0453943394664675;0.999748629699496;0.9192726176117983;0.999938858497512
26.162238;1.0893944695072155;0.982769781988956;0.90274293369431;0.04417614606529611;0.04059516271781442;1.091066900513087;10.002940365765097;0.9173391479093949;-0.06743491654230299;1.0453930697802771;0.9997556076827773;0.9192676013462916;0.999937268406192
26.172238;1.0893922322723917;0.9827593289412553;0.9027153100165041;0.044210862396039025;0.04062617552295685;1.0910718812026372;10.002830687804659;0.9173199255705791;-0.06746591982939958;1.045391922700078;0.9997623968025109;0.9192624767301193;0.9999356509315752
26.182238;1.0893913078195627;0.9827517435278788;0.9026898014484552;0.04424584248149943;0.04065740201527584;1.091078165400647;10.002724652890219;0.9173010031015283;-0.06749592299217629;1.0453909047099705;0.9997690100419105;0.9192571037282743;0.9999340059400661
26.192238;1.0893897544779403;0.9827435076682814;0.9026647667189678;0.04428100601649696;0.040688839466117524;1.0910847350022193;10.0026222088836;0.9172823721796118;-0.0675269260340107;1.045390022193358;0.9997754626052514;0.9192516355733822;0.9999323329452692
26.202238;1.089388522602691;0.9827354965452417;0.9026402025610887;0.04431615423582057;0.04072026843933229;1.0910915723066346;10.002523305103967;0.9172650242215533;-0.06755692895862997;1.0453892804911264;0.999781770316628;0.9192469293288693;0.9999306318065373
26.212238;1.0893882966961914;0.9827288677576107;0.9026165845723165;0.04434845735896463;0.0407490634736551;1.0910976594177137;10.002427890683917;0.9172469503986116;-0.06758693177005584;1.0453886837605935;0.9997879477110119;0.9192410706024002;0.999928902763466
26.222238;1.0893876611247355;0.9827212943097853;0.9025929279852848;0.04438357706285021;0.040780475084875645;1.0911049779288344;10.002335915934092;0.9172291421481137;-0.06761693447244745;1.0453882351961166;0.9997940070321366;0.919235063808337;0.9999271459891262
26.232238;1.0893872988262618;0.9827144130612898;0.9025701506822731;0.044416933061152075;0.040810270607134914;1.0911125093865273;10.002247333430605;0.917211591300882;-0.06764793706991545;1.0453879366850154;0.9997999581138233;0.9192289904439097;0.9999253615569428
26.242238;1.0893881579192632;0.9827081376560398;0.9025473712428783;0.04445182725888537;0.04084144522204305;1.0911192363144726;10.002162092354753;0.9171942895026396;-0.06767793956649903;1.0453877879220148;0.9998058087977088;0.9192227121436185;0.9999235503453582
26.252238;1.0893882947384264;0.9827011799778079;0.9025250036414335;0.04448690866009611;0.04087283013669124;1.0911271428190394;10.002080132843309;0.917177228017896;-0.06770794196626165;1.04538778634575;0.9998115651614359;0.9192163119498521;0.9999217147661806
26.262238;1.0893886603370666;0.9826926619418468;0.9025014448186464;0.0445214979266685;0.040903765107539916;1.0911342145121086;10.002001383202465;0.9171613982319051;-0.06773794427329;1.0453879282498166;0.9998172314408054;0.9192107974713822;0.9999198580026706
26.272238;1.089390207570244;0.9826874357381745;0.902480355511666;0.044554606420869544;0.040933306042540044;1.0911424388797177;10.001925758753057;0.9171447918206493;-0.06776794649176839;1.045388209697622;0.9998228103409852;0.9192041851778359;0.999917982630055
26.282238;1.089390998059942;0.9826810190924087;0.902459222074833;0.04458965338386696;0.04096466504466493;1.0911508056694466;10.001853165944738;0.9171284003259598;-0.06779794862615689;1.0453886264271055;0.9998283037856779;0.9191974836549284;0.9999160901612356
26.292238;1.0893919882216374;0.9826747638793847;0.9024384910022437;0.044624689316877506;0.040996016080874276;1.0911583061636707;10.001783509027227;0.9171122149456877;-0.06782795068115631;1.0453891732336482;0.9998337139199904;0.9191907042898222;0.9999141811846354
26.302238;1.0893931709852624;0.9826691412461186;0.9024185981952353;0.04465796398330546;0.04102575238519375;1.0911669323341897;10.001716693408545;0.9170972267642035;-0.06785795266152021;1.045389843901064;0.9998390439313493;0.9191848559565838;0.9999122554268451
26.312238;1.089395503345738;0.9826640618967575;0.9023986652496866;0.04469277945456416;0.041056869790427455;1.0911746767923043;10.00165262917505;0.917081426453447;-0.0678879545720577;1.0453906318208253;0.9998442982162932;0.9191779557717612;0.9999103118066369
26.322238;1.0893970496179102;0.9826587158980994;0.902379546869098;0.044726033216323076;0.04108659271078963;1.0911835328308208;10.001591236869904;0.9170658033333701;-0.06791795641787045;1.045391530297308;0.9998494822955686;0.9191710120763179;0.9999083486260149
26.332238;1.0893987691960532;0.9826530139739581;0.9023603624191074;0.04476102719366174;0.04111791704157839;1.0911914941873582;10.001532450451856;0.9170503453500506;-0.06794695820437491;1.045392532816532;0.999854602356482;0.9191639609570611;0.9999063642731231
26.342238;1.089400659143806;0.9826461573887052;0.9023403777219943;0.044793779973625616;0.04114718788321823;1.0912005551627963;10.001476215033806;0.9170360406453828;-0.06797695993687543;1.045393633691334;0.9998596640984363;0.9191579567634173;0.9999043577181064
26.352238;1.089402717012495;0.9826406784485426;0.9023219161420963;0.044828753443328664;0.041178502522024915;1.0912087109526085;10.00142247923414;0.9170208794634023;-0.06800696162021966;1.045394827730071;0.9998646719712674;0.9191509403003566;0.9999023279137743
26.362238;1.0894049397773096;0.9826357802057626;0.9023042444447918;0.04486196613176839;0.041208206031793246;1.091217956766269;10.001371186114003;0.9170058551847325;-0.06803696325879287;1.0453961093500972;0.9998696293606636;0.9191439178532382;0.999900273113224
26.372238;1.0894070590329263;0.9826302958755777;0.9022865104972577;0.04489603846707937;0.04123871488254912;1.0912262862775814;10.001322270691826;0.9169919641508328;-0.06806596485652439;1.0453974728915996;0.9998745387527231;0.9191378206285331;0.99989819127043
26.382238;1.0894105641657998;0.9826264571184998;0.9022695278546814;0.044929031725087366;0.04126819314122341;1.0912346918053009;10.001275663362232;0.9169772045652923;-0.0680959664168747;1.0453989130081465;0.9998794017577904;0.9191308088561126;0.999896081436563
26.392238;1.089413257486302;0.9826218150283468;0.9022528660383419;0.04496221348816507;0.04129788820968876;1.0912441656805594;10.001231292847873;0.9169625751469382;-0.06812596794293854;1.045400423655345;0.99988421981472;0.9191238118132464;0.9998939446633835
26.402238;1.0894160987298604;0.9826167619822831;0.9022360872790524;0.04499713546045932;0.041329188625374706;1.091252700313096;10.00118908771573;0.9169490738813101;-0.0681549694376785;1.0454019971365414;0.9998889953682994;0.9191177583210022;0.9998917831922952
26.412238;1.0894190833290998;0.9826122515764382;0.9022200666434347;0.04503029639026229;0.041358880183465875;1.091262287396097;10.001148978234259;0.9169346975961674;-0.06818497090411378;1.045403624736725;0.9998937324757804;0.9191108069170806;0.99988959909392
26.422238;1.0894222082558838;0.9826077975848696;0.9022043565402738;0.04506344705271287;0.04138857034074163;1.0912709183743419;10.001110898583745;0.916921442692226;-0.06821397234522004;1.045405298090234;0.9998984362267749;0.9191048070516389;0.9998873937969215
26.432238;1.089425473558727;0.9826011641011938;0.9021869019541996;0.04509785790281836;0.04141942543766782;1.0912795858321676;10.001074788289317;0.9169073055588097;-0.06824397376375357;1.0454070100279174;0.9999031111501289;0.9190979144001017;0.9998851684772968
26.442238;1.0894288819819289;0.9825968089745429;0.9021717915415667;0.04513098836528301;0.04144911298840348;1.091289283953988;10.001040590146332;0.9168942821413429;-0.06827297516228145;1.0454087546770268;0.9999077597776024;0.919091975151344;0.9998829244924485
26.452238;1.0894324369865787;0.9825924973391394;0.9021569678721635;0.045164108933144945;0.041478799273870874;1.0912980080552614;10.001008243390539;0.9168803678508874;-0.06830197654328386;1.0454105271113001;0.999912382519693;0.9190850675462431;0.9998806629181195
26.462238;1.0894361414902394;0.982588226269427;0.9021424210153978;0.04519721983941686;0.04150848446145079;1.0913067543339374;10.000977677348859;0.9168665578515585;-0.06833197790920276;1.0454123231340633;0.9999169783272767;0.9190782605957396;0.9998783839127638
26.472238;1.0894399979927798;0.9825835132587296;0.902127699524068;0.04523207214639811;0.04153977610211181;1.091316519988717;10.000948812324278;0.9168538469216989;-0.06836097926251411;1.0454141394106313;0.9999215452311551;0.9190724000820444;0.9998760874979599
26.482238;1.0894440088931427;0.9825793173189057;0.9021136742114769;0.04526516455695292;0.041569459978819674;1.0913253032306676;10.00092156843804;0.9168402288784282;-0.068389980605711;1.0454159734272224;0.9999260806761413;0.9190655635505189;0.9998737746797443
26.492238;1.0894481765276822;0.9825751561451915;0.9020998923932322;0.0452982481482305;0.04159914362273319;1.0913341030272186;10.000895873712379;0.9168276958983481;-0.0684189819410079;1.0454178228950979;0.9999305817720747;0.9190597437662037;0.9998714471374084
26.502238;1.0894525033828437;0.9825710272457273;0.9020863428506537;0.04533132322592335;0.04162882723422034;1.0913429189299844;10.000871661505473;0.9168142383342746;-0.06844898327005797;1.045419684887728;0.9999350460650397;0.9190530192244453;0.9998691067456705
26.512238;1.0894569924793978;0.9825651767646643;0.9020714082588448;0.045363909703815535;0.04165806998202771;1.091352751197421;10.000848862827803;0.9168018454123311;-0.06847798459390753;1.0454215551125634;0.999939472600557;0.9190472341823108;0.9998667562728178
26.522238;1.0894616474021142;0.9825611031287421;0.90205829403137;0.04539696863132483;0.04168775390740609;1.0913616005669764;10.00082740631658;0.9167885062443489;-0.0685069859129472;1.0454234276774872;0.9999438617445733;0.9190404681375023;0.9998644000014051
26.532238;1.0894664720677174;0.982557051875192;0.9020453840968363;0.0454300199903492;0.04171743803162058;1.0913704675536708;10.000807222787216;0.9167762107128208;-0.06853598722691126;1.0454252954003795;0.9999482141256072;0.9190347158724474;0.9998620432220208
26.542238;1.0894712060161533;0.9825528207224669;0.9020327066209539;0.04546218348519344;0.041746323976663814;1.0913793523671882;10.000788244163235;0.9167639500212464;-0.06856498853518256;1.045427150364744;0.9999525304758323;0.9190289808693142;0.9998596912840068
26.552238;1.0894754179524246;0.9825479219443476;0.9020201685805995;0.045495419341045576;0.04177622739879286;1.091389255312814;10.000770401285015;0.91675071661068;-0.06859398983722825;1.0454289849897591;0.9999568119584208;0.9190222669643997;0.9998573491943018
26.562238;1.08948077497712;0.9825443963025788;0.9020082581607184;0.04552669963703092;0.0418043046393321;1.0913981764763414;10.000753627008823;0.916738503813041;-0.06862299113278024;1.0454307932479787;0.9999610597855251;0.9190165701477718;0.9998550219841301
26.572238;1.0894863141033038;0.9825404013687883;0.9019960718660103;0.04555972495637041;0.041833989280156414;1.0914071152955729;10.000737858005145;0.9167253058471576;-0.06865199242166961;1.0454325705702068;0.9999652745347438;0.919009897276734;0.9998527153984533
26.582238;1.0894920349745598;0.9825364183150975;0.901984038568379;0.045592744576237895;0.04186367398628964;1.0914160708265503;10.00072303137212;0.9167131183638756;-0.0686809937035465;1.0454343127298198;0.9999694555109182;0.919004242999392;0.9998504365904028
26.592238;1.089497936084477;0.9825324488460124;0.9019721469931428;0.045625758657980665;0.04189335855990561;1.0914250419202902;10.000709082046516;0.9166999389843606;-0.06870999497771903;1.0454360155232452;0.9999736001823663;0.9189976126964592;0.9998481944145926
26.602238;1.089504015316001;0.9825272236324001;0.9019592207047737;0.04565653597509934;0.0419209944583602;1.091434027236983;10.000695946826943;0.9166877668102114;-0.06873899624325076;1.045437675252617;0.9999777046588002;0.9189920008349605;0.9998459986808088
26.612238;1.089509304865464;0.9825224037128153;0.901947572720762;0.04568973766948241;0.04195089676009102;1.0914430257343897;10.000683575562705;0.9166756012838898;-0.06876699749927802;1.0454392884484383;0.9999817653986729;0.9189863354203832;0.9998438586981093
26.622238;1.089515728274789;0.9825184794476006;0.9019360478609829;0.045722736301573585;0.04198057898763508;1.0914520374863725;10.000671939580618;0.9166624419866741;-0.0687959987452159;1.0454408509436568;0.999985780481101;0.9189797682085563;0.9998417823233567
26.632238;1.0895223156111116;0.9825145689462241;0.9019246274821461;0.04575573023869076;0.042010259870213174;1.0914620642463166;10.000661027035141;0.9166502896004025;-0.06882499998066231;1.0454423582896175;0.999989749261133;0.9189742175389318;0.9998397760236624
26.642238;1.0895290623245315;0.9825106716016534;0.9019133045345992;0.0457887197173361;0.04203993917415079;1.0914711091384972;10.000650834533982;0.9166381464067603;-0.06885300120522912;1.0454438073560637;0.9999936712901332;0.9189686103720908;0.9998378454595107
26.652238;1.0895350008026594;0.9825063883259377;0.9019025039648598;0.04582015184465823;0.042068228390342646;1.0914801757710832;10.000641365092989;0.9166250154908032;-0.06888200241855258;1.0454451965632112;0.9999975460312498;0.918962098768917;0.9998359959582831
26.662238;1.0895420580756559;0.9825025222588117;0.9018913591507693;0.04585313303125507;0.04209790408751922;1.0914892674004835;10.000632625004934;0.9166128996966322;-0.06891100362043061;1.0454465248602764;1.0000013734001825;0.9189566006034705;0.9998342325589361
26.672238;1.089549269286921;0.9824986749116831;0.9018802955920847;0.04588611035643503;0.0421275779558759;1.0914983862637362;10.000624616256898;0.9166008008798046;-0.06893900481085652;1.04544779151812;1.000005153570498;0.9189510400746151;0.9998325597205465
26.682238;1.0895566339406837;0.9824953270528635;0.9018697489570263;0.04591733280147084;0.04215564280997608;1.0915075337871194;10.00061732886799;0.9165887190788602;-0.06896800598997344;1.0454489964905407;1.0000088854979652;0.9189455622893877;0.999830980842125
26.692238;1.0895631862058819;0.9824888854898424;0.9018572151385142;0.045950020351704465;0.04218509144584143;1.0915167114671596;10.000610735532042;0.9165756523744181;-0.06899600715812323;1.0454501403085206;1.0000125663981907;0.9189390151646574;0.9998294979299698
26.702238;1.0895708523726593;0.9824850941345359;0.90184636618035;0.04598298703762151;0.04221476074794006;1.091525920875501;10.000604792887339;0.9165635982185277;-0.06902500831581843;1.0454512239544638;1.0000161937892882;0.9189335391946826;0.9998281118210584
26.712238;1.0895784003408349;0.9824816042418503;0.9018360597230257;0.04601331868080305;0.0422420236000241;1.0915351628928498;10.000599451170052;0.9165515547375586;-0.0690530094634212;1.0454522491642455;1.000019767615195;0.9189279840632582;0.9998268223451096
26.722238;1.0895853908243394;0.9824769709542974;0.9018253265054372;0.04604647720752776;0.04227190982853827;1.091544437390574;10.000594663622868;0.9165395204569311;-0.06908201060077826;1.0454532184859378;1.0000232895984176;0.9189224978317714;0.9998256279603038
26.732238;1.0895934830998226;0.9824737197558212;0.9018151040262;0.04607768412405203;0.04229996904685245;1.0915537433821083;10.000590384393155;0.9165264933061482;-0.0691100117272496;1.04545413490544;1.0000267609372402;0.9189159311506477;0.9998245259322744
26.742238;1.08960074317899;0.9824691300671032;0.9018044875250697;0.04611083764481814;0.04232985375715685;1.0915620792095961;10.000586561452065;0.9165144705477177;-0.06913801284202978;1.0454550018232962;1.000030181079263;0.9189103517173235;0.9998235133817898
26.752238;1.0896090953608433;0.9824659263616503;0.9017943758683777;0.046142040014557795;0.04235791159366499;1.0915714430507817;10.000583139864858;0.9165024497293067;-0.06916701394419979;1.0454558232920832;1.000033548144759;0.9189048358674266;0.9998225875860564
26.762238;1.0896175715019862;0.9824622702373459;0.9017838729484137;0.04617499175806822;0.04238757601201258;1.0915808336683595;10.000580071234147;0.9164904294082303;-0.0691950150325138;1.0454566041463191;1.0000368597734028;0.9188992314476554;0.9998217451627779
26.772238;1.089625203261282;0.9824582454633972;0.9017738459356827;0.04620638804074117;0.04241585119458139;1.0915902508050537;10.000577318886108;0.9164784093505122;-0.06922301610541294;1.0454573501284907;1.000040113515374;0.9188936123931702;0.999820982007684
26.782238;1.0896339146095542;0.9824529051449442;0.9017618214222777;0.04623885605214077;0.04244507294087704;1.091599695281527;10.000574856636355;0.9164653907248234;-0.0692510171613124;1.045458067628042;1.000043306856014;0.9188869808033195;0.99982029430933
26.792238;1.0896417704247674;0.9824489545154942;0.9017518694781367;0.04627024910025239;0.04247334582042533;1.0916091686970637;10.000572659403819;0.9164533759926143;-0.06927901819876843;1.0454587634561936;1.0000464374026896;0.9188813311281138;0.9998196786610436
26.802238;1.089650690664025;0.9824459262083857;0.9017419572772651;0.04630144309829853;0.042501398113253354;1.0916186728224713;10.000570690183034;0.916441368446343;-0.06930801921628404;1.0454594451944974;1.00004950311611;0.9188757428470365;0.9998191307489487
26.812238;1.089658735592382;0.9824415810373075;0.901731619324969;0.0463345844881322;0.042531274443499426;1.0916282093098384;10.000568893183917;0.9164293718499291;-0.06933602021209942;1.045460120847837;1.0000525019926263;0.9188700667987167;0.9998186445908099
26.822238;1.0896678226613274;0.9824386430076427;0.9017217554473886;0.04636577546151984;0.042559322167658634;1.091636779315453;10.000567197651497;0.916417390288273;-0.0693640211843953;1.0454607973468704;1.0000554316178394;0.9188643797298939;0.9998182132289768
26.832238;1.0896760131448184;0.9824348711765853;0.9017119031073468;0.0463971622069719;0.042587586071578594;1.0916463829751588;10.000565528034578;0.9164054282519172;-0.06939202213162872;1.0454614795743986;1.0000582891344743;0.918858683073922;0.9998178292367385
26.842238;1.0896852277639912;0.9824320275974114;0.9017020824992356;0.046428349713080685;0.042615628321095736;1.0916560194456046;10.000563809130963;0.9163934907638625;-0.06942002305255741;1.0454621706451979;1.0000610713490548;0.9188529787351472;0.999817484487018
26.852238;1.0896935316523932;0.9824278719540452;0.9016918305894164;0.04646148402949936;0.042645493838886175;1.0916656871589436;10.000561962233624;0.9163815833103576;-0.06944802394608206;1.0454628723070032;1.0000637749966579;0.9188472685322331;0.9998171702068727
26.862238;1.0897028489492848;0.9824251291276502;0.9016820465453085;0.04649266728493908;0.04267353034894181;1.0916753839556388;10.000559904640786;0.9163697115341404;-0.06947502481118961;1.0454635853305192;1.000066396908547;0.9188414781327556;0.9998168771451406
26.872238;1.0897112466010734;0.9824198091421572;0.9016706575613501;0.04652356497280551;0.04270134210769537;1.091684107251671;10.000557560574874;0.9163568811260067;-0.06950302564694544;1.0454643106167554;1.0000689332875325;0.9188347624057503;0.9998165957411668
26.882238;1.0897203839941292;0.9824169827878257;0.9016609331822089;0.0465538623237397;0.042728575536932864;1.091693854206697;10.000554874187007;0.916345098502502;-0.06953102645239626;1.045465049871037;1.0000713787802291;0.9188290403326539;0.9998163169542323
26.892238;1.0897288551206679;0.9824135358649676;0.9016511671005119;0.046585234772438706;0.04275682347142763;1.0917036221376573;10.000551813225085;0.9163333713032202;-0.06955902722652561;1.0454658047956036;1.000073726850456;0.9188233142734374;0.9998160333190704
26.902238;1.089738316354314;0.9824110374876919;0.9016414164770672;0.046616407045260745;0.04278485089090738;1.0917124088478347;10.000548361513987;0.9163217075649582;-0.06958702796843447;1.045466576197821;1.0000759711058458;0.9188175829767344;0.9998157393158571
26.912238;1.0897468299221695;0.9824072508110802;0.9016312196412027;0.046649525005575516;0.0428147031807272;1.0917222123993875;10.000544511415333;0.9163101146334104;-0.06961402867752282;1.0454673639282956;1.0000781062861748;0.918811768784812;0.9998154311348411
26.922238;1.0897553512747837;0.9824045015058891;0.9016219096422963;0.04667913655522413;0.04284133997389583;1.0917320309128289;10.000540267919773;0.9162985988958978;-0.06964202935342159;1.0454681670461725;1.000080128412971;0.9188060210372134;0.9998151064058993
26.932238;1.0897648369232815;0.9824022314619832;0.9016121742395835;0.04671029920520004;0.04286936470370407;1.09174086224183;10.000535657732888;0.9162871656343728;-0.06967002999583237;1.0454689841254443;1.000082034237897;0.918800262443896;0.9998147641369067
26.942238;1.0897733523222355;0.9823991605885762;0.9016024326466199;0.04674165545491678;0.0428976077478489;1.0917507031941536;10.000530729561502;0.9162758187196779;-0.0696970306044396;1.0454698133193459;1.0000838207175493;0.9187944159740115;0.9998144046132191
26.952238;1.089781858683637;0.9823961693806263;0.9015926938896823;0.04677300803300174;0.042925850309874294;1.091760549386409;10.000525543531614;0.9162645609619015;-0.06972503117880464;1.045470652094455;1.0000854852484262;0.9187886314534741;0.9998140291304635
26.962238;1.0897913190173791;0.9823923852587068;0.9015813586426878;0.046803679385288934;0.042953432736690854;1.091769395855833;10.000520160420127;0.9162533948863747;-0.06975303171818488;1.0454714977589858;1.0000870268885114;0.9187828308589453;0.9998136399507487
26.972238;1.0897998039648786;0.9823895473686302;0.9015716171370833;0.04683502408415398;0.04298167400893819;1.0917792375526794;10.0005146435187;0.9162433228828238;-0.06978003222138104;1.045472348405276;1.0000884475723217;0.9187779338932837;0.9998132400710078
26.982238;1.0898082776032578;0.9823872623383998;0.9015623095759979;0.04686461289270848;0.043008307150714076;1.09178906992688;10.000509066322486;0.9162323467791216;-0.0698080326867486;1.0454732028891744;1.0000897514254625;0.9187720978421562;0.9998128325716681
26.992238;1.0898177038115078;0.9823854482421258;0.9015525619302392;0.04689575217907239;0.04303632800333352;1.0917978899190137;10.000503506335296;0.916221467375819;-0.06983503311237162;1.045474059921198;1.0000909428110767;0.9187661687709331;0.9998124209998689
27.002238;1.0898261529487123;0.9823828234824284;0.9015427915561356;0.046927083996295;0.04306456665069817;1.0918076965426107;10.000498031276924;0.91621068402007;-0.06986203349626884;1.0454749174929405;1.0000920257090065;0.9187602244166548;0.9998120105324493
27.012238;1.089834588557822;0.9823802693167029;0.9015330061573827;0.04695841136634721;0.04309280419517538;1.0918164900300236;10.000492698164466;0.9161999945997997;-0.06989003383658987;1.045475773259683;1.000093004168444;0.918754342547422;0.9998116077948755
27.022238;1.0898439747131894;0.9823786672449742;0.9015232135418522;0.04698953748955535;0.043120821751923784;1.091826270124877;10.000487559889303;0.9161893960508786;-0.06991703413177865;1.0454766249599907;1.0000938821182672;0.9187483717909815;0.9998112196484591
27.032238;1.0898523830405877;0.982376256621072;0.9015133908837473;0.04702085605622136;0.04314905667203702;1.0918350352743966;10.000482664095145;0.9161788846713443;-0.0699440343806423;1.0454774701961786;1.000094662911546;0.9187423876923805;0.9998108525517195
27.042238;1.0898607786817303;0.9823739192977119;0.9015035478212153;0.04705217032434214;0.04317729014886683;1.0918447830374012;10.000478045869544;0.9161684560352448;-0.06997203458241073;1.0454783060803212;1.0000953490117097;0.9187364650501578;0.9998105124207846
27.052238;1.0898691621186225;0.9823703849442393;0.9014925178845117;0.047081248207275;0.04320347401464748;1.0918535102326825;10.00047372040395;0.9161581051078165;-0.06999903473684489;1.045479129184272;1.000095941544957;0.9187304500261906;0.9998102045890721
27.062238;1.0898772687901659;0.9823680001302378;0.901482673220225;0.04711167341646149;0.0432309067440216;1.0918632121512242;10.00046967952556;0.9161488270946091;-0.07002603484433353;1.0454799356760707;1.0000964402539771;0.9187254144869992;0.9998099338769464
27.072238;1.0898865912503293;0.9823667672870229;0.9014727826452874;0.047142778552147546;0.043258916599052136;1.0918718824908482;10.00046589853089;0.9161386184687342;-0.07005303490592593;1.0454807212450876;1.0000968441220508;0.9187193631381269;0.9998097043412513
27.082238;1.0898949349020586;0.9823652085107147;0.9014633060882599;0.0471723243490584;0.04328553599165586;1.0918815150696564;10.0004623506468;0.9161284766835441;-0.07008103492321019;1.0454814806829862;1.000097152260181;0.9187133686825983;0.9998095191735488
27.092238;1.0899032620807785;0.9823632441435449;0.9014533743248205;0.04720361792141444;0.04331376096804714;1.0918901055139933;10.000459015975913;0.9161183984674319;-0.07010803489801401;1.0454822076967325;1.0000973645357205;0.9187072787190081;0.9998093814958445
27.102238;1.089911570120395;0.9823613555828253;0.9014434289966625;0.04723490760128027;0.043341984401287136;1.0918996516961168;10.000455882603697;0.9161083786542923;-0.07013503483208314;1.0454828954889672;1.0000974816627417;0.9187011702769102;0.9998092948443851
27.112238;1.0899198564367405;0.9823600253632059;0.9014339110950281;0.047264441798508104;0.043368599211999176;1.091908153935991;10.000452945717793;0.9160994105148034;-0.07016203472687328;1.0454835377681089;1.000097505341727;0.918696041310418;0.9998092626521276
27.122238;1.0899281195665893;0.9823582964568762;0.9014239389815806;0.047295724773170796;0.043396820298339765;1.091917615133178;10.000450202808029;0.9160894865882389;-0.07018903458340019;1.0454841296604396;1.0000974385541679;0.918689898388785;0.9998092878761506
27.132238;1.089936359570804;0.9823571341957824;0.9014143933693166;0.0473252531248397;0.04342343312810919;1.0919260397379646;10.000447646228567;0.9160795991116026;-0.07021603440227553;1.0454846683163332;1.0000972854139527;0.9186837392366383;0.9998093729553629
27.142238;1.0899455414036012;0.9823547109165279;0.9014027951993878;0.04735585441155186;0.04345099312732307;1.0919344319449065;10.000445259888256;0.9160697399955793;-0.07024303418412706;1.0454851530178786;1.0000970508554148;0.9186775644632093;0.9998095194663988
27.152238;1.0899537360310685;0.982353252750172;0.9013927783845109;0.047387130810279274;0.043479211826835444;1.0919437947136428;10.000443020296126;0.9160609012605903;-0.07027003392993068;1.0454855847998974;1.0000967404719983;0.9186723720725758;0.9998097278473629
27.162238;1.089961907022914;0.9823523705582303;0.9013831864444131;0.04741665400761009;0.043505822636868974;1.0919521297125054;10.000440899016453;0.9160510763576045;-0.07029603364083165;1.0454859658477214;1.0000963604276667;0.9186660931439573;0.9998099981579642
27.172238;1.0899700538057928;0.9823511042457795;0.9013731367981019;0.047447928536135754;0.04353404033874661;1.091960437323926;10.000438864793066;0.9160412608195663;-0.07032303331788432;1.0454862988477156;1.000095917306983;0.918659880164369;0.999810331687075
27.182238;1.0899781758474172;0.9823504148743547;0.9013635084344375;0.047477450872437044;0.04356065030866688;1.0919697167642664;10.00043688342742;0.9160314515540009;-0.07035003296211151;1.0454865865439233;1.0000954178659913;0.9186536593684228;0.9998107314187824
27.192238;1.089986271533376;0.9823498221726712;0.9013538573477146;0.047506973466874346;0.04358725998423054;1.0919779664242721;10.000434915339367;0.9160226462712519;-0.07037703257473828;1.045486831657453;1.0000948691680236;0.9186484310347472;0.9998112005422993
27.202238;1.0899943379130517;0.9823488455431963;0.9013437395658188;0.04753824873827797;0.043615476845239885;1.091986184377558;10.000432915868512;0.9160128435392542;-0.0704040321573024;1.0454870367537081;1.0000942786445848;0.918642204862697;0.9998117409729755
27.212238;1.0900023716199352;0.982348445278017;0.901334034001165;0.04756777277554208;0.043642086346735484;1.0919953690455089;10.00043084063298;0.9160030424766287;-0.07043003171151954;1.0454872039301963;1.000093653188293;0.9186359051742288;0.9998123530450614
27.222238;1.0900103697201717;0.9823476599609835;0.901323857938436;0.04759904985502883;0.043670303354158176;1.0920035192629365;10.00042864744238;0.9159942421160916;-0.07045703123902587;1.0454873347796831;1.0000929980244633;0.9186306855428907;0.999813035683118
27.232238;1.090018330204534;0.9823474492136995;0.901314092473084;0.0476285758521883;0.04369691334159469;1.0920116337595671;10.00042629009579;0.9159844412547068;-0.07048403074121228;1.0454874306236166;1.000092316302858;0.9186244770004577;0.9998137867497054
27.242238;1.0900259880452419;0.982347134569353;0.901304336778311;0.047657222196558546;0.04372272648604809;1.0920207112439513;10.000423714781883;0.9159746386320444;-0.07051003021933482;1.0454874927323972;1.0000916094748304;0.9186181998080929;0.9998146035966988
27.252238;1.0900338726315064;0.982347105105333;0.9012945170381069;0.04768675027752634;0.043749337576031354;1.092028751069146;10.000420868083374;0.9159658329297178;-0.07053702967481172;1.0454875226173022;1.0000908781506577;0.9186130027476724;0.9998154835959036
