time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.269738;1.089976061038713;0.9830917008188917;0.9020073360059417;0.04800417057796734;0.044018995171975044;1.0918128976670347;9.99990282801462;0.915898839092114;-0.0704840144706537;1.0453576667343891;1.0000287023652576;0.9186238866721582;1.0000756879869963
27.279738;1.0899876303596605;0.9830931216044065;0.9019992762105499;0.048033652214171656;0.04404560113450067;1.09182514462408;9.999908734239202;0.9158907289935687;-0.07051101459993346;1.045358676805358;1.0000286692096885;0.9186169479686579;1.0000759721562988
27.289738;1.089999248595036;0.9830945526395303;0.901991202257654;0.04806313050460626;0.04407221217602425;1.0918374862613307;9.999914925196462;0.9158835814993714;-0.07053701474424205;1.045359599884566;1.0000286656763466;0.9186109227104569;1.0000762297511347
27.299738;1.0900109137476188;0.9830955153573538;0.9019826759715368;0.048094357755389144;0.0441004359860545;1.091850919648169;9.99992140068896;0.9158753971705786;-0.07056401490319002;1.0453604310933216;1.000028688803134;0.9186039697516716;1.0000764638235564
27.309738;1.090022623957714;0.983096972222206;0.9019745804103777;0.04812382984371623;0.04412705834028142;1.0918634403641378;9.999928143263594;0.9158681777453158;-0.07059001507619302;1.045361166214735;1.000028734293075;0.9185979274475978;1.0000766765716131
27.319738;1.0900334129129325;0.9830993133010665;0.9019680708177118;0.04815397589429765;0.044154346537972906;1.0918760428471623;9.999935114037742;0.9158599260732843;-0.0706160152626138;1.0453618021504416;1.0000287972104651;0.918590874993093;1.0000768691252897
27.329738;1.0900452075863354;0.983100796878165;0.9019599530305195;0.04818344267509627;0.044180981005931305;1.0918887208534702;9.999942254715986;0.9158526457960725;-0.07064201546153828;1.0453623367780516;1.000028873128355;0.918584802647745;1.0000770411209798
27.339738;1.0900570426400409;0.9831022947380795;0.9019518222462536;0.048212907251002204;0.04420762156052612;1.0919014680547872;9.999949501197907;0.9158443406920576;-0.07066901567153631;1.0453627687002913;1.000028958872475;0.9185777893406705;1.0000771907638089
27.349738;1.0900689180059933;0.9831038094282432;0.9019436767815147;0.04824237000946581;0.04423426809897468;1.0919142783979596;9.999956793188089;0.915837014528862;-0.070695015890774;1.0453630973058325;1.0000290525963147;0.9185716710562071;1.0000773150748468
27.359738;1.0900808342509722;0.9831053448762939;0.9019355145523155;0.04827183144517872;0.044260920484962454;1.0919271454064365;9.99996406801541;0.9158286716424929;-0.0707210161176131;1.045363322757675;1.0000291532725174;0.9185645266110074;1.0000774092490166
27.369738;1.0900918280311669;0.9831042721575967;0.9019257148918596;0.04830100729918453;0.04428735647040412;1.091940061434801;9.999971251571449;0.9158213172082598;-0.0707470163511907;1.045363445755405;1.0000292595051452;0.9185583469653448;1.0000774665620817
27.379738;1.0901038291043088;0.983105863821139;0.9019175107811417;0.04833046795537625;0.044314020098426374;1.0919540181779899;9.999978258539377;0.9158129566276062;-0.07077301659133275;1.0453634673701009;1.0000293684875647;0.9185511356899081;1.0000774801156918
27.389738;1.0901158732676035;0.9831074917489969;0.9019092810422744;0.0483599292507708;0.044340689052499827;1.0919670074600718;9.999985004356583;0.9158055948910473;-0.07079901683799551;1.0453633892830427;1.0000294762512587;0.9185448847133456;1.0000774445263478
27.399738;1.0901279594462199;0.9831096414381416;0.9019014633281746;0.04838763944644792;0.044365755824481934;1.091980021130585;9.999991420816356;0.9157972365878185;-0.07082501709074455;1.0453632141523976;1.0000295786804643;0.9185375981254137;1.0000773559099942
27.409738;1.0901400854947454;0.9831113544446247;0.9018931722698813;0.048417103705924405;0.04439243477823876;1.0919930506946516;9.999997459708702;0.9157898861469478;-0.070851017348484;1.045362945432604;1.0000296720818544;0.9185312689418319;1.0000772114637078
27.419738;1.0901512840834007;0.983112231266966;0.9018848345193431;0.048446765846987226;0.044419337295796925;1.0920060876245983;10.000003082589638;0.9157815481139561;-0.07087701760959322;1.0453625867343768;1.0000297532186273;0.9185239036852566;1.0000770100061613
27.429738;1.090163480481582;0.9831157871200582;0.9018780755076398;0.04847671547996419;0.0444464665940241;1.092019124423864;10.000008249321525;0.9157742274427262;-0.07090301787227452;1.0453621410887752;1.0000298196089252;0.9185174988288339;1.000076752538537
27.439738;1.0901757062117499;0.9831176358734937;0.9018696665708271;0.04850618720476284;0.044473159585692756;1.0920321554381507;10.000012917642536;0.9157659289594526;-0.07092901813469965;1.0453616105224282;1.000029870181549;0.9185100639430273;1.0000764420386554
27.449738;1.0901869918867866;0.9831186487209287;0.9018612011667483;0.04853585767040267;0.04450007594613429;1.0920451763332006;10.000017053161383;0.9157586560683255;-0.07095501839507276;1.045360996705846;1.0000299052324961;0.9185035968615858;1.0000760828472808
27.459738;1.090199260445137;0.9831193168225083;0.9018515320622761;0.04856310271306241;0.04452472990393179;1.0920581827267268;10.000020634225251;0.915751410515478;-0.07098101865172451;1.0453603022876592;1.0000299256548701;0.9184971036951609;1.0000756796658576
27.469738;1.0902115408581536;0.9831213012586999;0.9018429797883716;0.0485925844570537;0.04455143672063291;1.0920711688331908;10.000023647410362;0.915743193399021;-0.0710060189030334;1.0453595316159687;1.0000299326901707;0.9184895119513439;1.000075236369818
27.479738;1.090222861210746;0.9831224458528286;0.9018343672023309;0.04862226542468201;0.04457836705471555;1.0920841265972652;10.000026087912536;0.9157360056081946;-0.07103201914723077;1.0453586905361323;1.0000299283827396;0.918482971074898;1.0000747552692866
27.489738;1.0902351424126224;0.9831249891221645;0.9018261584643811;0.04865000212162232;0.04460347613548568;1.0920960462754727;10.000027965211572;0.9157288475365484;-0.07105801938218989;1.0453577855799783;1.0000299158278136;0.9184764075285171;1.0000742373582732
27.499738;1.0902474128083175;0.9831270831724679;0.9018174638004405;0.04867949505149717;0.04463019738043354;1.09210891827609;10.000029300839206;0.9157207192465143;-0.07108401960524463;1.0453568228286485;1.0000298988138228;0.918468825315082;1.0000736837100874
27.509738;1.0902587017192344;0.9831283236574827;0.9018087167992087;0.04870918709167718;0.04465714230391073;1.0921217343720782;10.000030119803956;0.9157136212137877;-0.07110901981325356;1.045355807505672;1.0000298811548665;0.9184621417017431;1.0000730966405258
27.519738;1.090270932139079;0.9831309520560808;0.9018003840770772;0.0487369345892498;0.0446822661326537;1.0921344871352967;10.000030445941302;0.9157065549879533;-0.07113502000294608;1.045354745018151;1.0000298659257068;0.918455514328051;1.000072479025652
27.529738;1.0902821691406719;0.9831322429783484;0.9017915670669803;0.048766633157147334;0.04470922093982834;1.0921471686190527;10.000030302999573;0.9156985229426794;-0.07116002017130699;1.0453536423875849;1.0000298548079813;0.9184477906487644;1.00007183294201
27.539738;1.0902943342711078;0.9831361908548715;0.9017843414611377;0.048796619891275275;0.04473640265884267;1.0921597702676749;10.000029721856283;0.9156915268286238;-0.0711860203158477;1.0453525089464046;1.0000298480352878;0.9184411193280736;1.000071159597545
27.549738;1.0903064553640323;0.9831371353327724;0.9017743215594709;0.04882389512819474;0.04476109982593486;1.0921722840578638;10.00002875186585;0.9156845663581584;-0.07121202043472044;1.045351355647588;1.0000298449276188;0.9184344268588628;1.0000704597855035
27.559738;1.0903175606514988;0.9831384888008404;0.9017654423731633;0.04885360113115809;0.0447880680358163;1.0921847032761998;10.00002746136323;0.9156766393021109;-0.07123702052660408;1.0453501930483706;1.0000298443679017;0.9184266408906959;1.0000697336971298
27.569738;1.0903295722155155;0.9831412193750563;0.9017570049746976;0.0488813610731398;0.04481321392724913;1.0921960227145853;10.000025923639475;0.915669742822882;-0.0712630205905561;1.0453490300250514;1.0000298448370901;0.9184199129991429;1.0000689808694039
27.579738;1.0903405552044225;0.9831425982765837;0.9017481100684707;0.04891107041831877;0.044840189079923;1.092208238705557;10.000024209431393;0.9156628745261403;-0.07128802062605245;1.0453478744990758;1.0000298441574274;0.9184130926656665;1.000068200230275
27.589738;1.0903524328477574;0.9831453448641054;0.9017396652050458;0.04893883311307504;0.044865340981134656;1.092220348705968;10.000022393377437;0.9156560321449049;-0.07131302063303498;1.0453467344883791;1.0000298396073728;0.9184062580627216;1.0000673896605219
27.599738;1.0903632716028169;0.9831467307967392;0.9017307710028976;0.048968544516362185;0.04489232128863929;1.0922323506864495;10.000020556394343;0.9156482124711153;-0.07133902061188521;1.045345617673276;1.000029828710848;0.9183984903743907;1.0000665463373408
27.609738;1.09037499728126;0.9831494768177563;0.9017223346788784;0.04899630859495566;0.04491747769922421;1.092244243011717;10.000018774811531;0.9156414111329786;-0.07136402056337618;1.0453445298814368;1.0000298093467526;0.9183916294127676;1.0000656678853264
27.619738;1.0903856812918253;0.9831513366735553;0.9017138964921204;0.04902426798703663;0.044942854637180264;1.0922550245045592;10.000017109160593;0.9156346234465178;-0.07138902048846989;1.0453434741725824;1.0000297782296705;0.9183847577139945;1.0000647527497661
27.629738;1.0903972554612704;0.9831535902501759;0.9017050392412124;0.049053784819333236;0.04496962165807692;1.0922666941402537;10.000015606564647;0.9156278453901651;-0.0714150203880698;1.0453424514610923;1.0000297294781648;0.9183779553830113;1.0000637999286255
27.639738;1.0904077955291318;0.9831554347195891;0.901696623512937;0.04908174366971776;0.044995001161088684;1.092278251142758;10.000014311861731;0.9156200740580016;-0.07144002026295815;1.045341462188896;1.0000296550753158;0.9183700730440422;1.0000628086054761
27.649738;1.0904192344995236;0.9831581506750183;0.9016882297948849;0.04910950686981388;0.045020162738557266;1.0922896960058173;10.000013271633362;0.9156133074162931;-0.07146502011382416;1.0453405078007354;1.0000295465099835;0.9183631866525124;1.000061778027593
27.659738;1.0904296460766127;0.9831594930423903;0.9016793938319267;0.049139217139441964;0.045047150785228605;1.0923000308194877;10.000012527930785;0.9156065434142076;-0.0714900199412787;1.0453395911651138;1.000029395993507;0.9183563043635413;1.0000607082008455
27.669738;1.0904409596561844;0.983162183878092;0.9016710172021228;0.04916697889709341;0.045072313124625035;1.0923112582406171;10.000012112575966;0.9155997790567966;-0.07151501974587389;1.045338716360987;1.0000291969442856;0.9183494306783672;1.0000596005058477
27.679738;1.090451246143042;0.9831639769985551;0.90166263546609;0.04919493484894773;0.04509769427632161;1.0923223807497782;10.000012047531898;0.9155930104892482;-0.07154101952805732;1.0453378884213809;1.0000289439288095;0.9183426458887142;1.0000584571791573
27.689738;1.09046146937482;0.9831652695225473;0.9016538172473433;0.04922464274141407;0.04512468279566598;1.092332400854118;10.000012348022048;0.9155862338178598;-0.07156601928814343;1.045337112588964;1.0000286316368416;0.9183357942599681;1.0000572805286658
27.699738;1.0904725938939654;0.9831679000409308;0.9016454541746495;0.049252401989651216;0.0451498453572386;1.0923433219560597;10.000013026974448;0.9155784455071906;-0.07159101902656985;1.045336393102749;1.0000282534017009;0.9183279555017894;1.0000560730125783
27.709738;1.0904826923111415;0.9831696210486762;0.901637083234501;0.04928035502261461;0.0451752265768197;1.092354149093561;10.000014098036162;0.9155716423777789;-0.07161601874440374;1.0453357327740946;1.00002780087676;0.9183211226291643;1.0000548376335292
27.719738;1.0904936952723892;0.9831721920254678;0.9016287262499516;0.04930811194329435;0.04520038918523652;1.0923638882205418;10.00001557416593;0.9155648214703824;-0.07164101844364855;1.0453351338515402;1.0000272652197157;0.9183142988426529;1.0000535776981376
27.729738;1.090503675450637;0.9831738472652762;0.9016203610314424;0.04933606234903783;0.045225770496101984;1.0923745445541848;10.000017468073665;0.9155579796629215;-0.07166601812699394;1.0453345990053218;1.0000266388023529;0.9183074848765355;1.000052296318401
27.739738;1.0905135979770018;0.9831732307332982;0.9016099503070873;0.04936528345129606;0.04525231840973144;1.0923851214940206;10.000019795243649;0.9155511134489162;-0.07169101779723326;1.0453341314212075;1.0000259164122292;0.9183006810891012;1.0000509963537572
27.749738;1.0905244276072177;0.9831756859519981;0.9016016014097837;0.04939303619257731;0.04527748140734547;1.0923946205043227;10.000022571570698;0.9155442188674398;-0.07171601745691981;1.0453337343324085;1.0000250952078014;0.9182938869512353;1.0000496806649204
27.759738;1.0905342368636328;0.9831772113716866;0.9015932440654928;0.04942098230462412;0.045302863520905616;1.092405041732805;10.000025807940249;0.915537291353365;-0.0717400171085094;1.0453334107161611;1.0000241737130893;0.9182870231183085;1.0000483521615056
27.769738;1.0905439934430015;0.9831804372985412;0.9015864960242066;0.049449407883669624;0.0453286872930317;1.0924153848661338;10.00002950762589;0.9155303259476252;-0.07176501675461676;1.0453331635608585;1.0000231510576199;0.918280244260653;1.000047013378375
27.779738;1.0905546665952133;0.9831827372355859;0.901578153178253;0.049477156976001184;0.04535385291471202;1.092424649688179;10.000033667790596;0.9155233176517068;-0.07179001639799483;1.0453329964681723;1.0000220268178575;0.9182734707590431;1.000045665965938
27.789738;1.0905643334560526;0.983184101304519;0.9015698007628076;0.04950509979048288;0.04537923867707118;1.0924348363859675;10.000038284903939;0.9155162619007403;-0.07181501604136886;1.0453329139360157;1.0000208006222286;0.9182667016830296;1.0000443104014358
27.799738;1.090573965731201;0.9831854127140279;0.9015614499002492;0.04953304177009401;0.04540462604529818;1.0924439457451678;10.000043359178754;0.9155091557109443;-0.07184001568728551;1.0453329209780744;1.0000194715958521;0.9182599366038778;1.0000429456394757
27.809738;1.0905835719328705;0.983186674916316;0.9015531003387108;0.049560983066199056;0.04543001493202565;1.0924539790761416;10.000048892416;0.9155019985115767;-0.0718640153379666;1.045333022038785;1.000018038692971;0.9182530963090967;1.0000415689122335
27.819738;1.0905941248500806;0.9831887736516725;0.9015447621762531;0.04958872929555445;0.04545518653554261;1.0924629383039626;10.000054880709605;0.9154947917336465;-0.07188901499527331;1.0453332199326304;1.000016501661476;0.9182463351839685;1.000040176351215
27.829738;1.090603702760976;0.9831899506070236;0.9015364122844997;0.04961666982203388;0.04548057774932443;1.0924728266385564;10.00006130998206;0.9154875378563951;-0.07191401466087054;1.0453335161927402;1.0000148615561704;0.9182395721266443;1.000038764341615
27.839738;1.0906132760657201;0.9831893378222126;0.9015264539304475;0.04964412970805405;0.04550552893700539;1.0924816489455023;10.000068158427052;0.9154802395192442;-0.07193801433643568;1.0453339127342751;1.0000131202217406;0.9182327262106273;1.000037330720157
27.849738;1.090622850864046;0.9831904439285871;0.9015181026954499;0.04967207088171485;0.04553092139698363;1.0924914111924584;10.000075402645383;0.9154728987912275;-0.07196301402355312;1.0453344128540842;1.000011279175608;0.9182259525345384;1.0000358752076368
27.859738;1.0906324338305746;0.9831915171701914;0.9015097540551575;0.04970001313567667;0.04555631413719259;1.092500120013214;10.00008302590361;0.9154655167231165;-0.07198701372332303;1.0453350207769672;1.0000093394009666;0.9182190933201855;1.0000343992568255
27.869738;1.0906429960021662;0.9831939196162927;0.9015018643089738;0.04972600944884638;0.04557988111618418;1.0925097828646109;10.000091023918433;0.9154580932097561;-0.07201201343624264;1.0453357411231359;1.0000073022663802;0.918212303953795;1.0000329055599235
27.879738;1.0906526140971262;0.9831966794977096;0.9014951422364164;0.04975443593931125;0.04560571485747363;1.0925184076328527;10.00009939689538;0.9154506270188205;-0.07203601316254768;1.0453365785409168;1.00000517019419;0.918205426445732;1.0000313974308268
27.889738;1.0906622564010413;0.9831976519439246;0.9014868292871738;0.04978238410983183;0.045631108087071236;1.0925280015528556;10.000108134364842;0.9154431159970897;-0.07206101290260297;1.045337536572221;1.0000029463388644;0.9181986179828838;1.0000298784949346
27.899738;1.0906716615577352;0.9831983945952176;0.9014785756770093;0.049809453813641436;0.045655704796898844;1.0925365703179304;10.00011721387268;0.9154355576070302;-0.07208501265700806;1.0453386166619827;1.00000063375081;0.9181917237126177;1.0000283527586395
27.909738;1.0906813620473663;0.9831992941291432;0.9014703012299393;0.049837408226830894;0.04568109926386028;1.092545117629709;10.000126610182507;0.9154279496093404;-0.07211001242647234;1.045339818423956;0.999998235262094;0.9181849034907907;1.0000268249341644
27.919738;1.0906910979399496;0.9832006341877016;0.9014624864520264;0.049863613167965816;0.04570488741578217;1.0925546454239066;10.00013629745878;0.9154202903241723;-0.07213401221168513;1.0453411404626292;0.9999957541882011;0.9181780027262005;1.0000253006805826
27.929738;1.0907018386528065;0.9832023321073506;0.9014542598307866;0.04989138087360479;0.04573006562471899;1.0925631551753523;10.000146240590704;0.9154125783096325;-0.07215801201328319;1.045342581139615;0.9999931944803234;0.9181711016076763;1.0000237860406687
27.939738;1.0907116602726277;0.9832013507316248;0.9014444310698194;0.049918866064288595;0.045755023038490744;1.0925726499448078;10.00015638329667;0.9154048122408869;-0.07218301183189806;1.0453441394476675;0.99999055998669;0.9181642799930886;1.0000222860860288
27.949738;1.0907215320281247;0.9832020762889137;0.9014362246183317;0.04994683584536005;0.045780422654389884;1.0925811353169828;10.000166648396089;0.9153969912867946;-0.0722070116682014;1.0453458156432074;0.9999878537408737;0.9181573815764351;1.0000208038697047
27.959738;1.0907314591166049;0.9832032355871491;0.9014284736825596;0.04997305610940341;0.045804216367618285;1.092589617987125;10.000176952079311;0.915389115094336;-0.07223101152283563;1.04534761090137;0.9999850776822703;0.918150485620759;1.0000193406614213
27.969738;1.0907414469086465;0.9832038680284849;0.9014202976641282;0.05000103304556752;0.04582961874850348;1.092599103973706;10.000187214371882;0.9153821831669604;-0.07225601139627526;1.0453495261831447;0.9999822325657595;0.918144668925891;1.0000178969873075
27.979738;1.0907515007522557;0.9832049380072792;0.9014125787614778;0.05002725998158032;0.04585341499371374;1.0926075984475574;10.000197357097353;0.9153741944215766;-0.07228001128879731;1.045351561225152;0.9999793183011423;0.9181377826008447;1.0000164735864314
27.989738;1.090761626269172;0.9832059690057747;0.9014048761111062;0.05005348987952576;0.045877212324326275;1.0926161061250046;10.000207295360655;0.915366147409041;-0.0723040112006954;1.045353714115599;0.9999763351528982;0.9181309053117719;1.0000150722654138
27.999738;1.0907718294276996;0.9832082373860317;0.9013983554477902;0.05008195646595298;0.04590305864719781;1.0926256312847336;10.00021693512913;0.915358041031782;-0.07232801113261221;1.0453559814286253;0.9999732850960849;0.9181240405659892;1.0000136958858636
28.009738;1.0907821162790359;0.9832092006481856;0.9013906821507546;0.050108191494771026;0.04592685767371154;1.0926341780324458;10.000226181093806;0.9153498749888498;-0.07235201108566122;1.0453583588129431;0.999970171881881;0.9181171918086358;1.000012346933193
28.019738;1.0907924920521024;0.983209652086362;0.9013825805082609;0.05013618199947756;0.04595226459719967;1.092642750532248;10.00023494421619;0.9153416496706187;-0.07237601106123845;1.045360841699704;0.9999669999741448;0.91811036164686;1.0000110263311064
28.029738;1.090802959600851;0.9832105533950991;0.9013749304372275;0.05016242121481476;0.04597606447135758;1.0926523523854397;10.000243149780916;0.915334366196342;-0.07240001106064585;1.045363425706832;0.9999637741625454;0.9181045479615592;1.0000097333396294
28.039738;1.0908135188145478;0.9832091884151338;0.9013652422476702;0.050189934956195;0.04600103099964131;1.0926609854802491;10.000250746440898;0.9153260266770719;-0.07242401108478676;1.0453661071719371;0.9999605001185748;0.9180977561894191;1.000008465577766
28.049738;1.0908241675086703;0.9832100224629698;0.9013576112045399;0.050216178050333744;0.04602483060976124;1.0926696493829975;10.000257702162877;0.9153176342535503;-0.07244801113411993;1.0453688839240647;0.9999571847522102;0.9180909815188604;1.0000072193428782
28.059738;1.0908349025579795;0.9832103372754176;0.901349546919518;0.05024417657097232;0.0460502370863785;1.0926783417914412;10.000263993112126;0.9153091928190411;-0.0724720112087743;1.0453717548699453;0.9999538361526861;0.9180842224188189;1.000005990574351
28.069738;1.0908457202625237;0.9832110903409534;0.9013419284321559;0.050270423937048635;0.046074035604165293;1.092688059627116;10.000269598393915;0.9153017065955812;-0.07249601130882692;1.045374718501228;0.9999504630898064;0.9180784744730146;1.0000047757323467
28.079738;1.0908566159375976;0.9832113155643171;0.9013338726656152;0.050298426970851094;0.046099440816168444;1.0926968002005675;10.000274496720078;0.915293180127304;-0.07252001143455725;1.0453777720702384;0.9999470741272731;0.9180717427886432;1.000003572281258
28.089738;1.0908675839796227;0.9832119684045963;0.901326261319674;0.05032467894513282;0.046123238081278314;1.0927055618428705;10.000278667771454;0.915284618758105;-0.0725440115863868;1.0453809115962882;0.9999436772337251;0.918065024125389;1.0000023788821102
28.099738;1.0908786188639228;0.9832125601577997;0.9013186568677868;0.05035093325346921;0.04614703492008857;1.092714343805437;10.000282099937355;0.9152760286775695;-0.07256801176474265;1.0453841322180975;0.9999402802454758;0.9180583202292553;1.0000011955413832
28.109738;1.0908897161238604;0.9832126003293729;0.9013106241237315;0.050378943301399394;0.046172438909289924;1.0927231461954139;10.000284792124216;0.9152684161993205;-0.07259201196991338;1.0453874289491292;0.9999368914083123;0.9180526313661002;1.0000000236013853
28.119738;1.09090087285589;0.9832147938464729;0.9013046582279337;0.05040568284914137;0.046196676232489284;1.0927329700662043;10.000286750101687;0.9152597870184399;-0.0726150122018345;1.0453907976444645;0.999933519460979;0.918045888712619;0.9999988650537592
28.129738;1.090912087696913;0.9832146640638153;0.901296669541167;0.05043369722611125;0.046222080460376846;1.0927418170570178;10.000287989734696;0.9152511460681645;-0.07263901246013774;1.045394235393625;0.9999301737318301;0.9180392513093348;0.9999977217384137
28.139738;1.0909233602535406;0.983213166399824;0.9012875451933207;0.050459479456611916;0.04624543705626507;1.0927506887442255;10.000288540904815;0.9152424978069499;-0.07266301274443286;1.0453977398255585;0.9999268645675586;0.9180326446625456;0.9999965951811931
28.149738;1.0909337260598546;0.9832124418579494;0.9012800529473555;0.05048593806060785;0.04626945325366351;1.0927595859387214;10.00028843641535;0.915234846145482;-0.07268601305447236;1.045401307897532;0.9999236034428673;0.9180269921228791;0.9999954866056638
28.159738;1.090945114302689;0.9832124973941205;0.9012726121581812;0.05051220498331609;0.046293251704102804;1.0927685081654293;10.000287692170945;0.9152261937773218;-0.07271001339017787;1.0454049348270662;0.9999204025733187;0.9180204642837212;0.999994396544278
28.169738;1.0909565616213739;0.9832119689010095;0.901264774616121;0.05054022732971081;0.046318658307560226;1.0927774540142514;10.000286300389721;0.9152175416594535;-0.07273401375154172;1.0454086139377252;0.9999172744100935;0.9180139840397522;0.9999933246823192
28.179738;1.0909680692749637;0.9832118143901487;0.9012574243579419;0.05056649791856954;0.04634245839295244;1.092786422239923;10.000284239657494;0.9152098891222409;-0.07275701413825952;1.0454123378811861;0.9999142306523013;0.9180084727025428;0.9999922707790591
28.189738;1.0909796379845353;0.9832115480013539;0.9012501227671887;0.050592770058181316;0.04636625929476535;1.0927964126167584;10.000281485396497;0.9152012344795567;-0.07278101454931192;1.0454160996736481;0.9999112810929365;0.9180020972644138;0.9999912357087256
28.199738;1.090991268052991;0.9832111645181739;0.9012428719585565;0.05061904349065176;0.046390060939479415;1.0928054259612776;10.000278011622603;0.9151925755823088;-0.07280401498293503;1.0454198921207207;0.999908433305274;0.9179956973078193;0.9999902211296685
28.209738;1.0910029603273677;0.9832106602978917;0.9012356745863417;0.05064531790390904;0.04641386322523439;1.092814463451381;10.000273789671198;0.9151849100213575;-0.07282801543693013;1.045423706921359;0.9999056928985819;0.9179904290603071;0.9999892284640688
28.219738;1.0910137521518073;0.9832091523252167;0.9012285222857905;0.05067178642102097;0.0464378844386123;1.0928235258477492;10.00026879290965;0.9151762356105804;-0.07285101590903947;1.0454275350342488;0.9999030639675063;0.9179841412438052;0.9999882589180845
28.229738;1.0910255741161694;0.9832079230537532;0.9012209992647912;0.05069981546948662;0.04646329512289572;1.092832613359753;10.000263006871801;0.9151685513228279;-0.07287501639728025;1.0454313677232154;0.9999005498190278;0.9179789884626934;0.9999873144414887
28.239738;1.091037462215182;0.9832070554843785;0.9012139769489148;0.05072609118823341;0.046487098889092665;1.0928417262579795;10.000256433916965;0.9151598578003467;-0.07289801690013013;1.0454351971012377;0.9998981534915482;0.9179728215502668;0.99998639829166
28.249738;1.0910494144511842;0.983206073803334;0.9012070156990453;0.05075236719702969;0.046510903094484045;1.092850865300395;10.000249089268292;0.9151511569752655;-0.07292201741641098;1.0454390160979563;0.9998958777103439;0.917966799869296;0.9999855146174866
28.259738;1.0910604618199684;0.983204101980023;0.9012001051517251;0.05077883699843638;0.046534926140114;1.09286003115633;10.000240992933316;0.9151434512890373;-0.07294501794494927;1.0454428181054478;0.9998937245548709;0.9179617658228322;0.9999846669715076
28.269738;1.0910725268421924;0.9832029075535467;0.9011932684728138;0.05080511414584793;0.04655873137017081;1.0928692235301907;10.00023216005895;0.9151347431643208;-0.07296801848437777;1.0454465963783917;0.999891695098305;0.9179558101071642;0.9999838565175783
28.279738;1.0910846376178573;0.9832016139496699;0.9011864947797847;0.050831392296905156;0.04658253716563899;1.0928784410182688;10.000222598854501;0.915127034899864;-0.07299201903313268;1.0454503435110458;0.9998897890937591;0.9179510104516011;0.9999830815268613
28.289738;1.0910967852033966;0.983200226241324;0.9011797844848196;0.05085767169805181;0.04660634348013288;1.092887681268012;10.000212321722364;0.9151183287023241;-0.07301501958942778;1.045454051356019;0.9998880050335051;0.9179452185075047;0.9999823383392612
28.299738;1.091107994339308;0.9831978678686841;0.9011731266009221;0.05088414577833644;0.04663036856630443;1.092896941034097;10.000201356319938;0.9151106266431731;-0.07303802015124387;1.0454577118447501;0.9998863406970371;0.9179405128476915;0.9999816229114032
28.309738;1.0911201812400364;0.983196305862245;0.9011665436365658;0.05091042823421513;0.046654175642600056;1.0929062165208794;10.00018974566622;0.9151019304638465;-0.07306102071635506;1.0454613183188115;0.9998847938525857;0.9179349062630136;0.9999809322318853
28.319738;1.091132367750585;0.9831946636440119;0.9011600236044353;0.0509367125776955;0.04667798293706908;1.0929155035712952;10.000177542804789;0.9150942410416101;-0.07308502128226929;1.0454648658644057;0.9998833629829853;0.9179304777674578;0.9999802647442985
28.329738;1.0911435756677474;0.9831920664283642;0.9011535542253492;0.05096319227567812;0.04670200867144462;1.0929247975107;10.000164806370826;0.9150855577666404;-0.07310802184611641;1.0454683505506994;0.9998820476081199;0.9179250784686133;0.9999796199612003
28.339738;1.0911557211006226;0.983188532070988;0.9011455499039571;0.0509890005828235;0.046725375521950926;1.0929340929815121;10.000151596037014;0.9150778785594529;-0.07313102240462035;1.0454717686205166;0.9998808478361628;0.9179207848402555;0.999978998417357
28.349738;1.0911678285263138;0.9831871785443415;0.9011396532728101;0.051013538597879354;0.046747575538953416;1.0929433832071962;10.000137966371247;0.9150692004204936;-0.07315402295428008;1.0454751160036853;0.9998797637020361;0.9179156075164161;0.9999784021885381
28.359738;1.0911789235641305;0.9831861759833843;0.9011349691104393;0.051040507192946276;0.046772041668519414;1.092951659558784;10.000123961761846;0.9150615198811075;-0.07317702349172794;1.045478388095329;0.9998787947167095;0.9179115456151401;0.9999778349270775
28.369738;1.0911909248245872;0.9831842742279813;0.9011287418824985;0.05106680520136866;0.0467958486228705;1.0929609130845284;10.000109614336361;0.9150528334507467;-0.0732000240140006;1.045481579670093;0.9998779398007951;0.9179066103805477;0.9999773007003626
28.379738;1.0912028565838245;0.9831823596788588;0.9011225621792921;0.05109310665830849;0.04681965513259858;1.0929701364995459;10.00009494728116;0.9150451378798865;-0.07322302451848857;1.0454846854520559;0.9998771976778517;0.9179027981085709;0.9999768027667847
28.389738;1.0912137426656923;0.9831795640131427;0.9011164117717326;0.051119604780176686;0.04684367924128263;1.0929793248163902;10.000079982849618;0.9150364300087837;-0.0732460250027357;1.0454877014422916;0.9998765674465913;0.9178981156384635;0.9999763433558853
28.399738;1.0912255003853897;0.9831776617811864;0.9011103056817045;0.05114591384015615;0.046867484042563204;1.092988475406452;10.000064745170718;0.9150287071620019;-0.0732690254645057;1.0454906251837;0.9998760492165266;0.9178945556720037;0.9999759242056416
28.409738;1.0912361898797982;0.9831753819127225;0.9011046536282505;0.051170666292261364;0.04688989837355047;1.0929975879684288;10.00004925683094;0.915019968206315;-0.07329202590196927;1.0454934542080405;0.999875644263137;0.9178901226696642;0.9999755476144804
28.419738;1.091247730132748;0.9831735359804845;0.9010985879553138;0.05119698431165626;0.0469137000594121;1.0930066640030691;10.000033540420237;0.9150122137047004;-0.07331502631354457;1.0454961845459123;0.9998753541655342;0.9178868076484672;0.9999752171050041
28.429738;1.0912591484169392;0.983171732991037;0.9010925270634098;0.05122330728893947;0.046937499640080795;1.093014705963704;10.000017627303349;0.9150034447329382;-0.07333802669763677;1.0454988105437628;0.999875179857904;0.9178826143677684;0.9999749368106805
28.439738;1.0912694733193358;0.9831678274018828;0.9010852808421661;0.05124759361815;0.04695946713474668;1.0930237161831493;10.00000156353646;0.9149956618452721;-0.0733610270526584;1.0455013255906684;0.9998751214395517;0.9178795341990332;0.9999747103931061
28.449738;1.0912806275272917;0.9831661364837783;0.9010791935852291;0.051273926910892165;0.04698326175208828;1.093032695868607;9.999985408112721;0.9149878649769804;-0.07338302737713677;1.0455037231965627;0.9998751780805248;0.9178764886616679;0.9999745405343547
28.459738;1.0912906767183712;0.9831636311017636;0.9010730643886662;0.05130045838909673;0.047007272109683244;1.093041645086141;9.99996923176247;0.9149790535194529;-0.07340602766983298;1.0455059978137398;0.9998753475634149;0.9178726392081054;0.9999744293432113
28.469738;1.0913015452758077;0.983162559947278;0.9010673470383389;0.05132504864039119;0.04702945447856578;1.0930505633913754;9.999953117543086;0.9149712263648433;-0.07342902792996144;1.0455081452285282;0.9998756261231271;0.9178698967933188;0.9999743790038369
28.479738;1.091311301241048;0.9831602032408943;0.9010611300644985;0.0513515913575385;0.04705346040675369;1.0930584497025844;9.999937155084702;0.9149633824435658;-0.07345202815738204;1.0455101628427597;0.999876009128376;0.917867260182179;0.9999743913817059
28.489738;1.091321872062469;0.9831605622320129;0.9010564776171418;0.05137842784035134;0.04707768682820702;1.093067301981734;9.999921432806833;0.9149545211719704;-0.0734740283526011;1.0455120495570098;0.9998764917216116;0.9178636469709309;0.9999744671062424
28.499738;1.0913313287781679;0.9831588497806638;0.9010505862805875;0.051403228074488355;0.04710008198517289;1.0930761179386541;9.999906034347774;0.9149466419497786;-0.07349702851652379;1.0455138052577262;0.9998770683602033;0.9178612049444722;0.9999746054937807
28.509738;1.0913416010365637;0.9831576226767833;0.9010441993980227;0.051429595168225525;0.04712386494028961;1.093084895808473;9.999891032827271;0.9149377433608568;-0.07352002865023527;1.0455154308232941;0.9998777323167911;0.9178578549984212;0.9999748048973448
28.519738;1.0913507621780683;0.9831560803771312;0.9010381706643503;0.05145440631690745;0.047146257604127995;1.0930926345090843;9.999876480759548;0.9149298229360424;-0.07354202875501285;1.045516928629179;0.9998784763398916;0.9178555056286142;0.9999750626467848
28.529738;1.0913607450909766;0.9831550246516383;0.9010316384350229;0.05148078406743717;0.04717003849172757;1.0931013337211608;9.999862402121495;0.9149218772671311;-0.07356502883229502;1.0455183024029175;0.9998792937129843;0.9178533151731838;0.9999753751131358
28.539738;1.091369625481532;0.9831536546227578;0.9010254582167142;0.051505605499864444;0.04719242939262793;1.0931099934857282;9.999848791061822;0.9149139022677659;-0.07358702888358115;1.0455195564139566;0.9998801785255241;0.9178511175391216;0.9999757383986743
28.549738;1.0913793361657569;0.9831510174927599;0.9010171622381135;0.0515315126664107;0.04721576821000692;1.093117613178927;9.999835619637066;0.9149048937612648;-0.073610028910458;1.0455206949740987;0.9998811249391348;0.9178480700091505;0.9999761489449929
28.559738;1.0913879521968728;0.9831498184653962;0.9010108222045012;0.05155634403675014;0.047238157722599025;1.0931261910769536;9.999822853384313;0.9148968481629922;-0.07363202891471107;1.0455217220943165;0.9998821266338501;0.917845999522107;0.9999766035229168
28.569738;1.0913964428732954;0.9831482190025956;0.9010039615505703;0.051582934432525734;0.047262154097438835;1.0931347248343182;9.999810465921378;0.9148887628046882;-0.07365502889846398;1.045522640890328;0.9998831776997076;0.9178440636444242;0.9999770985527585
28.579738;1.0914057783238742;0.9831480559774353;0.9009974751611707;0.0516075831305433;0.04728432449781854;1.0931422121281529;9.999798444590436;0.9148796359750953;-0.07367702886415631;1.0455234535075437;0.9998842742040269;0.9178410990046988;0.9999776293014624
28.589738;1.091414036067842;0.9831465999771678;0.900990462680711;0.05163418331074546;0.047308320311410745;1.093150651731375;9.999786788971491;0.9148714667606082;-0.07370002881432634;1.0455241619875228;0.9998854146277446;0.9178392530124159;0.9999781902253732
28.599738;1.0914231525438447;0.9831465712437886;0.9009838316471463;0.051658841618650614;0.04733049058619429;1.0931590451802804;9.9997755062394;0.9148632548873763;-0.07372202875149264;1.0455247691460092;0.9998865990080124;0.9178373612750892;0.9999787760060753
28.609738;1.0914312077644983;0.9831474772071973;0.9009787291197047;0.05168417760448118;0.0473533198364374;1.0931663974444095;9.999764604351785;0.9148550012449024;-0.0737440286780103;1.0455252788893665;0.999887827975264;0.9178354971668062;0.9999793818727839
28.619738;1.0914391760646887;0.9831462068182976;0.9009715139653837;0.05171079126470681;0.04737731645492522;1.0931747156361833;9.99975408515486;0.9148457084349401;-0.07376702859578052;1.0455256962098638;0.9998891020509252;0.9178327370653822;0.9999800034468107
28.629738;1.0914480324143985;0.9831463533885614;0.9009646884578458;0.051735462405064554;0.0473994881516575;1.093183007207576;9.999743939941192;0.914837380048514;-0.07378902850620368;1.0455260266233135;0.999890420807314;0.917830905625666;0.9999806366090672
28.639738;1.0914558583770704;0.9831456697546022;0.9009577910740358;0.05176032982897971;0.04742187887095571;1.0931902791719506;9.99973414701501;0.9148290195030769;-0.07381102841047643;1.0455262753080974;0.9998917821507818;0.917829077824423;0.9999812773917411
28.649738;1.091463627603798;0.9831445525886846;0.9009503939355564;0.05178695526195592;0.04744587804390704;1.093198538000847;9.999724670699129;0.9148206296322954;-0.07383402830994626;1.0455264468986363;0.9998931825086226;0.9178273257789596;0.9999819219688499
28.659738;1.091472311974222;0.9831430857321175;0.9009417822884785;0.05181115713596862;0.04746761245467393;1.0932057891396412;9.99971546670955;0.9148112127610115;-0.07385602820625696;1.045526545841948;0.999894617615673;0.9178244840581657;0.999982566643433
28.669738;1.0914799884395532;0.9831425287727692;0.9009347075036529;0.05183603551508551;0.04749000707180836;1.0932140361888294;9.999706493318786;0.9148027710175787;-0.07387802810120067;1.0455265768140205;0.9998960830083582;0.9178226191882732;0.999983208043064
28.679738;1.091487625453351;0.9831420042067606;0.9009275748645188;0.051860917163971024;0.047512403477587;1.093221280942126;9.999697715162029;0.9147943063795394;-0.07390002799649302;1.0455265448813653;0.9998975742401256;0.9178207269932654;0.9999838437627636
28.689738;1.091496189335111;0.9831419103069335;0.9009199579359328;0.05188736396879362;0.04753619109384562;1.0932295245105095;9.999689097286375;0.9147858197446851;-0.0739220278935668;1.0455264550171288;0.9998990869069357;0.9178187994967004;0.9999844727292089
28.699738;1.0915037516626742;0.9831414452888444;0.900912717713116;0.051912251703355394;0.04755859146763956;1.0932377682479475;9.999680603543979;0.9147773099504576;-0.07394402779338385;1.0455263113239788;0.9999006166512301;0.9178168278358655;0.999985094852485
28.709738;1.0915112771344362;0.9831410090224403;0.9009054283507717;0.051937142134558016;0.04758099384228956;1.0932450141051075;9.999672199729616;0.9147687742365734;-0.07396602769649373;1.045526116631227;0.9999021596757739;0.917814802654565;0.9999857106970924
28.719738;1.0915187662385315;0.9831405993168565;0.9008980933628249;0.05196203495252476;0.0476033981804623;1.0932532648840572;9.999663852375438;0.91475920998711;-0.07398902760328031;1.0455258725115861;0.999903713759972;0.9178117991037512;0.9999863212279138
28.729738;1.0915271844146077;0.9831410947932097;0.9008907286832084;0.051986737694473734;0.047625586340248875;1.0932605241228146;9.999655529036637;0.9147506160984824;-0.07401102751403481;1.0455255794519414;0.9999052790345838;0.917809642764853;0.9999869269024395
28.739738;1.0915346051333217;0.9831424849230984;0.9008849240070519;0.05201211501449605;0.047648435038657004;1.093268795751596;9.999647204578466;0.9147419928010717;-0.07403302742878407;1.045525237201741;0.9999068573795301;0.9178074133966245;0.9999875266191213
28.749738;1.0915419968982414;0.9831421408603268;0.9008774816887755;0.052037012997299195;0.04767084521831596;1.093276084294504;9.999638868776925;0.9147333407940559;-0.07405502734711927;1.0455248453226642;0.9999084507911228;0.9178051081022521;0.9999881175752066
28.759738;1.0915493645886645;0.9831413347821579;0.9008695737835781;0.05206366640168107;0.04769486474350103;1.093284395084465;9.99963053245661;0.9147246609901469;-0.07407602726828483;1.0455244032731579;0.9999100607488025;0.9178026421385479;0.9999886956253289
28.769738;1.0915576774131712;0.9831401533343129;0.9008604897429356;0.052087893437076455;0.04771662021056005;1.0932917333431662;9.999622226034353;0.9147159546424792;-0.0740980271914467;1.0455239097742828;0.9999116889066927;0.9178001712354317;0.9999892555860905
28.779738;1.091565010867579;0.983139859247946;0.9008529849861217;0.05211279363401972;0.04773903613282007;1.093299102646756;9.99961398927934;0.9147072231430293;-0.07412002711585852;1.0455233624574642;0.9999133375016809;0.9177976088178976;0.9999897918582854
28.789738;1.0915723334930107;0.9831395760993974;0.9008454678422406;0.052137693940507365;0.04776145388321803;1.0933075044826825;9.999605865758861;0.914698467534134;-0.07414202704091297;1.0455227582511744;0.9999150090492386;0.9177949499924094;0.9999902988508766
28.799738;1.091579649111169;0.9831393000501935;0.9008379424464558;0.052162594124824546;0.04778387332858567;1.0933149392887136;9.999597908873266;0.9146896882108208;-0.07416402696616615;1.0455220938588894;0.9999167061643858;0.9177921908940033;0.9999907708498347
28.809738;1.0915869612871292;0.9831390276630902;0.9008304129864324;0.05218749398827653;0.047806294282616346;1.0933234074612275;9.999590187217299;0.9146808850261067;-0.07418602689132064;1.0455213660635694;0.9999184319037301;0.9177893284201034;0.9999912021583321
28.819738;1.0915952375725149;0.9831396376813971;0.9008228957457763;0.05221220144581801;0.04782849846290449;1.0933309091388994;9.999582778108357;0.9146710577649315;-0.07420802681620962;1.0455205720202425;0.999920190192468;0.9177853633485211;0.9999915872820966
28.829738;1.0916025512166343;0.9831393649579596;0.900815372656986;0.052237100123182646;0.047850921833308996;1.0933394435575923;9.999575754377076;0.9146622067485872;-0.07422902674078637;1.0455197097024214;0.9999219856790031;0.9177822061792995;0.9999919207042346
28.839738;1.0916098682260946;0.9831395690182975;0.9008083001872479;0.052260243435319785;0.047871738658029836;1.0933470096063662;9.999569176105153;0.9146533327643587;-0.0742510266650017;1.0455187782361137;0.9999238233765393;0.9177790202309916;0.9999921970595381
28.849738;1.091617190842896;0.9831392864381465;0.9008008005121417;0.0522851401086023;0.04789416352250536;1.0933546072736313;9.999563093323003;0.9146444362321166;-0.0742730265886123;1.0455177774538886;0.9999257083797188;0.9177757232957763;0.9999924121031573
28.859738;1.09162452208126;0.9831389967662909;0.9007933154402138;0.05231003547607454;0.04791658875617294;1.0933632377292923;9.999557554020486;0.9146355169294573;-0.0742940265111694;1.0455167073453524;0.9999276448018268;0.9177722332015325;0.9999925636016893
28.869738;1.0916318643264233;0.9831404536295273;0.9007874519029139;0.05233541009991765;0.04793945455128554;1.093370901555169;9.99955260542007;0.9146265746214728;-0.07431602643223201;1.045515568383614;0.9999296346291652;0.9177687104518386;0.9999926513010361
28.879738;1.0916392184123938;0.9831383928539639;0.9007783852765345;0.05235982167940903;0.047961439438711825;1.093378597382742;9.99954828547122;0.9146176093512979;-0.07433802635162026;1.045514361701712;0.9999316779791814;0.9177650729738495;0.9999926761625964
28.889738;1.0916465840720897;0.9831380781065879;0.9007709340952336;0.05238471216909457;0.047983864539504706;1.0933873221097679;9.99954461293511;0.914608621213244;-0.07435902626955002;1.0455130884313695;0.9999337740160031;0.917761239800129;0.9999926397520851
28.899738;1.0916539612074925;0.9831377555518334;0.9007634865401083;0.05240960052475148;0.048006289441522645;1.093395071435231;9.999541585744916;0.9145996108137548;-0.07438102618658658;1.0455117494473452;0.9999359214624987;0.9177573742116324;0.9999925444049316
28.909738;1.091662314991418;0.9831387876369293;0.9007564902690364;0.05243254012112105;0.04802688881774984;1.0934028400913365;9.999539188252545;0.9145905799996562;-0.0744020261035118;1.0455103457734343;0.9999381186162888;0.9177533159254521;0.9999923935020165
28.919738;1.091669717664187;0.9831384497429974;0.9007490373412277;0.05245742307548899;0.048049313805867175;1.0934116223106372;9.99953739714455;0.91458153144561;-0.07442402602114145;1.0455088786654319;0.9999403630551374;0.9177492298522939;0.9999921909636957
28.929738;1.0916771352564236;0.9831381026437567;0.9007415765379596;0.052482302817728886;0.048071739174112234;1.0934194121555798;9.999536177470564;0.9145724681286911;-0.07444502594021012;1.045507349653289;0.9999426515402101;0.9177449583974945;0.9999919405629695
28.939738;1.091684570068213;0.983137744936899;0.9007341048890026;0.052507179065697164;0.048094165229915616;1.0934272032668642;9.999535474358298;0.9145633938743729;-0.07446702586155243;1.0455057607392664;0.9999449801479473;0.9177406700408122;0.9999916455453118
28.949738;1.0916920246977533;0.9831378569980278;0.9007270597126965;0.052530296933582306;0.048114984945418965;1.0934349886524197;9.999535213839536;0.9145553138934663;-0.07448802578622062;1.0455041139561292;0.9999473445813545;0.9177372060980187;0.999991308121767
28.959738;1.091699501718948;0.9831374781769697;0.9007195571133317;0.05255516542493688;0.0481374136215799;1.0934437605881713;9.999535313358447;0.9145462347854028;-0.0745100257151496;1.0455024105762256;0.9999497407509228;0.9177327421671032;0.9999909291696151
28.969738;1.0917070041493344;0.9831370903779838;0.9007120346042929;0.0525800297224443;0.04815984419452178;1.0934515102805193;9.999535690451525;0.914537164202535;-0.07453102564881531;1.0455006507629372;0.999952165071991;0.9177281184730731;0.999990508683734
28.979738;1.0917145357773277;0.9831366952761657;0.9007044893266423;0.05260488959015065;0.04818227689882805;1.0934592282380915;9.999536266933646;0.9145281098665871;-0.07455202558730466;1.0454988339827478;0.9999546144692755;0.9177234208011638;0.9999900463547158
28.989738;1.0917221008851947;0.9831350219831542;0.9006957509385904;0.052627509367670425;0.04820266406027979;1.0934669058804656;9.999536973164467;0.9145190786796207;-0.07457402553055652;1.0454969599252086;0.9999570867448131;0.9177187336556594;0.9999895418568339
28.999738;1.0917297039447353;0.9831363777385042;0.9006897572122776;0.05265284027303585;0.04822554177471628;1.0934755365142304;9.999537749788603;0.9145100769619089;-0.07459502547848894;1.0454950290452052;0.9999595811980885;0.9177138970363302;0.999988995242075
29.009738;1.0917373493716096;0.9831364656440954;0.9006825628777619;0.05267593047171811;0.04824637407156767;1.0934831145131847;9.999538544393516;0.9145011112465284;-0.07461602543103937;1.0454930427069113;0.9999620987386983;0.9177089948184961;0.9999884069666476
29.019738;1.0917450406556293;0.9831360853284495;0.9006748911043247;0.052700769784436746;0.04826881621378167;1.093490634381726;9.999539309908172;0.9144921883872991;-0.07463702538830005;1.0454910031271885;0.9999646410881959;0.9177040300317891;0.9999877773340391
29.029738;1.091752779342971;0.9831357244144429;0.9006671783597364;0.05272560331401559;0.04829126073084764;1.0934980909576684;9.999540009447802;0.9144833148440196;-0.07465902535076456;1.0454889132270373;0.9999672094845378;0.917699087176863;0.9999871064447552
29.039738;1.091759601034304;0.9831349889911748;0.9006598483424132;0.05274886756855001;0.04831231805603111;1.093505479971175;9.999540620035367;0.9144744963319549;-0.0746800253193229;1.0454867771603804;0.9999698036098835;0.9176940064485716;0.9999863946904439
29.049738;1.091767434956906;0.9831346860601525;0.9006520380428066;0.05277368924948585;0.04833476688866155;1.0935137982443115;9.999541129058311;0.9144667384662931;-0.07470102529491246;1.045484600612887;0.9999724216910106;0.9176898683014688;0.9999856431684215
29.059738;1.091775318015795;0.9831348998441315;0.9006446110641814;0.052796750251701816;0.04835561003630535;1.093521043639336;9.9995415295186;0.9144580472336532;-0.07472202527827136;1.0454823900419596;0.9999750618193171;0.9176846810119003;0.9999848541537032
29.069738;1.0917832517565869;0.9831346712139515;0.9006366817207614;0.05282156015309726;0.048378062049855806;1.0935282145228007;9.99954181725009;0.9144494281007323;-0.07474302526999338;1.045480152314212;0.9999777225240426;0.9176794419735653;0.9999840310413094
29.079738;1.091791236486944;0.9831349621059664;0.9006291263582551;0.05284460952779949;0.048398907749930865;1.0935353085782524;9.99954198827418;0.9144408848323519;-0.07476402527069008;1.0454778946285548;0.9999804020654176;0.9176741507697338;0.9999831772704632
29.089738;1.0917992705011026;0.9831348100466062;0.9006210612387242;0.05286940813147395;0.04842136170772357;1.09354232231432;9.999542039761446;0.9144324196340714;-0.07478502528106691;1.045475623653088;0.9999830985977142;0.9176688054295038;0.9999822957303787
29.099738;1.0918073503599288;0.9831334199625993;0.9006117582378081;0.052891965884591226;0.04844176830345718;1.093549252422556;9.999541976284341;0.91442403390113;-0.07480602530190916;1.0454733450071918;0.9999858115652546;0.9176634033021891;0.9999813897121484
29.109738;1.0918154718053221;0.9831333382589762;0.9006035505521489;0.052916754184878664;0.04846422260409867;1.093556097529718;9.999541814960919;0.914416728231332;-0.07482702533408514;1.045471063910718;0.9999885422571291;0.9176589399594546;0.9999804639828139
