time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.262238;1.090041720470085;0.9823466800674959;0.901284237040715;0.04771803142072097;0.04377755671093345;1.0920367537671956;10.000417709820995;0.9159560228943425;-0.07056302910931515;1.0454875225676787;1.0000901227062995;0.9186067351010032;0.9998164245631631
27.272238;1.0900495323523902;0.9823468153436294;0.9012743849162678;0.047747561107454706;0.043804169208672146;1.0920447212644449;10.000414219585927;0.915947207864991;-0.07059002852454746;1.0454874960886065;1.000089343214208;0.9186015403604026;0.9998174251995002
27.282238;1.0900573092960426;0.9823470251113725;0.9012645262183462;0.04777709131921127;0.043830782368977625;1.0920526565944422;10.000410393379164;0.9159373881100756;-0.07061602792216226;1.0454874474282811;1.0000885388873788;0.9185952658307577;0.9998184851624408
27.292238;1.090065052837756;0.9823473030017991;0.9012546652802702;0.04780662190835192;0.04385739611315728;1.0920615634446535;10.000406237750468;0.9159275646013549;-0.07064302730408402;1.045487380405432;1.0000877075873968;0.9185890572334692;0.9998196046724058
27.302238;1.0900718003217835;0.9823467607148304;0.9012447938935699;0.047836348693316794;0.043884228964640955;1.092069446246251;10.000401771174056;0.9159187388724451;-0.07066902667265836;1.0454872979277148;1.0000868461792944;0.9185837528400331;0.9998207843984026
27.312238;1.0900794823931181;0.9823471505992623;0.901234935409517;0.04786587967824326;0.04391084378930366;1.0920773106226065;10.00039702554426;0.9159089131514236;-0.07069602603028782;1.0454872021191801;1.00008595178948;0.918577507005668;0.9998220254204992
27.322238;1.0900871368624696;0.9823475816943883;0.901225082653004;0.047895410790648615;0.04393745916930877;1.0920851632480444;10.00039203598196;0.9159000900449484;-0.07072202537904179;1.045487093849848;1.0000850230832232;0.9185721540444276;0.999823328804957
27.332238;1.0900947665393594;0.9823462914487808;0.901213633574024;0.0479244616076328;0.043963634514289265;1.0920930110504596;10.000386827607112;0.9158902717193849;-0.07074802472053195;1.0454869720715714;1.0000840604750223;0.91856577144871;0.9998246949536813
27.342238;1.0901023745121887;0.9823467752993961;0.9012038087672182;0.04795399275323005;0.04399025116718798;1.092100860613343;10.000381416135177;0.9158814592238536;-0.0707740240558666;1.0454868338720436;1.0000830650660406;0.9185603498019846;0.9998261228236481
27.352238;1.0901099643429704;0.9823472729459565;0.9011940055923195;0.04798352372033658;0.044016868533570994;1.0921097178615642;10.000375821628174;0.9158716521534086;-0.07080102338564682;1.0454866752028398;1.000082037570365;0.9185539715456511;0.9998276096070683
27.362238;1.0901175408723813;0.9823477765409779;0.9011842268856237;0.048013054398734954;0.04404348661840896;1.092117588001049;10.000370077880918;0.9158628485793802;-0.07082702271019352;1.0454864915758388;1.0000809781719355;0.9185484787733782;0.9998291510056935
27.372238;1.0901241454006225;0.9823473975360351;0.9011744631452011;0.04804278049480036;0.044070323906317585;1.0921254759622425;10.000364227747362;0.9158530453456862;-0.07085302202996421;1.045486278146325;1.0000798869039331;0.9185419580717182;0.9998307415312453
27.382238;1.090131711575885;0.9823478902930394;0.9011647360911057;0.048072310569839405;0.044096943274041664;1.0921333867356444;10.00035831447111;0.9158442385352333;-0.07087902134574033;1.045486030273974;1.0000787638082156;0.9185364072275315;0.9998323747705059
27.392238;1.0901392778112065;0.9823483683008377;0.901155035072093;0.04810184046080653;0.04412356310477411;1.0921413253970684;10.000352380704395;0.9158344237977579;-0.07090502065844208;1.0454857452564958;1.0000776084516743;0.9185298357882653;0.9998340433573424
27.402238;1.0901468450567193;0.9823488269608375;0.9011453595131145;0.04813137023844731;0.04415018315563589;1.0921492970760176;10.000346474119517;0.915825596828856;-0.07093101996891989;1.0454854230568353;1.0000764189865332;0.9185242413993625;0.9998357390061742
27.412238;1.0901544124185043;0.9823492628788274;0.9011357082619306;0.048160899999344774;0.044176803110893684;1.092157306251392;10.000340654073469;0.9158157541892866;-0.07095701927782225;1.0454850647486;1.000075191724653;0.9185176338415316;0.9998374536193896
27.422238;1.0901610129824908;0.9823487929559105;0.9011260698355875;0.04819062548002019;0.04420364118075639;1.0921653557447824;10.000334994332782;0.9158068939416325;-0.07098301858544101;1.0454846708535526;1.000073922246704;0.9185120114627606;0.9998391807051544
27.432238;1.090168308321641;0.9823472287976764;0.9011148977344587;0.04821879463403982;0.04422902256870569;1.0921734466844442;10.00032957752945;0.9157970157195716;-0.07100901789176269;1.0454842410472442;1.0000726070849038;0.9185053854859339;0.9998409157696937
27.442238;1.0901758603790535;0.9823475848625159;0.9011053189343803;0.04824832550714988;0.04425564118346525;1.0921815792613916;10.000324485294321;0.9157881204984544;-0.07103501719682374;1.0454837742456597;1.0000712441767818;0.9184997558750895;0.9998426557451029
27.452238;1.0901824385822099;0.9823475140553665;0.9010961967704403;0.048276300396388035;0.044280870618943834;1.0921897531697529;10.000319791564664;0.9157782103716975;-0.07106101650095874;1.0454832689578915;1.0000698323165575;0.9184931342146324;0.9998443980875509
27.462238;1.090189970509671;0.9823478206436034;0.9010866735858232;0.04830583366036603;0.044307488895351264;1.0921979671929192;10.000315558654814;0.915769287967729;-0.07108701580467505;1.0454827242249407;1.0000683705946316;0.9184875188732216;0.9998461403937808
27.472238;1.0901974909334287;0.9823481089363081;0.9010771809979511;0.04833536880245106;0.04433410729647949;1.0922062189679798;10.000311834785197;0.9157603555670245;-0.07111301510845366;1.045482140076416;1.0000668583375243;0.9184819157650249;0.9998478809466562
27.482238;1.090204998885828;0.9823483834801774;0.9010677202894902;0.04836490625146429;0.04436072596961747;1.0922145059846302;10.000308651797823;0.9157504149788431;-0.07113901441271402;1.0454815171492553;1.0000652952907745;0.9184753297230247;0.9998496192496659
27.492238;1.0902115281991551;0.9823477675593209;0.9010582815816187;0.04839464172619503;0.044387563568971916;1.092222826434411;10.000306019568017;0.9157414682162635;-0.07116501371785769;1.0454808563478515;1.0000636812624593;0.918469756213875;0.9998513556851198
27.502238;1.090219005608293;0.9823485059696623;0.9010493273378672;0.04842243212724633;0.044412576067371624;1.0922311788136065;10.000303925064422;0.9157325178940647;-0.07119001302440386;1.0454801590498646;1.0000620156736761;0.9184641219128924;0.99985309063984
27.512238;1.0902264652233558;0.9823487589405099;0.9010399656932044;0.048451978170682954;0.0444391969149432;1.0922395618960319;10.000302344372098;0.915722566777167;-0.07121601233318112;1.045479427570307;1.0000602974973183;0.9184575849209275;0.9998548237570486
27.522238;1.0902329421197334;0.9823481265342163;0.9010306262291761;0.04848172280787611;0.04446603729071501;1.092247975997773;10.000301258346555;0.9157136168131568;-0.07124201164527452;1.0454786650999044;1.000058525385615;0.9184520602853447;0.9998565537753175
27.532238;1.0902403649717378;0.9823470970624912;0.90102016275296;0.048509042664667934;0.04449061236283657;1.0922564238487296;10.000300660058366;0.915704668561389;-0.07126701096165924;1.0454778744466993;1.0000566983133499;0.9184464709723994;0.9998582788400688
27.542238;1.0902468049651657;0.9823464510799296;0.9010108854895654;0.04853879433007809;0.044517454743092974;1.092263909910113;10.000300552990154;0.9156947213048887;-0.07129301028286368;1.0454770562701436;1.0000548163541738;0.9184399729429557;0.9998599965815878
27.552238;1.0902541923985771;0.9823466737510532;0.9010016469918136;0.04856835431432792;0.044544079430412845;1.0922724394155732;10.000300944100797;0.9156857732472939;-0.07131900960892408;1.0454762086704206;1.0000528808506286;0.9184344810666442;0.9998617040757406
27.562238;1.090261566230733;0.9823473602035184;0.9009928749473798;0.048596165046154265;0.04456909729230551;1.0922810179215443;10.000301837579807;0.9156768214991249;-0.07134400893961455;1.0454753287075875;1.0000508941397392;0.918428919103579;0.999863398524735
27.572238;1.0902679663659356;0.9823466645189749;0.9009836755086357;0.04862592677203966;0.04459594138129056;1.0922896503401116;10.000303233859034;0.9156668622357328;-0.071370008274773;1.0454744144143528;1.0000488588986234;0.9184224430241883;0.9998650785028901
27.582238;1.09027532603889;0.9823473039972979;0.9009749499373532;0.04865374369700838;0.04462096006613442;1.0922983397746233;10.000305130779656;0.9156578912306829;-0.07139500761446697;1.0454734657173994;1.0000467774679203;0.9184168880495003;0.9998667444218062
27.592238;1.0902817207701112;0.982346551380811;0.9009657950017144;0.04868351135020397;0.044647805039401856;1.0923070874447096;10.000307522564487;0.9156489042330022;-0.07142100695888114;1.0454724841208618;1.0000446519694473;0.9184114093333051;0.9998683973053745
27.602238;1.0902890839243122;0.9823471249150528;0.900957113487518;0.048711334082229725;0.04467282491294485;1.0923148931873494;10.00031039663968;0.9156398970611561;-0.07144600630805528;1.04547147202127;1.0000424850506;0.918405849589388;0.9998700369575988
27.612238;1.090295490985419;0.9823463008115388;0.9009480027323425;0.04874110743046715;0.0446996714551622;1.0923237560320271;10.000313730537231;0.915629865735718;-0.0714720056616352;1.0454704321179393;1.0000402804324333;0.9183993671530045;0.9998716613328009
27.622238;1.0903026101091775;0.9823466059500605;0.9009394052741491;0.048768055153758386;0.04472389647680903;1.0923326756089933;10.000317497656228;0.9156208063403015;-0.07149700501871338;1.0454693670176471;1.0000380427665645;0.9183938003743978;0.9998732674317352
27.632238;1.0903090433565563;0.9823439554661929;0.9009287330595293;0.048797353819557264;0.044750304839401095;1.0923416537726076;10.00032168249416;0.9156117146446285;-0.07152200437786778;1.0454682793129788;1.0000357767949368;0.9183882297763378;0.999874852461161
27.642238;1.0903164563640388;0.9823443821680241;0.9009201455822173;0.04882518795758606;0.04477532934911423;1.0923506944832988;10.000326286577806;0.9156025859193301;-0.07154800373745324;1.045467172008685;1.0000334866246599;0.9183827327315784;0.999876413878638
27.652238;1.0903229208555016;0.9823434114658434;0.9009111363626875;0.048854972593030364;0.04480218110794218;1.0923588019144854;10.000331319558159;0.9155924152364597;-0.07157300309596631;1.0454660487527803;1.000031175941009;0.9183761558228499;0.9998779483845622
27.662238;1.0903303667355997;0.9823437662039435;0.9009026130470004;0.048882812111546985;0.04482720863239688;1.092367978711115;10.000336790202477;0.9155831987764522;-0.07159800245218628;1.04546491398256;1.0000288486012723;0.9183705699954734;0.9998794511794095
27.672238;1.0903368670126672;0.9823432063832471;0.9008941192254692;0.04891084880313482;0.04485245602956735;1.0923772252059978;10.0003427007241;0.9155739354680962;-0.07162300180508073;1.045463773167618;1.000026508697687;0.9183649771568;0.9998809166815718
27.682238;1.0903443531116876;0.9823430159886694;0.9008852417732136;0.048940445485280044;0.0448790939643978;1.092385539240946;10.000349041924903;0.9155646273997927;-0.07164800115382051;1.0454626324032588;1.0000241599715876;0.9183593759837052;0.9998823399411777
27.692238;1.0903508991109756;0.9823423980472661;0.9008768446121659;0.048968485863030375;0.04490434429866836;1.092394917053531;10.000355795410496;0.9155552789097361;-0.07167400049799587;1.0454614974689393;1.0000218050274594;0.918353843406052;0.9998837168237044
27.702238;1.0903574730974541;0.9823422374440496;0.9008689425731641;0.04899477484191203;0.044927988652239785;1.0924043551177751;10.000362939144507;0.9155458954178264;-0.07169899983770546;1.0454603737923789;1.000019445085142;0.9183482223999097;0.9998850434417079
27.712238;1.0903650443907322;0.9823424587488534;0.9008606692588489;0.049022623310004204;0.04495302351189261;1.0924138512709671;10.000370446530226;0.9155354827303914;-0.07172399917339958;1.0454592672022773;1.0000170802528479;0.9183415924150904;0.9998863162469549
27.722238;1.0903716901479465;0.9823413054711713;0.9008520063282541;0.04905242071630943;0.04497988561446676;1.0924224047448752;10.00037828631764;0.9155260465977416;-0.07174899850567794;1.0454581840795802;1.0000147094594534;0.9183359446841214;0.9998875320725358
27.732238;1.0903793459333624;0.9823397516460518;0.9008422521352437;0.04907979132039088;0.04500448313249676;1.0924320159792795;10.00038642648837;0.9155165921357675;-0.07177399783506955;1.0454571312051262;1.0000123298477361;0.918330278960772;0.9998886874144759
27.742238;1.0903860897050222;0.9823390656139791;0.9008341616323011;0.04910783797117669;0.04502974123348827;1.0924406860417628;10.0003948316673;0.915507123696904;-0.07179899716182428;1.0454561162044123;1.000009936634585;0.9183245912348971;0.9998897777018312
27.752238;1.0903928923539572;0.9823383788403142;0.9008261400913263;0.04913588545740566;0.045055001262797;1.0924504157923343;10.000403457737571;0.9154976452737452;-0.07182399648600399;1.0454551478054646;1.00000752401188;0.9183188761878617;0.9998907976953827
27.762238;1.0904007241562068;0.9823385753873672;0.9008181992112042;0.04916373906355365;0.04508004503446227;1.092460205402869;10.000412253668538;0.9154881604444473;-0.07184899580776696;1.0454542350520328;1.00000508639377;0.9183131269472689;0.9998917432704837
27.772238;1.0904076614970628;0.9823374165432299;0.9008098763512105;0.04919354085846742;0.04510691660349388;1.0924690542567048;10.000421166359006;0.9154786718931794;-0.07187399512750031;1.0454533862148017;1.000002619283098;0.9183073355680487;0.9998926130985127
27.782238;1.0904146729828372;0.9823367460573077;0.9008020618915151;0.049221590126109445;0.04513218280732736;1.092478961281596;10.000430142294515;0.9154691812048185;-0.0718989944459569;1.0454526084635467;1.0000001190652754;0.9183014943153643;0.999893408915597
27.792238;1.0904227255787502;0.9823369651393199;0.9007943236620224;0.04924944523660985;0.04515723268807036;1.092487925058086;10.000439127362268;0.9154596887672137;-0.07192299376447614;1.0454519084340599;0.9999975819232666;0.9182955186601065;0.9998941348012802
27.802238;1.0904298918047268;0.9823363114594389;0.9007866366584387;0.049277495096483166;0.045182502744652374;1.0924979434950408;10.000448065806808;0.9154501934743686;-0.07194799308494303;1.0454512931090383;0.9999950035914361;0.9182895610553782;0.9998947961413223
27.812238;1.0904368731845937;0.9823354693265428;0.9007790482759346;0.04930466422402108;0.045206978083617816;1.0925080140513743;10.000456902515975;0.9154406926738692;-0.07197299240937725;1.0454507701068174;0.9999923802046057;0.9182835409817783;0.9998953987233877
27.822238;1.0904442003658361;0.9823348258286829;0.900771473737856;0.049332713649673704;0.04523225194972794;1.0925171342536597;10.00046559216521;0.9154311826121421;-0.07199799173943555;1.0454503468127387;0.9999897088872454;0.9182774578906342;0.9998959485379274
27.832238;1.0904525765819153;0.9823333125812632;0.9007623505157604;0.04936008748977661;0.045256869196189375;1.0925273014566663;10.00047410345495;0.9154216589475895;-0.07202199107615213;1.0454500290246764;0.9999869880613139;0.9182712343564282;0.9998964519114619
27.842238;1.0904600765437507;0.9823326729199937;0.9007548654181875;0.049388134879504685;0.04528214741874195;1.0925365121274433;10.000482409794857;0.9154121172755231;-0.07204699042002714;1.045449820137526;0.9999842177510818;0.9182650296817861;0.9998969150097592
27.852238;1.0904676683848205;0.9823320332855522;0.9007474166948665;0.04941618071576223;0.04530742803926304;1.0925467618288427;10.000490479933141;0.9154025536824385;-0.07207198977127688;1.0454497213429184;0.9999813990908978;0.918258768706456;0.9998973428738464
27.862238;1.0904753555208855;0.9823313930246165;0.9007400004413322;0.04944422474841848;0.045332711201540574;1.0925560456232;10.00049828152082;0.9153929649806408;-0.07209598913001088;1.0454497329860142;0.9999785332573328;0.9182523761534578;0.999897738748948
27.872238;1.0904841054757077;0.9823316331116503;0.9007326254646114;0.049472072485361486;0.04535777882644708;1.0925663577723028;10.000505791919288;0.9153833488356831;-0.07212098849630558;1.0454498557858745;0.9999756211463875;0.918246012159059;0.9998981037008333
27.882238;1.0904919923113952;0.9823309936668698;0.9007252689457345;0.04950011232481253;0.045383067549055786;1.0925756911336304;10.000513003772591;0.9153737041866714;-0.07214498787018529;1.0454500902767019;0.9999726638548369;0.9182395226267611;0.9998984366151614
27.892238;1.0904999831371256;0.982330358394497;0.9007179413033796;0.049528149818448476;0.04540835919679726;1.092586037092001;10.00051991913579;0.9153640315802851;-0.07216998725153928;1.0454504353876304;0.9999696629163746;0.9182330671349783;0.9998987352152188
27.902238;1.0905080796951268;0.9823302121418196;0.9007110816188375;0.04955443168300588;0.04543204632137785;1.092595385732104;10.000526535799589;0.9153543330020305;-0.07219498664014767;1.0454508878908655;0.9999666200347637;0.9182265694177528;0.9998989975433676
27.912238;1.0905162823423493;0.9823295996300004;0.9007038067448611;0.04958246419201699;0.04545734366973288;1.092604725734094;10.000532835899177;0.9153446115240513;-0.07221898603590925;1.0454514424807295;0.9999635371265784;0.9182199534485618;0.999899222384198
27.922238;1.0905255541852115;0.9823298877548082;0.900696565374619;0.04961029985970328;0.045482425490161384;1.0926150446875422;10.00053878940704;0.9153348711663729;-0.07224298543910854;1.045452091957468;0.9999604169998205;0.9182133007250167;0.9998994083312849
27.932238;1.0905339638154163;0.9823293210153853;0.9006893325662509;0.04963832676494767;0.045507728102280716;1.0926243302711525;10.000544371490959;0.915325116929644;-0.07226798485042135;1.045452828357282;0.9999572637708005;0.918206693004621;0.9998995525725637
27.942238;1.090542473708167;0.9823270324223758;0.9006805088665856;0.04966587019919763;0.045532592750104545;1.0926345710906957;10.00054957132366;0.9153153549144043;-0.07229198427058788;1.0454536447959062;0.9999540823192207;0.9181999764443671;0.9998996503490871
27.952238;1.0905510833302596;0.9823270140265331;0.9006737464641024;0.04969213753734592;0.04555629269289639;1.0926437566435225;10.000554383494341;0.9153055926969965;-0.07231698370002512;1.0454545361304086;0.9999508775544572;0.9181933127633434;0.9998996954577705
27.962238;1.0905597920963215;0.9823265569776232;0.9006665543147925;0.04972015492823249;0.04558160227681845;1.0926528770623505;10.000558796625032;0.9152958395081902;-0.07234098313872744;1.0454554981760822;0.999947654500899;0.9181865490977844;0.9998996813467514
27.972238;1.0905685967985561;0.9823261461991224;0.9006593709597058;0.04974816912832748;0.04560691403491594;1.0926629232529843;10.000562792307486;0.9152861054263294;-0.07236498258654499;1.0454565268519773;0.9999444186762131;0.9181797686229406;0.9998996014438749
27.982238;1.0905774911468062;0.982326265291518;0.9006526363905912;0.04977442685743005;0.04563062055256427;1.0926718880004558;10.0005663562364;0.9152774002445702;-0.07238898204343332;1.0454576180614128;0.9999411762585364;0.9181739724900535;0.9998994487875297
27.992238;1.0905864676495451;0.982325955194686;0.9006454706233783;0.049802434821782905;0.04565593677907679;1.092680767366682;10.00056948249169;0.9152677328308483;-0.07241398150942459;1.0454587679265865;0.9999379344732754;0.9181672499946234;0.9998992166744641
28.002238;1.0905955192071375;0.982325696428277;0.9006383155874311;0.04983043988175371;0.04568125542843333;1.0926905608715511;10.00057215941565;0.9152581108681657;-0.07243798098450628;1.045459972263753;0.9999347013661822;0.9181604441100812;0.9998989000427186
28.012238;1.0906053397256796;0.9823266551457626;0.9006316649339076;0.04985561426108116;0.045703954675444664;1.092699270433232;10.000574363313872;0.9152485410817393;-0.07246198046844922;1.0454612252782485;0.9999314843112797;0.9181536364152125;0.9998984956547338
28.022238;1.0906145228870985;0.9823264954244836;0.9006245365984011;0.04988361396760413;0.04572927839138974;1.0927078991469295;10.000576071307686;0.9152390296380343;-0.0724859799607117;1.0454625190908564;0.9999282889484685;0.9181468282122794;0.9998980012111992
28.032238;1.0906237629900086;0.9823263828725961;0.9006174239721545;0.049911611041705564;0.04575460451316019;1.0927174504319694;10.000577267921926;0.9152295822268333;-0.0725099794605873;1.0454638449690774;0.9999251194464;0.9181400196249012;0.9998974151125402
28.042238;1.0906330541170504;0.9823250431753157;0.9006091613136591;0.04993737165917342;0.04577788498555243;1.092725927639979;10.000577939163831;0.9152212041941779;-0.07253397896739752;1.0454651950892233;0.9999219788420968;0.9181342074646474;0.9998967371284425
28.052238;1.0906423910542993;0.9823250209818277;0.9006020833785584;0.04996536333811878;0.04580321504945092;1.0927343340667512;10.000578073583982;0.9152119008645917;-0.07255797848052686;1.045466563552654;0.9999188691787747;0.918127398770079;0.9998959687831933
28.062238;1.0906517695787488;0.9823255219057374;0.9005954631879516;0.04999159902855523;0.04582693898836017;1.0927436727007178;10.000577671903372;0.9152026776494678;-0.07258197799935451;1.0454679466462187;0.9999157923573068;0.9181205919183035;0.9998951127927682
28.072238;1.09066118602527;0.9823255834002907;0.9005884192400188;0.05001958581437209;0.04585227114755346;1.0927519457769694;10.000576746684203;0.9151935401521631;-0.07260597752331091;1.045469342587683;0.9999127511852691;0.9181137882017769;0.9998941721345744
28.082238;1.0906706363441234;0.98232616382687;0.9005818316686254;0.05004581710012603;0.04587599610166171;1.0927601551758097;10.000575307644851;0.9151854942594445;-0.07262997705210529;1.0454707508741996;0.9999097493577093;0.9181079851400327;0.999893149700417
28.092238;1.0906801151919154;0.9823262990293486;0.9005748191856249;0.0500738001762708;0.045901328230713564;1.0927683033430242;10.000573350172564;0.9151765454648912;-0.07265397658592139;1.0454721715892596;0.9999067908483444;0.918101188992239;0.9998920485570653
28.102238;1.0906886520703551;0.9823260651367461;0.9005682496197236;0.050100222179575826;0.045925270365594996;1.0927763935799397;10.000570860308546;0.915167698034172;-0.07267797612544823;1.0454736047234348;0.9999038799536599;0.9180943961859933;0.9998908721985649
28.112238;1.0906981710300074;0.9823262596745721;0.9005612608412688;0.05012820323366619;0.045950600818364155;1.0927854295385335;10.000567829692768;0.9151589548491923;-0.07270197567163318;1.0454750496767273;0.9999010213489343;0.9180876064894413;0.9998896246495357
28.122238;1.0907077043818925;0.9823274408698196;0.9005551576193552;0.050152676977332764;0.04597271510327705;1.0927934146111915;10.000564265437085;0.9151513172475275;-0.07272597522523581;1.0454765055854256;0.9998982189491552;0.9180818172642291;0.9998883104638902
28.132238;1.090717249664824;0.982328165909264;0.9005486127828263;0.05017890451850945;0.045996435316504033;1.0928013521756739;10.000560188667198;0.9151427849731693;-0.07274897478654732;1.04547797191528;0.9998954751353923;0.9180749566120123;0.999886934679464
28.142238;1.0907268050505883;0.9823284331310045;0.9005416192205179;0.05020688654899454;0.046021761301944304;1.0928092465528054;10.00055563192576;0.9151343567670487;-0.07277297435540903;1.0454794478782052;0.999892792097589;0.9180681809655843;0.9998855029195439
28.152238;1.0907363697258752;0.9823274480260078;0.900533442273345;0.050232636277651024;0.04604503773046209;1.0928171034278016;10.000550644309946;0.9151260307932958;-0.07279697393132026;1.0454809310038407;0.9998901733253237;0.9180614122766121;0.9998840213624021
28.162238;1.0907459436697078;0.982328235357452;0.900526849069925;0.05025886861175616;0.04606875262671373;1.0928249295338432;10.000545294541142;0.915118804721166;-0.07282097351358992;1.0454824169058856;0.9998876233108457;0.9180556487670224;0.999882496513901
28.172238;1.0907555274435004;0.9823285582949177;0.900519786339908;0.050286857397664704;0.04609407305332767;1.0928337321361996;10.000539663063531;0.9151106759229138;-0.0728439731016626;1.0454839007761847;0.9998851465969261;0.9180488187791496;0.9998809353339999
28.182238;1.0907651221263197;0.9823293736456872;0.9005131316313364;0.0503130959638489;0.04611778411887354;1.0928415182487385;10.000533832179865;0.9151026415735404;-0.07286797269542966;1.045485378621259;0.9998827471523721;0.9180420791331618;0.9998793454118409
28.192238;1.090774729170378;0.9823301972165821;0.9005064435382463;0.05033933829852424;0.046141493266837766;1.0928492936593346;10.00052788498481;0.9150956990598881;-0.07289197229519467;1.0454868468311356;0.9998804280560039;0.9180363487847341;0.9998777343412257
28.202238;1.0907833864132932;0.9823301459315663;0.9004997110331247;0.0503657781473581;0.04616541849762688;1.092857062562465;10.00052190864301;0.9150878468544759;-0.07291497190133214;1.045488300686054;0.9998781919452773;0.9180295566188875;0.9998761086640062
28.212238;1.0907927622888847;0.9823303063230843;0.9004925574143341;0.05039290210554883;0.0461899349479767;1.0928648282024376;10.000515992292478;0.9150800847771212;-0.07293897151398808;1.0454897332140456;0.9998760418154347;0.9180228615663099;0.9998744736875461
28.222238;1.0908024249478143;0.9823311435727818;0.9004857706555702;0.05041915805422693;0.04621363791248206;1.0928725937041488;10.000510216090914;0.9150734134084624;-0.07296197113318072;1.0454911357251593;0.9998739808332118;0.918017106651188;0.9998728346232063
28.232238;1.090812113424556;0.9823319812172502;0.9004789512354833;0.05044541929877965;0.046237338766632816;1.0928803623584815;10.000504639318587;0.9150658333349064;-0.07298597075918609;1.0454924997287554;0.9998720114393406;0.9180104636906117;0.9998711977971495
28.242238;1.0908218291777723;0.9823328162224034;0.900472099198691;0.05047168620660678;0.04626103762963765;1.0928881372673784;10.000499302929821;0.9150593446006946;-0.07300897039258691;1.0454938182106572;0.9998701350250605;0.9180047745565673;0.9998695704202044
28.252238;1.0908306081434012;0.9823310119971388;0.9004635965389524;0.05049767202401414;0.0462845124571463;1.092895920510736;10.000494240494703;0.9150519463065523;-0.07303297003384325;1.0454950852218252;0.9998683521994877;0.9179982117923859;0.9998679591655947
28.262238;1.0908403798320307;0.9823318362787187;0.90045668244722;0.05052395123150917;0.04630820800600777;1.0929037126005121;10.000489481270414;0.915044636331852;-0.07305596968293306;1.0454962952641556;0.9998666629453706;0.917991620019821;0.9998663693345852
28.272238;1.0908501809477529;0.9823326544493861;0.90044974130711;0.050550236808275896;0.046331902235362335;1.092911512598438;10.000485051215016;0.9150384117122571;-0.07307996933945946;1.0454974438885782;0.9998650661543864;0.9179861615955626;0.999864805429385
28.282238;1.0908600129220318;0.9823329863574985;0.9004423362226357;0.050578282419327644;0.04635720275216428;1.092919318698121;10.00048098012709;0.9150312696503317;-0.07310296900311361;1.0454985282338873;0.9998635589023737;0.9179796894515782;0.9998632722296493
28.292238;1.0908689126633804;0.9823329123197312;0.900435339351609;0.0506047734633327;0.04638111280003409;1.0929271292629712;10.000477306603132;0.9150252082236948;-0.07312596867407942;1.0454995460988417;0.999862136997664;0.9179742813033884;0.9998617756929765
28.302238;1.0908788106436096;0.9823337138713043;0.9004283344838157;0.050631077120140186;0.0464048040168168;1.0929349435788942;10.0004740702101;0.9150182262202466;-0.07314996835311094;1.0455004947597668;0.999860796789513;0.9179680254125738;0.9998603232922106
28.312238;1.09088874411339;0.9823345112639907;0.9004213106866803;0.0506573862941624;0.046428494751665;1.0929427611791076;10.000471297260948;0.9150123223281036;-0.07317296804138698;1.045501371277981;0.9998595361333993;0.9179627557056999;0.999858923409048
28.322238;1.0908987146013147;0.9823353056395844;0.9004142673795839;0.05068370085883415;0.046452185357630085;1.092950580449945;10.00046899590177;0.9150054947697982;-0.07319596774030575;1.045502173510245;0.9998583538243442;0.9179565559040717;0.9998575846040241
28.332238;1.0909077586089133;0.982335217041242;0.9004071921856261;0.05071021383828831;0.046476094159931015;1.0929583986427265;10.000467162397223;0.914999741723518;-0.07321896745131584;1.0455029001036622;0.9998572489370579;0.9179514164774917;0.9998563152951011
28.342238;1.0909178056098654;0.9823360068435217;0.9004001055740527;0.050736539255713156;0.04649978545128491;1.0929662131192026;10.000465790068352;0.9149930612209644;-0.07324196717588433;1.045503549710751;0.9998562211557251;0.9179453405536773;0.9998551232883958
28.352238;1.0909278917525518;0.9823372740220224;0.9003934332051486;0.05076111645035864;0.0465218700822439;1.0929740218612147;10.000464875129607;0.9149874507995752;-0.07326596691545555;1.04550412005024;0.9998552713157145;0.9179403987275433;0.9998540152584697
28.362238;1.0909370546050323;0.9823354218662752;0.9003846717684876;0.05078716590198787;0.04654534103741773;1.0929818237038869;10.000464418664961;0.9149809083309429;-0.07328896667121469;1.0455046071677223;0.9998544010042243;0.9179344352630131;0.9998529965497891
28.372238;1.090947227500456;0.9823361978852606;0.9003774956858511;0.050813508699501075;0.04656903570403426;1.0929896193015312;10.000464426166701;0.9149754327538708;-0.07331196644390972;1.0455050058743982;0.9998536116300681;0.9179295206373386;0.9998520712858093
28.382238;1.0909574511558588;0.9823369659236006;0.9003702844236381;0.05083985743880775;0.046592732061053965;1.0929974115874421;10.00046490526272;0.9149690232741595;-0.0733349662339757;1.0455053110766757;0.9998529037592478;0.9179236572564361;0.9998512427830979
28.392238;1.090966764686711;0.9823368449570822;0.9003630261884193;0.05086640481351174;0.046616648286747546;1.0930052050472372;10.000465862273387;0.9149636780494589;-0.07335796604176499;1.0455055187775402;0.999852276842279;0.9179188340987724;0.9998505142387388
28.402238;1.0909770990778598;0.9823375977356791;0.9003557437341805;0.05089276479826953;0.046640348652681185;1.0930120043604983;10.000467298328072;0.9149573933145774;-0.07338096586767962;1.0455056267024243;0.9998517294326322;0.9179130532326009;0.9998498890737472
28.412238;1.0909874919969906;0.9823383466356644;0.9003484256278901;0.05091912998080761;0.04666405137290845;1.0930198128170199;10.000469206855081;0.9149521632541718;-0.07340396571221408;1.0455056348567247;0.9998512596732015;0.9179083044283967;0.9998493699605743
28.422238;1.090996717252713;0.9823385026374591;0.9003415407358066;0.05094305822523034;0.04668557127853626;1.0930276313782439;10.000471573109476;0.9149459805029149;-0.07342696557591048;1.045505545727825;0.9998508655839846;0.9179025904582491;0.9998489570963681
28.432238;1.0910072333881171;0.9823392558773506;0.9003341466336393;0.050969432997695706;0.04670927911845134;1.093035458892041;10.00047437340664;0.9149408365692518;-0.0734499654592705;1.0455053635626335;0.9998505449816668;0.9178979014581582;0.9998486473707793
28.442238;1.0910168463888024;0.982339135495734;0.9003267006374644;0.050996004951199006;0.046733207396837305;1.0930432928947595;10.000477577814648;0.9149357223942154;-0.07347296536266368;1.045505092936541;0.9998502953536681;0.9178932374195864;0.9998484350857747
28.452238;1.0910274820699202;0.9823399052275938;0.9003192247753026;0.051022388317002426;0.046756920077214555;1.093051130552254;10.000481158961247;0.9149296293606728;-0.07349596528613524;1.0455047378062592;0.9998501141583077;0.9178875989120331;0.9998483134016248
28.462238;1.0910372069043306;0.9823402857540625;0.900312137124755;0.05104721420143262;0.04677924536405121;1.0930579692127398;10.000485097614554;0.9149245496967113;-0.07351796522926808;1.0455043016066556;0.9998499988268718;0.9178828976548375;0.9998482749523112
28.472238;1.0910479452640296;0.9823393246975932;0.9003029739318731;0.05107312462068975;0.046802521833854985;1.0930658064069363;10.000489380734066;0.914918475716096;-0.07354096519140478;1.0455037879455813;0.9998499456636706;0.9178772989504276;0.9998483117963047
28.482238;1.0910587287874198;0.9823401308828206;0.900295381404607;0.05109951884176397;0.046826240107623304;1.0930736401209113;10.000493997159849;0.9149133991756251;-0.07356396517207153;1.0455032009339513;0.9998499486208376;0.9178727149630659;0.9998484162248166
28.492238;1.0910685897858303;0.9823405516669819;0.9002881836421863;0.051124354995030416;0.04684857015279463;1.0930814691706727;10.000498933513013;0.9149083115425712;-0.0735869651711738;1.0455025448068413;0.9998499995155885;0.9178681474807533;0.9998485821699559
28.502238;1.0910794546469076;0.9823413893357427;0.9002805253771387;0.05115075589743915;0.0468722908319526;1.0930892928613711;10.000504174193155;0.9149022040539359;-0.07360896518883574;1.0455018238561635;0.9998500900078114;0.9178625182781716;0.9998488059653295
28.512238;1.0910893927989436;0.982341363779993;0.9002728260915407;0.05117735252986984;0.0468962302016629;1.093096110270977;10.000509707589263;0.9148970670039257;-0.07363196522522482;1.045501042903143;0.9998502135643016;0.9178579804150544;0.9998490862887286
28.522238;1.09110033285581;0.9823427169378989;0.9002655502543205;0.051202005462475456;0.046918344616928016;1.0931039197476522;10.000515531415948;0.9148918894590172;-0.07365496528063543;1.0455002073741704;0.9998503653968145;0.9178534563068844;0.9998494236467347
28.532238;1.0911103460736733;0.9823427263823392;0.9002577966546559;0.05122860770145194;0.04694228449627818;1.0931117189682782;10.000521650571308;0.9148856602917799;-0.07367696535557787;1.0454993228434906;0.9998505409240619;0.9178478680199764;0.9998498194859352
28.542238;1.0911213614591884;0.982344113754012;0.9002504714851568;0.05125326569620819;0.04696439871330768;1.0931185057462878;10.000528068634502;0.9148803698708904;-0.07369996545066676;1.0454983944233864;0.9998507348448998;0.917843368365194;0.9998502751405207
28.552238;1.0911314497425721;0.9823441567722833;0.900242675674167;0.051279872328189674;0.046988337732094945;1.093126278966834;10.00053477860938;0.9148750111778658;-0.0737229655664724;1.0454974260915484;0.9998509415865224;0.9178388791568866;0.9998507911420434
28.562238;1.0911415744304085;0.9823446968715781;0.9002353051054022;0.051304726504138316;0.047010668520783165;1.0931340388995874;10.00054175789033;0.9148685798908754;-0.07374496570343576;1.0454964201059391;0.9998511563850822;0.9178333222552462;0.9998513671162004
28.572238;1.0911526970480019;0.9823461350530478;0.9002279346894879;0.05132938968260257;0.04703278064688423;1.0931417870553972;10.000548969355362;0.9148630738378554;-0.07376796586177323;1.04549537731256;0.9998513761556242;0.9178288502475871;0.9998520019765469
28.582238;1.0911628829161708;0.9823449578771247;0.9002189376728698;0.05135376607332522;0.04705466969309472;1.0931485259644187;10.000556366033818;0.914857492200083;-0.07378996604145326;1.0454942986637918;0.999851599271053;0.9178243030991465;0.9998526941192286
28.592238;1.0911740531034162;0.9823459578489334;0.9002111148542542;0.05138018560147555;0.047078387726746086;1.0931562590148398;10.000563896250059;0.9148508349329626;-0.07381296624241179;1.0454931862371721;0.9998518239080244;0.9178188421514749;0.9998534417340244
28.602238;1.0911842687276443;0.9823465828341634;0.9002037189461597;0.05140504402059464;0.04710071523338669;1.093163990384301;10.00057150829209;0.9148451028237182;-0.07383496646480958;1.045492042862163;0.9998520465354882;0.9178142981427487;0.9998542430804126
28.612238;1.0911954468006393;0.9823476350836561;0.9001958946072256;0.05143146497921268;0.047124431302702864;1.0931707247133022;10.000579150732126;0.9148392974598624;-0.07385796670903726;1.0454908716935145;0.9998522622298376;0.9178098334127432;0.9998550963897168
28.622238;1.0912056457198211;0.9823483142285411;0.9001885019561344;0.05145632464606998;0.04714675649761413;1.093178466272409;10.00058676726279;0.9148334208146934;-0.07387996697549021;1.045489675707454;0.999852466187847;0.9178052844034811;0.9998559997713373
28.632238;1.0912158187303342;0.9823490193131557;0.9001811155056128;0.051481184983359914;0.04716908030048475;1.0931852180342088;10.0005942922235;0.9148264751922851;-0.07390196726437236;1.0454884566549267;0.9998526547541235;0.9177997313747128;0.9998569512979516
28.642238;1.0912266564216395;0.9823499557736644;0.9001733521215406;0.05150672741229007;0.04719199677706553;1.0931929814650165;10.00060165345232;0.9148204632887335;-0.07392496757571937;1.0454872150592656;0.9998528253472277;0.9177952455391502;0.9998579491097515
28.652238;1.0912367487346444;0.9823507041865662;0.9001659901716229;0.051531589265303594;0.04721431795249721;1.093200757051986;10.000608783051177;0.9148143880044876;-0.07394696790948611;1.0454859514234338;0.9998529760826257;0.9177906677855895;0.999858991860114
28.662238;1.091246787355414;0.9823509891082743;0.900158206940001;0.0515582061892269;0.04723824556743833;1.0932075446820209;10.00061562911998;0.9148082522137928;-0.07396896826548938;1.0454846667674893;0.9998531057267067;0.9177860786151121;0.9998600791686507
28.672238;1.0912577289986696;0.9823526489848897;0.9001508988078777;0.05158287747305787;0.04726034697145841;1.0932153436785517;10.000622161845406;0.9148020581996497;-0.07399096864327076;1.0454833622878992;0.9998532133773144;0.9177814788569235;0.9998612113078018
28.682238;1.0912676379834083;0.9823534397444977;0.9001436072797517;0.05160774175756115;0.04728266548180696;1.0932221529876556;10.000628370080765;0.9147948068864631;-0.07401396904207348;1.0454820392017052;0.9998532978423971;0.9177759544211553;0.9998623886885383
28.692238;1.091277473612284;0.9823542403395603;0.9001363478303841;0.05163260703530557;0.047304983450698425;1.0932299717689933;10.000634247693332;0.9147884981568792;-0.07403596946088858;1.0454806988046021;0.9998533577577128;0.9177713411320044;0.9998636118253584
28.702238;1.0912881970122739;0.982353695042913;0.900127087696026;0.05165855550416445;0.04732825064265087;1.0932367997086703;10.00063977942797;0.9147821323033261;-0.07405796989836654;1.0454793420951174;0.9998533922503158;0.9177667275289926;0.999864881418304
28.712238;1.0912978772870243;0.9823545099615767;0.9001199026595021;0.05168342362385059;0.047350568230045666;1.09324463635652;10.00064493822891;0.9147757104479053;-0.07407997035271462;1.045477969373989;0.9998534009404896;0.9177621181699605;0.9998661986678509
28.722238;1.0913074773688631;0.9823553296356573;0.9001127605782016;0.05170829361842463;0.04737288597473301;1.0932514803974624;10.00064969275996;0.9147692332449987;-0.07410197082173217;1.0454765807258202;0.9998533831946009;0.9177575165174053;0.9998675658848888
28.732238;1.0913169949806898;0.9823561540647919;0.9001056658083308;0.05173316583793824;0.04739520410608314;1.0932593292962087;10.000654012306756;0.9147616998086356;-0.07412397130293537;1.0454751766371124;0.9998533374122156;0.9177519279044147;0.9998689862976421
28.742238;1.0913273916916864;0.9823578653680191;0.9000986336909306;0.051757848622817106;0.04741730502811135;1.09326617898491;10.00065786224125;0.9147551080806547;-0.07414597179383993;1.0454737578431974;0.9998532608652629;0.9177473470392405;0.9998704627601941
28.752238;1.0913367351045529;0.9823582239452784;0.9000912046895153;0.05178448051492737;0.047441231967463075;1.093274024387329;10.000661201161435;0.9147484560534299;-0.07416797229221832;1.04547232522377;0.99985315027379;0.917742778135457;0.9998719967610677
28.762238;1.0913459855596919;0.9823590734834952;0.9000842744053664;0.05180936077263783;0.047463552148756104;1.0932808604359225;10.000663988994653;0.9147417429904462;-0.07418997279601344;1.045470879955532;0.9998530028780521;0.9177382214311294;0.9998735885216901
28.772238;1.0913551386610014;0.9823599358327851;0.9000774067370281;0.05183424386734047;0.04748587301984442;1.0932886823200207;10.00066619693395;0.9147349699628967;-0.07421197330322268;1.0454694231733357;0.9998528171914087;0.9177336757311848;0.9998752374655562
28.782238;1.0913651553538086;0.9823616935663564;0.9000706163989691;0.051858937981941175;0.04750797668778493;1.0932954855684998;10.000667811494825;0.9147281391751262;-0.07423397381211776;1.0454679556116873;0.9998525925879758;0.9177291384019388;0.9998769428163601
28.792238;1.091374104082328;0.9823625864498319;0.9000638825284104;0.05188382683106612;0.04753029859621188;1.0933032666617395;10.000668835426085;0.9147212529795966;-0.074255974321475;1.0454664779125062;0.999852328130912;0.9177246060018696;0.9998787043435533
28.802238;1.0913829473996446;0.9823634952676942;0.9000572184543277;0.05190871842903982;0.04755262088337129;1.0933100235962219;10.000669283293517;0.914714313895008;-0.07427797483043058;1.0454649911361173;0.9998520222930917;0.9177200749378851;0.999880522419343
28.812238;1.0913916835498165;0.982362664714614;0.9000490183481554;0.05193313230731622;0.047574503381481455;1.0933177561809704;10.00066917166062;0.9147073247353403;-0.07429997533815264;1.0454634967243215;0.9998516738998467;0.9177155420374612;0.9998823974741624
28.822238;1.091400310649233;0.9823636022866862;0.900042497687411;0.05195802910783796;0.047596826241996175;1.0933244660405697;10.000668516624009;0.9147002877983361;-0.07432197584370313;1.0454619960669904;0.9998512829857371;0.9177110049047122;0.9998843296366473
28.832238;1.0914097917476238;0.982365431856498;0.9000360591887537;0.05198273673423408;0.04761893151428891;1.093332155646909;10.000667340145595;0.9146932042599405;-0.07434397634607207;1.045460490202811;0.9998508511040527;0.917706462037992;0.9998863184594537
28.842238;1.0914181980455906;0.982366388783242;0.9000296770958541;0.05200763870241438;0.04764125465721926;1.093338826852367;10.000665671579016;0.9146850748228709;-0.07436497684425133;1.0454589796418339;0.9998503812656795;0.9177008352074608;0.9998883627459682
28.852238;1.091426496417624;0.9823673498806764;0.9000233590972416;0.052032543247502394;0.04766357794289984;1.0933454810419743;10.000663541123949;0.9146779008476342;-0.07438697733737662;1.045457464743351;0.9998498773956426;0.9176962801016574;0.9998904606823055
28.862238;1.0914344268130562;0.982368119497326;0.9000171427991192;0.052056569622864715;0.047685106175600823;1.0933531210834508;10.000660972752483;0.9146706846504472;-0.0744089778248118;1.045455946757954;0.9998493437480115;0.9176917193217039;0.9998926098525466
28.872238;1.0914425220395219;0.9823690765075951;0.9000109392875298;0.052081479101016556;0.04770743026660761;1.093359752198944;10.00065798487901;0.9146634287922694;-0.07442997830603933;1.0454544280541034;0.9998487846820203;0.9176870722714774;0.9998948070265685
28.882238;1.0914505225959166;0.9823700237853;0.9000047862859525;0.05210639086934796;0.04772975520218514;1.093366380315436;10.000654598379947;0.9146561353679871;-0.07445197878054431;1.0454529109199155;0.9998482043302859;0.9176825023504234;0.9998970480380152
28.892238;1.0914584324476355;0.9823709559554143;0.8999986799215289;0.052131304756544365;0.04775208137172631;1.0933740102280356;10.000650843698153;0.9146488060662529;-0.07447397924791585;1.0454513965889674;0.9998476064736405;0.917677930579087;0.9998993277307304
28.902238;1.0914672193854158;0.982372750270993;0.8999926286837753;0.052156028962783416;0.04777419146242937;1.0933806455563866;10.000646766242225;0.9146414426749744;-0.07449497970807667;1.0454498858204255;0.9998469953623492;0.9176732786041245;0.9999016401987953
28.912238;1.0914749575448652;0.98237412487196;0.8999870469528672;0.052179191672299105;0.047794913765878876;1.093387289282631;10.000642431509815;0.914634047303968;-0.07451698016124104;1.045448380285694;0.9998463764305462;0.9176687120591533;0.9999039794215907
28.922238;1.0914826152801882;0.9823750006650737;0.8999810633285164;0.05220411021064527;0.047817245888571835;1.0933949437499508;10.000637922013867;0.9146266224661785;-0.07453898060750387;1.0454468831101518;0.9998457560437402;0.9176641535392687;0.9999063397594579
28.932238;1.0914901970521018;0.9823741046296609;0.8999735072274985;0.05222854918502096;0.04783914051778434;1.0934016110403508;10.000633325351538;0.9146191714526513;-0.07455998104662376;1.0454453977140008;0.9998451411221602;0.9176595260686137;0.9999087158073706
28.942238;1.0914977068814118;0.9823749467428203;0.8999675908694617;0.05225346889067129;0.04786147805817575;1.0934082938117422;10.00062872752829;0.9146116983550887;-0.07458198147823958;1.0454439263396984;0.9998445391615223;0.9176549967351731;0.9999111014540307
28.952238;1.0915051478491185;0.9823757723959645;0.8999617048857532;0.052278388662548435;0.04788381867106565;1.0934159952645197;10.000624212660803;0.9146052073560391;-0.07460298190216028;1.0454424703411145;0.9998439580987027;0.9176514044651813;0.9999134892919226
28.962238;1.0915125231315566;0.9823770619037313;0.8999562883649775;0.052301553613455884;0.047904555078733854;1.0934227183124177;10.00061985511983;0.9145977022397979;-0.07462398231853899;1.045441031485194;0.9998434051133651;0.9176468420387824;0.9999158712820845
28.972238;1.0915198372176378;0.9823778547797372;0.8999504604103093;0.052326473029603464;0.04792690264869732;1.0934294654520746;10.000615708993374;0.9145901864761783;-0.07464598272780684;1.0454396126181398;0.9998428847316362;0.9176423922687802;0.9999182394685932
28.982238;1.091527095905173;0.9823786320004468;0.8999446596706675;0.05235139207117402;0.04794925424636099;1.093436239764387;10.000611811955409;0.9145826630711341;-0.07466698313039033;1.0454382179155537;0.9998423980721229;0.9176378965139905;0.9999205863053845
28.992238;1.091534305510589;0.9823793940910842;0.8999388832527546;0.052376310542629236;0.04797161022505808;1.0934440457283119;10.000608195977486;0.9145751341010836;-0.07468898352661353;1.0454368530384157;0.999841943840252;0.9176335202473195;0.9999229052412213
29.002238;1.0915414722195338;0.9823806210613607;0.899933566552592;0.052399473441710684;0.04799236335613529;1.0934508887754215;10.000604885156482;0.9145676006692302;-0.07470998391688505;1.0454355247644043;0.9998415198781518;0.9176291021292423;0.999925191045224
29.012238;1.0915486020190324;0.982381351208163;0.8999278239660404;0.05242439005917492;0.04801472894408646;1.0934577744410152;10.000601884091473;0.9145600634140922;-0.07473098430187378;1.045434239928407;0.9998411245781267;0.917624723968477;0.9999274392104619
29.022238;1.0915557010886687;0.9823820639863485;0.8999220902547386;0.052449305477317985;0.04803709966602108;1.0934647083324378;10.000599175591216;0.9145525231759606;-0.07475298468248086;1.0454330043126372;0.9998407580196987;0.9176204671692926;0.9999296450220726
29.032238;1.0915627759709647;0.9823832393066502;0.8999168006023535;0.0524724647379573;0.04805786814133035;1.093471696904949;10.000596731919282;0.9145449812319274;-0.07477398505958388;1.045431822225538;0.9998404221264784;0.9176161686965809;0.9999318036085992
29.042238;1.0915698332769403;0.9823843971351921;0.8999115106381235;0.052495622425868714;0.04807864204058222;1.0934797482303018;10.000594527455602;0.914537438829746;-0.07479498543376054;1.0454306968140474;0.9998401197782544;0.9176119099934649;0.9999339105570348
29.052238;1.0915768795256746;0.9823837836742233;0.8999046092808475;0.05251829795293302;0.048098981532859804;1.0934868714887915;10.000592544504112;0.9145298966924755;-0.0748159858052272;1.0454296306861006;0.9998398537264586;0.9176076914817005;0.9999359614700681
29.062238;1.0915839211067844;0.9823844291820978;0.8998988688815328;0.052543206628807515;0.0481213744899816;1.093494075284585;10.000590772013787;0.9145233547351495;-0.07483698617384327;1.0454286261874508;0.9998396257698949;0.9176045111130707;0.9999379514497605
29.072238;1.0915909635674275;0.9823855398513763;0.8998935604634535;0.05256635824492136;0.048142166154621094;1.0935013669019715;10.000589199838812;0.9145158117374587;-0.07485898653901556;1.0454276847907809;0.9998394362859977;0.9176004588383175;0.999939876118223
29.082238;1.0915980106291392;0.9823861547055507;0.8998878039420145;0.05259126241407863;0.04816457197759549;1.0935087530641205;10.000587811465108;0.9145082653258159;-0.07487998689978531;1.045426806034138;0.9998392841642783;0.9175963689044102;0.9999417327351212
29.092238;1.0916038357506053;0.982385682171267;0.8998820714038205;0.052615474688891314;0.04818640739579055;1.0935162406253602;10.000586581146031;0.9145007123302397;-0.07490098725523467;1.0454259873398575;0.9998391668994259;0.9175923219501008;0.9999435197954638
