time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.119738;1.091823630504344;0.9831337696942949;0.9005957097778867;0.05293978310985826;0.048485068736682985;1.0935628585360841;9.999541583622035;0.9144085019878001;-0.07484802537853831;1.0454687856858411;0.9999912929163909;0.9176534233059924;0.9999795245520847
29.129738;1.0918308579688996;0.9831333504635543;0.9005877823973354;0.0529629992204996;0.04850613139336936;1.0935695377824375;9.999541314219112;0.9144003531679588;-0.07486902543631115;1.0454665154338307;0.9999940656309486;0.9176478521734127;0.9999785776199701
29.139738;1.0918388155021004;0.9831349251723654;0.9005810020735481;0.052987375191721156;0.048528226227399184;1.0935771380742336;9.999541037800954;0.9143922784777608;-0.07489002550861125;1.045464257794873;0.9999968618248846;0.9176422286030108;0.9999776289474547
29.149738;1.0918470643091371;0.9831354460619132;0.9005729390617571;0.05301039451478419;0.04854906614780416;1.09358366238808;9.9995407845349;0.9143852735857773;-0.07491102559668995;1.04546201693175;0.9999996824452592;0.9176375517978981;0.9999766841246535
29.159738;1.091855337973941;0.983135996451848;0.9005648063678855;0.05303341211644076;0.04856990282531258;1.0935901142117699;9.999540584570036;0.9143773340531067;-0.07493202570163499;1.0454597963654073;1.0000025285367782;0.9176318322658727;0.9999757489447404
29.169738;1.0918636345782335;0.9831360961516704;0.9005561672910104;0.053058183487538706;0.04859234326011533;1.093596497911963;9.999540466299333;0.9143694563593804;-0.07495302582439087;1.0454575991298352;1.00000540157002;0.9176260717269423;0.9999748293410476
29.179738;1.091871952403749;0.9831367068538981;0.900547906464569;0.05308119931433955;0.048613172162880525;1.0936028193370153;9.999540457992703;0.9143616382071572;-0.07497402596579485;1.04545542809867;1.0000083031794416;0.9176202760710841;0.9999739313627202
29.189738;1.0918793254288366;0.9831364662226575;0.9005395762991009;0.053104405941950865;0.04863421453736592;1.0936090864920676;9.99954059326894;0.9143548784389025;-0.07499402612637934;1.0454532857292036;1.0000112348988761;0.9176153668768944;0.9999730610951417
29.199738;1.0918876810450924;0.9831366556651698;0.9005307653789365;0.05312917672123918;0.04865664167135357;1.0936153091849836;9.999540909869777;0.9143471768110342;-0.07501502630625172;1.0454511736778276;1.0000141984040558;0.9176095218502892;0.9999722242788693
29.209738;1.0918960535979871;0.9831373551973782;0.9005223485775117;0.053152193152203445;0.04867745625504178;1.093621497254031;9.999541439799737;0.9143395338319711;-0.07503602650524706;1.0454490927920645;1.0000171954137045;0.9176036641391683;0.9999714263131801
29.219738;1.0919044433755678;0.9831363303469385;0.9005122840675992;0.05317472974519087;0.04869782513542937;1.0936276584320834;9.99954219967731;0.9143319507393182;-0.07505702672301899;1.0454470432466183;1.0000202267781597;0.9175978020132302;0.9999706730023475
29.229738;1.0919118877880793;0.9831362118305366;0.9005037806558908;0.05319793900040129;0.048718846616748225;1.0936337974375354;9.999543187354986;0.9143254289084476;-0.07507702695885245;1.0454450247566687;1.0000232917416152;0.9175928580940412;0.999969971141757
29.239738;1.091920318038986;0.9831365286844631;0.9004948196839839;0.053222713348355204;0.04874125197133511;1.0936399166527397;9.999544386485287;0.9143179688673703;-0.07509802721154707;1.0454430364811367;1.000026388085822;0.9175870094442501;0.9999693278223942
29.249738;1.0919287712818393;0.9831373623331318;0.9004862748294958;0.05324573352763438;0.04876204427200927;1.0936460172788383;9.999545775444444;0.9143105700720083;-0.07511902747961954;1.0454410767520765;1.0000295127154375;0.9175811759608283;0.9999687487476265
29.259738;1.0919372481029628;0.9831382325685277;0.9004777095397029;0.05326875423763315;0.048782831182439576;1.0936520999945551;9.999547335205687;0.9143042314407291;-0.07513902776149878;1.0454391433030656;1.0000326618384443;0.9175762760369137;0.9999682370661389
29.269738;1.0919447836337857;0.9831382573603787;0.9004691151691572;0.05329196593318183;0.048803830834809464;1.0936581655030302;9.999549057720966;0.9142969518785148;-0.07516002805562409;1.0454372333801334;1.000035830863238;0.9175704831870635;0.9999677936608409
29.279738;1.091953305894999;0.9831409526125375;0.9004621261338605;0.05331546729514911;0.04882504795907187;1.0936642153350153;9.999550954312449;0.91428973033255;-0.07518002836054583;1.0454353433905337;1.0000390146446738;0.9175646327308121;0.9999674183974169
29.289738;1.091961849257832;0.983141924705583;0.9004535191972791;0.053338487279797106;0.04884581991130204;1.0936692521458922;9.999553053959056;0.9142835652030213;-0.07520102867474455;1.04543346912398;1.0000422079995779;0.917559886887978;0.9999671111774664
29.299738;1.0919694479970843;0.9831420458260451;0.9004448929458596;0.053361696920072525;0.04886680480190286;1.0936752793899818;9.999555392024828;0.9142764540814248;-0.07522102899627935;1.0454316065858986;1.000045406244811;0.9175540898039154;0.9999668721693182
29.309738;1.0919780300813062;0.9831430777068001;0.9004362733292203;0.05338471434118709;0.048887566785769866;1.0936813008189046;9.99955800359486;0.9142693945291844;-0.07524202932280503;1.0454297522658875;1.0000486051252093;0.9175484037538877;0.9999667013746795
29.319738;1.0919866303580137;0.9831441375320809;0.9004276508746644;0.05340772998459111;0.04890832361758889;1.093687319933056;9.99956092096308;0.9142633847280937;-0.07526202965189097;1.0454279030653264;1.00005179986692;0.9175436635177686;0.9999665983331304
29.329738;1.0919942831266234;0.9831421057654832;0.9004169692144851;0.05343220865450087;0.04893046029238855;1.0936933395826645;9.99956416367395;0.914256423300447;-0.0752830299811387;1.04542605684343;1.0000549847486186;0.9175380420524112;0.999966562325932
29.339738;1.0920029148098103;0.9831432138755675;0.900408351692644;0.05345522000736062;0.04895120678020366;1.0936993616470736;9.99956772576069;0.9142505090004384;-0.07530303030806297;1.0454242126199582;1.0000581535896993;0.9175333704380078;0.999966592243389
29.349738;1.0920115572283244;0.9831443419051383;0.900399742930358;0.053478228955149726;0.048971948195749564;1.093705387077107;9.999571577406247;0.9142436409854712;-0.07532403063012667;1.0454223700366045;1.0000612998907403;0.9175278213486971;0.9999666859396766
29.359738;1.0920192415108305;0.9831446066929949;0.9003911347531239;0.053501425954646104;0.04899290250907876;1.0937114166955737;9.999575681621836;0.914236819545919;-0.07534403094493325;1.0454205293987482;1.0000644169138533;0.9175222293544586;0.9999668399614082
29.369738;1.0920278921160649;0.9831457702649559;0.9003825552288647;0.05352442961261314;0.04901363424795813;1.0937164519555345;9.99958000608293;0.9142310463171267;-0.07536403125020358;1.045418691927515;1.0000674985369709;0.9175176762730144;0.99996704984225
29.379738;1.0920365407414512;0.9831474315820193;0.9003744390465666;0.05354567508119793;0.04903275403560702;1.0937224950703142;9.99958452500299;0.9142243237078402;-0.0753850315435994;1.045416859510559;1.0000705398811887;0.9175122552395154;0.9999673105296714
29.389738;1.0920442200721856;0.9831477468026605;0.9003659016178289;0.05356886286409955;0.049053694890692855;1.0937285492049835;9.999589222349934;0.9142186545085664;-0.07540503182278364;1.0454150345102762;1.0000735368989528;0.9175077995849902;0.9999676165041751
29.399738;1.0920528568543135;0.9831489577597364;0.9003574151754222;0.053591856338914334;0.049074413988237704;1.0937346189386767;9.999594093634773;0.9142120420260129;-0.07542503208570814;1.0454132196908306;1.0000764856311315;0.9175024015576594;0.9999679613647748
29.409738;1.0920605202147897;0.9831493002748048;0.9003489640875441;0.05361503624080899;0.04909534729946576;1.093740710403999;9.999599141570142;0.9142064901407415;-0.07544503233080012;1.0454114182626097;1.0000793820737517;0.9174980561305048;0.9999683376151953
29.419738;1.0920691373923834;0.983152291063375;0.900342187597638;0.053638502143079074;0.04911649979591117;1.0937468307055127;9.999604371565272;0.9142000031453873;-0.07546503255690695;1.0454096337134027;1.0000822229198834;0.9174927707889982;0.9999687375002463
29.429738;1.0920767778098008;0.9831526560174728;0.9003338547257179;0.053661673468641216;0.049137426941141434;1.0937519866108671;9.999609784925873;0.9141935854761489;-0.07548603276314685;1.045407868811865;1.0000850065291695;0.917487624925369;0.9999691542739714
29.439738;1.0920853692021102;0.9831539125192604;0.9003256034520107;0.053684650059949914;0.049158133698496496;1.0937581834892272;9.999615366875153;0.9141882411720827;-0.07550603294878959;1.04540612498376;1.000087733299478;0.9174834512328761;0.9999695829078449
29.449738;1.0920939467136954;0.9831534226593392;0.9003158200911338;0.05370714173789889;0.049178397920685;1.0937644254185146;9.999621082258173;0.9141819734057637;-0.07552603311316364;1.0454044030733116;1.0000904053782185;0.917478339007194;0.9999700198896283
29.459738;1.0921015462600223;0.9831542928064071;0.9003081533669243;0.053728545173637114;0.04919771063566613;1.0937707157957657;9.9996268862696;0.9141767844552974;-0.0755460332556728;1.0454027042403156;1.000093026157556;0.9174742804697851;0.9999704621973053
29.469738;1.092110097422941;0.9831555632205186;0.9003001451142697;0.053751509672692196;0.049218411119387476;1.0937760577334725;9.999632736067115;0.9141706757852298;-0.07556603337596603;1.04540103006849;1.0000955995510534;0.9174692803879106;0.9999709066787473
29.479738;1.0921176717331391;0.9831559451979253;0.9002922181025608;0.0537746609737487;0.04923932765577677;1.0937824542138765;9.999638592743986;0.9141656480162655;-0.07558603347411234;1.0453993821574372;1.0000981288984294;0.9174653298755878;0.9999713508060232
29.489738;1.0921261983667505;0.9831571947345461;0.9002844017634081;0.053797618783965384;0.04926002492621675;1.0937889077563037;9.999644421991562;0.9141597008505006;-0.07560603355058523;1.0453977616730765;1.000100616258986;0.9174604337007622;0.9999717934599902
29.499738;1.0921337480507591;0.9831580231564649;0.9002771165110588;0.053819008741061894;0.04927933133276796;1.0937954198637039;9.999650197601733;0.914154832977203;-0.07562603360601952;1.0453961692861355;1.0001030627916476;0.9174565825171589;0.9999722344110558
29.509738;1.0921422492783592;0.9831592248103975;0.9002695083129015;0.05384196122477575;0.049300026600382865;1.0938009904991857;9.999655898301963;0.9141500418534151;-0.07564603364102034;1.04539460531485;1.0001054694343676;0.9174527764877177;0.9999726736269167
29.519738;1.092149773027252;0.9831595102585069;0.9002619949942802;0.05386510163225003;0.049320939152224366;1.093807617394485;9.999661498806507;0.9141443234799308;-0.0756660336562574;1.045393069771185;1.000107836674723;0.917448015128515;0.999973111458025
29.529738;1.0921572837700373;0.9831597528461892;0.9002545882817621;0.053888239815843335;0.049341851640819674;1.0938142963705184;9.999666970616088;0.9141396725747355;-0.07568603365261879;1.0453915628034232;1.0001101637319083;0.9174442872065063;0.9999735485931752
29.539738;1.0921657450218942;0.9831613061067754;0.9002477384184172;0.05390943033798827;0.04936093930174462;1.0938200233773143;9.999672293741487;0.9141340829226896;-0.07570603363105653;1.0453900856825395;1.0001124482026544;0.9174395953506453;0.9999739853693634
29.549738;1.0921732257038852;0.9831614368619168;0.9002405386355481;0.05393256450968633;0.049381853060754204;1.0938267962705166;9.999677462772596;0.9141295478271769;-0.07572603359228088;1.0453886411241786;1.0001146861162535;0.9174359295945899;0.9999744219866863
29.559738;1.0921816522295924;0.9831641354738638;0.9002350586324438;0.05395598760301562;0.04940299056351904;1.0938336147518453;9.999682483426811;0.9141240609705621;-0.07574603353679459;1.0453872324477627;1.0001168724393819;0.9174312944481383;0.9999748600263764
29.569738;1.0921890930823497;0.9831628472628917;0.9002268908551594;0.05397688266909765;0.049421859585690175;1.093839479243703;9.999687366659062;0.9141196169696745;-0.07576503346518948;1.0453858626233616;1.0001190023438318;0.917427598047463;0.9999753032950052
29.579738;1.0921974746712382;0.98316363525005;0.9002199994624428;0.05399982284201114;0.049442560510692325;1.0938463900367856;9.999692119225948;0.9141142111530749;-0.07578503337823411;1.045384533772847;1.0001210723479264;0.9174230093007145;0.9999757570462792
29.589738;1.0922048646710592;0.9831639391772166;0.9002136307914307;0.054021197151427766;0.04946187383096875;1.0938533470975615;9.999696736032927;0.9141098392175685;-0.07580503327665288;1.0453832472036784;1.0001230807855268;0.917419435544335;0.9999762270059952
29.599738;1.092212221987744;0.9831636757997464;0.9002069127728899;0.05404432673947862;0.049482796921602686;1.0938593499952511;9.999701208748196;0.9141054970566436;-0.07582503316085769;1.0453820041092396;1.0001250277477143;0.9174158775455759;0.9999767188536535
29.609738;1.0922205028639846;0.9831642048540019;0.9002002936474925;0.054067266512897554;0.0495035047525497;1.093866397650033;9.999705545863277;0.9141001803749765;-0.07584403303090721;1.0453808063726489;1.0001269141957239;0.9174112538289029;0.9999772378048528
29.619738;1.0922277688679392;0.9831642432224466;0.9001941862217411;0.05408864138760984;0.049522825487973196;1.093872488328117;9.999709782246779;0.9140958842495378;-0.07586403288671877;1.0453796567701734;1.0001287407120385;0.917407720008071;0.9999777884971952
29.629738;1.092235940046645;0.9831645919401887;0.9001877309702918;0.05411158257784949;0.04954353882774334;1.09387962011125;9.999713973572069;0.9140916036294315;-0.07588403272826487;1.0453785585983106;1.0001305070109678;0.9174041922537866;0.999978375094235
29.639738;1.0922430799076015;0.9831644495704923;0.9001817810099911;0.05413295933324732;0.04956286540403226;1.0938867913073524;9.99971818526598;0.9140863345803635;-0.07590403255550136;1.0453775152292633;1.0001322123453822;0.9173996674381062;0.9999790012924384
29.649738;1.0922501471849932;0.9831637356796096;0.900175464987798;0.0541560929232762;0.04958380258473001;1.0938930004487943;9.999722477132824;0.9140820748036927;-0.07592303236813348;1.045376529753508;1.0001338558735304;0.9173960483759127;0.9999796705441967
29.659738;1.0922581021634723;0.9831642932372877;0.900169673583436;0.05417728271517324;0.049602917755071994;1.0939002462928595;9.999726889220808;0.914077822862499;-0.07594303216551193;1.0453756043433282;1.0001354363898607;0.9173924969738401;0.9999803864575612
29.669738;1.0922650127393931;0.983163880197413;0.9001639421639598;0.0541986643232121;0.0496222538565305;1.0939065277539572;9.999731441349123;0.9140725767749704;-0.07596203194677706;1.0453747395153106;1.0001369520821861;0.9173878451360177;0.9999811526519464
29.679738;1.0922718412251344;0.9831628997389588;0.9001578428214022;0.05422180358698293;0.04964320072880225;1.0939138435616136;9.999736142689791;0.9140683334380119;-0.07598203171113734;1.0453739340796797;1.000138400641102;0.9173842464080896;0.9999819722653213
29.689738;1.0922795507596401;0.9831631980837047;0.9001522682003003;0.054242999778521934;0.049662325828043835;1.0939201922710888;9.999740996834797;0.9140640895824766;-0.07600103145805505;1.045373185769518;1.000139779123003;0.917380534114486;0.9999828480164402
29.699738;1.092286211888186;0.9831620553589772;0.900146313478162;0.054266143977520616;0.04968327973295549;1.0939275724047997;9.999746000237804;0.9140588427420504;-0.0760210311872194;1.0453724917356495;1.0001410836852092;0.9173758738543066;0.9999837826852239
29.709738;1.092292790158099;0.9831613193578899;0.900140869730966;0.054287535466848814;0.04970262999064972;1.093933982063558;9.999751143101063;0.9140545910428288;-0.0760400308983876;1.0453718491282848;1.0001423096305022;0.9173720901847555;0.9999847790663308
29.719738;1.0923002526764385;0.9831613958422406;0.9001355068250697;0.0543087403270793;0.049721766554496796;1.0939414185774756;9.99975641482271;0.9140503326520888;-0.0760600305912726;1.0453712562384918;1.0001434518948735;0.917368349651485;0.9999858396960122
29.729738;1.0923066738255378;0.9831600463492041;0.9001297577354934;0.0543318940019439;0.04974273225567225;1.0939478787387587;9.999761810940901;0.9140450658496068;-0.07607903026556523;1.045370712619009;1.00014450602515;0.9173634875775656;0.9999869673710343
29.739738;1.092313021754631;0.9831591189567985;0.9001245113367612;0.05435329568759212;0.04976209418540625;1.0939553594097198;9.999767339544396;0.914040789683749;-0.07609902992106721;1.0453702176400195;1.0001454687904416;0.9173596625201689;0.9999881656045133
29.749738;1.0923193000499614;0.9831581388252871;0.9001193236437637;0.05437470113400455;0.04978145945710567;1.0939618582299688;9.999773016380434;0.9140365043478947;-0.07611802955790016;1.045369769946364;1.0001463377551596;0.9173557144360039;0.9999894379246225
29.759738;1.0923264761672373;0.983157512954464;0.9001137625430607;0.054397676330286825;0.049802217483931134;1.093969373929321;9.999778846427409;0.9140322108322732;-0.07613702917664816;1.0453693682193494;1.0001471107204;0.9173517306086241;0.9999907868883473
29.769738;1.0923326231742247;0.9831564469206096;0.9001086804484405;0.05441908925043246;0.0498215881559769;1.093975905749591;9.999784815290907;0.914026910432828;-0.07615702877822415;1.045369011166136;1.0001477861912365;0.9173468024850348;0.9999922138352315
29.779738;1.0923387071648352;0.9831553486026868;0.900103645528805;0.05444050561293735;0.04984096079435746;1.0939834526679764;9.999790901638512;0.9140226041275125;-0.07617602836355092;1.0453686967610283;1.0001483648500957;0.9173427621129082;0.9999937194082524
29.789738;1.092344730588094;0.9831537444075348;0.9000982131086854;0.05446368087866431;0.049861942411381345;1.0939900133610594;9.999797091646377;0.9140182915266141;-0.07619502793340563;1.0453684218886878;1.0001488505306855;0.9173387003476513;0.9999953041541665
29.799738;1.0923516623182592;0.9831534835394493;0.9000932699629604;0.05448491383952;0.04988109998430476;1.0939975864187585;9.999803382751551;0.9140139704317116;-0.07621502748848029;1.0453681822426883;1.0001492493717832;0.9173347034920208;0.9999969682374903
29.809738;1.0923575789859952;0.9831528087073401;0.9000887862087539;0.05450458338211268;0.04989886852718061;1.094004170138128;9.999809782575594;0.9140086378854501;-0.07623402702940771;1.0453679721081757;1.000149567981546;0.9173296110642694;0.9999987103355662
29.819738;1.092363450453722;0.9831498887114116;0.900082280934386;0.054525530283560365;0.04991780499153499;1.094010761995998;9.999816306660232;0.9140042917466867;-0.0762530265567281;1.0453677846169913;1.0001498122604746;0.9173255011488719;1.0000005270675398
29.829738;1.0923692810583274;0.9831487199786392;0.9000774046248085;0.05454696006499162;0.04993718183370726;1.094018357927701;9.999822972903555;0.9139999313216824;-0.07627202607101986;1.045367612806687;1.000149987327235;0.9173213791715797;1.0000024140219803
29.839738;1.0923750739391764;0.9831470703801553;0.9000721052784907;0.05457014768766738;0.04995816599171124;1.0940249517610956;9.999829795084208;0.9139955565872815;-0.07629102557315284;1.0453674502930577;1.0001500981576832;0.9173172470770432;1.0000043674440218
29.849738;1.092380830658835;0.9831476611366937;0.9000688671537121;0.054592062482111334;0.0499779821060782;1.0940325356527552;9.999836784441175;0.9139911667530769;-0.07631102506438386;1.0453672910161573;1.000150150586683;0.9173131899207053;1.000006384636374
29.859738;1.0923875153658873;0.9831473842328552;0.900064045587444;0.05461330948986112;0.049997139366916875;1.094039101487345;9.999843958957316;0.9139857593398546;-0.07633002454629392;1.04536712912188;1.0001501522146543;0.9173080466211498;1.000008463365881
29.869738;1.0923931968888663;0.9831462336987068;0.9000592240061326;0.054634748697483075;0.05001651286488995;1.0940456417039206;9.999851344874077;0.9139813303271477;-0.07634902402064583;1.0453669591981458;1.0001501124972216;0.9173038953841325;1.0000106016939532
29.879738;1.0923988357726413;0.9831450901602133;0.9000544147485151;0.054656190983760705;0.05003588482317593;1.0940531491395802;9.999858970079888;0.9139768750289893;-0.07636802348912763;1.0453667761325613;1.0001500416379516;0.9172997418518185;1.0000127978344417
29.889738;1.0924044264863295;0.9831439520635386;0.900049616808067;0.05467763673145036;0.05005525520253616;1.0940596175885067;9.99986686472877;0.9139723887835068;-0.07638702295316761;1.0453665745495815;1.0001499491414754;0.9172955879406521;1.0000150496253868
29.899738;1.0924099631247857;0.9831428178302787;0.9000448276446815;0.054699086339212395;0.05007462405929285;1.0940660430808293;9.999875064198207;0.913967867223601;-0.07640602241396195;1.0453663485916251;1.0001498431464086;0.9172914344283837;1.0000173544220632
29.909738;1.092415440892039;0.9831416860090839;0.9000400438763543;0.05472054018996915;0.05009399151212759;1.0940734238843026;9.999883601144196;0.9139633066461034;-0.07642502187260293;1.0453660925389276;1.0001497303642473;0.9172872809002262;1.0000197097323698
29.919738;1.0924208570301863;0.9831405553033941;0.9000352621274138;0.054741998579460625;0.050113357680701;1.0940797595686504;9.999892494340651;0.9139577041793429;-0.07644402133025995;1.0453658016962002;1.0001496162253583;0.9172821303701112;1.0000221138567325
29.929738;1.0924271757399853;0.9831403058637953;0.900030491461415;0.05476327235236947;0.050132505045643996;1.0940860507336976;9.99990174683065;0.9139530574233042;-0.07646302078830217;1.0453654726279948;1.0001495052621177;0.9172779764076271;1.000024565599941
29.939738;1.092432469713153;0.9831391733938446;0.9000257047282312;0.054784740164788584;0.05015186882969768;1.0940932987563927;9.999911351669763;0.9139483641728838;-0.07648202024817012;1.0453651027022297;1.0001494014124068;0.9172738237344161;1.0000270633501702
29.949738;1.092437705673205;0.9831362810942293;0.9000193036103128;0.05480573183396725;0.05017079136653071;1.0940995048490343;9.999921298813735;0.9139436226303053;-0.07650101971121;1.0453646898435767;1.0001493081358994;0.9172696732137047;1.000029605146821
29.959738;1.0924428849113978;0.9831351383567397;0.9000145001963897;0.054827208618032065;0.05019015294857226;1.094105669792294;9.999931581784747;0.9139388320131508;-0.07652001917880726;1.0453642327936996;1.0001492287467124;0.9172655247772896;1.0000321897533875
29.969738;1.0924480075842262;0.9831339877629724;0.9000096840576364;0.05484868963598542;0.05020951363010441;1.0941117944660381;9.999942203950765;0.9139339931547454;-0.07653801865262748;1.0453637312705735;1.0001491666029898;0.917261294120479;1.0000348165337865
29.979738;1.0924530734996487;0.9831328282051278;0.9000048526615834;0.0548701747869116;0.05022887358499114;1.0941188791474703;9.999953180528063;0.9139291085645825;-0.07655701813455426;1.045363185950557;1.000149124264724;0.9172571467050453;1.000037483796524
29.989738;1.0924580827062147;0.9831316583197038;0.9000000047948065;0.054891664037188904;0.05024823295245974;1.094124921785629;9.999964531838199;0.9139241818329452;-0.07657601762631297;1.0453625983259311;1.0001491023246958;0.9172529970857709;1.0000401876061626
29.999738;1.0924630354885185;0.983132233007375;0.8999967485944343;0.0549136381393779;0.0502680319168589;1.0941309175480416;9.999976274939565;0.9139192167555564;-0.07659501712924621;1.045361970162528;1.000149099286595;0.9172488423213322;1.0000429220561668
30.009738;1.0924679321038602;0.983131040585063;0.899991871062358;0.054935135750379116;0.05028739037070154;1.0941378600444829;9.999988424976937;0.9139132165229349;-0.07661401664455696;1.0453613027335624;1.0001491117986359;0.9172436816633792;1.0000456804242146
30.019738;1.0924727721800627;0.9831298384644365;0.8999869826901811;0.05495663774811275;0.050306748458899576;1.0941437428879333;10.00000099935558;0.9139081831161142;-0.07663201617360157;1.0453605963229633;1.0001491345572124;0.9172394194488847;1.0000484559662797
30.029738;1.092477554156921;0.9831286291566304;0.8999820871174108;0.05497814434503112;0.050326106268628906;1.0941495604267115;10.000014015054942;0.9139031174984935;-0.0766510157177723;1.0453598500937151;1.0001491613426488;0.9172352214914266;1.0000512418233904
30.039738;1.0924822757928305;0.9831274157562072;0.8999771879881175;0.05499965577900395;0.050345463978840606;1.094155307478323;10.000027483544894;0.9138980206979889;-0.07667001527823265;1.0453590620377173;1.000149187264593;0.917231000519809;1.0000540310121542
30.049738;1.0924869352877464;0.9831266822452996;0.899972728628516;0.05501941626380752;0.05036321435735735;1.094160979224214;10.000041408553074;0.9138928947302623;-0.07668801485586817;1.0453582292704806;1.0001492098960014;0.9172266698253815;1.0000568168786441
30.059738;1.0924915319479798;0.983125470600179;0.8999678321056963;0.055040937914495665;0.05038257277794433;1.094167572371341;10.000055787902713;0.913887743005623;-0.076707014451323;1.0453573488650862;1.0001492284744569;0.9172223935892438;1.0000595932325154
30.069738;1.0924960668072312;0.9831225092554488;0.8999613343686723;0.05506198406583717;0.05040149198391194;1.0941730867043986;10.0000706162058;0.9138825702722513;-0.07672601406494325;1.0453564184329516;1.000149242287103;0.9172180851873911;1.0000623539114688
30.079738;1.092500543076297;0.9831213143532957;0.8999564535925378;0.05508351607456116;0.05042085240368612;1.0941785251294547;10.000085886276771;0.9138773815027674;-0.07674401369673399;1.0453554361552508;1.0001492492488568;0.9172136581449162;1.000065092122513
30.089738;1.0925049654199148;0.9831206149789333;0.8999520247686623;0.05510329697904988;0.05043860668859892;1.0941838922655411;10.000101592452063;0.9138721801688847;-0.07676301334648293;1.0453544005274784;1.00014924576213;0.9172092772362077;1.000067800112768
30.099738;1.092509338895056;0.9831194537242454;0.8999471695864486;0.05512483856548139;0.05045797007001018;1.0941891934323351;10.00011773043771;0.9138669675419231;-0.07678101301392067;1.0453533098982046;1.0001492280204196;0.9172047726922762;1.0000704695599791
30.109738;1.092513668530656;0.9831183145308634;0.8999423295899543;0.05514638448162433;0.05047733522302668;1.0941944345430512;10.000134290643551;0.9138617432650123;-0.07680001269869846;1.045352162671474;1.00014919307548;0.9172003100977174;1.0000730923029169
30.119738;1.092517959074268;0.9831172003913071;0.8999375058226285;0.055167934449033854;0.05049670243859576;1.0942006218209486;10.000151258760265;0.9138565059398936;-0.07681801240041952;1.0453509585168606;1.0001491383934646;0.9171957213606816;1.0000756607821701
30.129738;1.0925222148967577;0.983116595729681;0.8999331383760993;0.05518773221382476;0.05051446458904285;1.0942057607994995;10.000168624768643;0.9138512533754272;-0.0768370121189777;1.0453496991922258;1.0001490608145114;0.9171911748882334;1.000078168153147
30.139738;1.0925264402118529;0.9831155435001983;0.8999283462936836;0.055209289865063994;0.05053383713825705;1.0942108552763452;10.000186386301989;0.9138459831926149;-0.07685501185486195;1.0453483878933132;1.0001489570414064;0.9171865047107614;1.0000806086030793
30.149738;1.092529674956658;0.9831136471142867;0.8999235566210181;0.05523104006578654;0.05055343041860392;1.094215907398135;10.000204546390881;0.9138406938580491;-0.07687401160909076;1.0453470275594618;1.0001488254212;0.9171818795867709;1.0000829780485163
30.159738;1.0925338534255127;0.9831149089473372;0.8999208408267028;0.055251329454946346;0.05057164218523263;1.0942209192243917;10.000223110642189;0.9138353852730472;-0.07689201138291471;1.0453456195314887;1.0001486665171804;0.9171771327019238;1.0000852743909667
30.169738;1.092538017398728;0.9831139756880766;0.8999160906702507;0.055272897248548176;0.050591025071404554;1.0942258944802812;10.000242082445316;0.9138300584916429;-0.07691101117753664;1.045344163544102;1.0001484823260818;0.9171724334165682;1.000087496868628
30.179738;1.0925421737707006;0.9831130851225097;0.8999113522019305;0.05529446745900693;0.0506104116967067;1.0942308388702386;10.000261456276672;0.913824714963623;-0.07692901099393427;1.0453426588202286;1.0001482756074702;0.9171676176261246;1.0000896455788129
30.189738;1.0925463295509419;0.9831127182160446;0.8999070629976029;0.05531428325329222;0.05062819460625177;1.0942357589223117;10.00028121183614;0.913820355508001;-0.07694701083282111;1.0453411055334865;1.000148049384637;0.9171637711688515;1.0000917219071825
30.199738;1.0925504916143705;0.9831101572367218;0.8999007316414281;0.05533537558439885;0.0506471489209143;1.09424066081978;10.000301311597775;0.9138149794705094;-0.076966010694809;1.0453395058784207;1.0001478065791785;0.9171589917200721;1.0000937288310319
30.209738;1.0925546664523897;0.9831098758723147;0.8998964483749753;0.05535519312055174;0.050664939795947564;1.0942455503180668;10.000321700341194;0.9138095849378539;-0.07698401058055698;1.0453378642332833;1.0001475499694867;0.9171541151940393;1.0000956702832442
30.219738;1.0925588600193954;0.9831091563014903;0.8998917206844392;0.0553767672569396;0.050684342441603185;1.0942504331404717;10.000342304656877;0.9138041698600062;-0.0770020104906239;1.045336186631039;1.000147282025591;0.9171492329714235;1.000097550231179
30.229738;1.0925621133756525;0.9831080778783757;0.8998874120935435;0.0553967742008994;0.050702359514667;1.0942553149797238;10.000363034261389;0.9137987328417446;-0.0770200104252327;1.045334480046631;1.0001470045309628;0.9171443520657959;1.0000993719091857
30.239738;1.0925663608598084;0.9831074410329307;0.8998826628066068;0.05541834892082778;0.05072177143841053;1.0942602016793688;10.00038379003452;0.9137932731201086;-0.07703901038429486;1.045332751555718;1.000146718304731;0.917139561927681;1.000101137249595
30.249738;1.0925706427650457;0.9831073259794677;0.8998783355788713;0.055438167616094366;0.05073958096009915;1.0942660996148605;10.000404476961771;0.9137877900326811;-0.07705701036768908;1.0453310078111862;1.0001464231621313;0.9171346976096769;1.000102847193826
30.259738;1.0925749634631183;0.9831067729549362;0.8998735451542339;0.055459742580207604;0.05075900342966737;1.0942710153062574;10.000425007364077;0.9137822818927556;-0.0770750103755676;1.0453292553078624;1.0001461185824645;0.9171298441760943;1.000104502724357
30.269738;1.0925793270218547;0.9831067461771641;0.8998691672207034;0.05547956122827491;0.05077682400839543;1.0942759549470618;10.000445293824027;0.9137767450941208;-0.0770930104085496;1.0453275003589264;1.0001458048004106;0.9171250020859667;1.0001061052562492
30.279738;1.0925827717293923;0.9831054056473201;0.899864305726749;0.05550132460973973;0.0507964753983162;1.0942809247490468;10.000465250100145;0.9137721748202505;-0.0771110104678833;1.045325748315814;1.000145482795335;0.9171211689708886;1.0001076560985043
30.289738;1.092587226702493;0.9831054768757385;0.8998598613096009;0.0555211431254176;0.05081430773515689;1.0942859311324231;10.000484801577938;0.9137665665565121;-0.0771290105555147;1.045324003241509;1.0001451534843067;0.9171163539438857;1.0001091558124893
30.299738;1.0925917248311336;0.9831051160298107;0.8998549376088048;0.05554271796232465;0.050833753591857087;1.094290980289962;10.000503890402094;0.9137609165118681;-0.07714701067368757;1.0453222682859935;1.0001448177444312;0.9171115551995633;1.000110603990588
30.309738;1.0925962623593404;0.9831070376812584;0.8998520184477797;0.0555630173191437;0.05085203794256586;1.0942950780685656;10.000522470694895;0.9137552214000298;-0.07716601082418308;1.0453205462836692;1.0001444768179386;0.9171068574730643;1.000111999646215
30.319738;1.0926008353466106;0.983106763387398;0.8998470051347701;0.0555845923330532;0.050871495927680324;1.0943002302146971;10.00054050111649;0.9137494793291518;-0.07718401100793652;1.045318840462658;1.000144132016972;0.9171020922255851;1.0001133416889763
30.329738;1.092604475200421;0.9831061244490611;0.8998423688748215;0.05560459956889904;0.05088956993602414;1.0943054422995895;10.000557941489097;0.9137436909960942;-0.07720201122524013;1.0453171548006308;1.0001437842635166;0.9170973429444786;1.000114628677033
30.339738;1.0926091069388888;0.9831046410318292;0.8998360824232675;0.05562393757626723;0.05090699252264252;1.0943107198005306;10.000574753691945;0.9137378593717521;-0.07722001147594139;1.045315494068731;1.0001434343299986;0.9170926085139445;1.0001158580934675
30.349738;1.0926137627864267;0.9831044576729588;0.899830904797215;0.05564551250391013;0.050926468460944695;1.094316068310874;10.000590901671169;0.9137329882506288;-0.07723801175933721;1.045313864230424;1.000143083208322;0.9170888835808484;1.0001170259302923
30.359738;1.0926174761054348;0.9831038914311727;0.899826093657824;0.05566551922360676;0.050944559892043474;1.094321492824943;10.000606347937207;0.9137270808400076;-0.07725601207420073;1.045312272550488;1.0001427321244938;0.9170841727256801;1.0001181273155153
30.369738;1.0926221739360598;0.9831042167310535;0.8998212328630757;0.0556853370635021;0.050962439325857284;1.0943269969376679;10.000621050661303;0.9137211391558001;-0.07727301241917262;1.0453107265466013;1.0001423828124483;0.9170793850320179;1.0001191578027804
30.379738;1.0926268884835832;0.9831040631779028;0.8998158708225978;0.05570691064435942;0.050981931588421354;1.094332583138638;10.000634966147466;0.9137151645649005;-0.07729101279308061;1.0453092328601803;1.000142037544803;0.9170746857536035;1.0001201135488635
30.389738;1.0926316153270272;0.9831043837813571;0.8998108887485431;0.05572672703618313;0.05099982149261115;1.094338253103547;10.000648055542413;0.9137101587827323;-0.07730901319487117;1.0453077971135631;1.0001416987398541;0.9170709843532371;1.0001209904716626
30.399738;1.092635385598013;0.9831038083932335;0.8998058351144085;0.05574673067611684;0.05101793389474411;1.094344007071112;10.000660288384553;0.9137041240906353;-0.07732701362332628;1.0453064242392047;1.0001413692800911;0.9170662860524627;1.000121784260792
30.409738;1.0926401255001013;0.9831040916350409;0.8998007346205366;0.05576654459249385;0.051035833857722555;1.0943498432096184;10.000671639352536;0.9136980628851702;-0.07734501407682351;1.0453051186007847;1.00014105272138;0.9170615851179459;1.0001224910453508
30.419738;1.0926448705099014;0.9831038630455994;0.8997951346057524;0.0557881132356354;0.05105534616761442;1.0943557578145648;10.000682085642564;0.9136919779084912;-0.07736301455323537;1.045303883930671;1.000140752233179;0.9170568781663323;1.0001231076306858
30.429738;1.0926486590195632;0.9831031946512392;0.8997899023050578;0.05580811177554071;0.05107347293921085;1.0943607460068865;10.000691612160661;0.9136858728321268;-0.07738101504995146;1.0453027233998682;1.0001404696573895;0.9170521612609014;1.0001236318147904
30.439738;1.0926534244042538;0.9831033614943471;0.8997846222778189;0.055827919879398565;0.051091386734824676;1.0943668022053334;10.00070021596263;0.913680751880369;-0.0773980155639439;1.0453016397923662;1.0001402056195734;0.917048342285687;1.0001240629760866
30.449738;1.0926582064906598;0.9831034766505625;0.8997792824776019;0.05584772575647857;0.051109304725605514;1.0943729200605539;10.000707899333428;0.9136746188085246;-0.07741601609175673;1.0453006356986159;1.0001399595909137;0.9170435922075686;1.0001244021585305
30.459738;1.0926620446668611;0.9831021736205459;0.8997734316678441;0.05586947409064444;0.05112905150883727;1.0943790923977843;10.000714661379503;0.9136684760758048;-0.07743401662948536;1.0452997138007734;1.0001397296719936;0.9170388175329378;1.0001246513781752
30.469738;1.0926668710462244;0.9831021727356009;0.8997679764693369;0.055889275571226464;0.0511469767745409;1.0943853118958617;10.000720499895166;0.9136633243276879;-0.07745201717293344;1.0452988770647047;1.000139513004388;0.9170350095414258;1.0001248126034927
30.479738;1.09267172264254;0.9831021083679283;0.8997624665662836;0.055909074862127706;0.05116490493251085;1.0943915721317556;10.000725416588294;0.9136571621006581;-0.07746901771785909;1.0452981285494822;1.000139306697945;0.9170300864877798;1.0001248872873285
30.489738;1.0926756349647468;0.9831010959295957;0.899756890381939;0.05592906013025259;0.051183052801190856;1.0943968683137981;10.000729417755249;0.9136509861956621;-0.0774870182601229;1.0452974708576592;1.0001391086144686;0.9170252101203892;1.000124876861012
30.499738;1.0926805361086547;0.9831008954377447;0.8997512719250281;0.05594885517413185;0.05120098513921187;1.0944031977573485;10.000732511001196;0.9136447931094982;-0.07750501879575797;1.0452969053472532;1.000138917616064;0.9170202931031605;1.0001247838012706
30.509738;1.0926844951518515;0.983099742332571;0.8997455848627184;0.055968836390751446;0.051219136313635165;1.0944095599589465;10.000734697863757;0.9136395805480576;-0.07752201932103937;1.045296431108472;1.000138733242257;0.9170162453245135;1.0001246123032805
30.519738;1.0926894387703336;0.9830993984825944;0.899739852625915;0.055988627653426756;0.05123707129803386;1.0944159561527806;10.000735967181829;0.9136333477965702;-0.077540019832613;1.045296044346269;1.0001385553437145;0.9170112419433698;1.0001243677831397
30.529738;1.0926944004425694;0.983098982448044;0.8997340628852665;0.05600841710792813;0.05125500714906146;1.0944223889351143;10.000736299676564;0.913627095228065;-0.07755702032760883;1.045295739246507;1.0001383834933713;0.9170061095470456;1.0001240561453866
30.539738;1.092698414333145;0.9830976132509179;0.8997282047007993;0.05602839274778613;0.051273160841135805;1.094427862086721;10.000735680372774;0.913621823901756;-0.07757502080356472;1.0452955098029368;1.0001382157096737;0.9170020128194635;1.000123683827469
30.549738;1.0927034080722262;0.9830970548258712;0.8997223049460864;0.056048178381742426;0.05129109730495874;1.094434380038305;10.000734103241836;0.9136155355117217;-0.07759202125825072;1.0452953507682503;1.0001380477058217;0.9169967891998326;1.0001232577786645
30.559738;1.0927074498785996;0.9830955471286942;0.899716340987818;0.056068149982199326;0.051309251002543174;1.094440946612421;10.000731567389213;0.9136092324701242;-0.07761002168958506;1.0452952577300774;1.000137873921222;0.916991605114791;1.000122784729068
30.569738;1.092712464429053;0.9830943761273283;0.8997098994738194;0.05608968800254317;0.05132879464867467;1.0944475639328564;10.00072807559652;0.9136039176645209;-0.07762702209567267;1.045295227369839;1.0001376893338205;0.9169872897478171;1.0001222704531687
30.579738;1.0927165168746433;0.9830927455612241;0.8997038364716318;0.056109655107155064;0.05134694770965518;1.0944532329109513;10.000723635026148;0.9135975935575902;-0.07764502247496825;1.0452952573086733;1.0001374904108982;0.9169820221079074;1.0001217196376775
30.589738;1.0927215292689099;0.983092424096829;0.8996981767666922;0.056127675078908104;0.051363275413463666;1.0944599544345082;10.000718257230675;0.9135912614528834;-0.0776620228264869;1.0452953451208091;1.0001372752736504;0.9169766315017767;1.0001211360905724
30.599738;1.0927253007147635;0.9830905061830106;0.8996920605052782;0.056146755370663395;0.05138063335011455;1.0944667296123556;10.000711957375511;0.9135859217876267;-0.07768002314987749;1.0452954877321783;1.0001370437980184;0.9169722849616123;1.0001205229374257
30.609738;1.0927302804809356;0.9830878614405129;0.8996842539598956;0.056166045243383825;0.05139812769774281;1.0944735595066402;10.000704748766275;0.9135795747291138;-0.0776970234452816;1.045295681973739;1.0001367973162316;0.9169668198559442;1.0001198829626348
30.619738;1.0927342692600044;0.9830860602042958;0.8996779932445335;0.05618600038266181;0.05141627879637459;1.094479445079683;10.000696636464292;0.9135742205248832;-0.07771502371317528;1.0452959253407819;1.0001365374081295;0.9169623965056041;1.0001192190171642
30.629738;1.092739192202461;0.9830851169649576;0.899671696519766;0.05620576413880645;0.05143421203123085;1.094486387105459;10.00068762217057;0.9135678601740687;-0.07773202395434876;1.045296215790185;1.0001362644356808;0.9169568497061473;1.0001185340184933
30.639738;1.0927431185156333;0.9830850339446812;0.8996669476127322;0.05622619292876328;0.051452801885751596;1.094493385951661;10.000677719258547;0.9135614962084679;-0.07774902416987377;1.0452965509823156;1.0001359769736926;0.916951257206636;1.0001178304941443
30.649738;1.0927479764609516;0.9830840684231843;0.899660557985104;0.056245949724675906;0.05147073375397306;1.0944994415709604;10.000666959586555;0.9135561328010587;-0.0777670243610071;1.0452969283788554;1.0001356721359524;0.9169466963546816;1.0001171104095652
30.659738;1.0927518357326984;0.9830822223558602;0.8996541128522452;0.05626589118132866;0.051488881976746954;1.0945065538585355;10.000655384280677;0.9135497753036093;-0.07778402452911115;1.0452973460682076;1.0001353462257951;0.9169410002819882;1.0001163757689335
30.669738;1.0927566232524661;0.983081266843173;0.8996476401635313;0.056285642031232756;0.05150681171509388;1.0945137231688633;10.000643034124158;0.9135444298577738;-0.07780102467553847;1.0452978025414816;1.0001349953926206;0.9169362417606222;1.0001156292394795
30.679738;1.0927604074465411;0.9830794472648818;0.899641118354145;0.05630557817621901;0.05152495742900352;1.0945199505197096;10.000629948763287;0.9135381035454513;-0.07781802480158173;1.045298295403591;1.0001346158892974;0.9169304234163941;1.0001148739895163
30.689738;1.0927651154763909;0.9830785332973291;0.8996345756092553;0.05632532427279759;0.05154288445552925;1.094527236950904;10.000616165842407;0.9135318045250043;-0.07783602490861596;1.0452988207702587;1.0001342041265502;0.9169246223550064;1.0001141127429676
30.699738;1.0927688167889247;0.9830772484656073;0.8996284301818015;0.05634349918096728;0.05155941981536025;1.0945345826832562;10.000601717171767;0.9135265409586749;-0.07785302499816817;1.0452993740150314;1.0001337565919655;0.9169196612136169;1.0001133468400714
30.709738;1.0927734384586494;0.9830763983001156;0.8996218303832703;0.05636324084871732;0.05157734400699701;1.094540987554034;10.000586627830998;0.9135203193633695;-0.07787002507180467;1.0452999510207392;1.0001332695523926;0.916913628818445;1.0001125761641667
30.719738;1.0927770489056605;0.983074704306919;0.8996151943623617;0.056383167883640534;0.05159548394230861;1.094548452259223;10.000570921560172;0.9135151440131906;-0.07788702513116011;1.0453005484970985;1.000132739292907;0.9169085160563815;1.0001117997663842
30.729738;1.0927806106655507;0.9830730508472597;0.8996085377540006;0.056403092412667104;0.051613622150357794;1.094554978313739;10.000554629129416;0.913509017364934;-0.07790402517811004;1.0453011632579992;1.0001321624294537;0.9169023292483406;1.0001110167038332
30.739738;1.0927850872050566;0.9830728023004607;0.8996023164819403;0.056421069915420265;0.05162993353267357;1.0945625664940846;10.000537788500033;0.9135039408607992;-0.07792102521469906;1.0453017919260585;1.0001315353045805;0.9168970600016684;1.0001102267246411
30.749738;1.0927885492689304;0.9830694790550752;0.8995940223347616;0.05644050845702386;0.051647627575762696;1.0945702155846564;10.000520433246695;0.9134979157323201;-0.07793902524280671;1.0453024315478645;1.0001308536235907;0.9168907986690268;1.000109430359396
30.759738;1.092792926708917;0.9830688384117118;0.8995873396411957;0.05646023745976781;0.051665541567959564;1.0945769224463853;10.00050258221978;0.913492943489839;-0.07795602526401205;1.045303080515364;1.0001301134898313;0.9168853663201214;1.0001086285339504
30.769738;1.092796291680484;0.9830673606580062;0.8995806405700065;0.05648015152318777;0.05168366972463969;1.0945846828488663;10.000484240333014;0.9134870261310775;-0.0779730252798114;1.0453037392649538;1.0001293125095385;0.9168788547757026;1.0001078223980628
30.779738;1.0927996100014428;0.9830664073665729;0.8995743826583289;0.05649830643749676;0.05170018671823971;1.0945914920572128;10.000465404379021;0.9134821660032995;-0.07799002529181188;1.045304409815593;1.0001284493946994;0.916873257792582;1.0001070136033443
30.789738;1.0928038479133666;0.9830658979729425;0.8995677039795308;0.056518028595839646;0.051718089950458936;1.0945993448709292;10.0004460637602;0.9134763652817317;-0.07800702530168455;1.0453050939472686;1.0001275228395679;0.9168665850560834;1.000106204223616
30.799738;1.0928070785670392;0.983066307281202;0.8995626322163671;0.05653841739892123;0.05173664584838587;1.0946072355824028;10.000426200189898;0.9134716255965012;-0.0780240253110049;1.045305791655868;1.00012653103675;0.9168608333829025;1.0001053959460187
30.809738;1.092811233072263;0.9830663651429189;0.8995564222738832;0.05655637984761719;0.05175293230898781;1.0946141579493658;10.000405796797113;0.9134659483863827;-0.07804102532116197;1.045306501203723;1.0001254719322976;0.9168540153337797;1.000104589610561
30.819738;1.0928143834240147;0.9830651034978886;0.8995497823760894;0.0565762857131376;0.05177103878271559;1.0946221052210672;10.000384850381465;0.9134613353033938;-0.07805802533337364;1.0453072199201443;1.0001243437872567;0.9168481295250795;1.000103785348516
30.829738;1.092817494547168;0.9830638828722469;0.8995431704682378;0.05659619099834328;0.05178914049375882;1.094629070542619;10.00036337685055;0.9134557876614654;-0.07807502534863883;1.0453079443444615;1.0001231453748807;0.9168411893980587;1.0001029824104468
30.839738;1.0928215321301784;0.9830640638253619;0.8995370443829295;0.05661415173070244;0.05180541272889778;1.0946370475385145;10.00034141095144;0.9134513056302479;-0.07809202536763414;1.0453086705668335;1.0001218755734722;0.9168351937526925;1.0001021791449372
30.849738;1.0928245704433739;0.9830629215561965;0.8995305042638061;0.05663405684376019;0.05182350520257499;1.0946440304571214;10.000318998590904;0.9134458880058084;-0.07810802539072707;1.0453093956687403;1.0001205333422822;0.9168280697028389;1.000101373532199
30.859738;1.0928275799093972;0.9830622995042021;0.8995244460855603;0.056652205275435345;0.051839985543416574;1.094652013517905;10.00029618581767;0.913441532360386;-0.07812502541804295;1.045310118350264;1.0001191184107414;0.9168219840693792;1.0001005636048144
30.869738;1.0928315336326369;0.9830621192741086;0.8995180047581327;0.056671923393572424;0.05185785167441528;1.0946589903791184;10.0002730164545;0.9134362356061114;-0.07814202544944963;1.0453108380298943;1.0001176314863571;0.9168148619932183;1.0000997478298843
30.879738;1.0928345142169207;0.9830611009172721;0.8995115960556724;0.056691828938646396;0.05187593053793859;1.0946669547436698;10.00024953370622;0.913431995037824;-0.07815902548450211;1.045311554309156;1.000116073594342;0.9168086992415256;1.0000989253161159
30.889738;1.092837500181255;0.9830588514926466;0.899504065706265;0.056709496593545;0.051891957568334604;1.0946739013771922;10.000225776605046;0.9134278091705695;-0.07817602552249067;1.0453122672126005;1.0001144455831772;0.9168025028533294;1.000098095536471
30.899738;1.0928405056918273;0.9830579246896716;0.8994977507069928;0.05672940137170313;0.05191002774775576;1.094681826767068;10.000201776055933;0.9134226773726234;-0.07819302556263581;1.0453129768938911;1.0001127489030308;0.9167952806681349;1.000097258129829
30.909738;1.092844508433221;0.9830584068657859;0.8994919377254904;0.05674736116562533;0.05192626898289953;1.094688729348963;10.000177556499521;0.9134185987844133;-0.07820902560437572;1.0453136825696767;1.0001109873468759;0.9167889449386594;1.000096412970515
30.919738;1.092847591267369;0.9830575739771993;0.8994857243502908;0.05676726436151848;0.05194433102882033;1.0946966093499522;10.000153144813812;0.913413571777193;-0.07822602564758407;1.0453143819596489;1.0001091676349225;0.9167816785461336;1.0000955602296113
30.929738;1.0928507291063874;0.9830572687507507;0.8994800059641801;0.05678540968672844;0.051960781673706095;1.0947034687783832;10.000128580108367;0.9134095935643471;-0.0782430256925462;1.0453150718518711;1.0001072980993455;0.9167753943011896;1.0000947002138663
30.939738;1.092853930395216;0.9830565294973117;0.8994739067407563;0.05680531108933141;0.051978836236991025;1.0947103113248007;10.000103912157236;0.9134046599520634;-0.07825902573978409;1.0453157490737712;1.0001053872719796;0.9167680203634911;1.000093832850645
30.949738;1.0928581666382506;0.9830571987414792;0.8994683223708008;0.05682326743228042;0.05199506252954187;1.0947181411507343;10.000079189166442;0.913400766104129;-0.07827602578980813;1.0453164114639637;1.0001034432915994;0.9167617267011889;1.0000929572572275
30.959738;1.0928615142773968;0.9830570329424682;0.8994627899635929;0.056841410205839;0.0520115027323227;1.0947249613006957;10.000054449206308;0.9133969073725167;-0.07829302584284352;1.045317058722801;1.0001014736751859;0.916755437776885;1.0000920722474451
