time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.102238;1.0916108970599399;0.9823867471279506;0.8998767425416031;0.052638619317972604;0.04820722015993191;1.0935238366755604;10.000585481977016;0.914493149198422;-0.07492198760476794;1.0454252246926357;0.9998390807986083;0.917588316425179;0.9999452360165186
29.112238;1.09161796611899;0.9823877997453683;0.899871409692078;0.05266176161096111;0.04822804067105127;1.0935325485515015;10.00058449586188;0.9144855725486689;-0.0749429879480366;1.0454245130013127;0.9998390218516077;0.9175843514211703;0.9999468799172418
29.122238;1.0916250410628172;0.9823883625954152;0.8998656341559449;0.052686656569175726;0.04825047671880961;1.0935403834800101;10.000583611604839;0.9144789799805879;-0.07496398828474006;1.0454238465960952;0.9998389870431804;0.9175814234383214;0.9999484499094168
29.132238;1.0916321174841397;0.982389398833854;0.8998602971060473;0.05270979454023275;0.04827131341829401;1.0935483472928513;10.000582815379042;0.9144713707628233;-0.07498498861444643;1.045423220501918;0.9998389747277694;0.9175775391169103;0.9999499444899196
29.142238;1.091639189057827;0.9823899494347633;0.8998545193720051;0.05273468559109304;0.04829376596314139;1.093556442958277;10.00058208562076;0.9144637456879453;-0.07500598893651722;1.0454226312604478;0.9998389839218285;0.9175736943664828;0.9999513624710673
29.152238;1.0916462486050371;0.982390977131179;0.89984918112361;0.05275782005567842;0.048314619329292124;1.093564670535611;10.00058139459608;0.9144561062470457;-0.0750269892501486;1.0454220768210731;0.9998390138841851;0.917569886959741;0.9999527033173413
29.162238;1.0916532890482167;0.9823915251528027;0.8998434016485048;0.0527827080963166;0.04833708853455647;1.0935730284008536;10.000580711713122;0.9144494541477503;-0.07504798955439512;1.0454215564417941;0.9998390640091719;0.9175671100464005;0.9999539672302177
29.172238;1.0916593401669998;0.9823899244361288;0.8998364403595736;0.05280555058262817;0.048357735937513434;1.0935815139499376;10.000580005279165;0.9144417910424096;-0.07506898984812045;1.0454210702499964;0.9998391334811765;0.9175633667378905;0.9999551545429178
29.182238;1.0916663275235623;0.9823909722892337;0.8998310938082634;0.052828681524411544;0.048378613625183656;1.0935901234347762;10.000579242400457;0.914434117945791;-0.07508999013004511;1.045420618509715;0.9998392214436697;0.9175596507850236;0.99995626497512
29.192238;1.0916732849554853;0.9823915582254568;0.8998253001594461;0.05285356657234207;0.04840110643241692;1.0935988520338031;10.00057838994964;0.9144264351716287;-0.07510999039904943;1.0454202020193073;0.9998393277881721;0.9175558781331765;0.9999572975266797
29.202238;1.0916802124053255;0.9823926478201545;0.8998199361725912;0.0528766956962282;0.04842199893020893;1.0936076944277644;10.000577417265243;0.9144197427492265;-0.07513099065452082;1.0454198227048068;0.9998394537455727;0.9175532075618648;0.9999582510843494
29.212238;1.0916871114240632;0.982393765521656;0.8998145582553684;0.05289982386805804;0.048442898326989316;1.093616645292642;10.00057629622783;0.9144120402284116;-0.07515199089643833;1.0454194828950503;0.999839601908836;0.9175495627769732;0.9999591256521155
29.222238;1.0916930196426498;0.982393554691501;0.8998087109383208;0.05292489693889995;0.048465629475160435;1.093625699742582;10.000574996424094;0.9144043263327798;-0.07517299112519246;1.0454191843895333;0.999839775782781;0.9175459391120718;0.9999599234406465
29.232238;1.0916998678230172;0.9823947407058651;0.8998032945392558;0.05294802326530163;0.04848654190972258;1.093634854065388;10.000573478637858;0.9143965993932871;-0.07519399134136213;1.0454189282150987;0.9998399791597168;0.9175423345422791;0.9999606486915752
29.242238;1.091706692946517;0.9823959649038757;0.8997978561642914;0.05297114870960295;0.04850746045592743;1.093644105938347;10.000571694872118;0.9143898580260518;-0.0752139915456057;1.0454187146097333;0.9998402155392184;0.9175396606875077;0.9999613068978863
29.252238;1.0917134971149136;0.982397229102706;0.899792396345879;0.0529942732710591;0.04852838469541527;1.0936534534129598;10.000569600191064;0.9143821014048671;-0.07523499173865203;1.045418542995254;0.9998404875947167;0.9175360846828415;0.9999619047547856
29.262238;1.09171931889776;0.982397173309239;0.8997864643594422;0.05301934276514388;0.048551139211900206;1.0936628938433879;10.00056716784198;0.9143743295724382;-0.0752559919214443;1.0454184119110133;0.9998407965358831;0.9175325181880951;0.9999624500552297
29.272238;1.0917260911609439;0.9823985194068134;0.8997809646064536;0.05304246561708679;0.04857207324548587;1.0936724238105517;10.00056438902761;0.9143675437813703;-0.07527599209533109;1.0454183190236397;0.9998411416031272;0.9175298733468252;0.9999629505229453
29.282238;1.0917328538272626;0.9823999051026666;0.899775446791294;0.05306558760070114;0.04859301134923375;1.0936820389403445;10.000561257764012;0.914359746431511;-0.07529699226193005;1.0454182616461067;0.9998415201021524;0.9175263181880827;0.9999634128466688
29.292238;1.0917396123783858;0.9823995735087927;0.8997683052910498;0.05308822830277773;0.04861351303645265;1.0936917329147862;10.000557766599018;0.9143519411226543;-0.0753169924227103;1.0454182374941008;0.9998419276400757;0.9175226815593094;0.9999638427123365
29.302238;1.0917454082003084;0.9824001523256222;0.8997627455847389;0.05311153897805059;0.048634675275286615;1.0937014969741439;10.000553920322654;0.9143451326029252;-0.07533799257873008;1.045418244567283;0.999842358094228;0.9175201201407619;0.9999642448093377
29.312238;1.0917521754879556;0.982401645989156;0.8997571857463988;0.05313465803572775;0.048655622600538635;1.0937113205376712;10.000549744888566;0.914337325672447;-0.07535899273060162;1.0454182803580383;0.99984280382089;0.9175165547193743;0.9999646228044825
29.322238;1.091758953839693;0.9824031721602537;0.8997516160597041;0.053157776071063235;0.04867657220056179;1.093721192038884;10.000545276504942;0.9143295237232518;-0.0753789928784947;1.0454183419219163;0.9998432566335972;0.9175128964112045;0.9999649798503
29.332238;1.0917645183360796;0.9824031770603934;0.8997456298867929;0.05318195810456803;0.04869855403653438;1.093731099448141;10.000540541756747;0.9143227279467002;-0.0753999930221561;1.0454184269028506;0.9998437092962084;0.9175103037440369;0.9999653188596842
29.342238;1.0917713290118276;0.9824047607423829;0.8997400467947295;0.05320507401161336;0.04871950734252835;1.0937400307559284;10.000535548584827;0.9143149374209751;-0.07541999316088448;1.0454185339694988;0.9998441572087551;0.917506617886058;0.9999656421654146
29.352238;1.0917781595569291;0.9824063682106504;0.8997344606237538;0.05322818875715973;0.04874046209943026;1.0937499743517098;10.00053029455528;0.9143081500622218;-0.07543999329354523;1.0454186621151065;0.9998445992989557;0.9175039135910424;0.9999659511808374
29.362238;1.0917840469745597;0.9824071153669149;0.8997288630019384;0.053251492646439406;0.04876163558850507;1.0937599189252627;10.000524780538464;0.9143003634437857;-0.07546099341894842;1.0454188098895814;0.9998450371267581;0.9175002796093746;0.9999662462446969
29.372238;1.0917909214718864;0.9824087602123581;0.8997232816889801;0.05327460454410317;0.04878259260736199;1.093769852891532;10.000519015797403;0.9142925747904214;-0.07548099353637217;1.0454189751923664;0.9998454730367493;0.917496548852956;0.9999665268155474
29.382238;1.0917978191143487;0.9824104187020462;0.8997177090403815;0.05329771466425766;0.04880355047335025;1.0937797641380795;10.000513017589203;0.9142857812648362;-0.07550199364576406;1.0454191555604981;0.9998459086776101;0.917493884775406;0.9999667922932588
29.392238;1.091803775678574;0.9824112071130924;0.8997121364920666;0.05332101306970929;0.04882472639920717;1.0937896409994847;10.000506811372745;0.9142779806814262;-0.07552199374762356;1.0454193489357304;0.9998463445633501;0.9174901331393723;0.999967042881997
29.402238;1.0918107209687022;0.9824128850452178;0.8997065897808519;0.05334411860138006;0.048845685015617035;1.093799473534928;10.000500427346354;0.9142711712126615;-0.07554199384275123;1.0454195540308926;0.9998467809029585;0.9174873736493382;0.9999672797398753
29.412238;1.09181672728466;0.982413690691334;0.8997010470626062;0.05336741161309219;0.048866860869894134;1.0938082537750677;10.000493895767079;0.9142633504749592;-0.07556199393196164;1.0454197697196832;0.9998472188176203;0.9174836171284978;0.9999675045921917
29.422238;1.0918237255298282;0.9824136296328022;0.8996939264219309;0.05339003069831355;0.04888737858370054;1.093817975436609;10.000487245785171;0.9142565155122067;-0.07558299401575941;1.045419994513107;0.9998476604885974;0.917480942136311;0.9999677193485049
29.432238;1.0918307535102216;0.9824158106806873;0.899688872936169;0.05341137131316871;0.04890672744505658;1.0938276336765695;10.000480504441274;0.9142486635112647;-0.07560299409408165;1.0454202264921582;0.9998481081083711;0.9174771924878417;0.9999679259175133
29.442238;1.0918368494981434;0.9824166347631315;0.8996833886940702;0.053434653821346614;0.04892789970055816;1.093837225168378;10.000473695067543;0.9142407924403215;-0.075622994166325;1.045420463231435;0.9998485630245905;0.9174734480334074;0.9999681260347408
29.452238;1.0918439454300068;0.9824183406713535;0.8996779384900436;0.053457742268702875;0.04894885250441469;1.0938457491532005;10.000466834852743;0.9142339013953465;-0.07564299423165236;1.0454207022632855;0.9998490256511544;0.9174707052858848;0.9999683208723905
29.462238;1.0918501147416253;0.9824191637337866;0.899672500234316;0.05348101717173126;0.04897002055221256;1.0938552082842092;10.000459927102726;0.9142259905501725;-0.0756629942893138;1.0454209419213578;0.9998494952698743;0.9174669694258478;0.9999685108031925
29.472238;1.0918572887801066;0.9824226168781686;0.8996687070460143;0.05350457846036339;0.04899140860294513;1.093864607833894;10.000452953257515;0.9142190609630505;-0.07568399433881859;1.045421181105154;0.9998499694608438;0.917464312336768;0.9999686957266206
29.482238;1.0918635408974988;0.9824234242035086;0.8996633221452387;0.05352784586399975;0.04901257157497964;1.0938739543759637;10.000445877447607;0.9142111146877868;-0.07570399438001198;1.0454214183555581;0.9998504437671386;0.9174605695821896;0.9999688756081502
29.492238;1.0918708023364636;0.9824250993030212;0.8996579786325349;0.05355091927666769;0.04903351429512876;1.0938822549991438;10.000438659623995;0.9142041549494547;-0.07572399441300472;1.0454216521483066;0.9998509115643295;0.9174578080406744;0.9999690505332964
29.502238;1.0918771449792806;0.9824263587616744;0.8996530941109364;0.05357242346593588;0.04905306397456985;1.0938915172100927;10.000431263370317;0.9141961859403926;-0.07574399443795829;1.0454218818355487;0.9998513641176646;0.917454023905652;0.999969220239256
29.512238;1.0918844977519921;0.9824280008657514;0.8996478137018573;0.05359548880217124;0.04907400070444957;1.0939007490982022;10.000423656369904;0.9141892125882343;-0.07576399445495946;1.0454221074316463;0.9998517916071753;0.917451199323104;0.9999693841131841
29.522238;1.0918909311611713;0.9824287416689654;0.899642554725002;0.053618740011301944;0.0490951516596366;1.0939099583807397;10.000415806458063;0.9141822405497544;-0.07578399446400894;1.045422328993865;0.9998521848482244;0.9174483273971482;0.999969542002627
29.532238;1.0918983742069595;0.9824303392699463;0.8996373416570614;0.053641796840981776;0.04911608184359084;1.0939181509855773;10.00040767803928;0.9141742759128928;-0.0758039944649632;1.0454225470542016;0.9998525364789899;0.9174444023213844;0.9999696949677621
29.542238;1.091904898235222;0.9824302352041739;0.8996314233784073;0.05366104815920286;0.04913357106080659;1.0939273314515128;10.000399236151514;0.9141673245645898;-0.07582399445749502;1.0454227636293258;0.9998528413337169;0.9174414088400112;0.9999698454100513
29.552238;1.0919124329279801;0.9824317801979698;0.8996262799651648;0.0536840964038146;0.049154494514566605;1.0939365044237748;10.000390454626675;0.9141593915483105;-0.07584399444122224;1.0454229823497996;0.9998530965668622;0.9174373455138172;0.9999699967132272
29.562238;1.0919190493967945;0.9824324206136034;0.899621161313757;0.05370733042736933;0.04917563211764191;1.0939446749564172;10.000381316810518;0.9141524802204257;-0.07586399441585671;1.045423207495514;0.9998533017588244;0.91743419764138;0.9999701526598299
29.572238;1.0919264121245735;0.9824342127039339;0.8996165765249653;0.05372773408846375;0.04919414697550106;1.093953847957762;10.000371808745488;0.9141445915259265;-0.07588299438119524;1.0454234430455633;0.9998534583640536;0.9174298830330877;0.9999703166260613
29.582238;1.09193311799153;0.9824348201589219;0.8996115369144377;0.05375095974458318;0.04921527836125529;1.0939630277073076;10.000361915419528;0.9141377244150091;-0.07590299433705165;1.0454236917327657;0.9998535688236667;0.9174265556304128;0.9999704908295527
29.592238;1.0919398648211465;0.982435420221506;0.8996065380973431;0.053774181356157996;0.049236406893742646;1.0939712171683555;10.000351622653705;0.9141298772535259;-0.07592299428316106;1.045423954023174;0.9998536365340804;0.9174221359726729;0.9999706767156882
29.602238;1.0919476141794786;0.9824373798780822;0.8996020307785377;0.05379545367581386;0.04925570788521495;1.0939804177134311;10.000340918463408;0.9141230488947144;-0.07594299421902237;1.0454242284043278;0.9998536660182071;0.9174186141879866;0.9999708766462625
29.612238;1.0919544341315466;0.9824379823163686;0.8995971098538688;0.05381866781303454;0.04927683164795603;1.0939896302744412;10.000329793817267;0.9141162389955555;-0.07596299414384397;1.0454245126495723;0.9998536625224786;0.9174149912854939;0.99997109508959
29.622238;1.0919622509904485;0.9824399533383352;0.8995926775425879;0.05383993317590449;0.04929612861164834;1.0939978569058142;10.00031824933169;0.9141084480461439;-0.07598199405669452;1.04542480421906;0.9998536317140435;0.917410186190689;0.9999713381046119
29.632238;1.0919691327406387;0.9824405721373173;0.8995878288844968;0.05386314097082803;0.049317249119547386;1.0940071008046706;10.000306303503281;0.9141016771748235;-0.07600199395677046;1.0454251000956851;0.999853579189357;0.9174063566769819;0.9999716120283307
29.642238;1.091976040720196;0.98244119847903;0.8995830136304428;0.05388634623503178;0.04933836858494427;1.094015365007314;10.000293990683351;0.91409492792968;-0.07602199384359083;1.045425397322975;0.99985350959244;0.9174024228756583;0.999971922500461
29.652238;1.091983936313387;0.9824431911200691;0.899578680823475;0.05390760405786935;0.04935766240095212;1.0940246513435443;10.00028135400403;0.9140872022190804;-0.07604099371691096;1.045425693903114;0.9998534266620038;0.9173973054200787;0.9999722736926
29.662238;1.0919908879859712;0.9824438261244116;0.899573923549199;0.05393080560324035;0.04937878077957165;1.0940339603059606;10.000268443731015;0.9140805020528295;-0.0760609935764892;1.0454259889175395;0.9998533340272474;0.9173931638484483;0.9999726676749365
29.672238;1.0919988237341114;0.982444068523225;0.8995680343955611;0.05395158005644806;0.049397634195995334;1.0940422918468558;10.000255319907936;0.9140738291519265;-0.07608099342204393;1.0454262817856268;0.9998532353113881;0.917388919773466;0.999973104866411
29.682238;1.092005814737097;0.9824447059547144;0.8995633224811784;0.05397477909190757;0.049418752526288294;1.094051646584821;10.000242057803591;0.914066184744029;-0.07609999325346883;1.0454265717263571;0.9998531339625645;0.9173834952336656;0.9999735853667745
29.692238;1.0920128267369038;0.9824458218679254;0.8995590706805078;0.05399622154885557;0.0494382637259275;1.0940600261686986;10.000228752412163;0.9140595696110014;-0.07611999307113124;1.0454268582463824;0.999853033736647;0.9173790515343897;0.9999741096710358
29.702238;1.092020826143473;0.9824478132315947;0.8995548509946169;0.05401747354527452;0.04945755839422288;1.0940694327202116;10.000215513222294;0.9140529844265602;-0.07613899287592178;1.0454271420964536;0.9998529388630915;0.9173744294705685;0.9999746783936874
29.712238;1.0920278860497068;0.9824484344665843;0.8995502002905957;0.05404067026279236;0.04947867922667995;1.0940778687337225;10.000202449638953;0.914045430030146;-0.07615899266891847;1.0454274251137214;0.9998528533120995;0.9173688028771031;0.9999752919084166
29.722238;1.0920349728279457;0.9824495235371917;0.8995460109104435;0.05406211074817187;0.04949819405504892;1.0940873373120983;10.000189659132367;0.9140389069995025;-0.07617899245102637;1.0454277087346935;0.9998527803516256;0.9173640871037645;0.9999759506060328
29.732238;1.092042087430475;0.9824501174378146;0.8995414026765561;0.05408530636497918;0.049519318353240686;1.094095841864296;10.000177222417037;0.9140324147751612;-0.07619799222282914;1.0454279929938703;0.9998527225078878;0.917359208437586;0.9999766553459759
29.742238;1.0920501942623202;0.9824520565152726;0.8995372643791487;0.05410655612531225;0.04953861984259164;1.0941053855452185;10.000165199541799;0.9140249515464762;-0.07621699198450528;1.0454282766586065;0.9998526810835623;0.9173532596988077;0.9999774077531266
29.752238;1.092057363116694;0.9824530993823853;0.8995331279998067;0.054127994828715574;0.04955814095736932;1.094113970558993;10.00015363123107;0.9140185152602055;-0.07623699173587702;1.0454285575386315;0.9998526554686115;0.917348323097725;0.9999782105880002
29.762238;1.0920645572603838;0.9824536479309217;0.8995285616489039;0.05415118847606705;0.049579271983057456;1.0941235975399246;10.00014255015845;0.9140121047790314;-0.0762559914767223;1.045428832846049;0.9998526431048005;0.9173432408053457;0.9999790675217187
29.772238;1.0920727407432096;0.9824555460103859;0.8995244534057795;0.05417243595802878;0.049598580344704615;1.094132265596511;10.000131990718241;0.9140057203256253;-0.07627599120704925;1.045429099359642;0.9998526404058243;0.917338182835461;0.9999799817393267
29.782238;1.0920799855687184;0.9824565545930478;0.8995203359014785;0.05419387184562325;0.04961810815308287;1.094141973039984;10.000121988614367;0.9139983629914923;-0.07629499092708598;1.0454293528404315;0.9998526438047334;0.9173319893887587;0.9999809542733118
29.792238;1.0920872593007065;0.9824570763790662;0.8995157773486319;0.054217062030537014;0.04963924547117389;1.0941507181488268;10.000112572751656;0.9139920336190883;-0.07631399063721678;1.0454295877299633;0.9998526499285493;0.9173267389600663;0.999981983410136
29.802238;1.0920945658057866;0.9824563186957722;0.8995100453297361;0.05423801421780548;0.0496583370624536;1.0941604988545537;10.00010375226397;0.9139857319973945;-0.07633399033805666;1.0454297980797322;0.9998526552244945;0.9173215192603459;0.9999830654826224
29.812238;1.0921019085182229;0.9824573156684148;0.8995059102500442;0.054259444416198906;0.04967786980292031;1.0941693116028415;10.000095506456182;0.9139794570080644;-0.07635299003053735;1.0454299789544126;0.99985265614222;0.9173161636711397;0.999984196186799
29.822238;1.0921099914296142;0.9824585260547793;0.8995013748709364;0.05428155760119371;0.0496979994466485;1.0941781514189235;10.00008778894174;0.9139722071796424;-0.0763719897158797;1.0454301275886027;0.9998526496721221;0.9173097578771292;0.9999853716153715
29.832238;1.092117417155734;0.9824595320461841;0.8994972003740316;0.054302982027962216;0.049717533719818956;1.0941880138748643;10.000080540881221;0.9139659809326028;-0.07639098939550822;1.0454302440821186;0.9998526332287624;0.9173042931412027;0.9999865881624951
29.842238;1.0921248903854142;0.9824605480210195;0.8994929963148476;0.0543244030949006;0.04973706822532088;1.0941968971876659;10.000073699868818;0.9139597765940535;-0.0764109890710597;1.0454303309807875;0.9998526040417515;0.917298853804301;0.9999878410447013
29.852238;1.0921324139508028;0.9824615762536288;0.8994887576443045;0.05434582062639949;0.049756602644793826;1.0942068024147376;10.000067205148548;0.9139535922907236;-0.07642998874446714;1.0454303918485044;0.9998525588769281;0.9172932708414664;0.9999891232830874
29.862238;1.0921399886099552;0.9824626181466085;0.8994844809947855;0.054367234560595674;0.04977613665598225;1.0942157317304153;10.000061003097631;0.9139464255783722;-0.07644898841792123;1.0454304298554917;0.9998524942943361;0.9172866288073706;0.9999904264645266
29.872238;1.092148577390504;0.9824640753786136;0.8994797369523176;0.05439021144016954;0.04979706022008534;1.0942246868266585;10.00005504806017;0.9139402733356634;-0.07646798809368087;1.0454304470211082;0.9998524073067551;0.9172809177926065;0.9999917424957548
29.882238;1.09215624793541;0.9824651490615967;0.8994753811983953;0.0544116181409181;0.04981659231348523;1.0942346686151;10.000049299743653;0.9139341323357881;-0.07648698777386562;1.0454304446594147;0.9998522962182004;0.9172751364469036;0.9999930652302033
29.892238;1.092163960211731;0.9824662415454911;0.8994709872739552;0.054433021142527044;0.049836122749156435;1.0942436771572985;10.000043724909315;0.9139279998217364;-0.07650598746027909;1.0454304245027792;0.9998521610639461;0.9172692786272426;0.9999943908382025
29.902238;1.0921717078368527;0.9824673546760825;0.8994665567848638;0.05445442044706416;0.04985565101982499;1.0942527113704834;10.00003829637181;0.9139218735293075;-0.07652498715433159;1.045430388876516;0.9998520034800257;0.9172633389083283;0.9999957169892416
29.912238;1.0921794825218198;0.9824684900455891;0.899462091183834;0.054475816129445756;0.04987517665206763;1.0942627690624611;10.0000329837954;0.9139157511054715;-0.07654398685718457;1.0454303400321576;0.9998518261124937;0.9172573142444488;0.9999970421735515
29.922238;1.0921872747225143;0.9824696493060032;0.8994575916048559;0.054497208286306956;0.04989469920899761;1.0942718468231019;10.000027756537708;0.9139086291779095;-0.0765629865699746;1.0454302799651785;0.9998516317412184;0.9172502078989522;0.9999983653557599
29.932238;1.0921950741632513;0.9824690784800881;0.8994514515093238;0.05451811660348361;0.04991377849047907;1.09428093989502;10.000022604160657;0.9139025027990528;-0.07658198629377619;1.0454302109912585;0.9998514227125405;0.9172440147177165;0.9999996856665506
29.942238;1.092203834793196;0.9824711722199165;0.8994468995449711;0.054539312593346094;0.04993307635136048;1.0942910428483164;10.000017545552126;0.9138963657455479;-0.07660098602934078;1.045430136223326;0.9998512007035749;0.9172377408435956;1.0000010023194574
29.952238;1.0922116173830443;0.9824724149832128;0.8994423059365412;0.05456069426306825;0.04995258715180433;1.094300150250391;10.00001261563465;0.9138902115286076;-0.07661998577712906;1.0454300589095797;0.9998509665426879;0.9172313891470729;1.000002314730051
29.962238;1.0922193780204124;0.9824736881540036;0.8994376850552575;0.05458207267129504;0.049972093276438305;1.0943092565163857;10.000007847883905;0.9138840345588303;-0.0766389855377371;1.0454299814141434;0.9998507203167368;0.9172249625513722;1.0000036230163007
29.972238;1.0922271107534813;0.9824749911762408;0.8994330387822987;0.05460344821042513;0.04999159441322869;1.0943193555465358;10.000003264069287;0.9138778311776053;-0.07665798531210417;1.0454299053487623;0.9998504619128051;0.9172184640002626;1.0000049284848698
29.982238;1.0922348120618415;0.9824763223537479;0.8994283678290267;0.05462482129539131;0.0500110903552652;1.094328440853267;9.999998871545232;0.9138716005734048;-0.07667698510120287;1.0454298322636542;0.9998501913464507;0.9172118967482834;1.0000062327122645
29.992238;1.0922424795867647;0.9824776794124583;0.8994236719410318;0.054646192273933886;0.0500305810698302;1.0943375064126961;9.99999466540369;0.9138653448169042;-0.07669598490551664;1.0454297639247805;0.9998499083556105;0.917205264364252;1.0000075358088865
30.002238;1.0922501114976124;0.9824790599579585;0.8994189508530765;0.054667561472522296;0.050050066654207324;1.0943465471197864;9.999990629257374;0.9138590674599274;-0.07671498472471451;1.0454297025159591;0.9998496121384934;0.9171985700419265;1.0000088363065553
30.012238;1.092257707769561;0.9824804613452186;0.8994142051043773;0.054688929278556016;0.05006954722390337;1.0943565576917842;9.999986734286779;0.9138527721629448;-0.07673398455778699;1.045429651045611;0.9998493018876121;0.9171918163150862;1.0000101328073876
30.022238;1.0922652711974628;0.9824818800815429;0.8994094359539401;0.054710296149266056;0.05008902285902268;1.0943655316834016;9.999982944958994;0.9138454624515306;-0.07675198440349269;1.0454296133973449;0.9998489775004091;0.9171839254529848;1.0000114250189178
30.032238;1.092272806619581;0.9824833108926261;0.8994046445413096;0.05473166256873674;0.05010849360493998;1.0943744624059464;9.999979229670505;0.9138391414138927;-0.07677098426065952;1.0454295937829865;0.9998486396506376;0.9171770603339712;1.0000127129225684
30.042238;1.0922803198610789;0.9824847460766224;0.8993998314683265;0.05475302900539735;0.050127959480633456;1.0943833444585471;9.99997556440169;0.9138328110142857;-0.07678998412812077;1.0454295963291012;0.9998482894566976;0.917170143211347;1.00001399560014
30.052238;1.092287817366804;0.9824861761910588;0.8993949971319491;0.05477439589524679;0.05014742050034523;1.0943931739734023;9.999971927838336;0.9138264721393092;-0.07680898400449146;1.0454296250273252;0.9998479287685088;0.9171631768033393;1.0000152710768944
30.062238;1.0922953059245148;0.9824875917868591;0.8993901418322018;0.05479576362582964;0.0501668766919975;1.09440194787717;9.999968296907333;0.9138201249549465;-0.07682698388804529;1.0454296836294665;0.9998475603168242;0.9171560806113905;1.0000165361697846
30.072238;1.0923027920309178;0.9824881892492627;0.8993845374843664;0.05481313996040866;0.05018267314837749;1.0944106638780084;9.999964646566733;0.9138137684292301;-0.07684598377677433;1.0454297755380102;0.9998471866154723;0.917149025667869;1.0000177860667854
30.082238;1.0923100174766451;0.9824893636793179;0.899379684852451;0.05483362951306763;0.05020132577343499;1.0944193213431577;9.999960950805466;0.913807399624336;-0.0768649836685807;1.0454299034810413;0.9998468092331732;0.9171419323911238;1.0000190149308779
30.092238;1.092317514787239;0.9824906915473922;0.899374767601651;0.05485500130984292;0.05022076787420587;1.0944279210399936;9.99995718677412;0.9138010139800294;-0.07688298356134715;1.0454300688147629;0.9998464297618431;0.917134722420817;1.0000202171783734
30.102238;1.0923250245932452;0.9824919789291328;0.8993698302870896;0.054876374880370365;0.050240205493804944;1.0944374631561182;9.999953341849087;0.913794606470729;-0.07690198345285652;1.0454302713060064;0.9998460508200585;0.9171275694240965;1.0000213881856705
30.112238;1.0923325508495016;0.9824932215909872;0.8993648725186891;0.05489775044348576;0.05025963880468466;1.0944459457031066;9.999949416522425;0.9137881727015574;-0.0769199833409887;1.0454305094414644;0.9998456758394444;0.9171203113520895;1.0000225244112244
30.122238;1.092340096509026;0.9824948963688568;0.8993603329085803;0.05491737211966621;0.05027746039069859;1.0944543646802292;9.999945418666378;0.9137817094163021;-0.0769389832243058;1.0454307803929572;0.999845308579448;0.9171131215118548;1.0000236230470396
30.132238;1.0923476630615865;0.9824960399842576;0.89935533027102;0.0549387525244515;0.05029688566855186;1.0944627150747113;9.99994134713037;0.9137752146699146;-0.07695698310249685;1.0454310799436386;0.9998449524853192;0.9171058377075089;1.0000246811689364
30.142238;1.0923552498962426;0.9824971315875697;0.8993503021346481;0.05496013581493152;0.05031630718672592;1.0944709916242465;9.999937178219067;0.9137686881018641;-0.07697598297622567;1.0454314032832779;0.9998446098251828;0.9170986324053239;1.0000256951919604
30.152238;1.0923628541226076;0.9824981712999856;0.8993452463642737;0.05498152222538375;0.05033572509542999;1.0944791895580046;9.999932874231446;0.9137621311954344;-0.07699398284661042;1.0454317462293496;0.9998442817902464;0.917091340980606;1.0000266613148387
30.162238;1.0923704714351183;0.9824996404383249;0.8993406012989201;0.055001155724121474;0.050353531895854294;1.094487305223197;9.999928398762666;0.9137555471554054;-0.07701298271475558;1.0454321055509672;0.9998439692566927;0.9170841335966327;1.0000275763448294
30.172238;1.0923780970511;0.9825005798390031;0.8993354870934915;0.05502254887921219;0.050372942879478876;1.0944953359013505;9.999923716240298;0.9137489405473083;-0.07703098258142571;1.0454324785190838;0.9998436735467341;0.9170768445703669;1.0000284380225886
30.182238;1.0923857259787753;0.9825014721134263;0.8993303432161797;0.055043945725836894;0.05039235043134172;1.0945042792923576;9.999918787064003;0.9137423172083629;-0.07704998244701858;1.0454328627278264;0.999843397206113;0.9170696446659227;1.0000292448080814
30.192238;1.0923923882936921;0.9825019207360288;0.8993255966239787;0.055063778865308985;0.05041036410052754;1.0945121335395231;9.9999135694672;0.9137356842029711;-0.07706798231183791;1.0454332562794018;0.9998431435013259;0.9170623684611021;1.0000299957998249
30.202238;1.092400007241551;0.9825009759299781;0.8993187842072832;0.055084703338096626;0.050429325161044064;1.0945198975921058;9.999908022027414;0.9137300491645082;-0.07708598217621057;1.0454336581358075;0.9998429148571897;0.9170560975848594;1.0000306913060961
30.212238;1.0924076117207726;0.9825022374350082;0.8993139884285202;0.05510435615220692;0.050447114984695604;1.0945275712332108;9.999902107364443;0.9137234193390099;-0.07710498204033908;1.0454340684544383;0.9998427122062182;0.9170489228094256;1.0000313332084958
30.222238;1.0924151942653637;0.9825029957339735;0.8993087220392363;0.05512576968413346;0.050466509189968506;1.0945351546369322;9.999895801602783;0.9137168008354312;-0.07712298190420568;1.0454344882678928;0.9998425350616938;0.9170416714861186;1.0000319240819897
30.232238;1.0924227460812816;0.9825037378718122;0.899303423596603;0.055147187945643016;0.05048590029419816;1.0945426478622862;9.999889106893441;0.913710198098027;-0.07714098176759913;1.045434918448801;0.9998423817101358;0.917034427272458;1.0000324658784832
30.242238;1.0924302574661546;0.9825049504507637;0.8992985305241844;0.05516685489202342;0.05050368087199286;1.0945500505600299;9.999882052829232;0.9137036139803085;-0.0771599816301576;1.0454353591367143;0.9998422501099726;0.9170272751090139;1.0000329593196833
30.252238;1.0924377189472834;0.9825056794174639;0.8992931599312105;0.05518828336280198;0.05052306638000521;1.0945573622757732;9.999874678669773;0.9136970504935465;-0.07717798149146675;1.045435810383022;0.9998421390690939;0.9170200483418248;1.000033404064854
30.262238;1.0924441574818948;0.9825060120490058;0.8992881743986979;0.05520814955262388;0.05054105890938839;1.0945645837577185;9.999867016881828;0.913690509389189;-0.07719598135128797;1.0454362731020337;0.9998420489584221;0.9170128327496417;1.000033799408844
30.272238;1.0924514949209665;0.9825067562101095;0.8992827141830926;0.055229589470161704;0.050560439675315594;1.0945717182058676;9.999859094218507;0.9136839920735861;-0.07721398120976365;1.0454367491653989;0.9998419821217138;0.917005630031322;1.0000341450263026
30.282238;1.092458760369429;0.9825079978280029;0.8992776426514668;0.0552492792867645;0.050578210824355894;1.0945787710913681;9.999850935900415;0.913677499510072;-0.07723298106738993;1.0454372405876438;0.9998419425787316;0.9169985263880482;1.0000344413317899
30.292238;1.0924659481862542;0.9825087796624158;0.8992720783236697;0.055270731979774154;0.05059758791403764;1.09458574925829;9.99984256029657;0.9136710326319275;-0.07725098092491889;1.0454377487426745;0.9998419349215416;0.9169913550768022;1.0000346895010848
30.302238;1.0924730538692826;0.9825100631117885;0.8992668998049013;0.055290435168463006;0.05061535599956453;1.0945926606428062;9.999833972225067;0.9136655924279823;-0.07726898078344681;1.0454382742127406;0.9998419635745054;0.9169851971341627;1.0000348910321981
30.312238;1.0924791104397462;0.9825100055419299;0.8992612154956626;0.05531209024133269;0.05063494772886074;1.0945995144690526;9.999825166585445;0.9136591791019275;-0.07728698064447177;1.0454388165993986;0.9998420326014006;0.9169780583445448;1.0000350470093553
30.322238;1.0924860467974262;0.982511326962286;0.8992559292583622;0.05533180802821519;0.050652713899647796;1.0946063211101549;9.999816139339533;0.9136527916760246;-0.07730498050958326;1.0454393740771717;0.9998421454151664;0.9169709324095642;1.0000351578025453
30.332238;1.0924928998369572;0.9825121840626142;0.8992501493838333;0.05535328990967053;0.05067208721006039;1.0946130914022094;9.999806894290264;0.9136464288688283;-0.07732298037998842;1.0454399435035457;0.9998423049744573;0.9169638156489504;1.000035223024244
30.342238;1.092499408654261;0.9825115912053173;0.8992431920595246;0.055371662224726;0.05068861926840822;1.0946198357445436;9.999797443518812;0.9136400898013034;-0.07734098025635018;1.045440521272665;0.9998425148448126;0.9169567039071868;1.0000352411947717
30.352238;1.0925051398340644;0.9825120757331781;0.8992377315754031;0.055391591708862334;0.05070660217555597;1.0946265632610044;9.999787807125452;0.9136337742917783;-0.07735898013897734;1.045441104324555;0.9998427799835112;0.9169495934880223;1.0000352098775598
30.362238;1.0925117621522706;0.9825129737824064;0.8992317911464661;0.05541309717120752;0.050725976274297965;1.0946332810027453;9.99977801527858;0.9136284837311267;-0.07737698002803349;1.0454416906225021;0.9998431069609661;0.9169434784880146;1.0000351268027714
30.372238;1.0925183136919019;0.9825143663590744;0.8992262393554367;0.05543285396672796;0.05074374379920068;1.0946399935639706;9.999768107031283;0.9136222214526205;-0.07739497992361591;1.045442278754435;0.9998435036575776;0.9169363647276454;1.0000349908939878
30.382238;1.0925247964610958;0.9825157747702348;0.8992206382134019;0.05545261833152228;0.0507615127325115;1.0946467035868825;9.999758123697902;0.9136159912877638;-0.07741297982584051;1.0454428672921288;0.9998439775508832;0.9169292473990591;1.000034802583903
30.392238;1.0925302485770017;0.9825158397566527;0.8992145381663337;0.05547433462242347;0.050781108050519934;1.094652412732587;9.999748105743693;0.9136097955342788;-0.0774309797349868;1.0454434549852432;0.9998445339563152;0.9169221250211284;1.0000345637617314
30.402238;1.0925366042148759;0.9825172853217157;0.8992088461388109;0.05549411303884124;0.05079888048886819;1.0946591224608944;9.999738093549054;0.9136036342268562;-0.07744897965152066;1.0454440415106698;0.9998451762567223;0.9169149964421145;1.0000342773389983
30.412238;1.0925429063692498;0.9825187530261184;0.8992031138133036;0.05551389765360614;0.05081665482618631;1.094665834287411;9.99972812861449;0.9135985056852519;-0.0774669795759688;1.0454446274033582;0.9998459070179775;0.9169088582211723;1.0000339465696217
30.422238;1.0925481996476967;0.9825188845595945;0.8991968927965973;0.0555356324336312;0.05083625573513613;1.0946725494121068;9.999718257088874;0.9135924073624447;-0.07748497950892771;1.0454452130703895;0.999846728481265;0.9169017194248669;1.0000335743135733
30.432238;1.0925544234358011;0.9825204039224537;0.8991910897552354;0.05555542741687589;0.05085403373934043;1.0946792685637066;9.999708527262015;0.9135863367123983;-0.07750297945122064;1.0454457981628278;0.9998476427034092;0.916894580162386;1.0000331624484353
30.442238;1.0925606238253904;0.982521951311586;0.8991852545686249;0.055575226601464675;0.05087181349329916;1.0946859930601527;9.999698980796584;0.9135802918363635;-0.07751997940378574;1.045446381971195;0.9998486516490883;0.9168873611454568;1.0000327121358943
30.452238;1.0925658457274712;0.982522647044543;0.8991793752429648;0.05559521750432992;0.05088981200421958;1.0946927258620893;9.999689652914267;0.9135752713558859;-0.07753797936745348;1.0454469641533226;0.9998497570014333;0.9168812340430486;1.0000322245288857
30.462238;1.0925720255808105;0.9825237730309119;0.8991730353944476;0.05561677998127273;0.05090920274928958;1.0946994710192628;9.999680580157133;0.9135692738575107;-0.07755597934326758;1.045447544976328;0.9998509598726787;0.9168741277560164;1.000031700672807
30.472238;1.0925782047884547;0.9825254093953371;0.89916709968159;0.055636588548983915;0.0509269874857909;1.0947052324005282;9.999671803194943;0.9135632978597505;-0.07757397933290786;1.0454481254365384;0.9998522606469596;0.9168670445985151;1.0000311412342233
30.482238;1.0925834250074817;0.9825244369094658;0.8991595061026262;0.05565610691860436;0.050944551301804815;1.0947120129271224;9.999663361737726;0.9135573420202414;-0.07759097933837938;1.0454487075037182;0.9998536586739047;0.91685990540566;1.000030547287628
30.492238;1.0925896227410767;0.9825261271074818;0.8991534927227345;0.05567591932936328;0.05096233941297729;1.0947188140645854;9.999655290201098;0.9135524048904364;-0.07760897936150352;1.0454492935949289;0.9998551520008754;0.9168538810652085;1.000029921362573
30.502238;1.092595841723077;0.9825278404120973;0.8991474388307208;0.05569573320275781;0.05098012933293764;1.09472563544007;9.999647621729906;0.9135464847776914;-0.07762697940387797;1.0454498853035867;0.9998567375069481;0.9168468996629366;1.0000292671980133
30.512238;1.092601125696994;0.9825282149219695;0.899140892542234;0.05571749293054239;0.05099974583706704;1.0947324753599397;9.999640390043076;0.9135405799405658;-0.07764497946698258;1.0454504824463184;0.9998584109874684;0.9168399636000765;1.0000285883436046
30.522238;1.0926074111171165;0.9825299727654455;0.8991347582154117;0.05573730930883087;0.05101753968591377;1.0947393319355385;9.999633620577216;0.9135356883937988;-0.07766197955224848;1.0454510827822072;0.9998601671364186;0.9168339907246483;1.0000278875256223
30.532238;1.0926137394932207;0.9825317532427571;0.8991285847033322;0.05575712681556466;0.05103533570779952;1.094745203232625;9.999627320092914;0.9135298074675253;-0.07767997966111533;1.0454516825742537;0.9998620000748193;0.9168271632600339;1.0000271674032994
30.542238;1.092619151773303;0.9825326752390904;0.8991223600412696;0.055777133264088466;0.051053351072028186;1.0947520862478628;9.999621476303084;0.9135239337892851;-0.07769697979488312;1.0454522777101634;0.9998639043398762;0.9168203130314488;1.00002643125351
30.552238;1.0926255825021989;0.9825344982273708;0.8991161081267628;0.055796952764379;0.05107115180730305;1.0947589759847443;9.9996160708466;0.9135190636998528;-0.07771497995459628;1.0454528644813754;0.999865875491336;0.916814610118709;1.000025683028278
30.562238;1.0926311076899646;0.9825354577763303;0.8991098028147494;0.05581696097762382;0.05108917192547755;1.0947658656948083;9.999611091522508;0.9135131936809273;-0.0777329801412141;1.0454534400140252;0.9998679099560931;0.9168079807267517;1.000024927090236
30.572238;1.0926376613854727;0.9825373113377966;0.899103467437737;0.0558367820517897;0.05110697728475705;1.0947717483105122;9.999606529487657;0.9135073204301198;-0.07774998035574579;1.0454540023575378;0.9998700046930177;0.916801339157172;1.0000241675074746
30.582238;1.092643318764735;0.9825382935013188;0.8990970765196573;0.055856791610885144;0.05112500171021196;1.0947786178209107;9.999602370060025;0.9135024402836684;-0.0777679805991637;1.0454545499990215;0.9998721571041973;0.9167958525541343;1.0000234070900869
30.592238;1.0926500125644438;0.9825401617996755;0.8990906543473289;0.05587661409959133;0.05114281089635471;1.0947854699135064;9.999598589186617;0.9134965483643478;-0.07778498087214826;1.045455081380715;0.9998743648910424;0.9167893590003882;1.000022646797466
30.602238;1.0926558159346915;0.9825411508956418;0.8990841765894355;0.055896625305390885;0.051160838485514316;1.0947923024642612;9.999595158616174;0.9134906388810242;-0.07780298117486913;1.045455594639904;0.9998766257207655;0.9167830256823755;1.0000218860889285
30.612238;1.092662658839531;0.9825430170615246;0.8990776693777169;0.055916449785726276;0.05117865003979268;1.0947981152911828;9.999592057590853;0.9134857064261185;-0.07781998150723515;1.0454560875233512;0.9998789371065654;0.9167776811599659;1.0000211239431125
30.622238;1.0926693124482236;0.9825446864055023;0.8990711680341904;0.055935394725322704;0.051195668479525475;1.094804908687592;9.99958927745988;0.9134797463160192;-0.07783698186941805;1.0454565577716148;0.9998812969298175;0.9167714195648597;1.0000203595078307
30.632238;1.0926753383522665;0.9825438926176092;0.8990629658977503;0.0559549289025913;0.05121325786536867;1.094811682369875;9.999586813207575;0.9134737539614449;-0.07785498226200357;1.0454570035602508;0.9998837041517842;0.9167653245364792;1.0000195919872639
30.642238;1.0926823997829802;0.98254571985321;0.8990563532063427;0.05597475701681559;0.05123106932024854;1.094817435460308;9.99958465561614;0.9134687252540475;-0.07787198268578531;1.0454574232889378;0.9998861587333118;0.9167602251258161;1.0000188203128453
30.652238;1.0926885642650763;0.9825471282775268;0.899050142669475;0.0559930175291298;0.051247489155051125;1.0948241663282448;9.999582790751653;0.9134626583088197;-0.07788998314147906;1.0454578150006433;0.9998886611567046;0.9167543003426883;1.0000180432627628
30.662238;1.0926957570239906;0.9825489159895209;0.8990434847299449;0.05601284867917761;0.05126529833012293;1.094830872047975;9.999581203561709;0.9134575544669402;-0.0779069836294106;1.045458176651991;0.9998912123687623;0.9167493744747846;1.0000172598078778
30.672238;1.0927020447888882;0.9825497982384416;0.8990367979988007;0.0560328691215931;0.05128332281019226;1.0948375480506285;9.999579882975983;0.9134514177859362;-0.07792398414938345;1.0454585077551624;0.9998938133946562;0.9167435414505585;1.0000164687424604
30.682238;1.0927093523534661;0.9825515313977559;0.8990301098361734;0.05605270354176694;0.05130112839286535;1.0948431880028668;9.999578822646114;0.9134452543268395;-0.07794098470078345;1.0454588106844285;0.9998964646137364;0.9167378001604883;1.000015667999555
30.692238;1.0927157459518;0.9825523488329079;0.8990233971522624;0.05607272707437928;0.05131914885811556;1.094849784112396;9.999578017469334;0.9134400712149998;-0.07795898528269637;1.0454590901733416;0.9998991658038724;0.9167332347667378;1.0000148550021581
30.702238;1.0927221865097065;0.9825531264434165;0.8990166735260072;0.05609275190324263;0.05133716717423522;1.0948553281748035;9.999577458320983;0.9134338750355901;-0.07797598589399868;1.045459352027315;0.9999019163322591;0.9167276849133881;1.000014027685551
30.712238;1.0927296364976584;0.9825552212622131;0.899010391854715;0.05611083343488308;0.051353358715145334;1.0948618123917946;9.999577123105247;0.9134286709098797;-0.07799298653343259;1.0454596016834476;0.9999047146554845;0.9167232302202908;1.000013184889842
30.722238;1.0927361654525538;0.9825559077575323;0.899003649054393;0.05613086015211757;0.0513713726730429;1.094868229465558;9.999576973011852;0.9134224630153309;-0.07800998719957404;1.0454598426298924;0.9999075580218688;0.9167178789387244;1.0000123259913227
30.732238;1.0927437013340502;0.9825574242747372;0.8989969105883264;0.056150699870080076;0.05138916739814204;1.0948735730926065;9.99957696278689;0.9134172554591493;-0.07802798789067811;1.0454600759206658;0.9999104430328953;0.9167137089743536;1.000011450346868
30.742238;1.0927503136959578;0.9825580062775189;0.8989901529329518;0.056170727346077955;0.05140717673159404;1.0948798388144965;9.999577055167304;0.9134110525754076;-0.07804498860458521;1.0454603009315477;0.9999133664262787;0.9167085569875285;1.0000105571116047
30.752238;1.092757930508988;0.982559411925282;0.8989834015663285;0.056190567287582455;0.05142496679825097;1.0948860241269076;9.999577224872205;0.9134058588062257;-0.07806198933883093;1.045460516362741;0.9999163254682801;0.9167045006661837;1.00000964568038
30.762238;1.0927646214768423;0.9825603574129833;0.8989770712087715;0.05620883757725318;0.051441363944226846;1.0948911276963385;9.999577450972437;0.9133996787090136;-0.07807899009076175;1.0454607211594609;0.9999193177624555;0.916699547486696;1.0000087163946159
30.772238;1.09277135028385;0.9825607606358829;0.8989702952251593;0.0562288643005069;0.051459366778144236;1.0948971481190712;9.999577710923681;0.9133945171417249;-0.07809599085753269;1.0454609149403684;0.9999223404414397;0.9166956905372201;1.0000077711177147
30.782238;1.0927790809949065;0.9825602241849046;0.898961918695129;0.05624822277946041;0.05147671148181912;1.0949020834036152;9.999577983517481;0.9133883793105543;-0.07811299163617237;1.0454610975419507;0.9999253893999092;0.9166909376464175;1.0000068135864082
30.792238;1.0927858852202417;0.9825604991443904;0.8989551341003713;0.05626824854964032;0.051494711356051784;1.0949079321830104;9.999578251899957;0.9133832708592583;-0.07812999242385665;1.0454612679865702;0.9999284593101038;0.9166872822251403;1.0000058493377237
30.802238;1.0927936946702583;0.9825620688640601;0.8989488017403913;0.056286329578053476;0.051510885670763666;1.0949126951143366;9.999578502489465;0.9133771980679812;-0.07814699321817754;1.0454614238274003;0.9999315441631395;0.9166827318550365;1.00000488477952
30.812238;1.0928005829537608;0.9825622095771782;0.8989420222312479;0.0563063545269194;0.05152888389669055;1.0949183742158464;9.999578725236244;0.9133721676240637;-0.07816399401702488;1.0454615615948315;0.999934637750416;0.9166792790956602;1.0000039255346482
30.822238;1.0928075161588404;0.9825622802139442;0.8989352519330416;0.056326379194052235;0.05154688168001644;1.0949239709290588;9.999578914872167;0.9133661859938138;-0.07818099481824949;1.0454616775378374;0.9999377343850052;0.9166749310419047;1.0000029755082962
30.832238;1.0928154588900278;0.9825636398145874;0.8989289464544684;0.05634445941546023;0.05156305460752806;1.094928485343621;9.999579071052322;0.9133612589327351;-0.07819799561956037;1.0454617672828475;0.9999408302276668;0.9166716803172278;1.000002037759149
30.842238;1.0928224816091263;0.9825635651122617;0.8989222042123832;0.05636448385237176;0.05158105191820287;1.094933916926107;9.999579201571544;0.9133553912381582;-0.07821499641864531;1.0454618249253451;0.9999439237718069;0.9166675338646846;1.000001116018585
30.852238;1.092829549336329;0.9825634167534167;0.8989154780374436;0.0563845084360713;0.05159904903833754;1.0949382651193103;9.9995793281534;0.9133505867781848;-0.07823199721326765;1.0454618433473613;0.9999470144868092;0.9166644836044557;1.000000215435062
30.862238;1.0928376277822107;0.9825645559011932;0.8989092203861577;0.05640258924831431;0.05161522133868423;1.0949435288245914;9.999579487171257;0.9133448487544885;-0.07824899800109339;1.0454618152667123;0.9999501016426021;0.9166605355944063;0.9999993424663505
30.872238;1.0928447884445371;0.9825642609084384;0.8989025288137096;0.05642261522318051;0.05163321781120875;1.0949477057198513;9.999579722134706;0.9133401796105132;-0.07826599877932716;1.0454617333103788;0.999953184318599;0.9166576807294561;0.9999985041211679
30.882238;1.0928519953283327;0.9825643738703036;0.8988962973670461;0.05644088566520291;0.05164960596068107;1.0949527926372977;9.999580074693561;0.9133345804782462;-0.07828299954461024;1.0454615898514836;0.99995626110171;0.9166539236847911;0.9999977069963522
30.892238;1.0928602115822776;0.9825648162956152;0.8988896622044602;0.05646072786934763;0.05166738387084976;1.0949567867292018;9.999580586377789;0.9133300509537114;-0.07830000029323941;1.045461377522252;0.9999593294572279;0.9166512535264101;0.9999969566657803
30.902238;1.0928672429532582;0.9825641224846697;0.8988830861339491;0.056479879069741036;0.05168458387216422;1.094961686682331;9.999581310456175;0.9133245894358617;-0.07831700102144008;1.045461089681893;0.9999623857373093;0.9166476730549664;0.9999962576351228
30.912238;1.0928745801695825;0.9825640313055904;0.8988769328037424;0.05649815676110121;0.051700967650019886;1.0949654932712138;9.99958231455058;0.9133201932842806;-0.07833300172559025;1.0454607207365016;0.9999654256337094;0.9166450846079179;0.9999956140057216
30.922238;1.0928829218508658;0.9825642802791565;0.898870384675063;0.05651800763471054;0.05171873998762606;1.0949702090809348;9.999583664723865;0.9133158583910811;-0.07835000240228276;1.0454602665277204;0.9999684447511431;0.916642657371603;0.9999950300870749
30.932238;1.0928903347650347;0.9825623178362977;0.8988626914184394;0.05653581208364117;0.05173467955026843;1.0949738384209406;9.999585407868008;0.9133105788954033;-0.07836700304823882;1.045459724386356;0.9999714392777405;0.9166393031371067;0.9999945100571223
30.942238;1.0928977780550884;0.9825615851484655;0.8988562038058721;0.05655585811163145;0.0517526636366356;1.0949783875457464;9.99958756913593;0.9133063476712906;-0.07838400366031986;1.0454590927804261;0.9999744062554486;0.9166370072645028;0.9999940576854028
