time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.969738;1.0928649411037699;0.9830581898389655;0.8994584909180571;0.0568617898785579;0.05202998723315594;1.0947327737614108;10.00002972218496;0.9133920789916334;-0.07830902589877466;1.0453176926899224;1.0000994853616914;0.9167480774141018;1.0000911774761567
30.979738;1.0928684474874393;0.9830581167869632;0.8994530908056905;0.05687993096682631;0.052046421289790326;1.094739580647319;10.000005032876023;0.9133882752859639;-0.07832602595732892;1.0453183167762863;1.0000974847157462;0.9167418144796753;1.0000902733312163
30.989738;1.0928729962827732;0.9830584894968261;0.899447331370268;0.05689964098858157;0.052064242727223854;1.0947473839980901;9.999980402123384;0.9133844894819744;-0.07834302601821608;1.0453189349309604;1.000095477040605;0.9167355729154941;1.000089359393944
30.999738;1.0928766565226418;0.9830585039543468;0.8994420686150812;0.056917780198989486;0.052080670702095766;1.0947541848344566;9.999955856898527;0.9133797143165042;-0.07835902608104445;1.0453195510384;1.0000934660082172;0.91672827701329;1.000088433419564
31.009738;1.0928803921252586;0.9830585571696973;0.8994368772300146;0.056935918436596;0.052097095543101164;1.09476098389593;9.999931442491496;0.9133759427314161;-0.07837602614512877;1.0453201684679165;1.0000914536748404;0.9167220963581105;1.000087491462403
31.019738;1.0928842030462746;0.9830581647443022;0.8994313199556991;0.0569558128146264;0.052115124836036406;1.0947687829453978;9.999907220855848;0.9133721680751103;-0.07839202620941445;1.0453207888395575;1.0000894411779369;0.9167158694277096;1.00008652887595
31.029738;1.0928880879979264;0.9830582848519267;0.8994262794083925;0.056973949299723846;0.05213154347984938;1.094775584766052;9.999883259952805;0.9133673843502764;-0.07840902627254606;1.045321411599344;1.0000874297084212;0.9167087771514759;1.0000855417324996
31.039738;1.0928930084362352;0.9830570775306077;0.8994192841033181;0.05699317427943588;0.05214890970138785;1.0947823927909208;9.99985962655864;0.913363586844835;-0.07842502633300198;1.0453220358611015;1.0000854211360057;0.9167026474779052;1.00008452742691
31.049738;1.0928970314015278;0.9830572531409614;0.8994144068800809;0.057011309202974654;0.05216532223987453;1.0947902111088388;9.999836384365116;0.9133597720591202;-0.0784420263892555;1.0453226617103273;1.0000834177397422;0.9166966599727865;1.0000834843573867
31.059738;1.0929011177675834;0.9830574529330869;0.8994096159873075;0.05702944332129574;0.052181731554419984;1.094797044271391;9.999813591333599;0.9133549367588519;-0.07845802643989534;1.0453232888979522;1.0000814213906881;0.9166896495220713;1.0000824118374723
31.069738;1.0929052640238581;0.9830576745395762;0.8994049144048814;0.05704757662820286;0.05219813754433734;1.09480389653864;9.999791292872226;0.9133510777801247;-0.078475026483693;1.0453239155419405;1.0000794335284;0.9166837804729662;1.0000813103557733
31.079738;1.0929094663618697;0.9830574346545109;0.8993998652858501;0.05706746628851974;0.05221614777088031;1.0948117703234777;9.999769518995276;0.9133471927218397;-0.07849102651962148;1.0453245385986967;1.0000774562461636;0.9166778853663435;1.0000801816114109
31.089738;1.0929137207315407;0.983057692395224;0.899395350820779;0.057085598212447526;0.05223254712558958;1.0948186646216425;9.999748293602275;0.9133422798870001;-0.07850702654674055;1.045325154514236;1.000075492965439;0.9166710543296201;1.0000790283125327
31.099738;1.092918024160141;0.9830579657030474;0.8993909327921132;0.05710372975431117;0.0522489433729652;1.094825575325605;9.999727645111001;0.913338337177206;-0.0785240265640755;1.0453257595255752;1.000073547701964;0.9166653677981891;1.0000778536060606
31.109738;1.0929233405492123;0.9830591356909908;0.8993866243541444;0.05712167429006628;0.05226511956406819;1.094833497623581;9.99970760371994;0.9133343609851611;-0.07854002657072884;1.0453263504874315;1.0000716238014034;0.9166596609634338;1.000076660121212
31.119738;1.092927741671417;0.9830589591782399;0.8993819603828561;0.05714156322304672;0.05228311772766312;1.0948404281718265;9.999688191868588;0.9133303457610686;-0.07855602656599761;1.0453269256366287;1.000069723483433;0.9166540224724816;1.000075449406671
31.129738;1.0929321927809765;0.9830592792511784;0.8993778327090594;0.05715969565349121;0.05229950566300313;1.0948473651041795;9.999669419286743;0.9133252846310683;-0.07857302654917943;1.0453274843492173;1.0000678484279222;0.9166475451846657;1.0000742222957049
31.139738;1.0929366937547356;0.9830596159995836;0.899373801249121;0.057177829080246684;0.05231589113846861;1.0948553066274045;9.999651279331696;0.9133211708578933;-0.07858902651934999;1.045328026199043;1.0000660006973525;0.9166420544994363;1.000072979683834
31.149738;1.0929412438199964;0.9830617285388844;0.8993714739036253;0.05719644451596943;0.05233271415050688;1.0948622499843734;9.999633743632518;0.9133169989848728;-0.07860502647541777;1.045328550109962;1.0000641834409352;0.9166366441864734;1.000071723060471
31.159738;1.0929458419172948;0.9830621056396096;0.8993676361486835;0.05721458073450248;0.052349095311424815;1.0948691914662996;9.999616761217828;0.9133127649702797;-0.07862202641624304;1.0453290542807345;1.0000624009331998;0.9166314042104278;1.000070454933764
31.169738;1.0929504873067368;0.9830625086480329;0.8993638956483704;0.05723271852082881;0.0523654746015976;1.0948761272929943;9.999600266776861;0.9133074658868958;-0.07863802634066333;1.045329536830858;1.0000606575190911;0.9166251707135374;1.0000691792152936
31.179738;1.0929551797851385;0.9830607041182751;0.899358203779953;0.057252134296689745;0.05238301996088948;1.094884054357991;9.999584193647832;0.9133031001659132;-0.07865402624746548;1.045329996531788;1.0000589562033926;0.9166200254784224;1.0000679010531848
31.189738;1.0929599189154693;0.9830611717921879;0.8993546527864446;0.05727027491548056;0.05239939579075175;1.0948909698206644;9.99956848514268;0.913298668186026;-0.07867002613529789;1.0453304335379607;1.0000572983647738;0.9166149746730711;1.000066626030974
31.199738;1.0929647031751712;0.9830616769278603;0.8993511915892931;0.05728841671719565;0.052415769816023104;1.0948978701954837;9.999553101515358;0.9132941720501699;-0.0786860260026562;1.0453308501127931;1.0000556848442441;0.9166100199229084;1.0000653593072397
31.209738;1.0929695302311966;0.983062222616708;0.8993478147569811;0.05730655958444086;0.052432141918882715;1.0949047510800207;9.99953801920376;0.9132886147680032;-0.07870202584801819;1.0453312509351576;1.0000541171142108;0.9166041654015025;1.0000641056822153
31.219738;1.0929743977700963;0.9830628116708584;0.8993445142890735;0.057324703504936306;0.052448512023689046;1.0949126073262667;9.99952322292385;0.9132839998718817;-0.07871902566995824;1.0453316426476704;1.0000525972283434;0.916599488673906;1.0000628706481303
31.229738;1.0929793036440305;0.9830634458483858;0.8993412796501952;0.057342848614649805;0.05246488012649839;1.0949194332763528;9.999508697430683;0.9132793315098258;-0.07873502546721904;1.0453320326473983;1.000051127073261;0.9165948197875948;1.0000616606606905
31.239738;1.0929842455044088;0.9830641256895872;0.8993380993380045;0.0573609951458166;0.05248124626605043;1.0949262233963588;9.99949442493372;0.9132746147162722;-0.07875102523891153;1.0453324277957319;1.0000497081220194;0.9165902423570587;1.0000604820176635
31.249738;1.092989220891749;0.9830648509779566;0.8993349627780903;0.05737914334180274;0.052497610485920124;1.0949329729230333;9.999480388519794;0.9132698557913732;-0.0787670249847208;1.045332833792009;1.0000483410651266;0.9165857542834422;1.000059339737983
31.259738;1.0929942279087654;0.9830656210617925;0.8993318605857321;0.05739729342760971;0.05251397281300756;1.0949396778065992;9.999466573914393;0.9132640624669027;-0.07878302470486324;1.0453332550978058;1.0000470248093076;0.9165803576461021;1.0000582370650684
31.269738;1.0929992656091077;0.9830664346965844;0.8993287836303442;0.05741544563577132;0.05253033324448877;1.0949473344578715;9.99945296562969;0.9132592431390698;-0.07879902439988827;1.045333694923192;1.0000457562423288;0.9165760436148315;1.0000571756723
31.279738;1.0930043338610198;0.9830672897056231;0.8993257229077752;0.057433600224547264;0.052546691743028576;1.094953939805103;9.999439545321334;0.9132544051255498;-0.0788150240704179;1.0453341553323539;1.0000445309503716;0.9165718139723144;1.0000561568242778
31.289738;1.0930094332623146;0.9830681832117736;0.8993226704751959;0.05745175742756573;0.052563048235128834;1.0949604911825048;9.999426295387805;0.9132495532433901;-0.07883102371685304;1.0453346378887562;1.0000433433614802;0.9165676660341259;1.0000551827105904
31.299738;1.0930145645447396;0.9830691124484756;0.8993196201277914;0.057469917365909354;0.052579402604930214;1.0949669859227331;9.999413201215624;0.9132446898489648;-0.07884702333940834;1.045335144156665;1.0000421865987124;0.9165635964778068;1.000054256910126
31.309738;1.093019726978912;0.9830700752963156;0.8993165672330905;0.05748808002356596;0.05259575468727196;1.094973421416901;9.999400249336633;0.9132398158628908;-0.07886302293850916;1.0453356750582101;1.0000410532060957;0.9165596016530176;1.000053383799671
31.319738;1.093024917552222;0.9830710702105738;0.8993135078167739;0.05750624531184952;0.052612104264044175;1.0949797957857221;9.999387427334307;0.9132349319344111;-0.07887902251496642;1.045336230166666;1.0000399360647618;0.9165556779634938;1.0000525672864582
31.329738;1.0930301319991698;0.983072095540883;0.8993104372041707;0.057524413166665234;0.052628451072336324;1.0949861082744106;9.999374731302069;0.9132290395111969;-0.07889502206980128;1.0453368078919827;1.00003882873205;0.9165508256731009;1.0000518099244813
31.339738;1.0930353660782288;0.983073148686601;0.8993073495185182;0.05754258361924868;0.05264479483047253;1.0949933591313976;9.999362173724197;0.9132241412897867;-0.07891002160410159;1.0453374054575637;1.0000377256131177;0.9165469480751371;1.0000511131643288
31.349738;1.093040616120905;0.9830742257787667;0.8993042387502633;0.05756075681953168;0.052661135274291566;1.094999549569596;9.999349784298381;0.9132192408253331;-0.07892602111901316;1.0453380182120027;1.0000366220484342;0.9165432185664497;1.0000504781434458
31.359738;1.093045879626071;0.9830753214987464;0.8993011000078897;0.057578933020258585;0.052677472193324706;1.0950056822224863;9.999337609995298;0.9132143416939263;-0.07894202061576372;1.045338639279769;1.0000355141936879;0.9165395490976348;1.000049906152625
31.369738;1.0930511560436666;0.9830769096733393;0.8992983692912734;0.05759535510365487;0.0526921978304652;1.0950117615678696;9.999325714104204;0.9132094463045587;-0.07895802009564407;1.0453392604123144;1.0000343992154077;0.9165359370680013;1.0000493983469925
31.379738;1.093056447150026;0.983078020992331;0.8992951637606188;0.057613538130346746;0.052708527288517264;1.0950177931181113;9.999314166130564;0.9132045548861023;-0.07897401955999872;1.045339873619995;1.0000332757164987;0.9165323785721539;1.0000489548251434
31.389738;1.0930617568153027;0.9830791281853178;0.8992919197356407;0.057631724847702445;0.05272485288796888;1.095023781799307;9.999303027392914;0.913199665589803;-0.0789900190103319;1.0453404722490875;1.000032143507299;0.9165288686910052;1.000048574170045
31.399738;1.0930670903023112;0.9830802240083898;0.8992886334155095;0.05764991530563105;0.05274117467696679;1.0950297313381379;9.999292343386132;0.9131947755718368;-0.07900501844837024;1.0453410512749441;1.0000310027627919;0.9165253156176769;1.0000482541799494
31.409738;1.0930724536680705;0.983081302794922;0.8992853001483884;0.057668109452966486;0.05275749286817509;1.095035645028208;9.999282145027573;0.9131898820571123;-0.07902101787591428;1.0453416076214048;1.0000298530960912;0.9165218851654224;1.0000479927803632
31.419738;1.0930778537752954;0.9830823600928382;0.8992819146910155;0.05768630713159064;0.052773807775094404;1.0950415268607008;9.99927244886076;0.9131839826326482;-0.07903701729456714;1.0453421400340301;1.000028692866614;0.9165174869102661;1.0000477882658323
31.429738;1.0930823338272648;0.9830829910742521;0.8992788991367939;0.05770293699296999;0.05278872915647048;1.0950473821695887;9.999263250476712;0.9131790751355805;-0.07905201670546633;1.0453426478067802;1.0000275191495096;0.9165140180191667;1.0000476392392703
31.439738;1.0930878312198753;0.9830839935617286;0.8992753954059506;0.05772114101146139;0.0528050384987894;1.0950532177807069;9.99925452765854;0.913174158256561;-0.07906801610919363;1.0453431296746114;1.0000263281079673;0.9165106453539374;1.000047544275185
31.449738;1.0930933895991581;0.983084965121754;0.8992718270939858;0.05773934786628615;0.05282134553940821;1.095059042049592;9.999246258993665;0.913169232405727;-0.0790840155059428;1.0453435838579805;1.0000251154655801;0.9165072741543167;1.0000475014004069
31.459738;1.0930990168088712;0.9830859051754456;0.8992681913675658;0.057757557350508186;0.05283765057127422;1.0950648646855272;9.999238431619856;0.9131642991033213;-0.07909901489571397;1.0453440085717054;1.0000238770611685;0.9165038107995143;1.000047507984105
31.469738;1.093104719779644;0.9830872943697231;0.899264925554668;0.05777401175384247;0.0528523463163684;1.0950706960123218;9.999231028685196;0.9131593593294572;-0.0791150142784452;1.0453444027043934;1.000022608965674;0.9165004212364755;1.0000475607824095
31.479738;1.0931105036236064;0.9830881718110145;0.8992611479497932;0.05779222588615336;0.052868648396248226;1.0950775459562436;9.999224020303576;0.9131544130353897;-0.07913101365425085;1.045344766346157;1.0000213075039242;0.9164970128231623;1.0000476557562967
31.489738;1.0931163711112104;0.9830872622823067;0.8992556880671242;0.0578099613694731;0.052884509851266165;1.0950834238619016;9.9992173710263;0.9131494595500432;-0.07914601302362904;1.0453451002084755;1.0000199696711356;0.9164934937784922;1.0000477880884866
31.499738;1.0931213588298505;0.9830876831761609;0.899252184921978;0.05782660824143331;0.05289941979153866;1.0950893392208452;9.999211051399744;0.9131444969918509;-0.07916201238736965;1.0453454044471682;1.000018593096708;0.9164900330193133;1.0000479525654697
31.509738;1.0931273969428497;0.983090240222091;0.8992497806675396;0.05784530908271431;0.052916159622988214;1.0950953017074654;9.999205040556635;0.9131395217263356;-0.07917701174635028;1.045345678338622;1.0000171754750171;0.9164864552695838;1.0000481441161972
31.519738;1.0931335223586613;0.983091022883348;0.8992456821350826;0.057863531183265274;0.05293245947097465;1.09510131981473;9.999199323590272;0.9131345294923099;-0.07919301110141763;1.0453459207284197;1.0000157144569606;0.9164829308079125;1.0000483582116735
31.529738;1.0931397366588738;0.9830922740377347;0.8992419313011235;0.05787999771583675;0.05294715157459845;1.0951063997028354;9.999193892528119;0.9131295163795763;-0.07920801045321102;1.0453461305803586;1.000014207875123;0.916479283877479;1.0000485905288903
31.539738;1.0931460418021783;0.9830930359364377;0.8992376440265206;0.057898223819847695;0.05296345135063828;1.0951125460725883;9.99918874891971;0.9131244781268938;-0.07922400980212675;1.045346307363445;1.0000126534867173;0.9164756843904983;1.0000488360512523
31.549738;1.0931514764625234;0.9830929115638642;0.8992332442361379;0.05791663806913347;0.052979968399716366;1.09511876421658;9.999183905309323;0.913119409203389;-0.07923900914872724;1.0453464509049046;1.0000110484790037;0.9164719572579034;1.0000490887556737
31.559738;1.0931579742080157;0.9830941486328244;0.8992291963429438;0.057933110590086025;0.05299466136921666;1.0951250606902247;9.999179382504668;0.9131143030142618;-0.07925500849407613;1.0453465611942407;1.0000093894229327;0.9164682741308972;1.000049342257214
31.569738;1.093164574869257;0.983094909342257;0.8992246090777938;0.057951342794677604;0.05301096275784618;1.095131442086181;9.99917519864363;0.9131091527696166;-0.07927000783944996;1.045346638918306;1.0000076725153397;0.9164644617498647;1.0000495905921136
31.579738;1.0931712820280077;0.9830961602992607;0.8992203640949586;0.05796781964232793;0.053025657564879196;1.095137913719033;9.999171364964386;0.9131039520555182;-0.07928600718581702;1.045346685865804;1.0000058937758047;0.9164606932498054;1.000049828532474
31.589738;1.093178098446211;0.9830969447516551;0.8992155855611238;0.057986056612957755;0.05304196126104901;1.0951444796274634;9.99916789533977;0.9130986950274577;-0.07930100653359169;1.0453467043034175;1.0000040494520341;0.9164567956866109;1.0000500512881667
31.599738;1.093184061752352;0.9830968658965871;0.8992107051404994;0.05800448247601119;0.053058483426559264;1.0951511436859336;9.999164808692823;0.913093376608716;-0.07931600588272521;1.0453466963640117;1.0000021365974348;0.9164528557024975;1.000050253461825
31.609738;1.0931911028121375;0.983098169758317;0.8992061937766648;0.05802096780365883;0.053073182702790225;1.0951579103831977;9.999162121948322;0.9130879927831336;-0.07933200523308151;1.0453466640328342;1.0000001531141307;0.916448960742877;1.0000504282664313
31.619738;1.093198258077564;0.9830990144634227;0.8992011654066453;0.05803921421637026;0.05308949153894847;1.0951647844697525;9.999159851900083;0.9130825407856559;-0.07934700458485737;1.0453466089480266;0.9999980972958955;0.9164449394381939;1.0000505684176897
31.629738;1.0932055275858124;0.9831003609777721;0.8991965052393425;0.058055706618327596;0.05310419490147665;1.095171770025253;9.999158024975703;0.9130770186619499;-0.07936200393871067;1.0453465322241482;0.9999959675844697;0.916440880843404;1.0000506679384191
31.639738;1.093211945664938;0.9830986079893046;0.8991897181529743;0.05807366566672436;0.05312028554821456;1.095178869400514;9.999156681318373;0.913071424486735;-0.07937800329567037;1.0453464347642645;0.9999937625240576;0.9164368749142131;1.0000507228887205
31.649738;1.0932194395774866;0.9830999944317523;0.899184927846639;0.05809016541891287;0.05313499392646982;1.0951860824194988;9.999155868475139;0.9130657563091098;-0.07939300265711646;1.04534631758347;0.9999914811518289;0.9164327525969381;1.000050730565614
31.659738;1.093227042514851;0.9831009193881225;0.8991796374688878;0.05810842636823737;0.05315131284789107;1.0951934061884188;9.999155630024298;0.9130610127870785;-0.07940800202473522;1.0453461816929217;0.999989124300364;0.9164296013065261;1.0000506887948786
31.669738;1.0932337873419178;0.9831014618089512;0.8991747165766499;0.058125118915031776;0.053166244259818064;1.095199835693273;9.999155998681516;0.9130551936324258;-0.07942300140024569;1.0453460276331135;0.9999866955297056;0.9164254326483162;1.0000505967850943
31.679738;1.0932416003966003;0.9831024209449871;0.8991693148343357;0.05814338641654758;0.05318256974254259;1.0952073652607495;9.999156997901178;0.9130492995313514;-0.079439000785092;1.0453458551154593;0.9999842002343446;0.9164213325203622;1.0000504564432966
31.689738;1.0932495143860625;0.9831056322357586;0.899165910184952;0.058160379930951175;0.05319773093483532;1.0952149901504251;9.999158645953004;0.9130433318953024;-0.07945400018031538;1.0453456631218416;0.9999816439463209;0.9164171297588115;1.0000502721867226
31.699738;1.093256562829143;0.9831062154867878;0.8991608386775674;0.058177081426261185;0.053212673337895776;1.0952227074314054;9.99916095635907;0.9130372925444009;-0.07946899958648132;1.0453454506614628;0.9999790315967345;0.9164129130708495;1.0000500496327958
31.709738;1.093264674631998;0.9831072067259596;0.8991552969954791;0.058195357424584225;0.05322901057352142;1.0952305156995337;9.999163936771467;0.9130311829953226;-0.0794839990036013;1.0453452174879798;0.9999763676629108;0.9164086850287806;1.0000497945683782
31.719738;1.0932728865043604;0.9831086809533098;0.8991501533933152;0.05821187811281404;0.05324374445779275;1.0952384136069535;9.999167587628781;0.9130250040280833;-0.0794989984313336;1.0453449635901908;0.9999736563598748;0.9164044493603746;1.0000495125444009
31.729738;1.0932802356186822;0.9831087889904301;0.8991445160766489;0.05823034447741664;0.05326030724897651;1.0952463982724168;9.999171899275272;0.9130187562642182;-0.07951499786949418;1.0453446883778652;0.9999709020530516;0.9164002976332066;1.0000492089867887
31.739738;1.0932886522101808;0.9831102481528601;0.89913928926991;0.05824686895457763;0.05327504984016735;1.0952534649562014;9.999176853705913;0.9130124407290667;-0.07952999731844397;1.0453443910570324;0.9999681101626633;0.916396061474256;1.0000488890473822
31.749738;1.0932971711258843;0.9831116903853513;0.8991340186804284;0.058263394702778325;0.05328979679189957;1.095261608161533;9.999182433638417;0.9130070587682052;-0.07954499677919437;1.0453440714662563;0.9999652876239677;0.9163928283776674;1.0000485569644775
31.759738;1.0933048250326063;0.9831117491839129;0.8991282493170364;0.05828186484459085;0.05330637262734531;1.0952698229732918;9.99918862722104;0.9130006118744074;-0.07955999625326882;1.0453437304974607;0.9999624423213649;0.9163886086412076;1.0000482158780053
31.769738;1.0933135386007142;0.983113145883688;0.8991228836414263;0.05829839184822361;0.05332112814769445;1.0952781054968548;9.999195420238879;0.9129941012579045;-0.07957499574224493;1.0453433701425758;0.9999595824845555;0.9163843990563212;1.0000478678564044
31.779738;1.0933223421410139;0.9831145170302281;0.8991174669068979;0.05831491892018993;0.05333588775089699;1.0952864524231793;9.999202782772405;0.9129875274037079;-0.07958999524725134;1.0453429932122804;0.9999567162388929;0.9163801984689787;1.0000475136956934
31.789738;1.0933302662370572;0.9831145003925683;0.8991115448267284;0.05833338926374038;0.05335247577284127;1.0952938607021525;9.999210663825789;0.9129808905361952;-0.07960499476889374;1.0453426029105575;0.9999538507516148;0.916376004458667;1.0000471531120672
31.799738;1.0933392355908904;0.9831140634765965;0.8991044135970399;0.05834943472124563;0.05336680324517584;1.095302327778299;9.999218999975229;0.9129741910936898;-0.07961999430757603;1.045342201969944;0.9999509920117403;0.9163718139029485;1.0000467855623318
31.809738;1.0933482807821113;0.983115362383273;0.8990988355282314;0.05836595984578058;0.05338157375200642;1.0953108514607905;9.999227727772814;0.9129674290849491;-0.07963499386370086;1.0453417915491199;0.999948145532655;0.9163676234983331;1.0000464111096596
31.819738;1.0933564312733792;0.9831152805967445;0.8990927513570349;0.05838442698283548;0.05339817183598854;1.0953194293720687;9.999236788742879;0.9129616035828473;-0.07964999343750938;1.0453413712390072;0.9999453167220633;0.9163644259276822;1.000046030504167
31.829738;1.093365609319559;0.9831165460862517;0.8990870686282022;0.05840094871534709;0.05341294801486222;1.0953270586789927;9.999246127859053;0.9129547133436575;-0.07966499302890477;1.0453409400966571;0.9999425110921224;0.9163602250976093;1.0000456448945751
31.839738;1.093373878425524;0.9831169195432418;0.899081325254346;0.05841765391343964;0.05342794339158977;1.0953357354151363;9.999255687345165;0.9129477575997549;-0.07967999263762099;1.045340497245057;0.9999397348544627;0.9163560140491313;1.0000452561081612
31.849738;1.0933831604216135;0.9831181676266751;0.8990755501567866;0.05843417108883048;0.05344272390949555;1.0953444537762282;9.999265398400372;0.9129407363574076;-0.07969499226352074;1.0453400418786436;0.9999369951397405;0.9163517903366287;1.000044866767074
31.859738;1.093391518923197;0.9831185310362277;0.8990697201082112;0.05845087127054025;0.05345772311878053;1.0953532069448426;9.999275179577145;0.9129336501285591;-0.07970899190661168;1.0453395736216406;0.9999342994197882;0.9163474649444842;1.000044479743265
31.869738;1.0934008753516433;0.9831192946874139;0.8990634232209368;0.0584691408997323;0.053474114569254785;1.0953609887740978;9.999284944208013;0.9129274994079449;-0.07972399156689507;1.0453390931698343;0.9999316550923604;0.9163442063094891;1.0000440978968217
31.879738;1.0934102561190382;0.983122299449358;0.8990591351461841;0.05848613033245544;0.053489339190367115;1.0953697947774856;9.999294608764993;0.912920284796682;-0.07973899124436974;1.0453386021843205;0.9999290699010244;0.9163399335528062;1.0000437241086095
31.889738;1.0934186863314916;0.9831226703808478;0.8990531899107215;0.058502821437106785;0.05350434200873419;1.0953786220726158;9.999304094423904;0.9129130074801655;-0.07975399093920335;1.045338102535002;0.9999265521731688;0.9163356410305362;1.0000433611907757
31.899738;1.0934280841408937;0.9831239308036405;0.8990472235116473;0.05851932380951934;0.05351912876583126;1.0953874686524803;9.999313323030435;0.9129056694888187;-0.07976899065184669;1.0453375960555915;0.9999241100560323;0.9163313261947947;1.000043012197369
31.909738;1.0934365096216632;0.9831243210466566;0.8990412132497217;0.058536008555997575;0.053534133204005824;1.0953953326231154;9.999322216220236;0.9128982742271793;-0.07978399038289487;1.0453370848157435;0.9999217507158334;0.9163269863254722;1.0000426808066796
31.919738;1.0934458819632062;0.9831251270567538;0.8990347480311838;0.05855426254196318;0.05355052924927188;1.095404212128733;9.99933069905502;0.9128918266147898;-0.07979799013280868;1.0453365710404785;0.9999194806858949;0.9163235285248598;1.0000423710607727
31.929738;1.0934542628902932;0.9831255519925493;0.8990286828437203;0.05857094079181146;0.05356553539014922;1.0954131060944505;9.99933869880848;0.9128843319848426;-0.07981298990184016;1.0453360569240284;0.9999173066565282;0.9163191336654137;1.0000420870022273
31.939738;1.0934635737239344;0.9831268823788034;0.8990226048670023;0.05858743009010903;0.05358032541302918;1.0954210143053362;9.999346140003352;0.9128767949478417;-0.0798279896901486;1.0453355450895627;0.9999152350549418;0.9163147109233323;1.0000418324312805
31.949738;1.093471878911771;0.9831273605258952;0.8990164896109764;0.058604101250713345;0.05359533281867348;1.0954299359771107;9.9993529476903;0.9128692195325739;-0.07984198949771072;1.0453350391694651;0.999913271320399;0.9163101736029015;1.0000416104244658
31.959738;1.093481102478586;0.983126996521728;0.8990087575443956;0.05862010263585475;0.053609684041832674;1.0954388685901568;9.999359055164554;0.9128626099608137;-0.0798569893241031;1.0453345438220851;0.9999114205757353;0.9163066923839562;1.0000414229610968
31.969738;1.0934893105987444;0.983127548354213;0.8990026013836344;0.058636766638011206;0.0536246919322224;1.0954468082246918;9.99936440607127;0.9128549709526005;-0.07987198916847439;1.045334064496696;0.9999096881072504;0.9163021873968502;1.000041271048436
31.979738;1.0934984274721566;0.9831290241567062;0.8989964437411354;0.058653241794627935;0.0536394831563056;1.0954557503656663;9.999368953667727;0.9128473078391656;-0.07988698902964231;1.0453336066057781;0.9999080782001474;0.9162976537511452;1.0000411551150872
31.989738;1.0935065194195122;0.9831296630479233;0.8989902643100867;0.05866989898742033;0.05365449144198369;1.0954646901053555;9.999372656358037;0.9128406267743525;-0.07990098890631855;1.0453331738567626;0.999906592905074;0.9162939982905797;1.0000410753866162
31.999738;1.0935155132300118;0.9831312278720852;0.8989840955415683;0.058686367540474266;0.05366928308128257;1.0954726220494944;9.9993754704559;0.9128329344814738;-0.07991598879740669;1.04533276736558;0.9999052322491552;0.9162893994609889;1.000041032238419
32.009738;1.0935234797397118;0.9831319542995417;0.8989779182343501;0.05870301834219358;0.05368429176866555;1.0954815404292504;9.9993773510848;0.9128252376039985;-0.07992998870216311;1.0453323864834998;0.9999039957528084;0.916284674540118;1.00004102626016
32.019738;1.093532349848261;0.9831336021061305;0.89897176384097;0.058719480863389115;0.0536990838086847;1.0954904394861458;9.999378258973405;0.912817542492901;-0.0799449886202427;1.0453320300838715;0.9999028841681697;0.9162799935715343;1.00004105782813
32.029738;1.093540197185369;0.983134405273346;0.898965610643792;0.05873612597936929;0.05371409289643847;1.095498314232542;9.999378163120394;0.9128108555419869;-0.0799599885515914;1.0453316972512023;0.9999019001232881;0.9162762620376002;1.000041126811081
32.039738;1.0935489543925823;0.9831361234498563;0.8989594880926802;0.058752583315011084;0.05372888540740158;1.095507160863688;9.999377041579331;0.9128031831296325;-0.07997398849618118;1.0453313875630883;0.9999010473075787;0.9162713979876506;1.000041232629288
32.049738;1.0935566959907743;0.9831369912095664;0.8989533734930578;0.0587692238326569;0.053743895153379496;1.0955149760801666;9.999374887803876;0.9127955308876012;-0.07998898845385863;1.0453311014516633;0.9999003291524162;0.9162665708279454;1.0000413742311156
32.059738;1.0935643901395669;0.9831378869902245;0.8989472825170916;0.058785862659925345;0.05375890548699314;1.095523756294881;9.999371719934606;0.9127889032459215;-0.08000298842435676;1.045330840430257;0.9998997481771608;0.9162626013159578;1.0000415501363407
32.069738;1.0935730053726718;0.9831396884237632;0.898941230235569;0.05880231502937802;0.053773699746656356;1.0955324975414302;9.999367583474235;0.9127813035228848;-0.08001798840730115;1.0453306065274548;0.9998993060957997;0.9162576715290944;1.000041758340765
32.079738;1.0935806173090425;0.9831423864387424;0.8989367997893577;0.05881943259094214;0.053789151273585;1.095540195388015;9.999362548854757;0.912773733843311;-0.08003198840228506;1.0453304013554148;0.9998990038033626;0.9162526045184082;1.0000419959424514
32.089738;1.0935891598348138;0.9831442225854052;0.8989308029209419;0.058835883715323334;0.05380394732779753;1.09554884476595;9.999356706939588;0.9127671949770024;-0.08004698840907652;1.045330225928958;0.9998988410104813;0.9162485746285768;1.0000422594136382
32.099738;1.0935967075373223;0.983145186394663;0.8989248228708961;0.058852519664662;0.053818961240501284;1.0955564401989732;9.999350156841508;0.9127596868390181;-0.08006098842774712;1.0453300812150725;0.9998988159703774;0.9162434196169943;1.0000425449469896
32.109738;1.093604228347581;0.9831461528663734;0.8989188748047721;0.05886915520737621;0.053833976283192794;1.0955649758951993;9.99934299559425;0.9127522094690007;-0.08007498845862598;1.0453299685925108;0.9998989256377088;0.9162382285288844;1.0000428478357601
32.119738;1.0936126899935084;0.983147997267772;0.8989129737838488;0.05888560523825996;0.05384877575481588;1.095572445741284;9.999335322152964;0.9127457636848316;-0.08008998850219416;1.045329890074673;0.999899166669225;0.9162340909646108;1.0000431622659252
32.129738;1.093620165681621;0.9831471926877895;0.8989054872265304;0.05890175962714426;0.053863353862259336;1.095580843760704;9.999327241283758;0.9127383511465396;-0.08010398855892403;1.0453298482808286;0.9998995366721735;0.9162288458924008;1.0000434822668895
32.139738;1.0936285861653676;0.983149492054251;0.8989000959312188;0.05891645179806447;0.0538765486423214;1.095589164032482;9.999318855762786;0.9127309740205731;-0.0801189886290705;1.0453298459031766;0.9999000344535312;0.9162236697574614;1.000043802328308
32.149738;1.0936360231376703;0.9831504058053353;0.8988942867506171;0.05893308810820997;0.053891569538187425;1.0955963999723524;9.999310256421268;0.9127246344374003;-0.08013298871257467;1.0453298853250532;0.999900659375823;0.9162193878439491;1.000044117043019
32.159738;1.093643441341082;0.983151288449208;0.8988885126488452;0.058949725872007946;0.053906592114346855;1.0956045449053875;9.999301516172656;0.9127173341995958;-0.08014698880906554;1.045329968525005;0.9999014107089595;0.9162140977046901;1.0000444207820902
32.169738;1.0936518048544934;0.9831530139338951;0.8988827883547977;0.058966180599601965;0.0539213995173385;1.0956115937310877;9.999292690886232;0.912711075398996;-0.08016198891778178;1.0453300964114036;0.9999022874268403;0.916209880999233;1.000044707916958
32.179738;1.0936591831981168;0.9831538129249293;0.8988770904928783;0.05898282301213183;0.053936425165067595;1.0956195434817366;9.999283826836432;0.9127038613663356;-0.08017598903746935;1.0453302680406686;0.9999032879725005;0.916204572295804;1.000044972789626
32.189738;1.093666538884957;0.983154561032115;0.8988714348070876;0.05899946847845566;0.05395145197799493;1.0956263927323397;9.999274968711687;0.9126966964879506;-0.08018998916652756;1.0453304805131824;0.9999044094673234;0.9161992571905292;1.0000452088831304
32.199738;1.0936748340318763;0.983156615022168;0.8988662766481234;0.05901417416326097;0.05396465522232639;1.095634141166663;9.999266167514774;0.91269058497011;-0.08020398930342872;1.0453307295418177;0.9999056473379165;0.9161949343449064;1.0000454078486607
32.209738;1.093682136950571;0.9831577256575548;0.8988611535054724;0.05902906867119214;0.05397807593883632;1.0956407891616742;9.999257484424607;0.9126835297658292;-0.08021898944703053;1.0453310104445708;0.9999069960874392;0.9161897028640759;1.0000455593814492
32.219738;1.0936894099014067;0.9831582866314575;0.8988556417758078;0.059045725540802146;0.0539931049214279;1.0956483372856622;9.99924898797609;0.9126775327513171;-0.08023298959649461;1.045331318956778;0.9999084500214036;0.9161853852120206;1.0000456524530539
32.229738;1.0936976154757792;0.9831596531180579;0.8988501960683892;0.05906220197333559;0.05400791770166309;1.0956547863656432;9.999240751364196;0.9126705962268776;-0.08024698975092344;1.0453316518046498;0.9999100028923162;0.9161800818438961;1.00004567691766
32.239738;1.093704823219723;0.9831605379866846;0.8988452309341535;0.05907711001086672;0.05402134012131291;1.0956621378430718;9.999232847778831;0.9126637240474902;-0.08026098990912245;1.0453320071001955;0.9999116477045115;0.9161747926520184;1.0000456239696365
32.249738;1.0937119976680945;0.9831608582244644;0.8988398808771882;0.05909378123960224;0.054036370639935584;1.09566839387348;9.99922533713484;0.9126579216632941;-0.08027499006981978;1.045332383916187;0.9999133778278909;0.9161705153870503;1.0000454860520092
32.259738;1.0937201044955784;0.9831619752528029;0.8988345990432299;0.05911027252413636;0.054051184738859163;1.0956745571588624;9.999218250547775;0.9126511957162323;-0.08028999023198063;1.0453327812214452;0.999915187665128;0.9161653454178702;1.0000452571223295
32.269738;1.0937272161623863;0.9831621279650183;0.8988293602441779;0.0591269536670725;0.054066215856240225;1.0956816306013624;9.999211583180506;0.91264555300583;-0.08030399039467714;1.0453331972362312;0.9999170718006875;0.91616109947047;1.0000449328621563
32.279738;1.093734298825597;0.9831644395395243;0.8988262261836174;0.05914236202600013;0.054080079000288266;1.095687616985474;9.99920529964491;0.9126389992893313;-0.08031799055680713;1.0453336297720313;0.9999190243846666;0.9161558726072899;1.0000445109826042
32.289738;1.0937423180303034;0.9831653162442006;0.8988211171536491;0.059158867608641884;0.054094893552101855;1.0956945186096894;9.9991993523407;0.912633538913461;-0.08033199071713785;1.0453340770542234;0.999921039495525;0.9161516566263944;1.0000439913402854
32.299738;1.0937493447781776;0.9831634785239433;0.8988144475620792;0.05917508176893769;0.05410948529144169;1.095700336893683;9.999193702672821;0.9126271749159344;-0.08034599087449237;1.0453345379551948;0.9999231116226194;0.9161464581260236;1.0000433750049162
32.309738;1.093756343569031;0.9831638072357461;0.898809885078852;0.05919002260445049;0.054122908809702774;1.0957070724770446;9.999188327663482;0.9126219087577866;-0.08035999102774911;1.0453350117266351;0.9999252360261617;0.916142267981627;1.000042663345837
32.319738;1.093763315000144;0.9831635849291135;0.8988049417589747;0.059206725872666684;0.05413793987676218;1.0957127253076968;9.999183215052067;0.9126157398136409;-0.08037399117573951;1.045335498188537;0.9999274089609701;0.9161370926149608;1.0000418584181308
32.329738;1.0937712254646088;0.9831641757846796;0.8988000682054281;0.05922324842274536;0.05415275413004306;1.095718294330727;9.999178362630635;0.9126096655556836;-0.08038799131728698;1.0453359980951515;0.9999296275123064;0.9161319267579784;1.000040963667498
32.339738;1.0937781475630053;0.9831642995693324;0.898795674952405;0.05923820151268188;0.05416617752681611;1.0957247779979782;9.999173777832828;0.9126046825344963;-0.08040199145131577;1.045336512994297;0.9999318891212311;0.9161277645372438;1.0000399839967362
32.349738;1.0937850458649907;0.9831638782147538;0.8987908924583681;0.05925491670258576;0.05418120886463398;1.0957301750660249;9.999169470980767;0.9125987875455709;-0.08041599157673329;1.0453370451497692;0.9999341912703769;0.9161226114378492;1.0000389257686244
32.359738;1.093791918277419;0.9831638761672127;0.8987865962440452;0.05926987699911995;0.05419463310260851;1.095736484051898;9.999165452670486;0.912593978687636;-0.08042999169222326;1.0453375976087291;0.9999365313160397;0.9161184582099491;1.0000377966345437
32.369738;1.0937997262950212;0.9831642172091131;0.8987819171605734;0.05928641388021662;0.054209449154949504;1.0957417027097986;9.999161738573497;0.9125882556118042;-0.08044399179636545;1.0453381733771974;0.9999389060323426;0.9161133120813271;1.000036604557018
32.379738;1.0938065371670935;0.9831636238558108;0.8987772662387788;0.05930313814152562;0.05422448312871117;1.095746828821096;9.999158352118519;0.9125836187397651;-0.08045799188786558;1.0453387744782678;0.9999413116625218;0.9161091654131599;1.0000353571057654
32.389738;1.0938130482045978;0.9831632786767458;0.8987731429295326;0.05931722489855531;0.054237118163270266;1.095752861136616;9.999155324395726;0.9125780684339759;-0.08047199196550348;1.045339402366428;0.9999437447829682;0.9161040263907689;1.0000340618547363
32.399738;1.093819784115988;0.9831625952534035;0.8987685724748755;0.05933395321556251;0.054252155364179766;1.0957577996768824;9.999152693007558;0.9125736046418413;-0.08048599202803028;1.0453400588003916;0.9999462026692563;0.9160998888103998;1.000032726599462
32.409738;1.093826479465998;0.9831623554035922;0.8987644812167953;0.05934892477881573;0.05426558684966183;1.0957636452811483;9.99915049458944;0.9125682268989436;-0.08049999207428225;1.045340746015281;0.999948683375846;0.9160947633042399;1.0000313587190535
32.419738;1.093834097239822;0.9831624836266911;0.8987600019661798;0.05936547149993221;0.05428041135395274;1.0957683990221136;9.999148755429777;0.9125639346183415;-0.0805139921033963;1.0453414664398708;0.9999511862192045;0.9160906455521327;1.0000299641089698
32.429738;1.0938407062054125;0.9831621830480032;0.8987559865874482;0.05938044590157622;0.05429384701590892;1.0957730627568958;9.999147488140933;0.9125597273557363;-0.08052699211489646;1.0453422223869115;0.9999537115635101;0.9160864547284537;1.000028546264252
32.439738;1.0938472684972256;0.9831613778337749;0.8987515691321951;0.05939718000586578;0.05430889246299927;1.0957786401836795;9.999146691688972;0.9125546045400821;-0.08054099210854539;1.0453430158237145;0.9999562595818584;0.916081373633303;1.0000271067071478
32.449738;1.093853780401147;0.9831610327354624;0.8987476294848337;0.05941215699036057;0.05432233236241277;1.0957831367563224;9.999146351001814;0.9125505648668479;-0.08055499208419763;1.0453438483119057;0.999958829670352;0.9160773101027537;1.0000256464850625
32.459738;1.0938602359418033;0.9831601873710916;0.8987432895586775;0.05942889364376661;0.05433738207745645;1.095787558831279;9.999146435511351;0.9125456065588707;-0.08056899204189474;1.045344721252719;0.9999614214382939;0.9160722757696609;1.000024167046344
32.469738;1.0938666272859636;0.9831580429314895;0.8987378209523158;0.05944339239500807;0.05435038680951895;1.0957929132523099;9.999146901163286;0.912541728463623;-0.08058299198195679;1.0453456362111266;0.9999640359527484;0.9160682668946515;1.0000226701319705
32.479738;1.0938739105989628;0.9831580325216481;0.8987335727520651;0.05945994688496759;0.05436522431520385;1.0957972070619566;9.99914770061388;0.9125369301104763;-0.0805959919048493;1.0453465948760619;0.9999666759699666;0.9160632066540165;1.000021157284942
32.489738;1.0938801482853235;0.9831593513008481;0.8987313971633669;0.05947540934295815;0.05437911272504896;1.0958014465666586;9.999148796252431;0.9125332105585672;-0.08060999181111538;1.0453475986861223;0.9999693451796027;0.9160592655723127;1.0000196295982386
32.499738;1.0938862965872809;0.9831588807602605;0.898727651357744;0.059490391983145596;0.054392563941407575;1.0958056361808681;9.999150166047313;0.9125285677765024;-0.08062399170154574;1.0453486485729837;0.9999720468767878;0.9160543649395038;1.0000180882606293
32.509738;1.0938923473239013;0.9831578978603819;0.8987235014524599;0.059507133702813006;0.05440762489959706;1.0958107780366186;9.999151798379973;0.9125249987357504;-0.08063799157722154;1.0453497448726456;0.9999747831565707;0.9160504980807102;1.0000165354149115
32.519738;1.0938982932998558;0.9831573642318584;0.8987198237412463;0.05952211724465658;0.05442107991047602;1.0958148726982957;9.999153687430306;0.9125214993061861;-0.08065099143927584;1.045350887250489;0.9999775553248548;0.9160465817094329;1.0000149739414481
32.529738;1.0939041288282747;0.9831563188897793;0.8987157369393124;0.05953885916123587;0.05443614398973713;1.0958189206736206;9.999155839152959;0.9125170642587279;-0.08066499128882072;1.0453520747839697;0.9999803644565836;0.9160417959862807;1.0000134064533683
32.539738;1.0939098494555948;0.9831557235680729;0.8987121185847193;0.05955384210283815;0.05444960148371454;1.0958239242173193;9.99915827478372;0.9125136877556991;-0.08067899112717304;1.0453533061589075;0.9999832113423555;0.9160380441277132;1.0000118353492102
32.549738;1.093915451750044;0.9831550976988304;0.8987085280218882;0.05956882411381263;0.054463059781975576;1.0958278882836174;9.999161021173697;0.9125093635738274;-0.08069199095596906;1.0453545799842354;0.999986096096102;0.9160332435224223;1.000010263881481
32.559738;1.0939218980236254;0.983154842187624;0.8987045374102584;0.05958537883225099;0.05447790962549592;1.0958318196319037;9.999164098380872;0.9125060847912796;-0.08070599077704849;1.0453558955431999;0.9999890173962713;0.9160295593765695;1.0000086967943116
32.569738;1.093927258092534;0.983154156627691;0.8987009978365;0.05960035782203371;0.05449136883426999;1.095835725092245;9.999167514471411;0.9125028433204677;-0.08071999059225995;1.045357253544888;0.9999919718505799;0.9160259043334217;1.0000071400005788
32.579738;1.0939324970114053;0.9831529630149896;0.8986970422733865;0.059617093265218156;0.054506435971156286;1.0958406104792537;9.999171267238797;0.9124986294526011;-0.0807329904032821;1.045358655632997;0.9999949546454616;0.9160211918910109;1.0000055996180135
32.589738;1.093937616393919;0.9831522266686595;0.8986935486755291;0.05963206778044185;0.054519895572978386;1.0958444802697005;9.999175350546489;0.9124954321294005;-0.08074699021155117;1.0453601030645638;0.9999979611170781;0.9160175897474339;1.0000040813126054
32.599738;1.0939426183969871;0.9831514724439065;0.8986900759506666;0.059647039535336385;0.05453335517235981;1.0958483379916737;9.999179761234835;0.9124912400279147;-0.08075999001822341;1.0453615963823644;1.000000987372778;0.9160129307037405;1.0000025904054892
32.609738;1.0939475048570948;0.9831507064078887;0.8986866216969237;0.059662008165344005;0.05454681459086337;1.0958521872502132;9.999184504773373;0.9124880420711347;-0.08077398982409109;1.0453631362419218;1.0000040296055743;0.9160093868467558;1.0000011321762823
32.619738;1.0939522769224668;0.9831494532066247;0.8986827431391725;0.0596787318390954;0.054561881371894445;1.0958560325948694;9.999189602307794;0.9124848271239383;-0.08078698962954804;1.0453647242981754;1.0000070839101716;0.9160057909481096;0.9999997116991568
32.629738;1.0939569354906582;0.9831486788219757;0.8986793149545297;0.059693693124236294;0.054575340096572666;1.095860879534534;9.999195091650215;0.912480584051886;-0.08080098943468121;1.0453663630739305;1.0000101474013288;0.9160013286737004;0.99999833305505
32.639738;1.093961481868995;0.9831479068277359;0.8986758930765858;0.05970865036417584;0.054588798444966176;1.0958647336901501;9.99920101518641;0.912477302426967;-0.08081398923956498;1.0453680546836261;1.00001321900705;0.9159978201965103;0.9999969985106676
32.649738;1.0939659185878101;0.9831449022207979;0.898670426498716;0.05972488137799458;0.05460342466849671;1.0958685997834487;9.999207406563073;0.9124739731558154;-0.08082798904463458;1.0453698000066858;1.0000162986096999;0.915994448736199;0.999995708363591
32.659738;1.0939702500515207;0.9831441479345915;0.8986670072313496;0.059739830522834;0.054616882397974374;1.0958724813211116;9.999214287208828;0.9124695885766039;-0.08084098885070298;1.0453715990965324;1.0000193856148343;0.9159900436272023;0.9999944619517815
32.669738;1.0939744825459623;0.9831434095034849;0.8986635874212477;0.05975477574012302;0.05463033986104395;1.0958763810254586;9.99922167162822;0.9124661422129168;-0.0808549886585079;1.0453734514067743;1.0000224785286371;0.9159867746233343;0.9999932594630582
32.679738;1.093978623854041;0.9831426925764406;0.8986601668488189;0.059769717044629224;0.054643796968768754;1.0958813012253912;9.999229573721465;0.9124626282468652;-0.08086798846828695;1.0453753551629388;1.0000255754452079;0.9159834693771396;0.9999921029202024
32.689738;1.0939826825043588;0.9831420031330523;0.8986567445378827;0.05978465437203036;0.05465725350679206;1.0958852437374387;9.99923800627471;0.912458040772181;-0.08088198827988231;1.045377307386003;1.0000286748757068;0.9159793077302444;0.9999909952960309
32.699738;1.0939866664589033;0.9831426239690583;0.8986544871529323;0.05980182697205649;0.054672756333568676;1.0958892095928146;9.99924697839252;0.9124543737482798;-0.08089498809324801;1.0453793046323003;1.000031776533105;0.9159761038938168;0.999989938795482
32.709738;1.0939905819960754;0.9831420017906586;0.8986510572338768;0.05981675609111335;0.054686210903287395;1.095893198901074;9.99925649932516;0.9124506219177717;-0.08090798790879676;1.0453813426732381;1.0000348813826678;0.9159729482555349;0.999988934249638
32.719738;1.0939944337872805;0.9831414147218098;0.8986476229893151;0.05983168095466117;0.05469966414978405;1.0958972111615948;9.999266588209423;0.912445781345792;-0.08092198772720273;1.045383415796082;1.0000379911639214;0.9159689314828735;0.9999879819230157
32.729738;1.093998225805095;0.9831408618083701;0.8986441848990915;0.05984660146950409;0.05471311579728;1.095901246072046;9.999277284688146;0.9124418489418676;-0.08093498754883324;1.0453855173103208;1.0000411079839648;0.9159658680106574;0.9999870824143746
32.739738;1.094001961953881;0.9831403414963472;0.8986407432815428;0.05986151757262175;0.054726565466512236;1.0959063041270267;9.999288651799864;0.9124378217425614;-0.08094798737341614;1.045387640343683;1.0000442338788034;0.9159628494641143;0.9999862368125367
32.749738;1.094005645859414;0.9831398519358154;0.8986372982218307;0.059876429196620944;0.054740012783019626;1.0959103868298197;9.999300762290009;0.9124336967317771;-0.08096198720021751;1.0453897779837928;1.0000473705597013;0.915959963841233;0.9999854464477734
32.759738;1.0940092799736114;0.9831389111806349;0.8986334106427467;0.05989309490404675;0.054755065189845464;1.095914496740378;9.999313674190848;0.9124284713704606;-0.08097498702842337;1.0453919236593483;1.0000505194919345;0.915956038113433;0.9999847128955054
32.769738;1.0940128649963736;0.98313848057883;0.8986299603190253;0.05990799723322257;0.0547685071960564;1.0959186374323946;9.999327417181567;0.9124241443549866;-0.08098798685745474;1.0453940721245878;1.0000536815987227;0.915953153595679;0.9999840382580205
32.779738;1.0940164005131228;0.983138079533818;0.898626508965646;0.05992289474113225;0.054781946420319604;1.09592281337076;9.999341998070294;0.9124197163178092;-0.08100198668706039;1.045396219676886;1.0000568566084396;0.9159504047576816;0.9999834251873697
32.789738;1.0940198856561996;0.9831377073843159;0.8986230576008344;0.05993778736652995;0.054795382805082456;1.0959270292356933;9.999357411095492;0.9124141903877987;-0.08101498651710322;1.0453983629527657;1.000060042672976;0.9159466210478278;0.9999828764521247
32.799738;1.09402331869152;0.9831373631360022;0.8986196064225184;0.0599526750932855;0.054808816352326956;1.095931288655894;9.99937364215499;0.9124095718156774;-0.08102798634731848;1.0454004979386926;1.0000632362341308;0.9159438846028221;0.9999823946141858
32.809738;1.0940266971509862;0.9831370463630943;0.8986161543176372;0.059967557994187355;0.05482224709861176;1.0959355932694042;9.999390668122606;0.9124048667431184;-0.0810409861773337;1.0454026202545281;1.0000664321771073;0.9159411999755538;0.9999819823016137
