time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.952238;1.0929052459224777;0.9825612933393094;0.8988501933540659;0.05657415152858322;0.051769037298668774;1.0949818644361207;9.99959016037279;0.9133011570476;-0.07840000423570365;1.0454583710658325;0.9999773432769145;0.9166336843712187;0.9999936770789785
30.962238;1.0929136978387124;0.9825613698231453;0.8988437923042912;0.05659401947850473;0.05178679899505116;1.09498527808473;9.999593186923255;0.9132969993040877;-0.07841700477205898;1.0454575595822715;0.9999802482155898;0.9166314913778835;0.9999933730880436
30.972238;1.0929212004161595;0.9825610208187898;0.8988378524879291;0.05661232194831267;0.051803167067995086;1.0949896375882293;9.999596649487358;0.9132928669587441;-0.07843400526755316;1.0454566595107038;0.9999831191420865;0.9166293397807821;0.9999931502399989
30.982238;1.0929287148783644;0.9825601720609032;0.8988315046700187;0.056632385939041206;0.05182113986663356;1.0949929518100612;9.999600548060522;0.913287752622023;-0.07845000572078288;1.0454556720775587;0.9999859542279637;0.9166261412200085;0.9999930114431573
30.992238;1.0929362386648955;0.982559789292946;0.8988256245827185;0.05665069721137646;0.05183750182517383;1.0949972295848518;9.999604887751667;0.9132836487671329;-0.07846700613095343;1.0454545979898335;0.9999887515801535;0.91662405366879;0.9999929577450131
31.002238;1.0929447346168963;0.9825597977058776;0.8988193420946283;0.056670582969050955;0.05185525127865046;1.0950004789937722;9.999609675204603;0.9132795478295515;-0.07848400649810708;1.0454534378727212;0.9999915089232968;0.9166219903346042;0.9999929886101385
31.012238;1.0929522720857343;0.9825594018559329;0.8988135075617238;0.05668890297535288;0.05187160652497173;1.0950037057204631;9.999614905912036;0.9132744424053273;-0.07850000682288047;1.045452192680444;0.9999942234106509;0.9166188655646478;0.9999931019955208
31.022238;1.0929598141013541;0.9825590064741361;0.8988076906027169;0.05670722724643087;0.05188795838175086;1.0950079125530527;9.99962055706632;0.9132703253832736;-0.07851700710610766;1.0454508631442831;0.9999968921265321;0.9166168413018537;0.999993294428725
31.032238;1.0929673586750053;0.9825581343685726;0.8988014486246064;0.05672731276830077;0.0519059144743004;1.0950111005989567;9.9996265917061;0.9132651895800221;-0.07853300734890759;1.0454494492821493;0.9999995129644731;0.9166137534925041;0.9999935615821001
31.042238;1.0929749028902982;0.9825577476883727;0.8987956583151172;0.05674564502632544;0.05192225935799337;1.0950152706453347;9.9996329652351;0.9132610270312369;-0.07855000755297328;1.0454479509223624;1.0000020849036975;0.9166117667834613;0.9999938994547055
31.052238;1.0929834069729942;0.982558246255651;0.8987898917227694;0.05676379401263654;0.051938383778041816;1.0950184240532108;9.999639629327799;0.9132568292035621;-0.07856600772041208;1.0454463683910271;1.000004607721006;0.916609713469406;0.9999943054433182
31.062238;1.0929909361883443;0.982557385864972;0.8987836840959605;0.05678389047466239;0.05195632892593583;1.0950215637320262;9.999646534829797;0.9132515882033923;-0.07858300785321765;1.0454447022942661;1.0000070817629967;0.91660676736297;0.9999947783890801
31.072238;1.092998449637837;0.9825570030945936;0.8987779265687321;0.05680223288799359;0.05197266239888373;1.0950256948207882;9.999653629759639;0.9132472975832856;-0.07859900795280561;1.0454429528775542;1.0000095077636522;0.9166047480797297;0.9999953174880888
31.082238;1.0930059428363903;0.9825548537196059;0.8987705713492675;0.05682009784344043;0.05198855222898785;1.0950288246067528;9.999660855150818;0.91324295210103;-0.07861600801982685;1.0454411201368345;1.0000118864686882;0.9166028298171894;0.999995921083718
31.092238;1.0930134129172024;0.9825539642438508;0.898764393683341;0.0568402030060658;0.05200648493633392;1.0950319619974365;9.999668148745771;0.9132385469603428;-0.07863200805440188;1.0454392048446424;1.0000142180630196;0.9166008404312594;0.9999965864759807
31.102238;1.0930208589306667;0.9825535308411375;0.8987586642121048;0.05685855340187237;0.052022805661660045;1.0950361163672973;9.99967544988991;0.9132330774097763;-0.07864900805658435;1.045437209577218;1.0000165018691127;0.9165979541220879;0.99999731061482
31.112238;1.0930282811705703;0.9825530670739694;0.8987529426810636;0.05687690599872123;0.052039122132202575;1.0950392963004991;9.999682696735693;0.9132285390787037;-0.07866500802668933;1.0454351388863112;1.0000187369620483;0.9165959903332656;0.9999980907274808
31.122238;1.093036644251488;0.9825534495213047;0.8987472400581638;0.05689507375171594;0.05205521764063429;1.0950425094249885;9.999689824787286;0.9132239282446273;-0.07868100796549775;1.0454329986775033;1.0000209229550698;0.9165940363382158;0.9999989244186198
31.132238;1.0930440177248737;0.9825524343132034;0.8987410887840209;0.056915187169178295;0.052073133632861486;1.0950467624219882;9.999696771725876;0.9132182411931307;-0.07869800787422113;1.0454307955287014;1.0000230595259665;0.9165911793010149;0.999999810004897
31.142238;1.093051363788367;0.982551861343707;0.8987353761281147;0.05693354471270656;0.05208943808884826;1.0950500604460753;9.999703482637203;0.9132134731050032;-0.07871400775404194;1.0454285363593911;1.0000251454958566;0.916589238186637;1.0000007472802788
31.152238;1.0930586792060715;0.9825512483167506;0.8987296578948216;0.05695190343037244;0.05210573885270174;1.0950534071970655;9.999709912852943;0.9132086176019577;-0.0787300076056943;1.0454262283474067;1.0000271791258049;0.9165873011393749;1.0000017371734606
31.162238;1.0930659602872659;0.9825505916818921;0.8987239291830956;0.056970263119920796;0.05212203607580566;1.0950568055383663;9.99971602634028;0.9132036674229987;-0.07874700742945129;1.0454238789086967;1.0000291589614734;0.9165854533120433;1.0000027804833038
31.172238;1.0930732032830544;0.9825494056522107;0.8987177454815526;0.05699038080116162;0.052139937593998896;1.0950612573491745;9.99972179295351;0.913197615515459;-0.07876300722532345;1.045421495334442;1.0000310839582942;0.9165825265109147;1.0000038777334506
31.182238;1.0930804046908242;0.9825486446137144;0.8987119805449716;0.0570087415333754;0.052156228165140546;1.0950647629494055;9.999727193358542;0.9131924556992644;-0.07877900699341078;1.0454190843228661;1.0000329531170116;0.916580599681543;1.0000050297454899
31.192238;1.0930875613082052;0.9825478229166791;0.8987061903703252;0.05702710216266365;0.052172515597225216;1.095068321140255;9.999732224894144;0.913187182797683;-0.07879500673425607;1.0454166522713384;1.0000347650695425;0.9165786774693737;1.0000062372967433
31.202238;1.0930944066535186;0.9825467508497665;0.8987004176309554;0.057044581572666286;0.052188006877816474;1.0950719298203002;9.999736896203414;0.9131817923816017;-0.0788120064488719;1.0454142059543918;1.0000365176605173;0.9165768472714424;1.0000075003583009
31.212238;1.0931014658077587;0.9825458002847349;0.8986945679883883;0.05706294065017006;0.05220428816814498;1.0950765865541354;9.999741217913119;0.9131762806577417;-0.07882800613866389;1.0454117526048525;1.000038208004588;0.9165749389949381;1.000008818053565
31.222238;1.0931084734881213;0.982544783189462;0.8986886863886814;0.05708129834908256;0.052220566268415584;1.095080288642535;9.999745201119032;0.9131696450035827;-0.07884400580554113;1.0454092991863353;1.0000398330177793;0.9165720445611566;1.0000101892525735
31.232238;1.093116393273183;0.982542820881925;0.8986811778913318;0.05709898740168053;0.05223618480899052;1.0950840329453109;9.999748861886834;0.9131638842839088;-0.078860005451908;1.0454068517166124;1.0000413894157847;0.9165701591392188;1.000011612993457
31.242238;1.0931232952510546;0.982541665454273;0.8986752336446775;0.05711734124201553;0.05225245601573057;1.0950878161215796;9.999752222415593;0.9131579983263184;-0.07887600508039505;1.0454044156484927;1.0000428735953781;0.9165682891244409;1.0000130882277303
31.252238;1.0931301435172383;0.9825399602943551;0.8986688203851295;0.057137449892503925;0.05227033128219459;1.0950926347026912;9.999755302290309;0.9131519874686745;-0.07889200469369533;1.0454019963633983;1.0000442823622981;0.916566437190577;1.0000146132522763
31.262238;1.0931369379472233;0.9825391482623019;0.898663258008928;0.05715404076373754;0.052284987535624466;1.0950964843072069;9.999758104397323;0.9131458524432653;-0.0789080042946194;1.0453995986838474;1.0000456136142162;0.9165646062197124;1.0000161856979517
31.272238;1.0931436787840692;0.9825377906766476;0.8986572304221;0.057172385508480424;0.0523012479259856;1.0951003594321813;9.99976060942564;0.9131385939213946;-0.07892400388598811;1.0453972261188482;1.0000468664920557;0.9165618027013362;1.000017803446112
31.282238;1.093150365923942;0.9825363694509475;0.8986511794812384;0.05719072628861278;0.05231750485561369;1.095104254523883;9.999762785224709;0.9131322120052365;-0.07894000347017138;1.0453948803623396;1.0000480412382107;0.916560020564174;1.0000194656353536
31.292238;1.0931569988356162;0.9825348849573841;0.8986451071503807;0.05720906268078934;0.052333758499402576;1.0951081649578223;9.99976459980549;0.9131257064302978;-0.07895600304876857;1.0453925614999144;1.000049138358118;0.9165582629129599;1.0000211725978743
31.302238;1.0931635775198163;0.9825333372475336;0.8986390140411071;0.05722739434890625;0.05235000914570243;1.0951120873633586;9.999766027308866;0.9131190771729799;-0.07897200262276885;1.0453902693380797;1.0000501579433565;0.9165565281825263;1.0000229244760481
31.312238;1.0931701030670389;0.9825317268890444;0.8986328986577838;0.05724572104750221;0.052366257170335724;1.0951170193226438;9.999767049138413;0.9131123246213795;-0.07898800219278528;1.0453880044476305;1.0000511004863257;0.9165548146842648;1.0000247194945615
31.322238;1.0931765770118613;0.98253005503403;0.8986267579309142;0.057264042590841065;0.0523825029975614;1.0951209587877957;9.999767650349531;0.9131054494526838;-0.07900400175915435;1.04538576769436;1.0000519681422482;0.9165531207964372;1.0000265537345845
31.332238;1.0931830000710845;0.9825283235366234;0.8986205888289334;0.05728235884234587;0.052398747067283806;1.0951249038797144;9.999767811360348;0.9130974528450299;-0.07902000132211517;1.0453835593256777;1.0000527648120208;0.9165504493996245;1.0000284229350804
31.342238;1.0931893714507965;0.9825265353588395;0.8986143893292755;0.05730066970234095;0.0524149897952891;1.095128852619583;9.99976750627653;0.9130903365022666;-0.07903600088200421;1.0453813790105215;1.0000534955363272;0.9165487940130176;1.00003032440298
31.352238;1.0931947247039315;0.9825242940121026;0.8986085850171597;0.05731740397359767;0.05242984059167447;1.095132802389499;9.999766711816312;0.9130831020553563;-0.07905200043924951;1.045379226635782;1.0000541665330072;0.9165471614007011;1.0000322573172438
31.362238;1.0932009868899737;0.982522403936648;0.8986023217899185;0.05733570387327013;0.05244608179283968;1.0951367495512048;9.999765416629806;0.9130757505907106;-0.07906799999421733;1.0453771029732057;1.0000547857479465;0.91654555589771;1.0000342216319378
31.372238;1.093207190842193;0.9825204682674162;0.898596026736638;0.05735399831659563;0.05246232283698516;1.0951406895290754;9.99976362553155;0.9130682826851583;-0.07908399954711047;1.0453750098688732;1.0000553626048285;0.9165439817838715;1.0000362169629295
31.382238;1.0932133337894836;0.9825184906495656;0.8985897012788494;0.05737228731286517;0.052478564117786494;1.0951446176854642;9.999761359990543;0.9130606989420718;-0.07909999909802587;1.045372949989984;1.0000559065590366;0.9165424425295557;1.000038242335566
31.392238;1.0932194136092674;0.9825147179624188;0.8985817399232223;0.05739009055337535;0.052494366599932805;1.09514953010864;9.999758659693946;0.9130530009922504;-0.07911599864718308;1.045370926386996;1.0000564255898534;0.9165409409706662;1.0000402960381247
31.402238;1.0932254294654329;0.9825126701513163;0.898575360457288;0.05740836878741169;0.05251060944041788;1.0951534237108507;9.999755586399946;0.9130451924510057;-0.07913099819519188;1.045368942095011;1.0000569254573055;0.9165393930088955;1.0000423751243128
31.412238;1.093231381986789;0.9825105943061258;0.898568956953923;0.05742664175337182;0.05252685366689249;1.095157296518373;9.99975221676335;0.9130362792750671;-0.07914699774307443;1.04536700004862;1.000057409633354;0.9165369763074127;1.0000444753518836
31.422238;1.0932372738841052;0.9825084941742522;0.8985625305087394;0.05744490951561496;0.05254309976240578;1.095161147832828;9.999748620381519;0.9130282691800496;-0.07916299729197258;1.0453651036406169;1.0000578804118698;0.9165355973784974;1.0000465916757673
31.432238;1.0932431108196428;0.982506853256322;0.8985565214152962;0.057461414586228984;0.05255774051941297;1.0951649774650882;9.999744844105615;0.913020170624121;-0.0791789968428084;1.0453632571526306;1.0000583411493678;0.9165342595941954;1.0000487184931104
31.442238;1.0932489013616393;0.9825047136605385;0.8985500512613449;0.05747967213864137;0.05257399182060106;1.0951687847788996;9.999740915265734;0.9130119924978793;-0.07919399639610951;1.0453614651910028;1.0000587975671005;0.9165328755412407;1.0000508496627045
31.452238;1.093254655443076;0.9825025578388489;0.8985435587666986;0.05749792477522992;0.05259024640839334;1.0951725685732312;9.999736851150166;0.9130037444599658;-0.07920999595209408;1.045359731950232;1.000059256754976;0.9165316160606988;1.0000529792528299
31.462238;1.093259417913411;0.9824995063703391;0.8985370302316685;0.057516358928690246;0.05260672144187166;1.09517632792519;9.999732665166249;0.9129954367044276;-0.0792259955110488;1.0453580610020101;1.000059725147265;0.9165303922413318;1.0000551026367834
31.472238;1.093265126759579;0.9824973211740359;0.8985304905740434;0.05753460271261491;0.052622984046646094;1.0951800630806234;9.999728373927303;0.9129870792167607;-0.07924099507363448;1.0453564551064967;1.0000602075089768;0.9165291157954121;1.0000572165717838
31.482238;1.0932708260618744;0.9824956023420396;0.8985243669668368;0.05755108520166018;0.05263764370168998;1.095183776043274;9.999724001243639;0.9129786818276272;-0.07925699464064392;1.0453549159399813;1.0000607072935062;0.9165279590718698;1.0000593187758204
31.492238;1.093276524551894;0.9824933897323075;0.8985177820214144;0.057569322177635815;0.052653916264634754;1.0951874712548566;9.999719573973415;0.9129702548758858;-0.07927299421255322;1.0453534442537082;1.0000612273664826;0.9165268358334548;1.0000614080998258
31.502238;1.0932822304734864;0.9824911640166955;0.898511176828246;0.05758755669151332;0.05267019435938712;1.0951911557183283;9.999715117682486;0.9129618093840487;-0.07928799378955372;1.0453520406204735;1.000061770677605;0.9165256603103485;1.0000634843800191
31.512238;1.0932876873494242;0.9824887382881885;0.898504599216039;0.057604908759481724;0.05268568535946233;1.0951948378724576;9.999710657296747;0.9129533565554354;-0.07930399337185909;1.0453507059357583;1.0000623407713842;0.9165246069507693;1.000065547175263
31.522238;1.0932934278576933;0.9824869629629541;0.8984983962675392;0.05762138272502137;0.052700367378991905;1.0951985259416483;9.999706220434454;0.9129449068868186;-0.07931899295966918;1.0453494409829422;1.000062941793853;0.9165235044199458;1.0000675944714268
31.532238;1.093298227170662;0.9824838085830555;0.8984917233331203;0.05763979985746027;0.052716879814632696;1.095202227399627;9.999701839746121;0.9129364698274455;-0.07933499255288881;1.045348245847336;1.0000635782651952;0.9165225270332336;1.0000696225587733
31.542238;1.0933040159819403;0.9824815155601303;0.8984850456669253;0.05765803100433449;0.05273318176373459;1.095205949464896;9.99969755451647;0.9129280544684526;-0.07935099215111648;1.0453471197521365;1.0000642549192875;0.9165215887834784;1.000071627053083
31.552238;1.0933098293581753;0.9824779254854673;0.8984771830787242;0.057674024610398784;0.05274744292867909;1.095209698650189;9.999693416955845;0.9129196699762919;-0.07936599175383251;1.0453460610131238;1.0000649764119116;0.9165206028764077;1.0000736038850755
31.562238;1.0933156653018148;0.9824755925366134;0.8984704732604915;0.05769225695092854;0.05276375749468461;1.095213479526129;9.999689497863482;0.9129113249283684;-0.07938199136037535;1.045345067487873;1.000065747008837;0.9165197413176862;1.0000755494615967
31.572238;1.0933215204119062;0.9824732379112445;0.8984637483328177;0.057710490168675105;0.05278007832288783;1.0952172944643348;9.999685880192322;0.9129030265168286;-0.07939699096989287;1.0453441374477812;1.0000665704496812;0.9165188283849931;1.0000774602868436
31.582238;1.093326426805616;0.9824704593658813;0.8984574347021821;0.05772715254325828;0.052795014139471866;1.095221144717207;9.999682645496883;0.9128947804941141;-0.0794119905815221;1.04534326958071;1.0000674498669817;0.916517947439332;1.00007933237495
31.592238;1.093332312245162;0.982468056506623;0.898450678461752;0.05774538758686416;0.05281134674001705;1.0952250319996293;9.999679865589346;0.9128865917548021;-0.07942799019455578;1.0453424624740433;1.000068387747401;0.9165171826835029;1.000081161254552
31.602238;1.0933382122973037;0.9824661095295211;0.8984443447354783;0.05776186580449914;0.05282607689092035;1.095228959240744;9.999677601264507;0.9128784650933972;-0.07944298980852654;1.0453417151506375;1.0000693861201868;0.9165163598970119;1.000082942985584
31.612238;1.093344127345282;0.9824636583223592;0.8984375540273896;0.057780102491361666;0.052842419486597875;1.0952329300557235;9.999675905836945;0.912870405686683;-0.07945898942328199;1.0453410279029267;1.0000704469004646;0.9165156526059903;1.000084674655497
31.622238;1.0933490916546895;0.9824603029014964;0.8984307320795514;0.05779852550070673;0.05285898284560635;1.0952369479805473;9.999674832106312;0.9128624192193815;-0.07947398903889376;1.0453404018900974;1.0000715719937119;0.9165148876763657;1.0000863536081177
31.632238;1.093355031736783;0.9824582853602732;0.8984243424275759;0.05781500485692013;0.0528737253164584;1.0952410164278745;9.999674434252787;0.9128545116196659;-0.07948898865536554;1.0453398379486485;1.0000727629262767;0.9165141515328958;1.0000879769188507
31.642238;1.0933609799448232;0.9824557651972944;0.8984174918083953;0.05783324129206697;0.05289007824767049;1.0952441389971663;9.999674760260511;0.9128466883501796;-0.0795049882724247;1.0453393357036895;1.0000740202757876;0.916513530161294;1.000089542190631
31.652238;1.0933669340963805;0.982453703744649;0.8984110567176804;0.05784971862467378;0.052904825470267605;1.0952483190668623;9.999675843204676;0.9128389537879045;-0.07951998788966488;1.045338893454805;1.00007534374874;0.9165128483390528;1.0000910489808228
31.662238;1.0933719284393097;0.9824502598897037;0.8984041437716332;0.05786813751712678;0.05292139839711724;1.0952525590498396;9.999677697191915;0.9128313113960512;-0.07953498750682347;1.0453385086430727;1.000076732962819;0.9165121895162841;1.0000924996433058
31.672238;1.0933778920302752;0.982448155702802;0.898397655702564;0.05788461024648821;0.05293614779835923;1.0952568603239081;9.99968031803933;0.912823764644243;-0.07955098712385882;1.045338178533737;1.0000781874508942;0.9165116362369174;1.0000938990209978
31.682238;1.0933838606856983;0.9824455504057178;0.8983906994689981;0.05790283767588481;0.052952505257149285;1.095261223733767;9.99968368462081;0.9128163176406733;-0.07956598674096771;1.0453379011061201;1.0000797054505746;0.9165110106942614;1.0000952530873863
31.692238;1.0933898355529614;0.9824434064296441;0.8983841516859565;0.05791930379512617;0.05296725493076686;1.0952656502842235;9.999687760185356;0.9128099746501884;-0.07958098635862175;1.0453376755542194;1.0000812830963746;0.9165113920418092;1.0000965674483464
31.702238;1.0933948539080711;0.9824398851729196;0.8983771196974615;0.05793770957011042;0.05298382861921918;1.0952701412491697;9.999692499584953;0.9128027392341048;-0.07959598597742676;1.0453375018340718;1.0000829148039796;0.91651078440871;1.0000978468384358
31.712238;1.0934008474185881;0.9824377110945686;0.8983705082579301;0.0579541676815174;0.052998577551802505;1.0952746974204974;9.999697857538164;0.9127956141441754;-0.07961198559782418;1.0453373796906136;1.0000845940381542;0.9165102682005977;1.000099095295507
31.722238;1.0934068545029136;0.9824337673546978;0.8983622597318451;0.05797014126311443;0.053012886725454345;1.095278318665055;9.999703790993287;0.9127886016164978;-0.0796269852197913;1.045337307391106;1.0000863140849532;0.9165096680587327;1.000100316000825
31.732238;1.0934119144363412;0.9824302109287765;0.8983551409371445;0.057988534597345175;0.053029459158612346;1.0952830044150987;9.999710259690472;0.9127817033100778;-0.07964198484281203;1.0453372810046544;1.0000880689177096;0.9165090703473657;1.0001015110895053
31.742238;1.0934179604373637;0.9824280091352348;0.8983484531289363;0.05800498051353986;0.05304420702264294;1.095287754249833;9.999717225152896;0.9127749203725223;-0.07965698446622037;1.0453372954975768;1.0000898541163497;0.9165084752392754;1.0001026819033798
31.752238;1.093424030835231;0.9824253245859891;0.8983413108484473;0.05802318063826334;0.05306056259120966;1.0952925676868006;9.99972464607895;0.9127682538535413;-0.07967198408946227;1.0453373464577327;1.0000916675373974;0.9165078824941766;1.0001038290542625
31.762238;1.0934291626666546;0.9824222415990274;0.8983345863745871;0.0580398051730871;0.053075527324202974;1.0952974432806002;9.999732476024423;0.9127617046270038;-0.07968698371205912;1.0453374305236052;1.0000935087297125;0.9165072906004003;1.0001049523674714
31.772238;1.093435285673799;0.9824200452128993;0.8983278725080542;0.05805624109000762;0.05309027619502527;1.0953023781116622;9.999740664404195;0.912755272711691;-0.07970198333357782;1.0453375447955664;1.0000953772514587;0.9165066964590071;1.0001060510756283
31.782238;1.0934414347353054;0.9824173776161069;0.8983207239404069;0.05807443232905736;0.05310663399355212;1.095306368482595;9.999749154344546;0.9127499567210718;-0.07971698295365048;1.0453376863665784;1.0000972716717256;0.916507091521166;1.0001071234329708
31.792238;1.093446644500598;0.9824143209979581;0.8983140133242828;0.05809104905869117;0.05312160226320151;1.0953114107978859;9.99975787895101;0.9127437538520268;-0.07973198257192683;1.0453378524303247;1.0000991896682658;0.9165064772280561;1.0001081659323372
31.802238;1.0934528445934995;0.9824116779569565;0.8983068938600695;0.058109236214922595;0.05313796359677974;1.095316501902145;9.999766764406896;0.9127376605244322;-0.07974798218807917;1.0453380405305421;1.0001011283318217;0.9165059299030197;1.00010917360016
31.812238;1.0934581076461112;0.9824086500282819;0.8983002240669733;0.05812584936821039;0.05315293583846802;1.0953216393233483;9.999775739694874;0.9127316733882919;-0.07976298180190516;1.0453382482471774;1.000103084395386;0.9165052682944816;1.000110141274783
31.822238;1.0934643650463305;0.98240651986757;0.8982935959808898;0.058142275598539066;0.053167693590524735;1.0953268210498794;9.999784740290131;0.912725790051036;-0.07977798141334409;1.0453384726773383;1.000105054429921;0.916504572115286;1.0001110645317732
31.832238;1.0934703895340372;0.9824042221235609;0.8982870499861757;0.05815782002970377;0.05318166077549062;1.0953310450908156;9.999793699533479;0.9127200093813611;-0.07979198102229476;1.0453387108590655;1.0001070350692154;0.9165037471698774;1.000111939664169
31.842238;1.093475743440795;0.9824007673262867;0.8982800463459505;0.058176187577666245;0.05319824674680357;1.0953363093897877;9.999802540156411;0.9127153312265947;-0.07980698062844695;1.0453389608143508;1.000109022994192;0.9165039567492503;1.0001127628928341
31.852238;1.0934820914240877;0.982398692817822;0.8982735415694406;0.058192610869362144;0.0532130101662377;1.0953416114169086;9.999811175933617;0.9127097553004846;-0.0798219802313196;1.0453392217233084;1.0001110143946186;0.916503114216532;1.0001135295539
31.862238;1.093487502493845;0.9823957578504466;0.8982670750849995;0.05820921886010956;0.05322799166867233;1.0953469477607796;9.99981951917656;0.9127042804255772;-0.07983697983030419;1.0453394935887825;1.0001130048018925;0.9165022090125078;1.0001142342187488
31.872238;1.0934939041098333;0.9823937241046964;0.8982606764553029;0.05822564071899706;0.05324275782957356;1.0953513147709677;9.999827491967952;0.9126989052904968;-0.07985197942464071;1.045339777329714;1.0001149899333275;0.9165012359103951;1.0001148717662065
31.882238;1.0935003302535262;0.9823912307758644;0.8982538974895692;0.05824382005662399;0.05325913252472696;1.0953567095963999;9.999835034692804;0.9126936297115896;-0.07986697901353855;1.0453400746834747;1.0001169665905332;0.9165001914141673;1.0001154383181845
31.892238;1.0935058154331527;0.982386600212666;0.8982459997920104;0.05825994628733854;0.05327367706804988;1.0953621304699597;9.999842100701889;0.9126894548986406;-0.07988197859633261;1.0453403879577567;1.0001189326439117;0.916500069136347;1.0001159311540662
31.902238;1.093512287977129;0.9823846298471604;0.8982397882677357;0.05827636771786505;0.05328844415688236;1.0953675762894242;9.99984864870407;0.9126843828693617;-0.0798969781725285;1.0453407204229184;1.0001208860848028;0.9164988744628516;1.0001163481243323
31.912238;1.0935178168205222;0.9823818012607555;0.898233631914192;0.058292975375017535;0.053303427095298984;1.0953720461949417;9.999854647610936;0.9126794157667978;-0.07991197774190341;1.0453410767443887;1.0001228240546178;0.9164976018797751;1.000116687603057
31.922238;1.093524328776095;0.9823798774065126;0.8982275577407312;0.05830939916988006;0.05331819233488134;1.0953775394899536;9.999860082192757;0.9126745551190643;-0.07992597730460964;1.0453414625880724;1.0001247431357254;0.9164961634741433;1.0001169488568364
31.932238;1.093529891718922;0.9823770996200536;0.8982215402167247;0.0583260103814955;0.053333172533529545;1.095383055925173;9.99986494695938;0.9126708015284505;-0.0799409768610182;1.0453418837431732;1.0001266402865863;0.9164957305127437;1.0001171321733378
31.942238;1.0935364316166671;0.982375232091062;0.8982156044454818;0.058342438675751424;0.05334793425177338;1.095387596241352;9.999869236793991;0.9126661554445082;-0.07995597641139218;1.0453423452634059;1.000128512798924;0.9164942250821381;1.0001172388925448
31.952238;1.0935420153630877;0.9823725153087316;0.8982097230377291;0.05835905472204188;0.05336291021885113;1.0953931619440735;9.999872946083533;0.9126616178556887;-0.07997097595581254;1.0453428506085933;1.0001303578283498;0.9164926453828207;1.000117271445192
31.962238;1.0935485675316874;0.9823707108889993;0.8982039188097564;0.05837548776472966;0.0533776671098621;1.0953987538488454;9.999876072186757;0.912657189658079;-0.07998497549446054;1.045343400869863;1.0001321726234333;0.9164909064344539;1.0001172330476933
31.972238;1.0935541524663654;0.98236805770347;0.8981981626618987;0.05839210817933364;0.05339263777817223;1.0954033712350137;9.999878615258766;0.9126538707857113;-0.07999997502775355;1.0453439945209841;1.0001339550612867;0.9164901820184529;1.0001171273949405
31.982238;1.093560691663534;0.9823663186351332;0.898192477027071;0.058408545237735136;0.053407389026550865;1.095409012508946;9.99988057660393;0.9126496604543041;-0.08001497455609166;1.045344628100121;1.0001357038646448;0.9164883960162648;1.000116958683779
31.992238;1.0935662483539426;0.9823637353870727;0.8981868327258593;0.05842516926120242;0.05342235370109922;1.0954146756058258;9.99988195964617;0.9126455579466566;-0.08002997407970701;1.045345297354273;1.0001374186565344;0.9164865474322151;1.0001167312529018
32.002238;1.09357274656248;0.982362072408479;0.89818125149352;0.058441609645807996;0.05343709847726988;1.0954193575268636;9.999882771867625;0.9126415625875965;-0.08004397359892773;1.0453459977939124;1.0001391000424107;0.9164845501666159;1.0001164484224165
32.012238;1.093578254165126;0.9823590904275352;0.8981752635692205;0.05845999488850232;0.05345366374542394;1.0954250542090274;9.99988302473978;0.912638672805478;-0.08005897311439221;1.0453467249567852;1.0001407491902827;0.9164835746265713;1.0001161116331343
32.022238;1.0935846983757422;0.9823575130524933;0.8981697683227756;0.058476438394382636;0.05346840063263829;1.0954307607494995;9.999882733120431;0.9126348855280768;-0.08007297262680231;1.045347475242994;1.0001423668714833;0.9164814515892554;1.0001157213240317
32.032238;1.093590146994399;0.9823550997370188;0.8981642968111097;0.05849306853683745;0.05348334955398756;1.095435471511745;9.99988191578954;0.9126311964630189;-0.0800879721366553;1.0453482463110662;1.000143952996035;0.9164793483540321;1.0001152785941299
32.042238;1.0935965253677258;0.982353612187734;0.8981588727456054;0.05850951476590115;0.05349807721865488;1.095441180144583;9.99988059624067;0.9126276004627809;-0.080102971644444;1.0453490360777395;1.000145506863081;0.916477173160369;1.0001147853143455
32.052238;1.0936019001961037;0.9823512890899913;0.8981534699324044;0.058526147110242045;0.05351301643837091;1.095445879727334;9.999878802147682;0.9126250918509019;-0.0801169711509501;1.045349841498519;1.0001470274121103;0.9164758303150524;1.0001142432158219
32.062238;1.0936081977260745;0.9823481337543375;0.8981465063466748;0.05854211467882259;0.05352729492541134;1.0954515636611755;9.999876559736604;0.9126216652393764;-0.08013197065711113;1.0453506586288235;1.0001485134715757;0.9164734982158544;1.0001136538914752
32.072238;1.0936134866650176;0.9823459019067277;0.8981411706960397;0.058558748042924436;0.053542224232420846;1.0954572269356286;9.999873884181069;0.912618316247186;-0.08014597016368331;1.0453514838870352;1.0001499641112923;0.9164709944596511;1.0001130193833012
32.082238;1.0936196951004864;0.9823445983239348;0.8981358788225021;0.05857519630918984;0.05355693233430703;1.0954618664591744;9.999870773252393;0.9126160412695997;-0.0801609696711501;1.0453523148909925;1.0001513786548297;0.9164694864609466;1.0001123425607974
32.092238;1.0936248934294168;0.9823424640751388;0.8981306018924043;0.05859182934816794;0.05357185253776521;1.0954674801442823;9.999867205834708;0.912612836606001;-0.08017496917980695;1.0453531498532251;1.0001527562621901;0.9164668028449957;1.0001116275706337
32.102238;1.0936300469294813;0.982340381971619;0.8981253497023793;0.05860846189314806;0.053586768807462194;1.0954720654804926;9.9998631461278;0.9126096980871287;-0.08018996868973692;1.0453539862842423;1.0001540955671724;0.9164641108895101;1.0001108799325633
32.112238;1.0936361214719754;0.9823397138996521;0.8981205716588136;0.05862315059449099;0.05359985743674714;1.0954776187573683;9.999858558196063;0.9126076215014094;-0.08020396820080297;1.045354820160073;1.0001553947695236;0.9164622295069708;1.000110105672676
32.122238;1.0936411890481654;0.9823377372260991;0.898115361227409;0.05863978171628591;0.05361476738399925;1.0954831356037902;9.999853423280843;0.9126046026776401;-0.08021896771288713;1.0453556464075782;1.000156652178483;0.9164593412009268;1.0001093106073524
32.132238;1.0936471799815632;0.9823366917674107;0.8981101820502188;0.058656226842244794;0.053629458385763946;1.0954876120009447;9.999847742647079;0.9126016367613964;-0.08023296722615855;1.045356460547181;1.000157866701326;0.916456267576476;1.0001085007218018
32.142238;1.0936521654469904;0.9823348141591871;0.8981050081761214;0.05867285582627987;0.05364436369445311;1.0954930447190692;9.999841526122662;0.9125997176370243;-0.08024796674114501;1.0453572598934864;1.000159037400619;0.9164541795408455;1.0001076825371602
32.152238;1.0936571096086016;0.9823329838316619;0.8980998541245202;0.05868948356464879;0.05365926703149796;1.0954974313733956;9.99983478425484;0.912596838062379;-0.0802619662586513;1.0453580435583198;1.0001601627407275;0.9164509081305722;1.0001068627186014
32.162238;1.0936627122740334;0.982331896568369;0.8980947829310205;0.0587050444303563;0.053673159714708055;1.0955027705841545;9.99982753029336;0.9125949900655097;-0.08027596577955218;1.0453588122862965;1.0001612412469898;0.916448531314446;1.0001060475006636
32.172238;1.0936675696981575;0.9823301616691162;0.8980896766697222;0.05872166961554801;0.053688059457811355;1.0955070621668348;9.999819782577644;0.9125921651937003;-0.08029096530462382;1.0453595680217915;1.000162272825511;0.9164451426673671;1.0001052420017873
32.182238;1.093673346459212;0.982329355863857;0.8980846104701714;0.05873810853514049;0.05370274113644218;1.095512306958202;9.999811566122371;0.9125893549560574;-0.08030496483460617;1.0453603124914836;1.00016325883494;0.9164415616377375;1.000104449520541
32.192238;1.0936781130333466;0.9823277177989417;0.8980795600451775;0.05875473083181638;0.05371763783237153;1.0955165063267727;9.999802915954755;0.9125875515087869;-0.08031896437039548;1.0453610465712315;1.0001642012113996;0.9164388704391305;1.000103671627644
32.202238;1.0936828355400305;0.9823266084778468;0.8980749788699074;0.058769592968013575;0.05373092553355392;1.0955216620943924;9.999793876019464;0.9125847476636221;-0.08033396391308652;1.045361771467776;1.0001651018036553;0.9164351625533125;1.0001029091447093
32.212238;1.0936884819335968;0.9823259486820345;0.8980700021761056;0.058786026168825924;0.05374560352089805;1.0955257770704767;9.999784496962429;0.9125829363929099;-0.08034796346375761;1.0453624895595752;1.0001659624280697;0.9164322530931264;1.0001021629523332
32.222238;1.0936931273694215;0.982324459406633;0.8980650434079442;0.058802641409322294;0.053760497171483596;1.0955308555600753;9.999774839932618;0.9125801109327338;-0.08036196302331784;1.04536320383211;1.0001667854322391;0.9164282360081004;1.000101433959525
32.232238;1.0936977411349356;0.982323024303893;0.8980601155798161;0.058819253351844535;0.053775390301136504;1.0955349030885912;9.999764976511683;0.9125772650621218;-0.08037596259262657;1.0453639168913111;1.0001675737350912;0.9164241066750014;1.000100722722059
32.242238;1.0937032922485856;0.9823207696488864;0.8980536244632691;0.058835196531076515;0.05378962758258525;1.0955399251359947;9.99975497949164;0.9125753930779081;-0.08039096217263074;1.0453646302169188;1.0001683299166721;0.9164209493839823;1.0001000291263027
32.252238;1.0937078559905862;0.9823199358872717;0.898049200131583;0.05885004278099567;0.053802912897146775;1.0955439256360382;9.999744917343714;0.9125724902051476;-0.08040496176429542;1.0453653442035278;1.0001690553664626;0.9164165982277279;1.0000993521216317
32.262238;1.0937124023708316;0.9823186897629984;0.8980443708783475;0.05886664348901112;0.05381780643875796;1.0955489059138444;9.999734856919787;0.9125705533358329;-0.08041896136845783;1.045366058779973;1.0001697506124552;0.9164131355922291;1.000098689610171
32.272238;1.0937179016355363;0.9823183966516172;0.8980395896210245;0.05888305548632992;0.05383248431082464;1.0955528644358299;9.999724863358384;0.9125675808186264;-0.08043296098589642;1.0453667734790364;1.0001704163361322;0.9164085711505017;1.0000980385575884
32.282238;1.09372242903336;0.9823172985522427;0.8980348299038009;0.05889964821344981;0.05384737968909128;1.0955577980752127;9.999714994119069;0.912564571074295;-0.08044696061750725;1.0453674873445158;1.0001710530557628;0.9164039026514327;1.000097395392306
32.292238;1.093726951889782;0.9823167588322267;0.8980305422608351;0.05891447847539401;0.05386066880399383;1.0955617039654746;9.999705296978421;0.9125625214729686;-0.08046096026424798;1.0453681997004254;1.000171659393691;0.9164001279718905;1.0000967567192365
32.302238;1.0937314711642137;0.9823158185464849;0.8980258458236111;0.058931062973122714;0.053875567614319275;1.09556557998681;9.999695817024094;0.912559428432959;-0.08047595992700063;1.045368910624058;1.0001722315304478;0.9163953449033301;1.0000961201750267
32.312238;1.0937369515787216;0.9823158400303914;0.8980211898678419;0.058947458740441;0.05389025232976311;1.0955704242770914;9.99968660366398;0.9125572882858886;-0.08048995960656372;1.0453696200170335;1.0001727643001104;0.9163913729345989;1.0000954849321666
32.322238;1.0937414635065732;0.9823155436845905;0.8980169848946253;0.05896227696481111;0.0539035483366878;1.0955742350314972;9.999677709219121;0.9125540984280698;-0.0805039593036338;1.0453703267117562;1.0001732520564781;0.9163863106427907;1.0000948511654286
32.332238;1.093745970779531;0.9823148501986275;0.8980123633383236;0.05897884990328766;0.05391845503845303;1.0955790106199603;9.999669181955268;0.9125518582622851;-0.08051795901876711;1.0453710289024047;1.0001736891054693;0.916382152873624;1.0000942189266995
32.342238;1.0937514365428571;0.9823151189646794;0.8980077755440895;0.05899523479608194;0.05393314859458304;1.0955827498581039;9.99966105786801;0.91254856882418;-0.08053195875234531;1.0453717252012584;1.00017407024677;0.9163769094209314;1.0000935877222914
32.352238;1.093755929843964;0.9823150648416948;0.8980036328726307;0.05901004282013405;0.05394645442159035;1.095587452216778;9.999653356894326;0.9125462312128289;-0.0805459585045132;1.0453724150298356;1.0001743912397725;0.9163725745375639;1.0000929568993455
32.362238;1.0937604147510807;0.982314602626138;0.8979990687006945;0.05902660635423048;0.053961372026072915;1.0955911176073165;9.999646084300919;0.9125428452933191;-0.08055995827520619;1.0453730982092921;1.000174649220015;0.9163671584405604;1.000092326021934
32.372238;1.0937648919849783;0.9823142073825742;0.8979945227023071;0.0590431671770146;0.05397629400338064;1.095594746024412;9.999639228875282;0.9125404092048076;-0.08057395806423452;1.045373774861548;1.0001748427794515;0.9163626561995918;1.000091694859098
32.382238;1.0937693626107583;0.9823143535071863;0.8979904366455681;0.0590579669490447;0.05398961287897465;1.0955993375345772;9.999632763120353;0.9125369194238311;-0.08058795787139236;1.0453744457560408;1.0001749709552523;0.9163570779592747;1.0000910632560889
32.392238;1.0937747922659533;0.9823149542144958;0.897985949273143;0.05907433802524089;0.054004328015947525;1.0956028922642687;9.999626654023436;0.9125343710799885;-0.08060195769671755;1.0453751121957193;1.0001750317508316;0.9163524175181667;1.0000904311526004
32.402238;1.0937792531066954;0.9823152020764894;0.8979819177614722;0.059089132835578595;0.05401765683140067;1.0956064100149336;9.999620869329622;0.9125307581672902;-0.08061595754072994;1.045375775612474;1.0001750218016638;0.9163466835407608;1.0000897987152022
32.412238;1.0937837121888576;0.9823150107347504;0.8979774816054651;0.05910568392724662;0.05403259857254083;1.0956108901878345;9.999615370911034;0.9125280737641854;-0.0806299574043594;1.045376437841619;1.0001749369763626;0.916341868922905;1.0000891661406526
32.422238;1.093788172495239;0.9823135763373217;0.8979719152388187;0.059119994342330534;0.05404549864159908;1.0956143323994871;9.99961011462498;0.9125243107791566;-0.08064395728865596;1.0453771020071627;1.0001747729792683;0.9163359816996353;1.0000885327241462
32.432238;1.0937936016853147;0.9823143292909511;0.8979675715300852;0.05913635747201572;0.054060234599464546;1.0956187369961699;9.999605061039103;0.9125214632942802;-0.08065695719457303;1.0453777726519808;1.0001745263291126;0.9163309258566223;1.000087896624119
32.442238;1.0937980735497839;0.9823142223291664;0.897963257993414;0.05915290391016707;0.05407519225355376;1.0956221051647914;9.999600176726045;0.912517527733001;-0.08067095712282812;1.0453784546313132;1.0001741951941945;0.9163248851644131;1.0000872564688217
32.452238;1.0938025564756644;0.9823146073619489;0.8979594291334557;0.05916769101285075;0.05408854737583609;1.0956254391208184;9.999595423036402;0.9125145032947359;-0.08068495707377629;1.0453791516890483;1.0001737787351939;0.9163197646596171;1.0000866130861878
32.462238;1.0938070542638663;0.9823145148554187;0.8979552093980593;0.0591842360614395;0.054103515393137;1.0956297421046883;9.999590748348501;0.9125103918409218;-0.08069895704746076;1.0453798654750612;1.0001732755591815;0.9163135740139126;1.0000859697865794
32.472238;1.0938115692533685;0.982314897924957;0.8979514800015692;0.0591990222665776;0.054116880621503105;1.0956330176375677;9.999586089731286;0.9125071970422456;-0.08071295704376452;1.0453805955415871;1.000172683143469;0.9163083083945817;1.0000853314294396
32.482238;1.0938161022301514;0.9823147894338723;0.8979473647165102;0.059215566799821845;0.05413185837720182;1.095636268750589;9.999581379139462;0.9125029226777994;-0.08072695706243065;1.0453813401798548;1.0001719988084392;0.9163019790519212;1.0000847031116482
32.492238;1.0938216185758323;0.9823160247768111;0.8979437555487706;0.05923016840331183;0.05414501651609436;1.095640497940722;9.999576552537025;0.912499571472869;-0.0807399571030151;1.0453820972580325;1.0001712209755893;0.9162964936706395;1.0000840892046634
32.502238;1.0938261902300224;0.9823158767157105;0.8979397474454154;0.05924671319283548;0.05416000307337476;1.0956437073004703;9.99957156160556;0.9124961457642312;-0.08075395716485846;1.04538286491891;1.0001703493801881;0.9162910363820502;1.0000834930070641
32.512238;1.0938305195564175;0.9823159974470794;0.897936278240956;0.0592606192728799;0.05417259385247244;1.0956468986315138;9.999566382611377;0.9124916492398817;-0.08076795724709657;1.0453836421889882;1.0001693843898274;0.9162845279548307;1.0000829168561247
32.522238;1.0938351340314976;0.9823162708413019;0.8979328116966921;0.05927540665975666;0.054185980568202785;1.0956500738568224;9.999561016147075;0.9124880879913464;-0.08078195734879208;1.0453844290551912;1.0001683264640282;0.9162789669859478;1.0000823624847497
32.532238;1.0938397698452889;0.982316027942705;0.8979289544356932;0.05929195342087276;0.054200978616260075;1.0956542354088474;9.99955547942895;0.9124834699161481;-0.08079495746904905;1.0453852260678107;1.0001671764137217;0.9162722809905683;1.000081831416769
32.542238;1.093844426290476;0.9823162257921357;0.8979255822325131;0.05930674258168368;0.05421437217718199;1.095657386468259;9.999549796670939;0.9124798034918613;-0.08080895760701033;1.0453860341714507;1.00016593608994;0.9162666477394162;1.000081324660788
32.552238;1.0938491028492652;0.9823159005284645;0.8979218144673704;0.05932329143152826;0.054229376579747295;1.0956605308333627;9.999543988978514;0.9124760975577049;-0.08082295776194559;1.0453868548223149;1.0001646083445297;0.9162609929510801;1.0000808419508
32.562238;1.0938547641184297;0.9823168910351311;0.8979185409884886;0.059337898693757614;0.05424255978851689;1.0956646721771717;9.99953806992858;0.9124713615048563;-0.08083595793331126;1.0453876896874492;1.000163195930682;0.9162542423821434;1.000080382044169
32.572238;1.0938594811673525;0.9823169546940375;0.8979152957695181;0.05935269173541466;0.05425596207147093;1.0956678134783084;9.999532049439185;0.9124676044339424;-0.08084995812061406;1.0453885400939413;1.0001617008349455;0.9162485739640993;1.000079943680088
32.582238;1.0938642194025108;0.9823164917831398;0.8979116522795957;0.059369245014325694;0.05427097455674421;1.0956709567624958;9.999525935631159;0.9124628340615759;-0.08086395832341214;1.045389407008804;1.0001601250437957;0.9162419153158613;1.000079525882461
32.592238;1.093868979375183;0.9823182217878571;0.8979100959746423;0.05938452178877757;0.054284820427218584;1.0956741027383514;9.999519733066554;0.9124590567324544;-0.08087695854147108;1.0453902912448823;1.0001584715992513;0.916236177581302;1.0000791279945105
32.602238;1.093873761336686;0.9823159092136972;0.8979049242655799;0.05940059834495639;0.054299397463333066;1.095678250979066;9.999513445943558;0.9124552779048648;-0.08089095877466991;1.0453911931556175;1.0001567450438449;0.9162305479443248;1.0000787500046366
32.612238;1.0938785665754227;0.9823157931771177;0.8979018372505326;0.059415398433129984;0.05431280727421113;1.095681400620371;9.999507086416045;0.9124505022514966;-0.08090495902274611;1.0453921122028433;1.0001549514672832;0.9162239482587616;1.0000783930330674
32.622238;1.0938833986284653;0.9823156387902139;0.8978987864274246;0.05943020024793309;0.054326218394838706;1.0956845507933013;9.999500678408248;0.9124467337962392;-0.0809179592852285;1.0453930473143878;1.0001530979109092;0.9162182886486931;1.0000780597076173
32.632238;1.0938882627702013;0.982315450711391;0.8978957709618138;0.05944500366982544;0.05433963082076362;1.0956877006973058;9.999494253294221;0.9124419762301595;-0.0809319595615291;1.045393997326898;1.0001511913975352;0.916211760521623;1.0000777535475964
32.642238;1.0938931645359449;0.9823147528922297;0.8978923522409401;0.059461567267568946;0.05435465240964494;1.0956908493388873;9.99948784587646;0.9124382330632438;-0.08094495985107522;1.0453949604508315;1.0001492385461122;0.9162061868967076;1.0000774769749687
32.652238;1.093898108495786;0.982314509481525;0.8978894098890327;0.0594763736459649;0.05436806774895623;1.0956949953719481;9.999481492010442;0.9124345075461693;-0.08095896015336954;1.0453959336554568;1.0001472455873142;0.9162007560520377;1.0000772295028177
32.662238;1.0939030979490394;0.9823142430544948;0.8978865058514296;0.05949118126993099;0.05438148480029192;1.095698137330701;9.999475221268767;0.9124298022462738;-0.08097196046786866;1.045396912573184;1.000145218473841;0.9161943025960813;1.0000770076282652
32.672238;1.0939081355812275;0.9823139560768869;0.8978836404048524;0.05950598991038943;0.054394903815627206;1.0957012738590657;9.999469048216302;0.9124261184547927;-0.08098596079396046;1.0453978918443376;1.0001431633732472;0.9161890019490246;1.0000768057735174
32.682238;1.0939132242153937;0.9823136503887505;0.8978808133361089;0.05952079938548506;0.054408325149578496;1.0957044043352449;9.999462970975301;0.912422456040892;-0.08099896113110114;1.0453988661217568;1.0001410873483412;0.916183686477159;1.0000766169477584
32.692238;1.0939183667780639;0.9823133270465416;0.8978780239247102;0.059535609561256406;0.054421749219526354;1.0957075296733672;9.999456977675504;0.9124178137762028;-0.0810129614786673;1.0453998304094583;1.0001389986657643;0.9161775413413659;1.0000764333109493
32.702238;1.0939245304251886;0.9823138673613947;0.8978752837540411;0.059550236208831125;0.0544349601157146;1.0957116519245247;9.9994510523554;0.9124141898066007;-0.08102596183560286;1.0454007791007967;1.0001369064235064;0.9161723858132461;1.0000762471372906
32.712238;1.093929787794519;0.9823130308395568;0.8978721253479303;0.05956680610407013;0.054449998512939614;1.0957147733943995;9.999445174220483;0.9124105823610577;-0.08103896220038198;1.0454017057780638;1.0001348197323845;0.916167315388425;1.0000760514728408
32.722238;1.0939351056385473;0.9823126607799479;0.8978694376592538;0.059581617707716084;0.054463432714408094;1.0957178965397307;9.999439317332396;0.9124059901119631;-0.0810529625713555;1.0454026043381612;1.000132746685073;0.9161614245587297;1.0000758400761536
32.732238;1.0939404867544706;0.9823122793198088;0.8978667790355854;0.05959642984922484;0.05447687051805635;1.0957210234370747;9.999433456821437;0.9124024116377925;-0.08106596294707538;1.0454034697115908;1.000130693596319;0.9161565292506254;1.000075607676246
32.742238;1.0939459344823712;0.9823118887299256;0.8978641466649455;0.05961124270316665;0.054490311853545255;1.0957241547265466;9.999427573814067;0.912398844743333;-0.08107996332619972;1.0454042977784122;1.0001286652391983;0.9161518091005866;1.000075350903964
32.752238;1.0939514519215094;0.9823114905935669;0.8978615373063581;0.059626056392196904;0.054503756631767444;1.0957272900922113;9.999421653587072;0.9123952863234137;-0.08109296370705958;1.0454050851338716;1.0001266656312442;0.9161470839535742;1.0000750684157504
32.762238;1.0939570414049786;0.9823110857444461;0.8978589473780693;0.059640870976277294;0.054517204718337466;1.0957304297002;9.999415682284926;0.9123907331583936;-0.08110596408740767;1.045405828711063;1.0001246986332952;0.9161414418177596;1.0000747602634457
32.772238;1.0939627038922186;0.9823101944581817;0.8978559342576112;0.059657445297947934;0.05453226370277583;1.095734574166527;9.999409647766226;0.9123871831113006;-0.08111996446464785;1.045406525880677;1.000122768303429;0.9161369583507635;1.000074428079128
32.782238;1.0939684377948153;0.9823097785888197;0.8978533727942982;0.05967226196643049;0.05454571785005534;1.0957377234952586;9.999403543356658;0.9123836352627986;-0.08113296483626689;1.0454071755140628;1.000120878752999;0.9161324554501497;1.000074075110894
32.792238;1.0939732741991481;0.982306720317121;0.8978491997628255;0.05968678348848702;0.0545589520529293;1.0957408774853206;9.99939736668253;0.912379089238761;-0.08114596520009829;1.045407778664639;1.0001190336485208;0.9161270214519979;1.0000737050745294
