time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.819738;1.0940300192356125;0.9831367575086423;0.898612698875931;0.05998243626521383;0.0548356750241278;1.0959399428488683;9.999408455811992;0.912400081327936;-0.08105398600682368;1.0454047251401382;1.0000696241783702;0.9159385667083327;0.9999816427638122
32.829738;1.0940332851727446;0.9831347389353169;0.8986076293132482;0.059996829463149576;0.05484866063135326;1.0959453360804985;9.999426963313999;0.9123942212953748;-0.08106798583555225;1.0454068067429025;1.0000728054316088;0.9159350758904411;0.9999813797905053
32.839738;1.0940364980526478;0.9831345090461484;0.8986041582935356;0.06001169928687981;0.054862082781992665;1.0959497709034802;9.999446139430491;0.9123892917027574;-0.08108098566325078;1.0454088586689398;1.000075970104686;0.9159325410561885;0.9999811966789828
32.849738;1.094039663862351;0.983134309133806;0.8986006764373459;0.060026565208091395;0.05487550211957281;1.0959542443413712;9.999465918573234;0.9123842975648324;-0.08109398548946871;1.0454108754419655;1.000079114226022;0.9159300524309701;0.999981095357586
32.859738;1.0940427903635177;0.9831341382447377;0.8985971830624468;0.06004142733479074;0.054888918768375004;1.0959587527792514;9.999486218809094;0.9123792448267626;-0.0811069853135124;1.045412852609568;1.000082235127977;0.9159276066831462;0.9999810764521324
32.869738;1.0940458855662152;0.9831339947499379;0.8985936781465278;0.060056285769086115;0.054902332883756344;1.095963292799527;9.999506947930431;0.9123731400843733;-0.08111998513442087;1.0454147857407563;1.0000853303562307;0.9159242032561132;0.9999811394731087
32.879738;1.09404895693631;0.9831338763413214;0.8985901619753961;0.06007114063487971;0.05491574467752066;1.095967861763754;9.999528011418048;0.9123679892894986;-0.08113298495113327;1.045416670179855;1.0000883966023497;0.9159218294562019;0.9999812824300587
32.889738;1.0940510470050109;0.9831328985791706;0.8985866218832097;0.060086175946128285;0.0549293710095124;1.0959724575828291;9.999549318063394;0.9123627971120838;-0.08114598476303629;1.0454185017573896;1.000091429311314;0.9159194851644755;0.9999815014070411
32.899738;1.0940540921550053;0.9831328202683106;0.8985830850397273;0.06010102370449294;0.05494277902469881;1.095977077851667;9.999570783232748;0.9123575675053864;-0.08115898457036755;1.0454202774814103;1.0000944235840317;0.9159171675856214;0.9999817909078155
32.909738;1.0940571349222974;0.9831345148466755;0.8985811459409716;0.06011634844493711;0.05495662504746243;1.0959817197127264;9.999592324138971;0.9123523048418769;-0.08117198437395247;1.045421995835311;1.0000973750976125;0.9159148746134028;0.9999821451910103
32.919738;1.0940601825146592;0.9831344620937684;0.8985775883851244;0.06013118861653382;0.05497003055128194;1.0959863807311403;9.999613848939173;0.9123460146907825;-0.08118498417467955;1.0454236563465233;1.0001002799185024;0.9159116081246315;0.9999825595047221
32.929738;1.094063241726789;0.9831344198500306;0.8985740196109859;0.06014602493775806;0.054983435255830576;1.0959910591239335;9.99963525472756;0.9123407035683958;-0.08119798397337027;1.0454252585023942;1.0001031339767628;0.9159093578752459;0.999983030166251
32.939738;1.094066318274377;0.983134387746218;0.8985704404343617;0.06016085755934746;0.0549968394473563;1.0959957538210077;9.999656439506438;0.9123353781392931;-0.08121098377107597;1.0454268015451857;1.0001059328464592;0.915907124829161;0.9999835541759546
32.949738;1.094069417269161;0.9831343656392214;0.898566852525252;0.06017568673834731;0.05501024340810713;1.0960004655439015;9.99967731494522;0.9123300450395344;-0.08122398356933362;1.0454282856532453;1.0001086718683492;0.9159049055277103;0.9999841289919059
32.959738;1.094072543780682;0.9831343543217793;0.8985632578695375;0.060190512757481524;0.055023647412064405;1.096005197649513;9.99969780594118;0.9123247108157824;-0.08123698337010242;1.0454297126845895;1.0001113466400031;0.9159026964399234;0.9999847523791725
32.969738;1.0940747374889226;0.9831334742474391;0.8985596457131159;0.060205519717099365;0.055037268277332074;1.0960099555232239;9.999717840875709;0.9123193809148407;-0.08124998317546106;1.0454310854781284;1.0001139534281385;0.9159004945762568;0.999985422540405
32.979738;1.094077930663099;0.9831339709226037;0.8985564852167456;0.060218581319406855;0.055049065390622154;1.096014744818684;9.999737345411056;0.9123130588886219;-0.08126298298724759;1.0454324065151908;1.0001164890933096;0.9158973021140886;0.999986137981842
32.989738;1.0940811610241556;0.9831340032942386;0.8985528877970002;0.06023339931746993;0.05506247082928703;1.0960195700224886;9.999756240804285;0.9123077468077572;-0.08127598280691409;1.0454336767812467;1.00011895084456;0.9158951105052983;0.9999868965321576
32.999738;1.0940844306177582;0.9831340531745854;0.8985492959177551;0.060248215095873525;0.05507587690032386;1.0960244344205001;9.999774445618266;0.912302446232226;-0.08128898263564745;1.0454348958713022;1.0001213363613108;0.9158929232930183;0.9999876947856003
33.009738;1.0940877410200787;0.9831341210441935;0.8985457121333819;0.06026302895433751;0.05508928356600481;1.0960293408337967;9.999791887195798;0.9122971591898;-0.08130198247444838;1.0454360638168319;1.000123644401836;0.9158907399385289;0.999988528843668
33.019738;1.0940910931174292;0.9831324482295333;0.8985405310944942;0.060277360581746625;0.05510225138625717;1.0960342919416681;9.9998085180372;0.9122918887590286;-0.08131498232396578;1.045437182374824;1.0001258751014293;0.9158885599668484;0.9999893952812288
33.029738;1.0940935227342063;0.9831316717091882;0.8985369571227635;0.06029235565500063;0.055115875616292685;1.096039289742013;9.99982432101035;0.9122866388611228;-0.08132798218424055;1.0454382536897495;1.0001280289372179;0.915886383156584;0.9999902914860339
33.039738;1.094096959880894;0.9831317966743616;0.8985334110070238;0.060307166492675444;0.05512928357957819;1.0960443349190616;9.999839302169788;0.9122804133090804;-0.08133998205472473;1.0454392784549515;1.0001301051091003;0.9158831243419487;0.9999912154783582
33.049738;1.094100441098875;0.9831324244016755;0.8985303201423445;0.06032021850237008;0.05514108387306155;1.0960494265012337;9.999853483235459;0.9122752148385282;-0.08135298193464419;1.0454402562208258;1.000132100961561;0.9158809523711291;0.9999921656092868
33.059738;1.0941039670447237;0.9831325954626823;0.8985268056715329;0.060335030010850485;0.05515449170465721;1.0960545616003794;9.999866896039423;0.9122700449041956;-0.08136598182337734;1.045441186963081;1.0001340123168212;0.9158787813065717;0.9999931403544067
33.069738;1.0941075374158349;0.9831327925778334;0.8985233052305729;0.06034984256842798;0.055167899237570914;1.0960597361506383;9.999879575276868;0.9122649042013747;-0.08137898172054209;1.0454420719623905;1.0001358337583282;0.9158766099014506;0.9999941382695309
33.079738;1.094110186826852;0.9831321365740123;0.8985198022361051;0.06036484021564424;0.0551815228520543;1.0960639462759005;9.999891553987235;0.9122597935858303;-0.08139198162572733;1.0454429132229675;1.0001375588103116;0.9158744363243397;0.999995158160933
33.089738;1.0941138441168736;0.9831328734745672;0.8985167580145251;0.06037789693842382;0.05519332155726311;1.096069188253879;9.999902865611153;0.9122547149711372;-0.08140398153823443;1.0454437122004565;1.0001391804595539;0.9158721695838754;0.9999961992044001
33.099738;1.0941175449536888;0.9831331633702767;0.8985132746713494;0.060392714498475684;0.05520672701992284;1.0960744573368244;9.999913547685978;0.91224967142533;-0.08141698145714284;1.045444469667572;1.0001406921887275;0.9158699859144047;0.9999972608860778
33.109738;1.094121289916634;0.9831334896358399;0.898509785102883;0.060407534140716417;0.05522013124747136;1.0960797471012564;9.999923639876727;0.9122446665601508;-0.081429981381425;1.045445186848797;1.0001420887882926;0.9158677959730752;0.999998342994104
33.119738;1.0941241148363867;0.9831329732804296;0.8985062697654379;0.060422539689934884;0.05523375051534185;1.0960850496342869;9.999933176222587;0.9122397041487155;-0.08144298130987188;1.0454458659528487;1.000143366390922;0.9158656002751526;0.9999994459722725
33.129738;1.0941279493265204;0.9831338597588523;0.8985031895057571;0.06043560518598432;0.05524554389543535;1.096090356394271;9.999942181754566;0.9122337880760731;-0.08145498124105358;1.0454465094566938;1.000144522445697;0.9158623151221216;1.0000005713394533
33.139738;1.0941318290256228;0.9831360667778251;0.8985012560411744;0.060450913157070386;0.0552593826029553;1.096095659529968;9.999950679251786;0.9122289221959937;-0.08146798117346672;1.0454471193117463;1.000145556051799;0.9158601121569455;1.000001721249814
33.149738;1.0941357537794267;0.9831365581128823;0.8984976902528549;0.0604657433776606;0.055272780186290706;1.0961009529292252;9.999958696206685;0.9122241099771365;-0.08148098110564461;1.0454476969767428;1.0001464682730663;0.9158579089537425;1.0000028973466437
33.159738;1.0941387581884674;0.9831366926628604;0.8984945235167369;0.06047900119722323;0.05528478493141664;1.0961062329192381;9.99996625923292;0.9122193541344181;-0.08149298103609859;1.0454482438380674;1.0001472620041976;0.9158556203206507;1.0000040998205393
33.169738;1.0941427701618052;0.9831372718586182;0.8984909020058586;0.06049383750844953;0.055298179384977636;1.0961114985838074;9.999973381507598;0.9122146563954106;-0.0815059809633235;1.0454487612624643;1.0001479411226972;0.9158534287886265;1.0000053270991887
33.179738;1.0941468230673206;0.9831378948954973;0.8984872506779362;0.06050867697867657;0.05531157249488173;1.0961157509175412;9.999980060113508;0.9122100172542015;-0.0815179808859873;1.045449251160238;1.0001485095703733;0.9158511607240097;1.000006576342697
33.189738;1.0941499493638775;0.9831381604475571;0.8984839952450616;0.060521944186759845;0.05532357319527217;1.0961209914607584;9.999986280405073;0.9122054360142227;-0.08153098080314053;1.0454497176231727;1.000148971192053;0.9158489970619511;1.0000078440532003
33.199738;1.0941540745523697;0.9831388683919499;0.8984802841430958;0.060536790131807156;0.05533696406881153;1.0961262216766006;9.999992013764691;0.9122009114779572;-0.08154398071425235;1.0454501674144396;1.0001493297836574;0.915846850119709;1.0000091259689563
33.209738;1.0941582296797911;0.9831378572086034;0.8984749370405017;0.06055115855503314;0.05534991475550608;1.0961314426735196;9.999997216038098;0.91219644286951;-0.0815559806190464;1.0454506080353956;1.0001495885943616;0.9158446311310766;1.0000104167531472
33.219738;1.094162409729173;0.9831391236041743;0.8984716109713973;0.060564251730192864;0.05536169650688021;1.0961366548611995;10.000001839623005;0.9121920301988716;-0.08156898051741365;1.0454510454832866;1.0001497500553842;0.9158425178732508;1.0000117098860628
33.229738;1.0941656440985212;0.9831390631955782;0.8984678085765401;0.06057929034313707;0.05537530206783849;1.096141857650341;10.000005847611796;0.9121876736714881;-0.08158098040944009;1.0454514838582236;1.00014981653713;0.9158403311799855;1.000012997835334
33.239738;1.0941698551335992;0.9831403967251303;0.8984644363547715;0.060592389306588106;0.05538708312382385;1.0961460492551887;10.000009212539025;0.9121833729469284;-0.08159398029532534;1.045451926631545;1.0001497911496473;0.9158382471281045;1.0000142728973316
33.249738;1.0941740704354057;0.9831412779480664;0.898460602058731;0.06060725022976461;0.055400471572848775;1.096151227220506;10.00001190808737;0.9121791269124826;-0.0816059801754253;1.0454523777010596;1.000149677418593;0.9158360849593643;1.000015528124181
33.259738;1.0941773170294484;0.9831413043417826;0.8984567318068041;0.060622297590073024;0.05541407608719148;1.09615638968473;10.000013909025377;0.912174933730846;-0.08161898005045344;1.045452840896621;1.000149478366148;0.9158340203937144;1.0000167579250117
33.269738;1.0941815161117912;0.9831427200878432;0.8984532924797133;0.060635405589434206;0.05542585586154848;1.0961615363581476;10.000015194393713;0.9121707913349312;-0.08163097992144679;1.045453318768633;1.0001491961773936;0.9158318730171909;1.000017958499946
33.279738;1.0941856961118765;0.9831436854240542;0.8984493927269542;0.060650275877228876;0.05543924267926864;1.0961666686227165;10.000015745630298;0.9121666981966157;-0.08164397978957422;1.0454538123839279;1.0001488325924692;0.915829818523286;1.000019127366809
33.289738;1.094188887135782;0.9831442844269396;0.8984458988532891;0.06066357368822935;0.05545123747425063;1.0961707891092878;10.000015543779892;0.9121626537209492;-0.0816559796559983;1.045454322536707;1.0001483893242153;0.9158276755577591;1.0000202622214474
33.299738;1.0941930154413502;0.9831453223019814;0.8984419613315531;0.06067845050749383;0.055464622654820904;1.0961759012710934;10.000014570752114;0.9121586579660442;-0.08166897952178298;1.0454548508771644;1.0001478680588434;0.9158256192664966;1.0000213605628205
33.309738;1.0941971155316785;0.9831468823696264;0.89843844922976;0.06069157162724897;0.0554763991901191;1.096181009011855;10.000012813792083;0.9121547106034662;-0.08168097938790808;1.0454553998161915;1.000147270242951;0.9158234685257391;1.000022420404766
33.319738;1.0942002227634404;0.983147123921043;0.8984344741804453;0.06070663873997635;0.05548999885819999;1.0961861159566022;10.000010268493222;0.9121508101961996;-0.08169297925534236;1.0454559720398169;1.0001465968874639;0.9158213096369514;1.00002344121977
33.329738;1.0942042658964604;0.9831487718170266;0.898430944495929;0.06071976713288332;0.05550177310969027;1.09619122418676;10.00000693896637;0.9121469547135233;-0.08170597912512727;1.045456570266413;1.0001458485071142;0.9158192281061318;1.0000244241345138
33.339738;1.094207314388781;0.9831491011135104;0.8984269569712815;0.06073484188442036;0.05551537006828168;1.0961953335415018;10.000002836944901;0.9121431423327833;-0.0817179789984893;1.0454571972464415;1.0001450254044857;0.9158170408186441;1.0000253713756926
33.349738;1.0942112959107768;0.9831508341093448;0.898423419280498;0.06074797826707381;0.055527141081571946;1.096200442139444;9.999997975762685;0.9121393719816527;-0.0817299788767902;1.0454578559812036;1.0001441281764734;0.915814831762941;1.0000262857022595
33.359738;1.094215243615577;0.9831521268363336;0.8984194422011867;0.060762877965953206;0.05554051773940129;1.0962055471209513;9.999992360557856;0.9121356435611986;-0.08174297876122101;1.0454585490811725;1.0001431581889075;0.9158126850734711;1.0000271702827148
33.369738;1.0942181890981821;0.9831548188684206;0.898417501860732;0.060776686691526534;0.05555294009489616;1.0962106450204756;9.999985984455886;0.9121319572018162;-0.08175497865264936;1.045459277246178;1.0001421177018828;0.9158104180984393;1.0000280292737063
33.379738;1.094222056994264;0.9831561941858008;0.8984135339209149;0.060791594714669196;0.05556631175906295;1.0962147320049151;9.999978832297199;0.9121283123292201;-0.08176697855200474;1.0454600388657729;1.0001410096119316;0.9158081176880513;1.0000288685689764
33.389738;1.0942258791044668;0.9831580928935552;0.8984100144359548;0.06080474753415427;0.05557807294613791;1.0962198044247649;9.999970885994355;0.912124707747734;-0.08177997846080594;1.0454608313407843;1.0001398372397998;0.9158058726080959;1.0000296955411732
33.399738;1.0942286891511417;0.9831573946407642;0.898404885978546;0.06081760656768492;0.055589608518268004;1.0962248600532158;9.999962128878973;0.9121211423252977;-0.08179197838128113;1.0454616528339495;1.0001386040389022;0.9158035051598777;1.0000305177173374
33.409738;1.094232416546018;0.9831589008984887;0.8984009540715159;0.06083252566969624;0.05560297208616979;1.0962298991048987;9.999952550864466;0.9121176156595759;-0.08180397831613266;1.045462503089539;1.0001373130816622;0.9158011063432212;1.000031341677414
33.419738;1.0942351335604694;0.9831600519680876;0.8983974652693312;0.06084587174671629;0.055614941873101835;1.0962339240401349;9.999942153437194;0.9121141283026915;-0.08181597826819033;1.0454633824886677;1.000135967009467;0.9157986784262825;1.0000321728589212
33.429738;1.094238772179912;0.9831616485234526;0.8983935703023556;0.06086079628253903;0.05562830049368696;1.096238938902473;9.999930949744412;0.9121106810680225;-0.08182897824003328;1.045464290423481;1.000134568735086;0.9157963134438081;1.0000330152007475
33.439738;1.0942414070795543;0.9831628868756013;0.8983901238162527;0.06087414673259767;0.05564026537198255;1.0962439485697562;9.999918959609861;0.9121072739898758;-0.08184097823363376;1.0454652250156553;1.000133121918086;0.9157938352595216;1.0000338703263651
33.449738;1.0942449717605671;0.9831650447693229;0.8983867160080735;0.060887315541202844;0.05565201131716686;1.0962479572535315;9.999906204912376;0.912103906019195;-0.0818529782502391;1.0454661836150265;1.0001316304906824;0.9157913347913761;1.0000347376429015
33.459738;1.0942485043466834;0.9831667543184326;0.8983828967693278;0.06090224482138242;0.055665362442756064;1.0962529669738617;9.999892708280587;0.9121005751840097;-0.0818649782906342;1.045467162753829;1.0001300976439833;0.915788812950308;1.0000356152662289
33.469738;1.0942510408759485;0.9831680887376906;0.8983795340918118;0.0609155990796214;0.05567731967832136;1.0962579774869672;9.999878492284754;0.9120982785039238;-0.08187697835555613;1.045468157948697;1.000128524889753;0.9157872671397962;1.000036500942191
33.479738;1.0942545100770726;0.9831698424332681;0.8983757791446266;0.060930530428703805;0.05569066557620947;1.0962619873817308;9.999863575818521;0.9120950122561624;-0.08188997844586988;1.0454691632981665;1.0001269119324818;0.9157847974178134;1.0000373932910125
33.489738;1.09425698176664;0.9831712081719838;0.8983724867861068;0.060943886547075346;0.05570261752745165;1.096266994986737;9.999847973019381;0.912091772752396;-0.08190197856235483;1.0454701710355419;1.000125257544686;0.9157822247864634;1.0000382928438787
33.499738;1.0942603846183216;0.9831734629293388;0.8983692474634479;0.060957060469410504;0.05571435045418427;1.0962719987582141;9.99983170289806;0.9120885565943938;-0.08191397870537641;1.0454711726350567;1.0001235604643304;0.9157796432000173;1.0000392020977882
33.509738;1.0942627899259532;0.9831748395560189;0.8983660368567237;0.06097041846097609;0.055726297296161624;1.0962769974863644;9.999814800169796;0.9120853604929117;-0.0819259788747481;1.0454721611248796;1.000121819696285;0.9157770576210756;1.0000401246166624
33.519738;1.0942661285714608;0.9831766156887668;0.8983624445479472;0.06098535380883115;0.05573963309317664;1.096280990573253;9.999797313249937;0.9120821812004429;-0.0819379790697695;1.0454731317067387;1.0001200347830435;0.9157744732212041;1.0000410629555203
33.529738;1.0942684729487608;0.9831779856630424;0.8983593243207054;0.060998714226964276;0.055751575407064324;1.0962859787804389;9.999779296583176;0.9120790151815327;-0.08194997928937309;1.045474080279059;1.0001182063945042;0.9157718949676957;1.0000420166469797
33.539738;1.0942717534783533;0.9831802272200685;0.898356266294941;0.06101189301677626;0.05576329939729169;1.0962899647473368;9.999760806413603;0.9120758582492599;-0.08196197953234166;1.0454750023425727;1.0001163364655947;0.9157693274507003;1.000042982367712
33.549738;1.0942740416457453;0.9831810928191625;0.8983528075480158;0.061027015694006;0.055776845981224586;1.0962949519863112;9.999741893556982;0.9120727056415593;-0.08197397979735764;1.04547589299714;1.0001144275091323;0.9157667755185486;1.0000439559320804
33.559738;1.094277267398403;0.9831833022661498;0.8983498566924253;0.06104019788843703;0.05578856735397399;1.0962999435489018;9.99972259395855;0.9120695521967153;-0.08198598008282977;1.0454767472497346;1.0001124818401579;0.9157642448891071;1.0000449342207551
33.569738;1.0942795018487124;0.983184607897009;0.898346950026668;0.06105356518890474;0.05580050455251447;1.0963039421790326;9.99970292702949;0.9120673922864873;-0.08199798038688612;1.0454775604856892;1.000110500966901;0.915762737560888;1.0000459161300732
33.579738;1.0942826741613525;0.9831867692443029;0.8983441165630583;0.06106675199347463;0.05581222525165619;1.096308950785749;9.999682898339959;0.9120642196152653;-0.0820099807076164;1.0454783290337306;1.0001084852782933;0.9157602663809651;1.0000469026608099
33.589738;1.0942848549731092;0.9831875416365349;0.8983408920255495;0.061081883992814286;0.05582577040759339;1.0963139719543689;9.999662500652287;0.9120610274872751;-0.08202198104318764;1.0454790503758695;1.000106434755666;0.9157578296458745;1.0000478963829258
33.599738;1.094287974005841;0.983189649954362;0.8983381832335736;0.06109507700126183;0.05583749214743941;1.0963180076748675;9.999641714248916;0.9120578095200885;-0.08203398139169822;1.0454797226389665;1.0001043499215536;0.9157554268633826;1.0000489004680688
33.609738;1.0942901029755494;0.9831908529786257;0.8983355247982403;0.061108456443569464;0.05584943134678166;1.096323059702678;9.999620505378203;0.9120545599974943;-0.08204598175104556;1.0454803437676738;1.0001022314526533;0.915753055760636;1.0000499179204794
33.619738;1.0942931724011145;0.9831929165657923;0.8983329439302227;0.061121656505834586;0.0558611555763563;1.096327129351151;9.999598827322878;0.9120512739600698;-0.08205798211907923;1.0454809112098444;1.000100078917548;0.9157507136508902;1.000050951629287
33.629738;1.0942952541384636;0.9831940818950835;0.8983304131826;0.061135042973192825;0.055873098004672675;1.0963322169433407;9.999576632138474;0.9120489473914322;-0.08206998249389279;1.0454814224177433;1.0000978898019008;0.9157493939917178;1.0000520045269468
33.639738;1.0942982788766722;0.9831956354022137;0.8983275184750404;0.06115000929508556;0.0558864340566857;1.0963373217590904;9.99955388823681;0.9120455770043115;-0.08208198287390138;1.045481875466012;1.0000956593522476;0.9157471027881926;1.000053078664392
33.649738;1.0943003197444028;0.9831967808811654;0.8983251086811924;0.06116340238877765;0.05589838155187962;1.0963414419295412;9.999530589531892;0.9120421598256138;-0.08209398325772221;1.0454822691142838;1.000093381379581;0.9157448348746146;1.0000541741866749
33.659738;1.0943033089301768;0.9831988055155954;0.8983227677310082;0.06117661566931371;0.05591011596767218;1.0963465740740357;9.99950675115942;0.9120386936906012;-0.08210598364407405;1.045482602427336;1.0000910496747109;0.9157425900926114;1.0000552900628106
33.669738;1.0943053191285492;0.9831999510193226;0.8983204642593139;0.061190014666033674;0.05592207051559091;1.0963507136503996;9.99948240189382;0.9120351779441825;-0.08211698403170653;1.0454828741117839;1.0000886597381957;0.9157402794191104;1.0000564258963323
33.679738;1.0943073151672804;0.9832011022274533;0.8983182068238287;0.06120341632519593;0.055934029192435515;1.0963558562114242;9.999457579423945;0.9120316128015219;-0.08212898441937466;1.0454830824892878;1.0000862100864905;0.9157380834039833;1.0000575829348382
33.689738;1.0943102602500838;0.9832031434134986;0.8983160035144965;0.06121663769300327;0.05594577591661117;1.0963599985314605;9.999432323341471;0.912028998390208;-0.08214098480588516;1.0454832266611906;1.0000837022081883;0.9157369101418278;1.0000587635241533
33.699738;1.09431222285931;0.9832043141636169;0.8983138215702776;0.061230044302586176;0.05595774365467922;1.0963651390521558;9.99940666929432;0.9120253346944778;-0.08215298519018145;1.0454833072643932;1.00008113923924;0.9157347702164975;1.0000599693591437
33.709738;1.0943151299849405;0.9832063788742632;0.898311682445982;0.06124327038052273;0.05596949987783672;1.0963702777199238;9.999380654679689;0.9120216216723505;-0.08216498557142292;1.0454833261671936;1.0000785244797483;0.9157326628476322;1.0000612002008609
33.719738;1.0943170499156754;0.9832070957900536;0.898309115453347;0.06125844075186211;0.05598308527301228;1.0963744153675785;9.99935433123838;0.9120178594299445;-0.0821769859489197;1.045483286178293;1.0000758612035452;0.9157305916306444;1.0000624542818446
33.729738;1.0943189448248112;0.9832083094457308;0.8983070090246388;0.06127185360163479;0.055995068194050764;1.0963795531940805;9.99932776695082;0.9120140485818097;-0.0821879863220247;1.0454831907657547;1.000073153454182;0.9157284704699084;1.0000637290233003
33.739738;1.0943217780956478;0.9832104218246156;0.8983049342844157;0.06128508542350675;0.05600684012217468;1.0963836925663046;9.999301032505944;0.9120111903946215;-0.08219998669015575;1.045483043251242;1.0000704061414556;0.9157274784986125;1.0000650208424309
33.749738;1.0943236211210887;0.9832116706709871;0.8983028617003425;0.061298501532591386;0.05601883374550497;1.0963888349281026;9.999274189577461;0.9120072871449839;-0.08221198705278852;1.0454828461026642;1.000067624435135;0.915725538075111;1.0000663253894049
33.759738;1.0943264048661356;0.9832138180453532;0.8983008162436315;0.06131173620516388;0.05603061619887525;1.0963929819176004;9.999247292901721;0.9120033424364212;-0.08222398740929515;1.0454826012660667;1.0000648140192805;0.91572364968788;1.000067638792607
33.769738;1.0943282017389921;0.9832150999935212;0.8982987695587598;0.06132515460287124;0.056042619953622516;1.0963981356302952;9.999220397322029;0.9119993607064286;-0.08223498775873408;1.0454823110795415;1.000061982231292;0.9157217279869765;1.0000689582904836
33.779738;1.0943299783783234;0.9832163967152878;0.8982967346735762;0.061338573663874185;0.0560546283900159;1.0964022986557551;9.999193560417993;0.9119963465680685;-0.0822469880998387;1.0454819787813587;1.0000591381051505;0.9157209522173652;1.0000702819490688
33.789738;1.0943327021718954;0.983218588384305;0.8982947252697291;0.06135181038806829;0.05606642487613782;1.0964074738092893;9.999166843626744;0.9119923041884282;-0.08225898843124711;1.045481608596486;1.0000562907550363;0.9157192436801633;1.000071608300728
33.799738;1.0943344467301561;0.9832181506177782;0.898291106894701;0.06136474912186689;0.05607800248640381;1.0964116637439516;9.999140311420538;0.9119882364591327;-0.08226998875174152;1.0454812053348692;1.0000534478293934;0.9157175107534838;1.0000729359216904
33.809738;1.0943371437313223;0.9832203615904629;0.898289122485948;0.061377985596554795;0.0560898065931592;1.0964168707802173;9.999114021676025;0.911984145009829;-0.08228198906045182;1.0454807732044495;1.000050615240284;0.9157159343293801;1.0000742634818665
33.819738;1.0943388654638995;0.9832216957407557;0.898287137753112;0.06139140401597171;0.056101830072835264;1.0964210972530095;9.999088013225702;0.9119800313058523;-0.08229398935702685;1.0454803148975247;1.0000477975774325;0.915714424953026;1.000075590586156
33.829738;1.0943405769260408;0.9832230323714061;0.8982851660429152;0.0614048212911036;0.05611385601137;1.0964263455517396;9.999062305495547;0.9119768975240448;-0.08230498964164203;1.045479832247052;1.00004499832455;0.9157138883473218;1.000076918463552
33.839738;1.0943432422314705;0.983225251704762;0.898283220374628;0.06141805438994264;0.056125667528578095;1.0964306173552658;9.999036911186822;0.9119727466686234;-0.08231698991480096;1.0454793274202892;1.0000422200897896;0.9157125111220896;1.0000782501009153
33.849738;1.094344931716521;0.983228349099915;0.8982828819265107;0.06143194886573204;0.056138136041247705;1.0964359133516093;9.999011844109445;0.9119685822846375;-0.08232799017709844;1.0454788030874207;1.0000394654297038;0.915711107248973;1.0000795899224246
33.859738;1.0943466097653511;0.9832296846773854;0.8982809511793122;0.06144536032444817;0.05615016626505447;1.0964402337931352;9.998987111687937;0.9119654080448635;-0.08233999042919071;1.04547826206051;1.0000367379390533;0.9157108489522661;1.0000809426305741
33.869738;1.0943492394390621;0.9832318970288424;0.8982790538946781;0.0614585867163009;0.05616198073327129;1.096445579085295;9.998962706861992;0.9119612272646077;-0.08235199067190555;1.0454777072228911;1.0000340422513883;0.9157096491808359;1.0000823116815014
33.879738;1.0943508880558392;0.9832332221037309;0.8982771688490006;0.061471993089864216;0.05617401172709177;1.0964499500894218;9.99893861198711;0.9119570423378549;-0.08236299090623621;1.04547714182027;1.000031382749889;0.915708406971939;1.0000836990333775
33.889738;1.0943525169389636;0.9832345409926885;0.898275315925352;0.061485396719992556;0.056186042547043125;1.0964553483156434;9.998914810342283;0.9119528545626501;-0.08237499113309373;1.0454765702909998;1.0000287628219173;0.9157072943181606;1.0000851063347724
33.899738;1.0943550895693117;0.9832372157621784;0.8982739542151634;0.06149685538177888;0.0561962487793773;1.0964597763313497;9.998891297714453;0.9119496648642845;-0.0823859913528356;1.0454759988989852;1.0000261853083925;0.915707119486657;1.0000865359188738
33.909738;1.0943566777762828;0.9832385217262837;0.8982721837695438;0.06151025316319516;0.05620827825344592;1.0964642376367766;9.998868083953742;0.9119454750524827;-0.08239799156493219;1.0454754348660673;1.0000236531713396;0.9157060634088068;1.0000879908717082
33.919738;1.0943582487680785;0.9832398195001114;0.8982704617267869;0.06152364790138516;0.05622030665796475;1.0964697354462454;9.998845179755591;0.9119412885100642;-0.08240899176819565;1.0454748847016002;1.0000211701518218;0.9157049360664055;1.0000894745104585
33.929738;1.0943598059867419;0.9832411063897303;0.8982687912440702;0.06153703952575494;0.056232333780019184;1.0964742715897742;9.99882258192961;0.9119381094088773;-0.08242099196144505;1.0454743531788575;1.0000187413499726;0.9157049088648066;1.0000909896616457
33.939738;1.0943623177227264;0.983243259294139;0.8982671882825027;0.061550245487762875;0.056244143148564636;1.0964798462902121;9.998800272936437;0.9119339412868147;-0.08243199214407465;1.0454738428633616;1.000016373188109;0.9157038070394448;1.0000925384645367
33.949738;1.0943638577747148;0.983244509401;0.898265628112728;0.061563630714898294;0.05625616728321344;1.0964844582119762;9.998778228553327;0.9119297868792398;-0.08244399231618005;1.0454733541426342;1.0000140727056182;0.9157028051312545;1.0000941229115543
33.959738;1.0943653929447568;0.9832457314042702;0.8982641268187636;0.061577012694861495;0.056268189814362664;1.0964901044952122;9.998756417416072;0.9119266488480681;-0.08245499247828676;1.0454728860868974;1.0000118468320778;0.9157027191203948;1.0000957452807098
33.969738;1.0943678893042372;0.983247800281273;0.8982627000098122;0.06159020904555783;0.056279994394217575;1.096494780893674;9.998734797041601;0.9119225297271247;-0.08246599263089499;1.0454724375780748;1.0000097021607455;0.9157016483571697;1.000097407855774
33.979738;1.094369419754098;0.9832494276938492;0.8982617603681037;0.06160182521304547;0.05629040584071038;1.09649948186511;9.998713317767837;0.9119184314652716;-0.08247799277418617;1.045472008090393;1.0000076449244952;0.9157006802947466;1.0000991124131982
33.989738;1.0943709538950517;0.9832505268589823;0.8982604414851508;0.06161519817635403;0.05630242331091951;1.096505200719693;9.998691930866611;0.9119153553349111;-0.0824889929082267;1.045471597968457;1.0000056811178597;0.9157006323139548;1.0001008602624684
33.999738;1.0943724995212825;0.9832515717038308;0.8982591790763707;0.061628568606266004;0.05631443900778157;1.0965099301582177;9.99867059688113;0.9119113018378248;-0.0825009930333822;1.0454712084497326;1.0000038170576746;0.9156996947132863;1.0001026525301195
34.009738;1.0943750297996047;0.98325167784024;0.8982563740432176;0.061641273718059636;0.056325797399327714;1.0965146626788247;9.998649291710775;0.9119072707173116;-0.08251199315028822;1.045470841865966;1.000002059486406;0.9156986852484642;1.0001044897463076
34.019738;1.0943766227402147;0.983252597153771;0.8982552097233881;0.06165464012484137;0.05633780960916293;1.0965203905533252;9.99862800473202;0.911904261404546;-0.08252299325947504;1.045470501635862;1.0000004144193482;0.915698691176433;1.0001063709848423
34.029738;1.094378248972236;0.9832539285883198;0.898254527053376;0.06166624547689693;0.05634821258068345;1.0965251064175432;9.998606735329027;0.9119002735820659;-0.08253499336124981;1.0454701915463083;0.999998885951919;0.9156978114764738;1.0001082935735444
34.039738;1.094379913766423;0.9832547072345769;0.8982534442494868;0.06167960945936859;0.056360222089653744;1.0965308046799558;9.998585495230309;0.9118963073180472;-0.08254599345579129;1.0454699149282418;0.9999974762359398;0.9156968627108975;1.000110253424684
34.049738;1.0943825863424954;0.983256291312929;0.8982524105766986;0.061692790482317975;0.056372014376024994;1.0965354823251126;9.99856430993069;0.9118933627612146;-0.08255699354300391;1.0454696741723;0.9999961858887965;0.9156969319868827;1.0001122456617604
34.059738;1.0943843409967777;0.9832569146607708;0.8982513952026011;0.06170615358951858;0.05638402224151996;1.0965401382464564;9.998543215580355;0.9118894401009623;-0.08256899362220885;1.0454694702979928;0.9999950142923411;0.9156961181406079;1.000114265646333
34.069738;1.0943861450506258;0.9832579366730847;0.8982508478666843;0.061717756993706074;0.056394421863962325;1.0965457717801184;9.998522252118535;0.9118855400778519;-0.082579993692177;1.0454693029407998;0.9999939602557912;0.9156952359528207;1.0001163096925574
34.079738;1.0943880001787634;0.9832583932977473;0.8982498872754442;0.06173112012258263;0.056406428957478286;1.0965503817121367;9.998501455280994;0.9118826643913321;-0.08259099375163045;1.0454691712574555;0.9999930224462088;0.9156953691225279;1.0001183748559503
34.089738;1.0943899070344978;0.9832587614277366;0.898248948582973;0.06174448332289922;0.05641843595193387;1.0965549662945369;9.998480854454947;0.911878815412075;-0.082601993799777;1.0454690750178164;0.9999921987915477;0.915694522915277;1.0001204587463521
34.099738;1.0943928307105664;0.9832616764189949;0.8982496476661987;0.06175814503659932;0.056430665863412895;1.0965605235914806;9.99846047260652;0.911874995437196;-0.08261399383643507;1.04546901458414;0.9999914856119905;0.9156937815966075;1.0001225597497663
34.109738;1.0943948432706903;0.9832623299498252;0.8982491753092778;0.06176974868354146;0.05644106498700475;1.0965650516091274;9.998440323529694;0.911872206036203;-0.08262499386166967;1.0454689898114942;0.999990877540784;0.9156939596693667;1.0001246769973575
34.119738;1.0943969122418806;0.9832623944986035;0.8982482695659717;0.06178311202512963;0.05645307160844187;1.0965695483071107;9.998420413020137;0.9118684477107282;-0.0826359938752752;1.0454689995224582;0.9999903683420004;0.9156931536830655;1.0001268098351752
34.129738;1.09439904208469;0.9832623441240238;0.8982473656240367;0.0617964752301305;0.05646507779497755;1.0965750113134252;9.998400744492805;0.9118657198666109;-0.08264699387664051;1.0454690422244548;0.9999899516877359;0.9156933519447351;1.0001289570109626
34.139738;1.0944012381578887;0.9832626535177466;0.8982468984988493;0.06180807839630198;0.05647547566031925;1.0965794374922058;9.998381325346196;0.9118620210387982;-0.08265799386508697;1.0454691167602557;0.9999896212295875;0.9156925579797808;1.0001311162492006
34.149738;1.0944044696928263;0.9832632373720331;0.8982459987726927;0.061821258588230586;0.05648726438339674;1.0965838228387255;9.998362175797709;0.9118583493815269;-0.0826699938402664;1.045469221923824;0.9999893709031861;0.9156918529668798;1.0001332843881494
34.159738;1.0944068100576423;0.9832628097405365;0.8982450738564038;0.061834620423551014;0.056499268663795385;1.0965891624581763;9.998343335521243;0.9118557029490242;-0.08268099380231819;1.0454693557750863;0.9999891958876506;0.9156920473735735;1.0001354578588497
34.169738;1.0944092250602326;0.9832627303418516;0.8982445715467477;0.06184622186491289;0.056509664445413554;1.0965934505981378;9.998324860023802;0.9118520795364119;-0.08269199375175532;1.0454695156512845;0.9999890929556219;0.9156912356811366;1.0001376334711047
34.179738;1.0944117147777677;0.9832620369883093;0.8982436073131239;0.06185958235111068;0.0565216672799072;1.0965976814863212;9.998306815279864;0.9118494767120172;-0.082702993689251;1.045469698587954;0.9999890601160822;0.9156914070692681;1.0001398086319289
34.189738;1.0944142779523525;0.9832612115017477;0.8982426135904323;0.06187294215849649;0.05653366954908502;1.0966018510676534;9.99828928060584;0.911845891665479;-0.08271399361554059;1.0454699015492293;0.9999890966775081;0.9156905676114999;1.0001419804971616
34.199738;1.094416911935423;0.9832607376280913;0.898242023675825;0.06188454158412897;0.05654406373140325;1.0966069581787585;9.998272348745544;0.9118433208922002;-0.08272499353141495;1.045470121428667;0.9999892037355531;0.9156907068814739;1.000144144973952
34.209738;1.0944205780150131;0.9832605393297019;0.898240969023402;0.06189771807871464;0.056555849423398176;1.0966110038715495;9.998256115801693;0.9118397608257381;-0.08273599343768766;1.045470354896896;0.9999893843967457;0.9156898311348867;1.000146296320819
34.219738;1.0944233438441255;0.9832598195830251;0.8982402993496466;0.061909316447749614;0.05656624395054362;1.0966149899115325;9.998240670421378;0.9118362085494418;-0.08274699333509385;1.0454705984485728;0.9999896432281303;0.9156889355315416;1.0001484271615162
34.229738;1.0944261720265327;0.9832567430899432;0.8982375422562031;0.06192219341294952;0.05657780772630585;1.096619917823893;9.998226090846778;0.911833661521553;-0.08275799322420002;1.04547084877482;0.9999899852561434;0.9156890164029311;1.0001505288725463
34.239738;1.0944290614415175;0.9832553157175619;0.8982363535091183;0.06193555064923074;0.0565898116538027;1.0966237884756105;9.998212449183816;0.9118301173889036;-0.08276899310546186;1.0454711027153762;0.9999904153724852;0.9156880831450178;1.0001525926834507
34.249738;1.094432011515102;0.9832542654402919;0.898235566448225;0.061947147623309044;0.05660020903326594;1.0966276023191444;9.998199814377966;0.9118275744376747;-0.08278099297931411;1.0454713566900657;0.9999909380436081;0.9156882200549712;1.000154610840216
34.259738;1.094435021312389;0.9832526387865347;0.8982343055832256;0.061960503900128715;0.05661221562999322;1.096631359904018;9.998188251216803;0.9118240319201577;-0.08279199284619733;1.045471606695097;0.9999915568451705;0.9156872573387492;1.0001565768065643
34.269738;1.0944380882975726;0.9832514049407327;0.8982334530240287;0.061972099880996126;0.05662261614313524;1.0966360618898359;9.998177819436192;0.9118214900905552;-0.08280299270667776;1.0454718486792707;0.9999922738078301;0.9156872796795655;1.0001584848458276
34.279738;1.09444217302527;0.9832504904947451;0.898232147789151;0.0619852731670153;0.056634410009455294;1.0966397090929718;9.998168570606946;0.911817950099107;-0.08281399256164364;1.0454720782553542;0.9999930886078499;0.9156862964229733;1.0001603301598772
34.289738;1.094445341832678;0.9832490998068822;0.8982312434209576;0.06199686828551264;0.05664481421843331;1.096643302348265;9.998160541193158;0.911815413556545;-0.08282499241240122;1.0454722905282385;0.999993997790667;0.9156862992600534;1.0001621094702624
34.299738;1.0944485555173453;0.9832471582661477;0.8982298756876633;0.062010222843167144;0.0566568280927864;1.0966468415297306;9.998153750135247;0.9118118818998577;-0.08283499226065134;1.045472480557737;0.9999949949602265;0.9156852048797831;1.0001638207871852
34.309738;1.0944518105482424;0.9832456333443556;0.8982289220108721;0.06202181716458437;0.05666723612949115;1.0966503252287192;9.99814820578813;0.9118093562073095;-0.0828459921084079;1.0454726432551633;0.9999960722631953;0.915685184128127;1.0001654627457979
34.319738;1.0944551036136458;0.9832435698328792;0.8982275025503806;0.06203517087696086;0.056679253884580935;1.096654751768483;9.998143913567537;0.9118058377916547;-0.08285699195782416;1.045472773120055;0.9999972215621818;0.9156841527141484;1.0001670345686053
34.329738;1.0944584317762238;0.9832419352869469;0.8982264940769505;0.062046764246792126;0.05668966583129502;1.0966581198957468;9.998140876485477;0.9118033286470155;-0.08286799181095335;1.0454728650720884;0.9999984344856866;0.9156841012348567;1.0001685359002743
34.339738;1.0944617926331475;0.9832397747382068;0.8982250169107889;0.062060116907183265;0.0567016873601492;1.0966614289359498;9.998139090501436;0.9117998312243134;-0.08287899166963549;1.045472915443738;0.9999997023572964;0.9156830376918829;1.0001699661139338
34.349738;1.0944651844628452;0.9832380559991958;0.8982239487303869;0.062071709078992995;0.05671210262219359;1.096664679172752;9.998138538668716;0.9117963484908351;-0.0828899915355588;1.045472921809445;1.0000010163459734;0.9156819583048342;1.0001713241072476
34.359738;1.0944686064262652;0.9832375823364716;0.8982240187981586;0.06208554115340671;0.056724565914787146;1.096667871500039;9.99813918951299;0.9117938842199834;-0.08290099141036912;1.0454728816851444;1.0000023675070882;0.9156818596748605;1.0001726087378697
34.369738;1.0944720585538072;0.9832357983456443;0.8982228893533183;0.062097131956989626;0.056734983024845385;1.096672006390051;9.998141003322377;0.9117904426912574;-0.08291199129569958;1.0454727913097137;1.0000037466875102;0.915680750806395;1.0001738190575582
34.379738;1.0944755416051348;0.9832335045270988;0.898221288204947;0.062110482038552225;0.05674700837161937;1.0966750839676496;9.99814393977672;0.9117880283841074;-0.08292299119311487;1.0454726457079317;1.0000051446559828;0.9156806235096829;1.0001749539970175
34.389738;1.0944790573369736;0.9832316644239342;0.8982200915684506;0.06212207183815902;0.0567574261487151;1.0966781048374294;9.998147959292945;0.9117856459235599;-0.08293299110409873;1.0454724396566448;1.0000065526733932;0.91568039051694;1.0001760119844054
34.399738;1.0944826085864887;0.9832293189578147;0.8982184197600671;0.062135421459327;0.056769451635130766;1.0966810703731567;9.998153019557941;0.9117822995091138;-0.08294399102999626;1.0454721688591684;1.000007962923146;0.9156792365561424;1.0001769911285057
34.409738;1.0944871634109656;0.9832283137127739;0.8982171647268105;0.06214682962596341;0.05677965292070457;1.0966839830518853;9.998159075496472;0.9117799921737308;-0.08295499097184814;1.0454718307892061;1.0000093685409839;0.9156790631152745;1.0001778899886125
34.419738;1.0944907962813628;0.9832264086346689;0.8982158605942737;0.062158420398785934;0.056790070050680416;1.0966878468636174;9.998166086242152;0.9117767256300573;-0.08296599093029565;1.0454714245106491;1.0000107635205184;0.915677878343597;1.0001787082147044
34.429738;1.0944944757215016;0.9832240079657588;0.8982140823461664;0.062171772158916866;0.05680209448639056;1.0966906668958225;9.998174017543448;0.9117745004612867;-0.08297699090560066;1.0454709499780506;1.0000121423484851;0.9156776723467691;1.0001794463046665
34.439738;1.0944982044832152;0.9832220763291905;0.8982127086701274;0.062183365437333035;0.05681251053117692;1.0966934487589244;9.998182833866219;0.9117713163886075;-0.08298699089780782;1.0454704074704642;1.0000134994479233;0.9156763598761303;1.0001801046209369
34.449738;1.0945019838886154;0.9832178945996436;0.898209254186589;0.06219623973240775;0.05682409434652421;1.0966961987359198;9.998192494740076;0.9117691727807135;-0.0829979909069365;1.0454697973332197;1.0000148289034672;0.9156761111080539;1.000180682457177
34.459738;1.094505814617976;0.9832159454094119;0.8982078136170102;0.06220783696423926;0.05683450844906985;1.0966989238441018;9.998202959927756;0.9117660693031154;-0.08300899093303744;1.0454691204228008;1.000016124581581;0.9156748411655098;1.0001811777641365
34.469738;1.0945096966828334;0.9832139891628242;0.8982063406073203;0.06221943663886332;0.05684492117726536;1.0967016312359934;9.998214188108168;0.9117640062201645;-0.08301999097626933;1.0454683784831926;1.0000173806056107;0.9156745393833899;1.000181587749081
34.479738;1.0945136285467654;0.9832115463891318;0.8982043962585579;0.062232798931645496;0.05685693999416456;1.0967043278375104;9.998226126842273;0.9117609842319893;-0.08302999103686855;1.0454675736188075;1.0000185919742;0.9156731207155073;1.000181909693816
34.489738;1.094517606550747;0.9832095793778904;0.8982028591041538;0.06224440412006115;0.0568673490261217;1.0967070204984033;9.998238710963562;0.9117590041478245;-0.08304099111475012;1.04546670788275;1.000019754859452;0.9156727555158718;1.0001821412155192
34.499738;1.0945216250585759;0.9832076067295139;0.8982012905405317;0.062256012332436245;0.056877755704059015;1.0967107157249532;9.998251873584994;0.9117560664619884;-0.08305199120924438;1.0454657837958874;1.0000208664080226;0.9156713581788798;1.000182280349392
34.509738;1.0945256775098091;0.983205145240929;0.8981992523694288;0.06226938374894656;0.05688976746326858;1.096713419091827;9.998265555477756;0.9117541709470617;-0.0830619913194485;1.0454648049650126;1.0000219239338377;0.9156708257036179;1.0001823258771254
34.519738;1.0945297583499987;0.9832031528808667;0.8981976238450898;0.062280998660216684;0.05690016845245185;1.0967161354986137;9.998279707902897;0.9117523163550921;-0.0830729914446647;1.0454637756662781;1.0000229238793201;0.915670338646426;1.0001822777908402
34.529738;1.0945338648791596;0.9832011457125905;0.8981959666058151;0.06229261724951914;0.05691056620537076;1.096718870075514;9.998294297294276;0.9117495001345742;-0.08308399158437427;1.0454626996744303;1.0000238615982548;0.9156688047861931;1.0001821374388709
34.539738;1.0945379977662761;0.983198640971906;0.8981938422736957;0.06230599966442513;0.056922568331590574;1.096721628546972;9.998309307511567;0.911747718676636;-0.08309399173803379;1.0454615798313303;1.0000247319802762;0.9156681191806443;1.0001819066915303
34.549738;1.0945421602186063;0.983196599787724;0.8981921297787546;0.062317626016701363;0.05693295914183073;1.0967244169093127;9.998324728882709;0.9117449681431212;-0.0831049919050445;1.0454604187066256;1.0000255300242127;0.9156664654971312;1.0001815865516734
34.559738;1.0945463566097182;0.9831945434249321;0.8981903904713212;0.06232925634312645;0.05694334622891431;1.0967272407763402;9.99834054791867;0.9117432448564358;-0.08311599208472295;1.0454592189593985;1.0000262511099842;0.9156657389939431;1.0001811768426323
34.569738;1.0945505913379443;0.983192476056193;0.8981886251117571;0.06234089062552766;0.05695372937096113;1.0967301045463527;9.99835675381201;0.9117405449925795;-0.08312599227620497;1.0454579830189699;1.0000268913300963;0.915663852923438;1.0001806776903124
34.579738;1.0945548685812485;0.9831899225308453;0.8981863960911827;0.06235428875441231;0.05696571610745712;1.0967330110785745;9.99837334912209;0.9117388641361295;-0.08313699247857621;1.0454567134191808;1.0000274480665958;0.9156629782410151;1.0001800909801626
34.589738;1.0945582278821182;0.9831869697305963;0.8981845702449908;0.06236611213432411;0.056976306832210895;1.0967359623549109;9.99839034795575;0.9117371974135429;-0.08314699269109622;1.045455413112307;1.0000279203239903;0.9156619353801373;1.0001794203208203
34.599738;1.0945626023693342;0.9831849081896856;0.8981827382430698;0.062377757146634204;0.056986676866756125;1.0967399603706962;9.998407764787077;0.9117345403606297;-0.08315799291317938;1.0454540839309745;1.0000283082132897;0.915659906705519;1.0001786705591558
34.609738;1.0945670298333243;0.9831828667568364;0.8981808883238986;0.06238940513834124;0.05699704232315124;1.0967430075500548;9.998425602898024;0.9117328892538938;-0.0831679931443778;1.045452724890673;1.000028612111598;0.9156586980263525;1.0001778476383063
34.619738;1.0945715112873902;0.983182135325294;0.8981801907956998;0.062403296567325454;0.05700945012583753;1.0967461068351423;9.998443843826685;0.91173124054348;-0.08317899338450621;1.0454513327086834;1.0000288326006288;0.9156574913806396;1.0001769588085148
34.629738;1.094576046987739;0.9831801645526966;0.898178309875115;0.06241494970027183;0.057019806486574426;1.0967492614780958;9.998462443605373;0.9117285907259619;-0.08318999363364712;1.0454499036009521;1.0000289709176948;0.9156551980290207;1.0001760128111052
34.639738;1.0945806364648192;0.9831782410370542;0.8981764154337815;0.06242660512633157;0.05703015832089049;1.096752474028769;9.998481340859227;0.9117269368907761;-0.08319999389201768;1.045448434566408;1.0000290289116678;0.9156537190418425;1.0001750191135683
34.649738;1.0945852776492573;0.9831763703324193;0.8981745085379386;0.06243826264711794;0.057040505694327406;1.0967557449194962;9.998500464497445;0.9117242771864786;-0.08321099415982611;1.045446923582486;1.0000290086803734;0.9156512467610725;1.0001739866724502
34.659738;1.0945899663782228;0.9831740762888271;0.8981721507905918;0.06245168206623523;0.05705245656789589;1.096759072516776;9.998519732014193;0.91172261098806;-0.08322099443713224;1.0454453690534582;1.000028912437089;0.915649594809341;1.0001729233588057
