time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.802238;1.0939791370582004;0.982306300742499;0.8978466540560481;0.05970160272255416;0.05457241195097432;1.0957440375894638;9.999391112208803;0.9123755449585402;-0.08115896555446056;1.0454083379794883;1.0001172361110007;0.9161226451223167;1.0000733213971507
32.812238;1.0939850564357687;0.9823058829290136;0.897844111973809;0.05971642339605139;0.05458587470042826;1.0957472074851506;9.99938476636066;0.9123720026623392;-0.08117296589821707;1.0454088564618491;1.000115488902692;0.9161184160353499;1.0000729272144642
32.822238;1.0939910273064997;0.9823054694872344;0.8978415711473139;0.05973124560411151;0.05459934020382193;1.0957503920475984;9.999378310441555;0.9123684625091195;-0.08118596623058177;1.0454093362324175;1.0001137942330527;0.9161141547633841;1.0000725249425622
32.832238;1.0939970444054687;0.9823050628459926;0.8978390302050363;0.05974606946210082;0.05461280827891055;1.0957535969980734;9.999371727301936;0.9123639238375387;-0.08119896655087266;1.045409777709689;1.000112153121772;0.9161089527616246;1.0000721159627228
32.842238;1.0940031020538283;0.9823046655896664;0.8978364888016214;0.05976089516182905;0.05462627868329805;1.0957568293307318;9.999365000621639;0.9123603850199374;-0.08121196685856444;1.0454101794517945;1.0001105648793134;0.9161048019126953;1.0000717012157734
32.852238;1.0940091945650527;0.9823042808737261;0.8978339469614344;0.05977572303165495;0.054639751161681745;1.095760097183726;9.999358107042077;0.9123568440942521;-0.08122496715339843;1.0454105385057795;1.0001090272996844;0.91610070597108;1.0000712818208148
32.862238;1.0940153168627;0.9823039116528814;0.8978314039535995;0.05979055353627141;0.05465322550448119;1.0957634090174266;9.999351017197982;0.9123532992999936;-0.081238967435238;1.0454108508344426;1.0001075372926134;0.9160967528798203;1.0000708590807403
32.872238;1.0940212016427928;0.9823033760954555;0.89782890513578;0.05980450656393753;0.05466590972139834;1.0957667725431612;9.999343707398305;0.9123487493292477;-0.08125196770389334;1.0454111118294855;1.0001060912469184;0.9160917674384615;1.0000704339369322
32.882238;1.0940273731533692;0.9823025634023043;0.8978259096313826;0.05982110278749966;0.054680995185531496;1.0957711944073134;9.999336168751839;0.9123451932542131;-0.08126496795915815;1.0454113175785074;1.0001046852802884;0.9160878269824139;1.0000700060793493
32.892238;1.0940335653376962;0.982302253217817;0.897823337244779;0.05983594436029541;0.05469447432001416;1.0957746810258155;9.999328407305976;0.912341630012797;-0.08127796820096717;1.0454114666177283;1.0001033158221404;0.9160839302614467;1.0000695737500065
32.902238;1.0940397741365844;0.9823019689460643;0.8978207433193949;0.05985079056108501;0.05470795466115862;1.0957782390901631;9.999320438839506;0.9123380581699503;-0.08129096842940971;1.04541156052839;1.0001019802589475;0.9160800714638414;1.0000691347531188
32.912238;1.094045993573694;0.9823017145125374;0.8978181243980776;0.059865641709265977;0.05472143580020277;1.095781875209642;9.999312288180276;0.9123344761851291;-0.08130396864448484;1.0454116029068283;1.0001006773795622;0.9160762455133539;1.0000686876638236
32.922238;1.0940522166666737;0.9823019733746992;0.8978159180637251;0.059878739113618844;0.054733309407357156;1.0957855954386129;9.999303992379453;0.9123298828929707;-0.08131696884591069;1.0454115978511125;1.000099407337179;0.9160714522957158;1.0000682323713082
32.932238;1.0940574720532;0.9823009054418994;0.8978132323477779;0.05989378441518874;0.05474700669933897;1.0957894047946666;9.999295594877118;0.9123262782028814;-0.08132996903317377;1.0454115487543278;1.0000981708007586;0.9160676804250514;1.0000677698125509
32.942238;1.0940636831072186;0.9823007514285981;0.8978105316786369;0.05990865140091205;0.05476048681351959;1.0957933069762238;9.999287133161536;0.9123226635004198;-0.08134296920559138;1.0454114577454763;1.0000969679486167;0.9160639311579879;1.0000673010626047
32.952238;1.094069879765889;0.982300628804007;0.8978078015504136;0.05992352404500856;0.05477396544095683;1.0957973045963432;9.99927863447394;0.9123190411827133;-0.08135596936232838;1.045411325663679;1.0000957977348133;0.9160602034858026;1.0000668266177848
32.962238;1.094076057520541;0.9823005357728621;0.8978050410586;0.05993840257997185;0.054787442203262704;1.0958013997346128;9.9992701237818;0.9123154134620804;-0.08136896950249628;1.0454111522880805;1.0000946574540366;0.9160564983623991;1.0000663463529624
32.972238;1.0940822129558379;0.9823004705983537;0.8978022495529473;0.05995328719279594;0.05480091695600481;1.0958055941997453;9.999261636323537;0.9123107811646096;-0.08138196962525862;1.0454109369399507;1.0000935433401457;0.9160518223317982;1.0000658594092853
32.982238;1.0940883432080288;0.9823004314794807;0.8977994259762061;0.05996817802754118;0.0548143897751687;1.0958098890310695;9.999253222514188;0.9123071435025689;-0.08139496972978678;1.045410679085583;1.0000924518750869;0.9160481710316786;1.000065364035431
32.992238;1.0940944450185215;0.9822986583930452;0.8977949610923811;0.059982594859336144;0.05482742182522689;1.0958142837811775;9.999244943381331;0.9123034987430979;-0.08140796981522518;1.0454103789406801;1.000091380420334;0.9160445517920188;1.0000648585418717
33.002238;1.0940995494356933;0.982297788777599;0.8977920556888357;0.05999768205000835;0.05484110769442978;1.0958187763818135;9.999236865806528;0.9122998447522102;-0.08142096988089148;1.045410038360953;1.0000903270593027;0.9160409671634359;1.0000643428769194
33.012238;1.0941055802817399;0.9822978255516446;0.8977891267323619;0.0600125920359336;0.054854576151495194;1.0958233629930954;9.999229059284882;0.9122961790262022;-0.08143396992651132;1.0454096608823091;1.0000892903341954;0.9160374192424277;1.0000638188679238
33.022238;1.094111566144693;0.9822978880052683;0.8977861601441347;0.06002750847120583;0.05486804364979398;1.0958280375322356;9.999221588824506;0.9122924985730049;-0.08144696995222718;1.0454092504008612;1.000088269092788;0.9160339104349617;1.0000632885882763
33.032238;1.094117500150067;0.9822979756356502;0.8977831567422326;0.060042431284955886;0.05488151045187767;1.095832792529202;9.999214506866208;0.9122877999291052;-0.08145996995842406;1.0454088098471366;1.0000872624203114;0.9160294479775265;1.000062752341996
33.042238;1.094123376661679;0.9822985682110065;0.8977805575097736;0.060055601347774004;0.05489336903870791;1.0958376208677916;9.999207854110589;0.9122840793894724;-0.08147296994557779;1.0454083409254094;1.000086269786204;0.9160260280101912;1.000062208396045
33.052238;1.0941291913262214;0.9822987045709232;0.8977774859344948;0.06007053641279386;0.054906835284756844;1.0958425159740748;9.99920167208968;0.9122803335340108;-0.08148596991434467;1.0454078449077602;1.0000852916035161;0.9160226584375706;1.0000616545048304
33.062238;1.0941339757589736;0.9822979843060956;0.8977743687366032;0.0600856607949905;0.05492051786134951;1.095846471254304;9.999196016753471;0.9122765597962947;-0.08149796986575708;1.0454073233809607;1.0000843297234;0.916019253351225;1.0000610890090176
33.072238;1.0941396561280565;0.9822981693830609;0.8977712337592563;0.0601006071517088;0.05493398462763128;1.0958514805750026;9.999190960399362;0.9122727567679676;-0.08151096980119443;1.0454067779196106;1.0000833871378363;0.9160159929331384;1.0000605109045326
33.082238;1.0941452652359203;0.9822983809952656;0.8977680707736413;0.06011555888912168;0.05494745198078173;1.0958565389264219;9.99918658028325;0.9122689242502375;-0.08152396972222263;1.0454062097895624;1.0000824672383697;0.9160127897644075;1.000059920028927
33.092238;1.094150801276327;0.9822991024165092;0.8977653230872898;0.06012875691997547;0.054959312257961405;1.0958616421363068;9.999182942005902;0.9122650627876808;-0.08153696963048535;1.0454056205795428;1.0000815734629578;0.9160096442284509;1.0000593172867194
33.102238;1.0941562626089847;0.9822993765575363;0.8977621171324389;0.060143719233283384;0.054972781133889675;1.0958667860547566;9.999180090587245;0.9122611729288347;-0.08154996952752223;1.0454050126483116;1.0000807094894328;0.9160065552643045;1.0000587040790467
33.112238;1.0941606823659151;0.9822988070316406;0.8977588828557921;0.06015887014287895;0.05498646701639562;1.0958719663905174;9.999178052539781;0.9122562550818795;-0.08156196941451505;1.0454043892585572;1.000079879543436;0.916002435932593;1.0000580813065962
33.122238;1.0941659875650405;0.9822991590609145;0.897755650175663;0.06017384243374013;0.054999937575000324;1.0958771794758584;9.999176839563534;0.9122523097753684;-0.08157496929214933;1.0454037547955628;1.0000790883009933;0.9159994546046503;1.0000574492194372
33.132238;1.0941712122155691;0.982300035551008;0.8977528470676679;0.060187060216671515;0.055011801287950114;1.0958824228786403;9.999176450298824;0.9122483378253736;-0.08158796916068556;1.0454031143661822;1.0000783401990856;0.9159965246319208;1.0000568080676069
33.142238;1.0941763564477738;0.9823004775094527;0.8977495962697062;0.060202041290987135;0.055025273957201526;1.0958876952750383;9.999176872314388;0.9122443407062811;-0.08160096902020059;1.0454024728138602;1.0000776384748593;0.915993644132872;1.0000561583005552
33.152238;1.0941804564107556;0.9823000844469073;0.8977463235292192;0.060217209743866816;0.05503896422512829;1.0958929960467632;9.999178084428475;0.9122403209631013;-0.08161296887082212;1.0454018334850317;1.000076984658723;0.9159907217165867;1.0000555004814167
33.162238;1.0941854420725976;0.9823006162371072;0.8977430549067198;0.06023219847640385;0.05505244002887999;1.0958983248384333;9.99918005772029;0.9122362820588598;-0.08162596871276721;1.0454011970291601;1.0000763789420846;0.9159879326310151;1.0000548354122414
33.172238;1.0941903485253264;0.982301670900775;0.8977402156716173;0.060245431645946174;0.05506430993890619;1.0959026811058874;9.999182753049453;0.9122322278782824;-0.08163896854616538;1.045400561454918;1.000075820857361;0.9159851837649927;1.0000541635557794
33.182238;1.0941951747875125;0.9823005274513216;0.8977353198986237;0.06025994702600114;0.05507735066701197;1.0959080640104624;9.999186119469462;0.9122281621690207;-0.08165096837092158;1.045399923827767;1.0000753098233284;0.9159823815343099;1.0000534838750572
33.192238;1.0941989554893556;0.9823003031115225;0.8977320095888883;0.060275129564926054;0.05509104870181224;1.0959134727793944;9.999190102177172;0.912224087871725;-0.08166396818692878;1.0453992822142457;1.0000748455326784;0.9159797006920054;1.0000527934760564
33.202238;1.0942036204911765;0.9823014797974025;0.8977291443812437;0.06028837312173197;0.055102924974946364;1.095918907292309;9.9991946573646;0.9122200068510272;-0.08167596799446249;1.0453986363365977;1.00007442796063;0.9159769604862805;1.000052088249167
33.212238;1.094208206637853;0.9823022149072218;0.8977258367381473;0.06030337929517233;0.0551164112916743;1.0959243686442675;9.999199759286135;0.9122159201063802;-0.08168896779425881;1.045397986753246;1.0000740575823095;0.915974337097795;1.0000513640093502
33.222238;1.0942117517090812;0.982302106058885;0.8977225172142754;0.06031857231606081;0.05513011596162504;1.095929859251425;9.99920539599247;0.9122118279087233;-0.08170196758731549;1.0453973337060913;1.000073735786962;0.9159717391126604;1.000050617879872
33.232238;1.0942161888540896;0.9823033925655786;0.8977196556632325;0.06033182647082893;0.055141998763493454;1.095935382229509;9.999211565525007;0.9122077300308772;-0.08171396737487957;1.045396676836543;1.0000734643628546;0.9159690750913336;1.0000498493106225
33.242238;1.0942205585585694;0.9823042308754069;0.8977163641267709;0.06034684343092365;0.05515549127028804;1.095939940478906;9.999218274208607;0.9122036263353235;-0.08172696715851775;1.0453960158454858;1.0000732447038343;0.9159665216396826;1.0000490599190865
33.252238;1.0942246039020789;0.9823049158018123;0.8977131333565491;0.06036098347319441;0.055168193810773244;1.0959455362635697;9.999225532461072;0.9121995174832471;-0.08173896693987631;1.0453953514047867;1.0000730778969429;0.915963898596058;1.0000482520707927
33.262238;1.094227894656745;0.9823054115486406;0.897710295082702;0.06037443190985486;0.055180297585399926;1.0959511716719217;9.999233352945767;0.9121944053747498;-0.08175196672027037;1.0453946858165644;1.0000729650135765;0.9159603856035009;1.0000474274023246
33.272238;1.0942321047030794;0.9823063338510116;0.8977070496644302;0.06038945968368884;0.05519379392303042;1.0959568493343992;9.999241749245625;0.912190292795691;-0.0817639665005772;1.0453940228547294;1.000072906585898;0.9159577917549168;1.000046586477495
33.282238;1.0942362765065643;0.9823077610901219;0.8977042647546167;0.06040273140488962;0.055205682890188894;1.0959625723603235;9.999250728394864;0.9121861825164144;-0.08177696628162326;1.045393367093234;1.0000729017094807;0.9159552939758704;1.00004572935716
33.292238;1.0942394513196425;0.9823078493426507;0.8977010515730632;0.06041794820829415;0.05521939581419201;1.0959683436034322;9.999260283388585;0.9121820768072199;-0.08178896606464349;1.0453927235983007;1.0000729477640575;0.9159527077105535;1.0000448562482542
33.302238;1.0942435630026648;0.9823093165119696;0.897698316157168;0.060431224844000396;0.05523128444100671;1.0959731650348357;9.999270393342911;0.9121779774061886;-0.08180196585124576;1.045392097406644;1.0000730407989857;0.915950206064103;1.0000439676959534
33.312238;1.0942476500903824;0.9823103165578544;0.897695167354361;0.06044626245081715;0.055244780207343;1.0959790373761833;9.999281030217157;0.912173885528679;-0.0818139656429356;1.0453914925053815;1.0000731762617259;0.915947606131552;1.0000430644308616
33.322238;1.0942507501010827;0.9823104448746021;0.8976920303269282;0.060461484549757805;0.055258491127310114;1.0959849602537408;9.999292168878092;0.9121698025725549;-0.08182696544070878;1.045390911121163;1.0000733496304754;0.9159450831050683;1.0000421473184984
33.332238;1.0942547932650302;0.9823119394681193;0.897689370038916;0.06047476510386571;0.055270376865043436;1.0959909327079786;9.999303793368728;0.9121657316641055;-0.08183896524493366;1.0453903536025975;1.0000735565643983;0.9159424555632837;1.000041217389523
33.342238;1.0942578496828985;0.982312074469121;0.8976862809553555;0.06048998841335516;0.055284085082448135;1.0959959529946564;9.999315893026747;0.9121616782061068;-0.08185096505545347;1.0453898187795627;1.0000737928450993;0.9159398111856136;1.0000402756270887
33.352238;1.0942618473160937;0.9823135668954984;0.8976836661947275;0.06050326935540744;0.05529596780041651;1.0960020179603716;9.999328457522244;0.9121576485374042;-0.08186396487186878;1.0453893045546936;1.0000740545373727;0.91593723886872;1.000039322625701
33.362238;1.0942658192555348;0.982314570185707;0.8976806328433791;0.0605183091284964;0.05530945675643113;1.0960081230182273;9.999341477583126;0.9121536485775774;-0.08187596469390206;1.04538880856369;1.0000743385143278;0.9159345605150968;1.0000383585757635
33.372238;1.0942687975559793;0.9823151594126958;0.8976780440339972;0.06053177189187531;0.0553215525379485;1.0960142625840332;9.999354942953588;0.9121506835910738;-0.08188796452165241;1.0453883284974324;1.0000746430359166;0.915932863507649;1.0000373835179819
33.382238;1.0942727070410165;0.982316130660288;0.8976750467650055;0.060546809376446666;0.05533503878777904;1.0960194305755335;9.999368840668309;0.912146757811093;-0.08190096435560042;1.0453878618614247;1.000074967858338;0.9159302482105659;1.0000363975788964
33.392238;1.0942765769993905;0.9823158006008927;0.8976708960249744;0.06055960528632237;0.055346477315897605;1.0960256207864736;9.999383162990213;0.9121428733821144;-0.08191296419638848;1.045387406021453;1.0000753139017264;0.9159275347274066;1.000035401261684
33.402238;1.0942794359089119;0.9823163233066847;0.8976683533716805;0.060573061958947426;0.05535857030399427;1.0960318271208422;9.999397916091654;0.9121390298680808;-0.08192496404456691;1.045386958796493;1.0000756830249273;0.915924814938919;1.0000343957740654
33.412238;1.0942832068455937;0.9823172181522819;0.8976653969592978;0.06058809158004031;0.055372054641194116;1.0960380440048174;9.999413117135893;0.9121352248994588;-0.08193796390051324;1.0453865189142755;1.0000760781162117;0.9159221800401955;1.0000333832773232
33.422238;1.0942859557352902;0.9823176838180373;0.8976628764276108;0.06060154107995974;0.05538414712074373;1.0960432670350817;9.999428780751119;0.9121314548949702;-0.08194996376446012;1.0453860861153852;1.000076502852703;0.915919451840187;1.0000323668518973
33.432238;1.09428960938633;0.9823185212642864;0.8976599387221612;0.06061656237261901;0.05539763138850645;1.0960494931167426;9.999444907495986;0.9121277152289129;-0.08196196363648141;1.0453856608327452;1.0000769604759736;0.9159167196108865;1.000031349764319
33.442238;1.0942932025440246;0.982319811002425;0.8976574461678462;0.06062981949054108;0.055409508093173666;1.09605571971808;9.999461484994374;0.9121240004626606;-0.08197396351652397;1.0453852434019366;1.0000774522264588;0.9159139828383684;1.0000303345357402
33.452238;1.0942957716651978;0.9823197119345136;0.8976545048764376;0.06064501376026573;0.05542320913030487;1.0960619446089037;9.999478495555035;0.9121203051106865;-0.08198696340452763;1.0453848332590796;1.0000779770112234;0.9159113306559671;1.0000293230257735
33.462238;1.0942992486056635;0.9823209455586659;0.8976520172020168;0.060658260510407305;0.05543508684911488;1.0960671665325257;9.99949591981759;0.9121166247445622;-0.08199896330065129;1.045384428450203;1.0000785327341237;0.9159085839649835;1.0000283172640063
33.472238;1.0943017069987242;0.9823212689974146;0.8976495155778451;0.060671684980863325;0.05544718141523106;1.096073385386948;9.999513738781063;0.9121129565954934;-0.08201096320546739;1.0453840252694342;1.0000791177943056;0.9159058324892938;1.0000273193907514
33.482238;1.094305079564034;0.9823224412770208;0.8976470247647212;0.060684921193815494;0.05545906082627262;1.0960796016280454;9.99953193839233;0.9121092990051735;-0.08202296311978549;1.0453836180570495;1.0000797313344272;0.9159030761794472;1.0000263304308639
33.492238;1.094307440777137;0.9823226980953593;0.8976445155884649;0.060698334935557076;0.055471157424157466;1.0960848155252738;9.999550512679622;0.912105650174583;-0.0820349630444208;1.0453831996215512;1.0000803723099259;0.9159003138916466;1.000025349514754
33.502238;1.0943107236464977;0.9823237978341166;0.8976420109469684;0.06071156018531133;0.05548303925012623;1.0960910268208335;9.999569465435151;0.9121020071885099;-0.08204796298039907;1.045382762393954;1.0000810384625636;0.9158976331995744;1.0000243744414086
33.512238;1.0943130014880391;0.9823234967290823;0.8976390401557327;0.06072672203717551;0.05549674646054635;1.096097235132563;9.999588813455953;0.9120983660471148;-0.08205996292926578;1.045382299663877;1.0000817265010677;0.9158948526992542;1.000023402642612
33.522238;1.0943162063374139;0.9823245147951866;0.8976365028017027;0.06073993593332955;0.055508631370279365;1.0961024406621724;9.999608585044925;0.9120957223188879;-0.0820719628931328;1.0453818063032214;1.00008243342369;0.9158930548011416;1.0000224313170867
33.532238;1.094319377430608;0.9823254886245922;0.8976339419745175;0.06075314415647;0.05552051789930529;1.0961086446144623;9.999628812754354;0.912092071519984;-0.08208396287444486;1.0453812792694408;1.0000831573409306;0.9158902426018002;1.0000214571563342
33.542238;1.0943215555193304;0.9823250539537768;0.8976309004966967;0.0607682890673464;0.05553422986464501;1.0961148489147476;9.999649530456724;0.9120884093211661;-0.08209596287543112;1.045380717862494;1.0000838972588233;0.9158874059747885;1.000020477060102
33.552238;1.0943246759427794;0.9823259284300941;0.897628277500339;0.06078148643794268;0.05554611932493554;1.0961200557000232;9.999670776909673;0.9120847320914215;-0.08210796289763642;1.0453801225938113;1.000084652764951;0.9158845393633407;1.0000194891719942
33.562238;1.094326815023944;0.9823258656490147;0.8976256013856079;0.060794861651851856;0.0555582260030487;1.0961262677279082;9.999692600084217;0.9120810378943485;-0.08211996294201719;1.0453794932264697;1.0000854235608394;0.9158816388895329;1.000018492724537
33.572238;1.0943299083920186;0.9823261425106052;0.8976224540934143;0.06080980869802908;0.05557172530561918;1.0961324890505468;9.999715056835578;0.9120773272043715;-0.08213196300928291;1.0453788284724064;1.000086208636552;0.9158787023894716;1.0000174877225252
33.582238;1.094332034417283;0.9823259557192422;0.8976196815924111;0.06082317470663021;0.05558383334285704;1.0961377246508042;9.999738204438922;0.9120736022121815;-0.08214396310009178;1.04537812717601;1.000087006248035;0.915875729094647;1.0000164755178886
33.592238;1.0943351313086342;0.9823265843515127;0.8976168672851894;0.06083635372588642;0.05559572545324595;1.0961439800456423;9.999762091829764;0.912069865084936;-0.08215596321520323;1.0453773886401587;1.0000878148081522;0.9158727195556934;1.0000154588401957
33.602238;1.0943372782376493;0.9823245058838764;0.8976123723202885;0.06084923131070988;0.05560739445262825;1.0961492616218633;9.999786760983993;0.9120671165444931;-0.08216796335554964;1.0453766118519463;1.0000886333779135;0.9158706714899394;1.0000144409265304
33.612238;1.0943404124667557;0.9823245178368083;0.8976089950014386;0.0608641622087619;0.05562089363909551;1.0961555763030386;9.999812249602334;0.9120633553513556;-0.0821799635221737;1.0453757949712361;1.0000894616311944;0.9158675955346723;1.0000134249745307
33.622238;1.0943426120233;0.9823240577561634;0.8976059721489962;0.06087751296162095;0.055633000236363785;1.0961619304715544;9.999838585104682;0.9120595787523259;-0.08219196371608674;1.0453749357444548;1.0000902999416246;0.9158644905752014;1.0000124136956594
33.632238;1.0943458127300723;0.9823244050771817;0.8976028850691816;0.06089067756420103;0.05564488974652643;1.0961673294548373;9.999865781710115;0.9120557837966595;-0.08220396393807798;1.045374032111713;1.0000911491320605;0.9158613594830426;1.0000114089051981
33.642238;1.0943480900938314;0.9823237985835473;0.8975997022929192;0.06090402155737013;0.0556569940264035;1.0961737773959779;9.999893852245714;0.9120519685236838;-0.08221596418862431;1.0453730824371217;1.0000920094494976;0.9158582047163328;1.0000104116211475
33.652238;1.0943501491298449;0.9823229375786772;0.8975964841033066;0.06091648160289329;0.05566830543752432;1.0961792769377596;9.99992282364281;0.9120481319727246;-0.08222796446785649;1.0453720861049436;1.000092879478855;0.9158550278699527;1.0000094220311413
33.662238;1.0943534836605744;0.9823225902951966;0.8975927066891841;0.06093139579000146;0.05568179825631172;1.0961858289196935;9.999952735348288;0.9120442736321173;-0.08223996477561858;1.0453710440880528;1.0000937556516687;0.9158518295379403;1.000008439405541
33.672238;1.094355901511416;0.9823217768579;0.8975892712913169;0.060944730022210326;0.05569389737360078;1.0961924324492602;9.999983621327473;0.9120413933655448;-0.08225196511185164;1.0453699583131;1.0000946326421676;0.9158496056319929;1.0000074627957438
33.682238;1.0943593305612092;0.9823217822098878;0.8975857676332345;0.06095787842787619;0.05570577843912021;1.0961980857526086;10.000015494787426;0.9120374918824965;-0.08226396547697945;1.0453688305896183;1.000095504348983;0.9158463639807778;1.0000064917498117
33.692238;1.0943618382460731;0.9823208493808488;0.8975821712989108;0.0609712063916806;0.0557178734225496;1.096204787507267;10.000048341401179;0.9120335711247902;-0.08227596587184693;1.0453676625144592;1.0000963645439758;0.915843100306789;1.0000055258701135
33.702238;1.0943653508699134;0.982320744408184;0.8975785117736048;0.060984348584398586;0.05572975019350093;1.0962105374895998;10.000082121256304;0.9120296340321564;-0.08228696629728201;1.045366456147764;1.000097206819104;0.9158397247473048;1.0000045642363156
33.712238;1.0943679377886188;0.9823197108823012;0.897574765173262;0.06099767031728418;0.05574184070767787;1.0962173360484275;10.000116783800085;0.9120256843097786;-0.08229896675363368;1.0453652142616978;1.0000980240736823;0.9158364174990223;1.0000036058979564
33.722238;1.0943715289281868;0.9823195142855119;0.8975709619488405;0.0610108063807841;0.055753712771116834;1.096223183268279;10.00015228528496;0.912022726583262;-0.08231096724069778;1.0453639399020134;1.0000988083723443;0.9158340855356186;1.0000026504926232
33.732238;1.0943741959599642;0.9823179162662168;0.8975666409709104;0.06102588162797849;0.05576740608888614;1.096230078936295;10.000188594119663;0.9120187662379939;-0.08232296775807232;1.0453626359544972;1.0000995518593778;0.9158307376371692;1.000001698136062
33.742238;1.094376904515252;0.9823167606560395;0.897562699053764;0.06103919448499189;0.055779488871487384;1.0962370232102063;10.00022568556781;0.9120148088760204;-0.08233496830541169;1.0453613052184025;1.0001002481023464;0.9158273703011672;1.0000007490769673
33.752238;1.094380619773418;0.9823164501540432;0.8975587170714954;0.06105232193537278;0.05579135289642263;1.0962430169553101;10.000263536102183;0.9120108597605723;-0.082345968882276;1.045359950821397;1.0001008928582842;0.9158238944016512;0.9999998034986969
33.762238;1.094383411470276;0.9823152259968242;0.8975546750986692;0.06106562917566886;0.0558034301119721;1.0962500616737962;10.000302122131874;0.912006923306656;-0.08235796948799444;1.045358576034539;1.0001014840477678;0.9158204911587625;0.9999988612295754
33.772238;1.094387205810259;0.9823148518698835;0.8975506070261503;0.061078751135176364;0.05581528836358296;1.0962561593493523;10.00034141955163;0.9120040026902627;-0.08236997012177462;1.045357183065588;1.0001020212937133;0.915818069061183;0.9999979214698137
33.782238;1.0943900678022533;0.9823135685695012;0.8975464926062448;0.06109205307030018;0.055827359524912266;1.0962633118688774;10.000381401025876;0.9120000996588358;-0.08238197078265445;1.0453557725776683;1.0001025050864232;0.9158146395041998;0.9999969832586177
33.792238;1.0943929551471678;0.9823122584533828;0.8975423509169477;0.06110535265891271;0.05583942749216828;1.0962695206481607;10.000422032582234;0.9119962149877908;-0.08239297146931904;1.0453543451984155;1.0001029360203657;0.9158111115271097;0.9999960466068369
33.802238;1.0943968256405636;0.9823118038804121;0.8975381999820421;0.0611184677209773;0.05585127625639585;1.0962767872983932;10.000463272099529;0.9119923496103832;-0.08240497218018787;1.0453529028485884;1.0001033148603282;0.9158076672083235;0.9999951130007779
33.812238;1.0943997442919684;0.982308686131015;0.8975324090903816;0.06113128335466225;0.05586289899713108;1.0962831142439042;10.000505072074224;0.9119895050767111;-0.08241697291358038;1.0453514484252049;1.0001036428811771;0.9158052141844973;0.9999941846806784
33.822238;1.0944026718667614;0.9823073074500258;0.8975282115837292;0.06114457810679394;0.055874957657043506;1.0962905043062867;10.000547388637713;0.9119856829199142;-0.08242797366761308;1.045349985491535;1.0001039217124872;0.9158016722196604;0.9999932637585721
33.832238;1.094406570164733;0.9823067912473477;0.8975240182550747;0.06115768956234364;0.05588679746289763;1.0962969600289845;10.000590191500764;0.911981883975858;-0.0824399744399511;1.0453485189100877;1.0001041526900265;0.915798218881876;0.9999923521980193
33.842238;1.0944095068886188;0.9823053780938363;0.8975198085188691;0.06117098295170263;0.05589885049773491;1.0963044832349558;10.000633466311433;0.9119781079687174;-0.08245197522774254;1.045347055496147;1.0001043362286162;0.9157947658033512;0.9999914523153377
33.852238;1.094413408119955;0.9823048305435413;0.897515616302769;0.06118409349241841;0.05591068483796748;1.0963110747192473;10.000677208179443;0.9119753538469983;-0.08246297602782256;1.0453456037744455;1.0001044716932306;0.9157922208206487;0.9999905666587046
33.862238;1.0944163409276144;0.9823033881729353;0.8975114216984448;0.06119738612444544;0.05592273247091097;1.0963187344603234;10.000721409364058;0.9119716212948452;-0.0824749768369247;1.0453441731990802;1.0001045573586136;0.9157887743890176;0.9999896970326808
33.872238;1.0944192665408765;0.9823019325155866;0.8975072442117066;0.0612106784025461;0.05593477741403332;1.096325462186621;10.000766049497145;0.9119679116599325;-0.08248697765174327;1.0453427735487504;1.0001045903958106;0.915785334563153;0.9999888438729866
33.882238;1.0944231465725363;0.9823013457974492;0.8975031020194473;0.06122378790520447;0.05594660369455538;1.0963332577301195;10.000811094029988;0.9119642270285201;-0.08249797846900099;1.045341414282179;1.0001045672263151;0.9157818128975913;0.9999880063810405
33.892238;1.0944260494381206;0.9822998689627124;0.8974989716594083;0.06123707940307468;0.055958643242872384;1.096340121235589;10.000856496979598;0.9119615689571497;-0.08250997928559643;1.045340104368575;1.000104484284203;0.9157793866606778;0.9999871827445244
33.902238;1.0944289390768078;0.9822983848495578;0.8974948684660496;0.06125037043848692;0.05597067998845207;1.096347053303744;10.000902207653432;0.911957938143412;-0.08252098009865583;1.0453388533054706;1.000104339186833;0.9157758849938364;0.999986370544516
33.912238;1.0944327813001338;0.9822977756508455;0.8974908058447906;0.061263478593456225;0.055982497830710326;1.0963550547860763;10.000948176235541;0.9119543346220513;-0.08253298090541349;1.0453376717141185;1.000104131181063;0.9157724854436678;0.9999855677749352
33.922238;1.0944356498142522;0.9822962802124376;0.8974867551894814;0.06127676849940318;0.055994528608314616;1.0963621262719947;10.000994349021132;0.911951758033467;-0.08254398170321109;1.0453365698989778;1.0001038602183823;0.9157700054430007;0.999984773955043
33.932238;1.0944385137179882;0.9822947772490389;0.8974827269673386;0.06129005768352217;0.056006556329641057;1.0963702677809202;10.001040665670692;0.9119482079186728;-0.08255598248977336;1.0453355556232877;1.0001035263423603;0.9157666363669933;0.9999839902564939
33.942238;1.0944413771617763;0.9822932633853984;0.8974787167658423;0.061303346163479294;0.05601858106581519;1.0963774788330911;10.001087073402743;0.9119446837460412;-0.08256698326339484;1.0453346332238607;1.00010313001874;0.9157631983948853;0.9999832187771495
33.952238;1.0944452075684046;0.9822926158730693;0.8974747326938359;0.06131645174811905;0.05603038697756091;1.0963857589718813;10.001133541550894;0.9119411843292994;-0.08257898402283834;1.045333804370985;1.000102672083513;0.9157598760575906;0.9999824619434252
33.962238;1.094448076992616;0.982291551496122;0.8974711814727165;0.061327979483299606;0.05604079830782897;1.0963931088208778;10.001180054278272;0.9119387072075718;-0.08258998476715848;1.045333069308791;1.0001021531691212;0.9157574867595066;0.9999817220924008
33.972238;1.0944509512987672;0.9822899896978582;0.897467194397483;0.06134126646691109;0.056052814992227876;1.0964005305961626;10.001226590911285;0.9119352488532334;-0.08260198549550081;1.0453324272175946;1.0001015732625151;0.9157542183241362;0.9999810010073582
33.982238;1.0944547967332503;0.9822892929593497;0.8974632199943655;0.0613543708837176;0.05606461348035421;1.0964090270234983;10.00127311530727;0.9119318056743403;-0.08261298620688139;1.0453318757285452;1.0001009316240324;0.9157508840128099;0.9999802995119469
33.992238;1.0944576861636608;0.9822877029227294;0.8974592281295144;0.06136765753433375;0.05607662597082277;1.0964165996264268;10.001319577689568;0.9119293751265696;-0.08262498690005111;1.0453314110171807;1.0001002274055657;0.9157486571472018;0.9999796175810001
34.002238;1.0944605871716981;0.9822861030710356;0.8974552304253416;0.061380944428249255;0.056088636858657386;1.0964252477764966;10.001365921191342;0.9119259561611902;-0.08263598757336611;1.0453310282916952;1.0000994606004165;0.9157453621705474;0.9999789551470388
34.012238;1.0944635024329077;0.9822844957936876;0.8974512264274961;0.06139423178229325;0.056100646545912985;1.0964329682350256;10.001412088386735;0.9119225487443299;-0.08264698822469484;1.045330721972967;1.0000986324025036;0.9157420818811944;0.9999783122733905
34.022238;1.094467398322434;0.9822842447641843;0.8974476687592501;0.06140557773827492;0.05611083167312202;1.0964407544961392;10.001458024962368;0.9119201531232581;-0.08265898885164964;1.0453304865452535;1.0000977446473351;0.915739899693837;0.9999776879680005
34.032238;1.094470345730617;0.9822808713668175;0.8974420451463434;0.06141838584131571;0.05612240137026605;1.0964495967423067;10.001503679440846;0.911916769717122;-0.08266998945205738;1.045330317934376;1.0000967987337939;0.915736641489126;0.9999770791794125
34.042238;1.0944733085381826;0.9822792585048127;0.8974380240973653;0.06143167471721527;0.056134409950492806;1.0964574835030387;10.00154900215943;0.9119133994164079;-0.08268099002423242;1.045330213897203;1.0000957954220888;0.9157333920002116;0.9999764811090629
34.052238;1.0944762856293715;0.9822776480198478;0.8974339989120036;0.06144496390818795;0.0561464188518577;1.0964664038566183;10.001593943683888;0.9119110437442707;-0.08269299056701228;1.0453301730663775;1.0000947365196964;0.9157312358295409;0.9999758881605724
34.062238;1.0944802412045853;0.9822769214968577;0.8974299854488382;0.06145807111548825;0.05615821236337506;1.0964743479274701;10.001638454883427;0.9119077049909966;-0.08270399107979894;1.045330193752294;1.0000936267292684;0.9157279991274608;0.9999752947241914
34.072238;1.094482983024295;0.9822756166853839;0.8974264486375563;0.061468720258218486;0.056167823499220684;1.0964823059301192;10.001682492585255;0.9119053861770424;-0.08271499156257368;1.045330273680884;1.0000924730724317;0.9157257633266301;0.999974695656079
34.082238;1.0944860039751656;0.9822740191021756;0.8974224296988408;0.06148201004836613;0.05617983421174265;1.0964912680411876;10.00172602419869;0.9119020907077765;-0.08272699201576346;1.0453304105241423;1.0000912825346757;0.915722627502013;0.9999740865789297
34.092238;1.0944890430681498;0.9822724286895403;0.8974184219180541;0.061495300292823234;0.05619184545830365;1.0964992256091683;10.001769026011361;0.9118988219970453;-0.08273799244002797;1.0453306024250546;1.0000900606405452;0.9157194086211076;0.9999734641917996
34.102238;1.094493067505838;0.9822717283189365;0.8974144436808611;0.06150840912859588;0.056203641160728714;1.0965071718421802;10.001811475783848;0.9118965831250823;-0.08274899283604248;1.0453308480269057;1.0000888115888196;0.9157171949331916;0.9999728264695552
34.112238;1.0944961500704213;0.9822706392697056;0.8974109106838025;0.06151994134137144;0.05621404507774452;1.0965161008908468;10.001853341755693;0.9118933763911684;-0.08276099320437817;1.0453311462157644;1.0000875386479828;0.9157140868341885;0.9999721727287525
34.122238;1.0944992571577834;0.9822690830785037;0.8974069612017616;0.06153323477836307;0.05622605666441787;1.096524006990424;10.001894576791086;0.911890202913151;-0.0827719935456135;1.0453314961406106;1.000086244249267;0.9157109016965218;0.9999715036548883
34.132238;1.094502389496197;0.9822675410928615;0.8974030355330294;0.06154653008424466;0.05623806769400189;1.0965318850187435;10.00193512592491;0.9118880629922003;-0.08278299386051353;1.0453318974251855;1.0000849304960933;0.9157087289027912;0.9999708207646291
34.142238;1.0945055464856104;0.9822660148765233;0.8973991345729516;0.06155982766846731;0.05625007777398463;1.0965407307165187;10.001974941306372;0.9118849569245278;-0.08279399415001104;1.0453323503384286;1.0000836001745403;0.9157055803054964;0.9999701254021646
34.152238;1.094509690996127;0.9822658680401353;0.897395711293366;0.06157118601988874;0.05626026276975526;1.0965485397006558;10.002013987571212;0.9118828849957046;-0.08280499441504233;1.0453328553686692;1.0000822568080598;0.9157034508162374;0.9999694182876655
34.162238;1.0945128908973663;0.9822643818060142;0.8973918611815165;0.061584489151471376;0.05627226988573828;1.09655630735739;10.002052231878105;0.9118798471273135;-0.08281699465646065;1.0453334117290238;1.0000809035728428;0.915700440334687;0.9999686997995578
34.172238;1.0945161076714864;0.9822629200981046;0.8973880365621766;0.06159779537269627;0.05628427508827963;1.0965650298931782;10.002089628935984;0.9118768429529869;-0.0828279948750905;1.0453340159153488;1.0000795430295175;0.9156973629351404;0.9999679704551991
34.182238;1.0945193378756919;0.9822619656396829;0.8973846765816769;0.0616093449012914;0.05629467031357819;1.096572704377629;10.00212611216286;0.9118748717990453;-0.08283899507181644;1.0453346616573727;1.000078177912188;0.9156953029136038;0.9999672313529017
34.192238;1.094522578395137;0.9822605590183731;0.8973809048629293;0.061622657343585165;0.056306671095273694;1.0965803278756143;10.002161594179999;0.9118719326074575;-0.08284999524754046;1.0453353413044186;1.0000768109792766;0.9156922669202526;0.9999664846358285
34.202238;1.094525827215893;0.9822591802987402;0.8973771624993987;0.06163597279069973;0.056318669419350396;1.0965878974685337;10.002195974071793;0.9118700240226312;-0.08286099540299482;1.0453360473940203;1.0000754434159609;0.9156902460205011;0.9999657336092843
34.212238;1.0945300483580338;0.9822591889661144;0.8973739047266209;0.06164734942288267;0.056328841379143166;1.0965964105940635;10.00222914916855;0.9118671444111613;-0.0828719955387008;1.04533677287026;1.000074073434349;0.915687248428577;0.9999649820525932
34.222238;1.094533311927175;0.9822578608250864;0.8973702302989852;0.06166067100344983;0.05634083430144184;1.0966038644090341;10.002261025305172;0.9118652919070396;-0.08288299565508472;1.045337510345144;1.000072696535461;0.915685267344807;0.9999642334181496
34.232238;1.0945365808760752;0.9822570345547394;0.8973670351036436;0.0616722358866881;0.05635121636119398;1.0966112553360947;10.002291516968672;0.9118624643203382;-0.08289499575244211;1.045338252055282;1.0000713069070544;0.9156824045127318;0.9999634905699468
34.242238;1.0945398519347262;0.9822557472522883;0.897363447013189;0.06168556370669796;0.056363203099091035;1.0966185797821422;10.002320540796777;0.9118596589540191;-0.08290599583088333;1.0453389907079567;1.000069898031292;0.9156794786657888;0.9999627556871903
34.252238;1.094543121745009;0.9822544774969778;0.8973599098891033;0.06169889426468824;0.05637518659323754;1.0966268345975922;10.002348016663953;0.9118578729465177;-0.08291699589045948;1.045339720149947;1.0000684621486928;0.915677580177187;0.9999620301826728
34.262238;1.0945463884390119;0.982251944296172;0.8973552582435436;0.06170998681872994;0.056385120164368786;1.0966340165283612;10.002373879004178;0.911855103979949;-0.08292799593124399;1.0453404351675777;1.0000669901354997;0.9156747206686066;0.999961314716567
34.272238;1.094549651976745;0.9822507059533522;0.8973518326636146;0.06172332120867693;0.0563970972535304;1.0966411217734728;10.002398083681323;0.9118533506724515;-0.08293899595327045;1.0453411308969467;1.0000654726169635;0.9156728944635902;0.999960609217429
34.282238;1.0945538785556315;0.9822508435711795;0.8973489187785182;0.06173471488321154;0.05640724758459639;1.0966481460286315;10.002420601668533;0.9118506125527;-0.08294999595650514;1.0453418026666834;1.0000639013752954;0.9156701115628001;0.9999599130762776
34.292238;1.094557141502796;0.9822496348560318;0.8973456137107763;0.06174805092428048;0.056419218860344414;1.0966560848783793;10.002441410010725;0.9118488900212157;-0.0829609959409841;1.045342445736108;1.0000622696533956;0.9156683648554758;0.9999592257995447
34.302238;1.0945604088388032;0.9822484402935708;0.8973423711577801;0.061761387082837814;0.05643118754932044;1.0966629346421946;10.002460494215887;0.9118461844002173;-0.08297199590706499;1.0453430548189362;1.0000605720279974;0.9156656629869934;0.9999585477138951
34.312238;1.0945636838728336;0.9822477398653497;0.8973396307481939;0.06177296306283011;0.05644154591953505;1.0966696928754796;10.002477858324555;0.911844497700876;-0.08298299585553655;1.0453436248187755;1.000058805247644;0.9156639973203109;0.9999578797840298
34.322238;1.0945669705796806;0.9822465726933389;0.8973365152992417;0.06178629842575364;0.056453509742727094;1.0966763582210675;10.002493529265871;0.9118418320689267;-0.08299399578747511;1.0453441524037563;1.000056968779197;0.9156613748168164;0.9999572229928619
34.332238;1.094570274243345;0.9822458996504639;0.897333902937891;0.06179787304368983;0.05646386331672061;1.096683930414866;10.002507552736613;0.9118401891648684;-0.08300499570405553;1.0453446364512564;1.0000550639340622;0.9156597856120926;0.9999565784282175
34.342238;1.094573600924649;0.9822447613711851;0.8973309173051397;0.061811206445141875;0.05647582239227702;1.0966904106166018;10.002519984743024;0.9118375696283718;-0.08301599560638623;1.0453450771151829;1.0000530928400955;0.9156572363377419;0.9999559476536972
34.352238;1.0945769565929884;0.9822441211856885;0.8973284385829652;0.06182277829234384;0.056486171339072334;1.0966968016513006;10.002530884103784;0.9118359729336334;-0.08302599549533461;1.0453454749689954;1.0000510581834785;0.9156556260718577;0.9999553331352767
34.362238;1.0945803467647182;0.9822430219887237;0.8973255928210232;0.061836107982513266;0.0564981260616486;1.0967031073756643;10.002540310834313;0.91183339789568;-0.08303699537151825;1.0453458310677697;1.0000489633872112;0.9156531416063156;0.9999547389684796
34.372238;1.0945837763733404;0.982242427816582;0.8973232622334437;0.0618476751017103;0.05650847112314371;1.0967093312058813;10.002548328106029;0.9118318435761009;-0.0830479952354589;1.0453461473065673;1.0000468126126671;0.9156516812380375;0.999954170388938
34.382238;1.0945882140909677;0.9822427419660249;0.8973210266859625;0.06185905734016667;0.05651859891969302;1.0967164756917396;10.002555001377488;0.911829309809622;-0.08305899508762647;1.0453464264974912;1.0000446104022926;0.9156492516851382;0.9999536316578658
34.392238;1.094591733222268;0.9822422063998916;0.8973188640566011;0.06187061771611532;0.056528941644259104;1.0967225436047394;10.002560395916952;0.9118277969410851;-0.08306999492844282;1.045346672280483;1.0000423613813876;0.9156478454333941;0.99995312474578
34.402238;1.0945953005501114;0.9822412254200623;0.8973163538662664;0.061883933973530716;0.05654089183139372;1.0967285387196797;10.002564578877957;0.9118253056853058;-0.0830809947585263;1.0453468888911717;1.0000400703878598;0.915645473727866;0.9999526496913185
34.412238;1.0945989179805165;0.9822407640437231;0.8973143778440713;0.061895485779820125;0.056551234310247174;1.0967344656400428;10.002567623337118;0.9118238376150123;-0.08309199457901645;1.0453470808686722;1.0000377431020122;0.9156441324009743;0.9999522052611123
34.422238;1.0946025868689702;0.9822403454785913;0.8973125003157488;0.06190703288979263;0.05656157750458553;1.0967403295221456;10.002569605860014;0.911821395237845;-0.08310299439168857;1.0453472530210144;1.0000353869052185;0.9156418335838569;0.9999517895170631
34.432238;1.094606307371896;0.982239491537795;0.8973102848989317;0.06192033520292341;0.05657352980123343;1.0967461364845297;10.002570598064386;0.9118199812554957;-0.08311299419885126;1.0453474105552014;1.000033010912299;0.9156404813392238;0.9999514006288351
34.442238;1.094610078346514;0.9822391643989018;0.897308611506967;0.061931872682713475;0.0565838758941464;1.096752894280182;10.002570660180917;0.9118175977143036;-0.08312399400305508;1.04534755885032;1.0000306242441146;0.9156382673540393;0.9999510375723758
34.452238;1.094613897669994;0.9822384051359744;0.8973066047012612;0.061945165383947336;0.05659583181100693;1.0967586118308141;10.00256983976946;0.9118162456438645;-0.08313499380675798;1.0453477029019074;1.0000282337385955;0.9156370932118294;0.9999507001170264
34.462238;1.0946177628585052;0.98223817647179;0.8973051435834676;0.06195669336372805;0.05660618201114431;1.0967642980256114;10.00256817424469;0.9118139253719881;-0.08314599361212965;1.0453478473886848;1.0000258429476752;0.9156349667784492;0.9999503884172529
34.472238;1.0946216718496995;0.9822380007063098;0.8973037899779549;0.061968216799904656;0.056616534473157946;1.0967699612116493;10.002565695600449;0.9118126371444617;-0.08315599342102804;1.0453479974992324;1.0000234524178684;0.9156337876416893;0.9999501032528669
34.482238;1.0946256230246179;0.9822374004270242;0.8973021049290393;0.06198149593607477;0.05662849712998464;1.096775609030725;10.002562433950484;0.9118103815493046;-0.08316699323511695;1.0453481592042981;1.0000210610533942;0.9156317434298086;0.9999498464926242
34.492238;1.0946296142494916;0.9822355781831295;0.8972993569433521;0.06199253055796839;0.05663841550625284;1.0967812478706314;10.002558417745835;0.9118091595823334;-0.08317799305589452;1.045348338428126;1.0000186681459393;0.915630732468441;0.999949620774175
34.502238;1.094633642064778;0.9822350935785857;0.897297881288704;0.06200580156646025;0.05665038298877161;1.0967868820893674;10.002553673188787;0.9118069725580863;-0.08318899288457852;1.0453485396998665;1.0000162744083632;0.9156287608672954;0.9999494292044449
34.512238;1.0946377016994544;0.9822351460428496;0.8972969426853331;0.062017308692549816;0.05666074512752539;1.0967935135523323;10.00254822554476;0.9118058221597798;-0.08319899272206437;1.0453487649898507;1.0000138818982012;0.9156277278580015;0.9999492756641442
34.522238;1.0946415244000447;0.9822350717006726;0.8972961451337508;0.06202793149842275;0.056670319033675295;1.096799142167911;10.002542098779632;0.9118047104046443;-0.08320999256897339;1.0453490136770964;1.0000114940077287;0.915626817574521;0.9999491651794528
34.532238;1.0946456315181297;0.9822347503725883;0.8972949414610893;0.06204119141254599;0.05668229435830508;1.0968047672923043;10.002535312214864;0.9118026392698154;-0.08322099242580022;1.0453492838351395;1.000009115445647;0.9156249413028877;0.9999491038988819
34.542238;1.0946497558808095;0.9822349565819417;0.8972942506183488;0.062052687711589775;0.056692664507875086;1.0968103887738594;10.002527882390627;0.911801610092001;-0.08323099229309161;1.0453495736472738;1.0000067518818914;0.9156239979668064;0.9999490979617687
34.552238;1.0946538949243965;0.9822352042607276;0.8972936261404173;0.06206418051028871;0.056703037260774226;1.09681600671687;10.002519830499102;0.9117996227916221;-0.08324199217140765;1.0453498820073883;1.000004409594639;0.9156221758328004;0.9999491513816045
34.562238;1.0946580465155333;0.9822350065770242;0.8972926224118803;0.06207742998074712;0.056715020365511785;1.0968216204380783;10.0025111857985;0.9117986752705481;-0.08325299206110069;1.0453502084493829;1.0000020952229582;0.9156213736812003;0.9999492644712823
34.572238;1.0946622085990485;0.9822353176354772;0.8972921105597393;0.06208891604932105;0.05672539798255682;1.096827227958041;10.002501982032895;0.9117967634125311;-0.08326299196218322;1.0453505529038436;0.9999998154685157;0.9156195062619851;0.9999494342606516
34.582238;1.0946663795401566;0.9822356515465128;0.8972916456587173;0.062100398889231176;0.05673577788511628;1.0968328263689493;10.002492251006197;0.9117958816746802;-0.08327399187448863;1.0453509157981433;0.999997576834891;0.9156187441697727;0.9999496566664826
34.592238;1.0946705576370854;0.9822360041036573;0.8972912221884767;0.06211187845554476;0.056746159954118074;1.0968384123504338;10.00248202280702;0.9117950243474328;-0.08328499179811874;1.0453512983962805;0.9999953853602637;0.9156179980462055;0.9999499281902995
34.602238;1.094674739950052;0.9822358920939828;0.8972903965906921;0.06212511465723392;0.05675815194561425;1.0968439828099603;10.002471333278692;0.9117931872493655;-0.08329499173382018;1.0453517026337493;0.9999932465695768;0.9156161792474328;0.9999502461883312
34.612238;1.094678922067248;0.9822362744230503;0.8972900420531829;0.06213658696667375;0.05676853799673751;1.0968505353694256;10.002460222924086;0.9117923686198787;-0.08330599168291074;1.0453521306443707;0.9999911659679321;0.915615459784339;0.9999506087811592
34.622238;1.09468309884942;0.9822366691609079;0.8972897155067336;0.062148055235976336;0.056778925803911875;1.0968560680350146;10.002448730203474;0.9117905681324825;-0.0833159916468245;1.045352584389108;0.9999891493440813;0.9156136638857402;0.9999510146854051
34.632238;1.0946872649709525;0.9822365937252558;0.8972889738823985;0.06216127939370262;0.05679092301161465;1.0968615788364124;10.002436894734318;0.9117897850478944;-0.08332699162665491;1.0453530652441472;0.9999872024248917;0.9156129626830913;0.9999514632077455
34.642238;1.0946914146681772;0.9822370066207615;0.8972886903317441;0.062172738962110556;0.05680131368590269;1.0968670659005895;10.002424760764436;0.9117890174340375;-0.08333699162297932;1.0453535737674864;0.9999853302306011;0.9156121759075136;0.999951954588377
