time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.669738;1.0945946965308742;0.9831723244537783;0.8981702199947308;0.062463342928121696;0.057062795664881885;1.0967624548372705;9.998539049839154;0.9117209386759324;-0.08323099472368829;1.0454437693452951;1.0000287423512644;0.915647861878406;1.00017183600518
34.679738;1.0945994601346285;0.9831688776319638;0.8981666674921395;0.06247452425545065;0.057072691961521996;1.0967658908653801;9.998558326293388;0.9117182611096587;-0.08324199501882346;1.04544212286204;1.000028500259533;0.9156451455308444;1.0001707306453493
34.689738;1.0946042478539386;0.9831672585080246;0.8981647066287015;0.0624861871885975;0.05708302400632469;1.0967693807527183;9.998577488550685;0.9117165793218271;-0.08325199532149968;1.0454404283068497;1.0000281878750388;0.9156432564874498;1.0001696127993451
34.699738;1.0946090502798798;0.9831657078463997;0.8981627274587214;0.06249785077866737;0.057093352943709236;1.0967729254218754;9.99859649082348;0.9117148945853385;-0.08326299563042847;1.0454386849117818;1.0000278076125164;0.9156413798980061;1.0001684876770267
34.709738;1.0946135960247732;0.9831640432857869;0.8981607780142854;0.06250863351140497;0.05710288765426896;1.0967765258183026;9.99861531249081;0.9117122083654027;-0.08327299594415845;1.0454368928952116;1.0000273632159098;0.9156383356959557;1.000167360268951
34.719738;1.0946174414400793;0.9831617449940943;0.8981587416564953;0.06252047946372156;0.05711342710785504;1.0967801822414898;9.998633949355114;0.9117105221047394;-0.08328399626130717;1.0454350536119996;1.0000268598235662;0.9156362941331784;1.0001662352610046
34.729738;1.094622247215585;0.9831599125031244;0.898156255263215;0.0625339042443542;0.05712535565223713;1.0967838938600023;9.998652402825847;0.9117088371557482;-0.08329399658079213;1.0454331692431336;1.0000263037769215;0.9156340738233554;1.0001651164541419
34.739738;1.0946270428013214;0.9831586258390558;0.8981541822136472;0.06254556900653638;0.05713567400794281;1.0967876586920822;9.998670672974262;0.9117061548313585;-0.0833039969016788;1.0454312428535073;1.000025702112525;0.9156307664607574;1.0001640063827124
34.749738;1.0946318211727168;0.9831574042220446;0.8981520826819906;0.06255723369599132;0.05714599013197035;1.0967914743876557;9.99868875609448;0.911704476508811;-0.08331499722287009;1.0454292779749508;1.0000250615097561;0.9156284517259469;1.0001629070503402
34.759738;1.0946365741813222;0.983156247108724;0.8981499559618928;0.06256889812336365;0.057156304206114596;1.0967953390009268;9.998706644412376;0.9117028032146578;-0.08332499754323137;1.045427277124667;1.0000243874792356;0.9156259498103723;1.0001618205253713
34.769738;1.0946412929553804;0.9831551538857846;0.8981478021416337;0.06258056206563553;0.057166616386865265;1.0967992512584375;9.998724329453667;0.9117001345977537;-0.0833349978619562;1.0454252411598326;1.0000236845478767;0.9156223555902956;1.0001607483911767
34.779738;1.0946459683955656;0.9831541240652447;0.8981456232526019;0.06259222523394385;0.05717692680782579;1.0968032103410588;9.99874181100885;0.9116984689146111;-0.08334599817853654;1.0454231703986103;1.0000229564698744;0.9156197530143773;1.0001596913281043
34.789738;1.0946505915079086;0.9831531567783949;0.8981434226662418;0.06260388726751932;0.057187235590189366;1.096807214809023;9.998759105023604;0.9116968043823237;-0.08335599849251367;1.0454210661123366;1.0000222058608215;0.915616966447722;1.0001586493624324
34.799738;1.094654189704621;0.9831513692415079;0.8981411897836967;0.06261572921117628;0.0571977589362519;1.096811261077001;9.99877624129422;0.9116941398427214;-0.08336599880348548;1.0454189308765025;1.0000214339520759;0.9156130945278513;1.0001576221771027
34.809738;1.0946586865483292;0.9831505229707163;0.8981389546273576;0.0626273879254805;0.05720806470967968;1.096815343217808;9.998793253896533;0.9116924738881462;-0.08337699911122609;1.0454167678576651;1.0000206408395507;0.9156102246390293;1.0001566094266492
34.819738;1.0946631133519882;0.9831497365254058;0.8981367054833791;0.06263904467157953;0.057218369121944605;1.0968194550565171;9.998810173329998;0.9116908038773375;-0.08338699941553623;1.045414580287873;1.0000198263396805;0.9156071835217403;1.00015561076977
34.829738;1.0946674671934002;0.983149010722559;0.8981344437934885;0.0626506994449546;0.05722867232671956;1.0968235922578466;9.998827020826843;0.9116881258511778;-0.08339699971592492;1.045412371446487;1.0000189909984474;0.9156030699450113;1.0001546257466827
34.839738;1.094671747134244;0.9831483465558962;0.8981321700758798;0.06266235239413535;0.0572389745458;1.0968277519641636;9.998843802600838;0.911686434778718;-0.0834070000115818;1.0454101445341089;1.0000181365288976;0.9155998783599688;1.0001536542634597
34.849738;1.094675955237418;0.9831477448726962;0.8981298837368245;0.06267400379067598;0.05724927606252503;1.0968319313626957;9.998860507341513;0.9116847246998836;-0.08341800030177558;1.0454079025210696;1.0000172660272446;0.9155967076860622;1.0001526971869692
34.859738;1.0946791315397504;0.9831463251801947;0.8981275694354764;0.0626858353241463;0.0572597932529604;1.096836127252028;9.998877110105312;0.9116819891411301;-0.08342800058628816;1.0454056483683463;1.000016384506296;0.915592384880941;1.0001517562653324
34.869738;1.0946832121413284;0.9831458510754916;0.8981252529968475;0.06269748465297659;0.057270094145449583;1.0968403363746262;9.99889358042918;0.911680221323266;-0.08343800086536586;1.045403385193831;1.000015499092886;0.9155889980628859;1.0001508335560096
34.879738;1.0946872406706356;0.9831454418507272;0.8981229196956944;0.06270913347051485;0.057280395003986705;1.0968435557561849;9.998909892000297;0.9116784136352297;-0.08344800113931208;1.0454011159668177;1.0000146180969054;0.9155855564631187;1.0001499307971549
34.889738;1.094691225697506;0.9831450974184961;0.8981205695976551;0.06272078206146953;0.057290696026572316;1.0968477825036484;9.998926033901586;0.9116765575099733;-0.08345800140828435;1.0453988435426387;1.0000137495403305;0.9155820652052644;1.0001490493322012
34.899738;1.094695174846472;0.9831465770955216;0.8981198109849631;0.06273291137501545;0.05730143658945296;1.0968520133117048;9.998942017858353;0.9116736442007437;-0.08346900167235505;1.0453965715258418;1.0000129002553053;0.9155776252297978;1.000148190497162
34.909738;1.0946981301226058;0.9831437177786692;0.8981158068539791;0.06274426078672497;0.05731151588235703;1.0968562449105297;9.998957874743311;0.9116716654706011;-0.08347900193165417;1.0453943048028642;1.000012075525936;0.915574052511785;1.0001473555597955
34.919738;1.0947020269701528;0.9831435619594395;0.8981134075630652;0.06275591011101833;0.057321819326058274;1.0968604750766735;9.998973646142623;0.9116696138650275;-0.08348900218652545;1.0453920493081428;1.0000112789297422;0.9155704505623702;1.0001465455916325
34.929738;1.0947059063201825;0.9831434667640184;0.8981109900369592;0.06276756018019009;0.0573321241867827;1.096864703021922;9.99898938261594;0.9116674829313051;-0.08349900243759857;1.045389811930005;1.0000105127573036;0.9155668287615771;1.0001457619511391
34.939738;1.0947097736049025;0.9831434303538196;0.8981085519850052;0.06277921123851732;0.05734243065196399;1.0968689290511897;9.999005145779554;0.9116642674559768;-0.08350900268572503;1.0453876004365703;1.0000097786267264;0.9155622002577197;1.0001450065501398
34.949738;1.0947136339297738;0.983143451310287;0.8981060910108293;0.06279086352911041;0.05735273879005737;1.0968731535171738;9.999021000455395;0.9116619634671784;-0.08351900293179308;1.0453854228505182;1.0000090775199388;0.915558563192421;1.0001442818138078
34.957103;1.094715561849358;0.9831427281248091;0.8981044558995268;0.06279935921341644;0.05736026510293184;1.0968763762025564;9.999037003064295;0.911660567926407;-0.08352700317658796;1.045383286800261;1.0000084098545086;0.9155557378638908;1.0001435909503273
34.957103;1.0947155602372733;0.9831427034459638;0.8981049629335212;0.06279941765576555;0.057360186080567074;1.0968765972263703;9.999053203196848;0.9116610782898222;-0.08352700342080108;1.0453811993209265;1.0000077761720076;0.9155541723778062;1.0001429379389988
34.957104;1.0947155615570339;0.9831427366935591;0.8981054438215468;0.06279947789531912;0.05736010839056315;1.0968768175613641;9.999069651469215;0.9116614923819558;-0.08352700366502466;1.0453791668237211;1.000007177651616;0.9155526037834342;1.0001423270499228
34.957105;1.0947155697299777;0.9831428279632943;0.8981058979381666;0.0627995401162527;0.0573600318944702;1.0968770376440853;9.999086398433185;0.911661808826081;-0.08352700390971093;1.045377194999844;1.0000066160548446;0.9155510314563644;1.0001417627735356
34.957107;1.094715588927292;0.9831429777722883;0.8981063243561096;0.06279960445677388;0.057359956448013366;1.0968772566363585;9.999103485957527;0.9116620270355308;-0.0835270041552222;1.0453752888278343;1.0000060938638102;0.9155494552174298;1.00014124980542
34.957111;1.094715622619525;0.9831431868644216;0.898106721926026;0.0627996709736958;0.05735988195162585;1.0968774739928757;9.99912094003526;0.91166214636661;-0.0835270044018449;1.0453734529451695;1.0000056144179306;0.915547874930963;1.000140791934163
34.957119;1.0947156730504144;0.9831434553075055;0.8981070892880657;0.06279973960683552;0.05735980840302926;1.0968776904860718;9.999138769113067;0.9116621659741387;-0.0835270046495931;1.0453716921002656;1.0000051810924562;0.9155462904983938;1.0001403910958662
34.957135;1.0947157412946804;0.9831437817889062;0.8981074248377937;0.06279981018412767;0.05735973588001786;1.0968779071077601;9.999156967816065;0.9116620857076563;-0.0835270048979848;1.045370011344813;1.0000047961171272;0.9155447016510863;1.0001400481961873
34.957167;1.0947158272047723;0.9831441634956415;0.8981077267906282;0.062799882474127;0.057359664508986045;1.0968781241538093;9.999175521343096;0.9116619064572677;-0.083527005145996;1.045368416113838;1.0000044602823701;0.915543107694147;1.0001397640601577
34.957231;1.094715929305618;0.9831445965645942;0.8981079930508634;0.06279995626906146;0.05735959445012106;1.096878341860136;9.999194401948689;0.9116616299043244;-0.08352700539207197;1.0453669120767315;1.0000041735498888;0.915541507599903;1.0001395389933887
34.957359;1.094716045299459;0.9831450765681398;0.898108221117062;0.0628000314465439;0.05735952584643938;1.0968785611568264;9.999213563595564;0.9116612588547353;-0.08352700563422277;1.0453655047779824;1.0000039359392652;0.9155399002648498;1.0001393721270255
34.957615;1.0947171378989413;0.9831459993698571;0.89810798333852;0.0628016869812991;0.05736085050913946;1.0968787831649058;9.999232951580074;0.9116607976354586;-0.08352700587036478;1.0453641997937242;1.0000037481840727;0.9155382851852429;1.000139261818468
34.958127;1.0947172775093736;0.9831465589073428;0.8981081286084496;0.06280176474438985;0.057360785113961484;1.096879008179719;9.99925252223263;0.911659251715184;-0.0835280060986249;1.0453630033768597;1.0000036116351854;0.9155357586151954;1.000139206666116
34.959151;1.0947174309036645;0.9831466704301607;0.8981077915113821;0.0628036038989926;0.05736232938107743;1.0968792354057288;9.999272254576827;0.9116586270898325;-0.08352900631731586;1.0453619223552366;1.0000035273138717;0.9155342227691311;1.0001392058651988
34.961199;1.0947185663359862;0.9831476913202334;0.8981074236732852;0.06280526273701298;0.05736365973983621;1.09688046325671;9.999292150165564;0.9116569300110651;-0.08353100652485444;1.0453609632135257;1.0000034949190526;0.9155317787163713;1.0001392587783096
34.965295;1.0947197225305567;0.9831477742649365;0.898106130643417;0.06281044274745484;0.05736820814024863;1.0968826896878245;9.999312225721011;0.9116551670704849;-0.08353500671980925;1.0453601315856444;1.0000035126030622;0.9155295139513985;1.0001393645095147
34.973487;1.0947237956220481;0.9831490785127912;0.8981035105329155;0.06282036029437005;0.05737693443192608;1.0968859124632762;9.999332503842389;0.9116513453058528;-0.08354300690088455;1.04535943243;1.0000035774225986;0.9155256186701488;1.0001395218970783
34.983487;1.094726928016942;0.9831490361487615;0.8981003810579788;0.0628322194584931;0.057387487545394154;1.0968901294437918;9.999353006909944;0.9116474718992009;-0.08355300706690627;1.0453588702236882;1.0000036859878707;0.9155219007552644;1.0001397300348904
34.993487;1.0947310501002219;0.9831503663190672;0.8980976425772834;0.06284213691726237;0.057396219942222174;1.0968943392420845;9.999373751274055;0.9116435535869303;-0.0835630072170076;1.0453584486872807;1.0000038346719924;0.9155181764448082;1.0001399884535624
35.003487;1.0947351982358393;0.9831512192668197;0.8980943977827184;0.06285381406196545;0.05740656343915237;1.0968985419831292;9.999394742309947;0.9116395962668434;-0.08357300735085334;1.0453581703534247;1.0000040194258013;0.9155144451130776;1.0001402960755765
35.013487;1.094739373319756;0.9831520669338446;0.8980910810558906;0.06286549024591151;0.05741691044146069;1.0969027392843709;9.99941597902422;0.9116346048399802;-0.08358300746871784;1.0453580364163102;1.0000042366625752;0.9155097112619642;1.0001406504366808
35.023487;1.0947426119992647;0.9831520182624783;0.8980876751912916;0.06287734624356421;0.05742747723852486;1.0969059328869768;9.999437460889858;0.9116305832030324;-0.08359300757146645;1.045358046824604;1.000004484688533;0.9155059681463837;1.0001410488675497
35.033487;1.0947468454267542;0.9831528262916076;0.898084205597282;0.06288901931435276;0.05743783193690597;1.0969101226692988;9.99945918582108;0.9116265346316467;-0.08360300766030651;1.0453582003449216;1.0000047630965823;0.9155022230782066;1.000141490024995
35.043487;1.0947511106354173;0.9831536011482644;0.8980806570223542;0.06290069019466314;0.05744819075554115;1.0969143059296835;9.999481148945108;0.9116224623606425;-0.08361300773624326;1.0453584942923615;1.0000050710103552;0.915498480730094;1.0001419732925207
35.053487;1.0947554089927518;0.9831543357162298;0.8980770284589092;0.06291235848618824;0.05745855374356762;1.0969184782773191;9.999503349790173;0.9116183698320542;-0.083623007799768;1.0453589247052881;1.0000054069743343;0.915494746891439;1.0001424971402255
35.063487;1.0947587766121358;0.9831546227641553;0.8980737442678197;0.06292244460762789;0.057467529080877135;1.0969226348824581;9.999525797994679;0.9116132605930534;-0.08363300785096747;1.0453594874661165;1.0000057699811846;0.9154900318819637;1.0001430590391411
35.073487;1.0947631429690792;0.9831552570988599;0.8980699530965596;0.0629341066544452;0.05747790005400517;1.0969267716001672;9.999548510144107;0.9116091382979314;-0.08364300788961487;1.0453601788596656;1.000006160077208;0.9154863334208817;1.0001436566514312
35.083487;1.0947675432754183;0.9831558329836533;0.8980660794547054;0.0629457651828948;0.057488274622705844;1.0969298859072023;9.999571503956307;0.9116050068734133;-0.08365300791525451;1.0453609948769471;1.0000065785096377;0.9154826617481576;1.0001442885251441
35.093487;1.0947710125276942;0.9831554665025669;0.8980621095018468;0.06295760115207513;0.05749886847880883;1.0969339770342035;9.999594792591342;0.9116008702511282;-0.08366300792747826;1.0453619307535862;1.0000070276167234;0.9154790224657294;1.0001449534860152
35.103487;1.0947754787858648;0.983155919699966;0.8980580716239969;0.0629692523647134;0.057509249129991814;1.0969380451450648;9.999618373941296;0.9115967316955398;-0.08367300792606491;1.0453629814228953;1.0000075107966544;0.9154754198958808;1.000145649478639
35.113487;1.094779974860032;0.983156311265344;0.8980539526626221;0.06298089985892627;0.057519632160053805;1.0969420908712064;9.999642224141779;0.9115915934283985;-0.08368300791076379;1.045364141629989;1.000008032659718;0.915470861126938;1.0001463735406089
35.123487;1.0947844976671763;0.9831571227906308;0.8980501919540695;0.06299078317178981;0.057528409287234045;1.0969461156641098;9.999666307491319;0.9115874566667101;-0.08369300788106657;1.045365405312542;1.000008599046988;0.9154673397532143;1.0001471222562353
35.133487;1.0947880792436702;0.983156513632468;0.8980458979953051;0.06300260397443162;0.057539011648703946;1.0969501217583422;9.999690591924928;0.9115833216760413;-0.08370300783631043;1.045366765546628;1.0000092166630254;0.9154638614752885;1.0001478913767479
35.143487;1.0947926450047192;0.983156729781913;0.8980415392055099;0.06301423983639816;0.05754939885645439;1.0969531116433742;9.99971505414948;0.9115791879037503;-0.08371200777607808;1.0453682150971746;1.0000098920339244;0.9154603364120065;1.0001486761300478
35.153487;1.0947972251481117;0.9831551321477768;0.8980354976531615;0.06302539116171489;0.05755934737109146;1.0969570877138248;9.99973967323945;0.9115750547191774;-0.08372200770055849;1.0453697463626739;1.000010630233969;0.9154569496071703;1.0001494723896605
35.163487;1.0948008489474141;0.9831548443871442;0.898031419628548;0.06303544004367315;0.05756834304185225;1.096961051952766;9.999764422368377;0.9115709223308633;-0.08373200761061038;1.0453713509875011;1.0000114342088022;0.9154536128780214;1.0001502765765764
35.173487;1.0948054397104332;0.9831549120295572;0.8980268536530707;0.0630470645176674;0.05757872995048951;1.0969650054753535;9.999789268591346;0.9115657918101773;-0.08374200750760682;1.045373020055831;1.0000123051916665;0.9154493350531927;1.0001510844945614
35.183487;1.0948100272589862;0.9831549400534558;0.8980222328591139;0.06305868512738469;0.057589115968476386;1.0969679480864865;9.999814179061167;0.9115616645065061;-0.0837520073932039;1.0453747447826554;1.0000132437985245;0.915446113537482;1.000151890744703
35.193487;1.0948136419509895;0.9831558145197691;0.8980191601603678;0.06307096341567535;0.05760015584954392;1.0969718779085769;9.999839125925202;0.911557542060339;-0.08376200726909072;1.045376517396317;1.0000142503635532;0.9154429585417523;1.000152688936773
35.203487;1.0948182089075997;0.9831562661612622;0.8980148956218528;0.0630808153659657;0.057608931432375256;1.0969757914380798;9.999864090902426;0.9115534269382499;-0.0837710071367632;1.0453783318650063;1.0000153245108758;0.9154397837167259;1.0001534718315863
35.213487;1.0948227600883724;0.9831562207826293;0.898010162775119;0.06309242316870381;0.05761931326295165;1.0969796845280968;9.999889070266216;0.9115493224082464;-0.08378100699746804;1.0453801838195635;1.0000164647605685;0.9154367757273524;1.000154231043582
35.223487;1.0948263280664297;0.9831552854689463;0.8980053927005877;0.06310420705035727;0.057629909547379767;1.0969835534088739;9.999914070701214;0.9115452321622176;-0.08379100685241113;1.0453820695492893;1.0000176681251405;0.9154338452866108;1.000154957135212
35.233487;1.094830839967721;0.9831557105103208;0.8980010565907451;0.06311404452324705;0.05763868050106192;1.0969863947097214;9.999939099723093;0.9115411601783892;-0.08380100670301485;1.0453839849633306;1.000018930394249;0.9154309937842414;1.0001556405379335
35.243487;1.0948353296925428;0.983155658267668;0.8979962666451525;0.06312563731688149;0.05764905778249519;1.0969902052368978;9.999964164604094;0.9115361100076086;-0.08381000655095443;1.045385925127603;1.0000202474080073;0.9154271351628933;1.0001562725066804
35.253487;1.0948388320558733;0.9831547315821921;0.8979914529763148;0.06313740591035696;0.05765964960620833;1.0969939822050239;9.999989273816968;0.9115320835005603;-0.08382000639794045;1.0453878840991937;1.000021616075279;0.9154244458972862;1.0001568454597978
35.263487;1.0948432762386342;0.9831551769914632;0.8979870878795182;0.06314722806314708;0.05766841616109052;1.0969977234174826;10.000014435066419;0.9115280806046174;-0.08383000624542324;1.0453898553480463;1.0000230342733538;0.9154218408448986;1.0001573526347565
35.273487;1.0948467323626596;0.9831542734408941;0.8979822702783183;0.06315898642088416;0.05767900513408219;1.0970004271852407;10.00003965984585;0.911524100392105;-0.08384000609437785;1.0453918326977776;1.000024499892784;0.915419321723322;1.0001577873639358
35.283487;1.094851128685307;0.9831542659408887;0.897977469954678;0.06317055878919144;0.05768937685174415;1.0970040925342643;10.000064971018398;0.9115201417238696;-0.0838490059452356;1.045393810826479;1.0000260099984384;0.9154167975913293;1.0001581427034643
35.293487;1.0948554986437051;0.9831547530731303;0.8979731136309104;0.0631803657747771;0.057698139726888704;1.0970077194434298;10.000090402806727;0.9115162031693604;-0.08385900579800183;1.0453957853607647;1.0000275610058378;0.9154144517548162;1.0001584115935633
35.303487;1.0948588747448176;0.9831538900681809;0.8979683103395568;0.06319210958025535;0.057708725568075;1.097011308496066;10.000115996579181;0.9115122831398303;-0.08386900565246906;1.045397752794307;1.0000291500155245;0.9154121927960038;1.0001585870550707
35.313487;1.0948631827219053;0.9831539189074858;0.8979635278101301;0.06320366863878574;0.05771909467798812;1.0970138603174278;10.00014179116365;0.9115083800697684;-0.0838780055083484;1.0453997104434174;1.0000307763337024;0.9154099292984256;1.0001586626226933
35.323487;1.094867453988308;0.9831544385154646;0.897959192052272;0.06321346393504274;0.057727855254980504;1.0970173750042478;10.00016780638731;0.9115044920644155;-0.0838880053653115;1.045401656721007;1.0000324414815922;0.9154078447607494;1.0001586330401238
35.333487;1.0948707202025347;0.9831536060659207;0.8979544113449368;0.06322519784575532;0.05773843885523696;1.0970208518602653;10.000194032545398;0.9114996165869638;-0.08389700522310665;1.0454035909802895;1.0000341476818917;0.915404760275481;1.0001584943164585
35.343487;1.0948749073362047;0.9831541451972117;0.8979500905902087;0.06323498835422985;0.057747197829423697;1.0970232897373973;10.000220429592781;0.9114957504175445;-0.0839070050816958;1.0454055129321163;1.0000358964300313;0.9154028501975077;1.0001582434327052
35.353487;1.0948780827721294;0.9831533304456878;0.8979453220181213;0.06324671864346942;0.05775777972808248;1.0970266874661898;10.000246932306865;0.9114918896245474;-0.08391700494119717;1.0454074223699128;1.0000376877496457;0.9154010254040935;1.0001578784635716
35.363487;1.0948821725119022;0.9831534037353669;0.8979405700007278;0.06325826722290762;0.05776814473951957;1.097030044439297;10.000273461147312;0.9114880300584982;-0.08392600480175144;1.045409318902859;1.0000395200757857;0.9153991911103971;1.0001573984698877
35.373487;1.0948862077215344;0.9831539634123159;0.8979362575224281;0.06326805496385873;0.057776901053209165;1.0970323612757429;10.000299931607577;0.9114841682144786;-0.08393600466346382;1.0454112017575306;1.000041390582358;0.9153975262518522;1.0001568032162302
35.383487;1.0948892182567007;0.9831531658242145;0.8979314915309339;0.06327978425543736;0.05778748029951472;1.0970356395982248;10.00032625805142;0.9114803013363567;-0.08394500452631368;1.045413069660154;1.000043295662812;0.9153958425054849;1.000156093429798
35.393487;1.0948931270853044;0.9831537342424665;0.8979271776568245;0.06328957315005865;0.057796234939303956;1.0970388809889133;10.000352354822585;0.9114764269897904;-0.08395500439014984;1.045414920077961;1.0000452318321897;0.9153943187626197;1.0001552710643817
35.403487;1.094895998372987;0.983151183403596;0.8979208022597589;0.06330082404839292;0.05780637355979448;1.0970420865546968;10.000378134696577;0.9114725430080054;-0.08396500425499076;1.0454167487227963;1.000047196733118;0.9153928596070728;1.000154339364367
35.413487;1.0948997553306876;0.9831517580373951;0.8979164865924756;0.06331061632192053;0.05781512662378324;1.0970442577632162;10.00040350901548;0.9114686477267763;-0.08397400412140292;1.0454185504681592;1.0000491893404442;0.9153913703666402;1.0001533031924907
35.423487;1.0949024628358583;0.9831509728966209;0.8979117165209693;0.06332235214591676;0.057825702768699985;1.0970473975359802;10.000428394124864;0.9114647401651806;-0.08398400399046457;1.045420320836026;1.0000512092774412;0.9153900326181075;1.0001521693025557
35.433487;1.094906045920684;0.9831515514466631;0.8979073970561254;0.06333214926540881;0.057834454665688206;1.097050510554875;10.000452718558122;0.9114608201149365;-0.08399300386322217;1.0454220568393888;1.0000532560078161;0.9153886623595158;1.000150945804007
35.443487;1.0949095385628103;0.9831516505316482;0.8979026352534905;0.063343709695597;0.05784481428590144;1.0970526028566299;10.00047642301199;0.9114568884333795;-0.0840030037402324;1.0454237566648918;1.0000553289101959;0.9153874440163591;1.0001496405796502
35.453487;1.094911977877888;0.9831513502740772;0.8978982941863073;0.06335369315432088;0.05785378238846001;1.0970556809865253;10.000499452921286;0.9114529472494384;-0.08401200362170001;1.0454254187021936;1.000057428032973;0.9153861967058843;1.0001482596594597
35.463487;1.0949152967464082;0.9831514520630984;0.8978935223782627;0.06336525949985379;0.05786414301828656;1.0970577506594816;10.000521749422399;0.9114489992652377;-0.08402200350788189;1.0454270409355575;1.0000595540852575;0.9153851085676619;1.000146806956036
35.473487;1.0949175701338423;0.9831511544214826;0.8978891679776765;0.06337524893896317;0.0578731128029898;1.0970608157902795;10.000543246077628;0.9114450466267406;-0.08403100339925733;1.0454286208501586;1.0000617076345197;0.9153840016589058;1.0001452853139665
35.483487;1.0949207325692616;0.9831530190392219;0.8978859862474464;0.06338730193889319;0.05788391471304586;1.097063878674737;10.000563877832327;0.9114400905736788;-0.08404000329657955;1.0454301556065457;1.0000638887085835;0.9153819773851541;1.000143697867257
35.493487;1.0949228601826066;0.983152724127769;0.8978816101679701;0.0633972971329034;0.05789288732515318;1.0970659403691565;10.00058359735051;0.9114361320006946;-0.08405000320092677;1.0454316425147363;1.0000660965879902;0.9153811243652673;1.0001420490844448
35.503487;1.0949258873336278;0.98315283263713;0.8978767970921923;0.06340887511039234;0.057903253663012154;1.097069000751131;10.000602379637776;0.9114321719750983;-0.08405900311358161;1.0454330796735591;1.000068329423539;0.9153802686327898;1.0001403451377238
35.513487;1.0949278888887939;0.9831525440934207;0.8978723974948507;0.06341887596807882;0.05791223039703571;1.0970720589464504;10.000620207687229;0.9114282117099645;-0.08406900303588774;1.0454344661947073;1.0000705844449125;0.915379598697411;1.0001385937608975
35.523487;1.094930797981067;0.9831526601760665;0.8978675618632426;0.06343045970721507;0.057922601590397214;1.097074113934222;10.000637057285317;0.9114242524908615;-0.08407800296920356;1.0454358015125267;1.0000728585825402;0.9153789344117595;1.000136804179188
35.533487;1.0949326885199553;0.9831523800913947;0.8978631414852791;0.06344046635588026;0.05793158382137881;1.0970771644708321;10.00065289709849;0.9114202957239764;-0.08408800291464757;1.0454370843456997;1.0000751487511508;0.9153784618725742;1.000134986881809
35.543487;1.0949354926846708;0.9831525059236622;0.8978582881137916;0.06345205593146289;0.057941961042466315;1.097080208915282;10.000667699043737;0.911416343017414;-0.08409700287260571;1.0454383122688626;1.0000774519076603;0.9153779989807821;1.0001331525917878
35.553487;1.0949372835949733;0.983152237467033;0.8978538546318628;0.06346206834042076;0.05795094969807164;1.097082246325269;10.000681443958674;0.9114123966097124;-0.08410600284244926;1.0454394820175197;1.000079765202272;0.915377638464673;1.0001313108207235
35.563487;1.0949399928236703;0.9831523770530483;0.897848994744735;0.06347366363987261;0.057961333609556964;1.0970852778532063;10.000694117355795;0.9114084599940578;-0.08411600282274032;1.0454405904465087;1.0000820862735713;0.9153774723281227;1.0001294691422569
35.573487;1.0949416928572564;0.9831521242940874;0.8978445632542541;0.06348368163362492;0.05797032909123005;1.0970873065002302;10.000705706202044;0.911404537930171;-0.08412500281175096;1.0454416359336824;1.0000844132593518;0.9153773159387907;1.0001276334692129
35.583487;1.0949443144497355;0.9831527616240966;0.8978401540695673;0.06349352172884566;0.05797911206751226;1.0970903358311193;10.000716202793152;0.9114006355504091;-0.08413400280791741;1.0454426191458857;1.0000867443215922;0.9153772590301736;1.0001258087145326
35.593487;1.0949459291212928;0.9831520451409834;0.8978353047963987;0.06350530553023384;0.057989722209959016;1.097093369131881;10.00072560510714;0.9113967573401158;-0.08414400281001957;1.0454435420076755;1.0000890774113205;0.915377389885879;1.0001239990053274
35.603487;1.0949484676258814;0.9831526970452239;0.8978309247682978;0.06351515056160474;0.05799851199218133;1.0970954094811063;10.00073391246941;0.9113929069454104;-0.08415300281716051;1.0454444054054957;1.0000914104937282;0.9153775194732148;1.0001222070818578
35.613487;1.0949500036691782;0.9831519901808212;0.8978261105536098;0.06352693901830814;0.05800912895178776;1.0970984608251069;10.00074112878893;0.9113890878446377;-0.08416200282859154;1.0454452078631575;1.0000937415089435;0.9153777330559265;1.0001204338885201
35.623487;1.0949524712395278;0.9831526455026958;0.897821769030566;0.0635367884321779;0.05801792564243626;1.097100529243215;10.00074726886686;0.9113853038455204;-0.08417100284351194;1.0454459462966306;1.000096067926981;0.9153780228774236;1.0001186791568306
35.633487;1.0949539459502258;0.9831524166763289;0.897817432261141;0.06354682038500122;0.05802694184355226;1.0971036230458622;10.000752355514676;0.911381558728183;-0.08418100286110393;1.0454466176862602;1.0000983866077713;0.9153784722957308;1.0001169423167422
35.643487;1.0949563623092966;0.9831525826077866;0.8978126862811563;0.06355843459139464;0.05803735362450295;1.0971057515595937;10.000756409656422;0.911377855684567;-0.08419000288071246;1.0454472200930731;1.0001006942429216;0.9153788876853364;1.0001152228817602
35.653487;1.0949577965133135;0.9831523387073138;0.8978083773267546;0.06356847066358416;0.0580463773159731;1.0971089238333562;10.000759441988677;0.9113741972028705;-0.08419900290198803;1.045447752511704;1.000102987282279;0.9153793501954182;1.000113519866161
35.663487;1.0949601837050458;0.9831512031365296;0.8978024824429979;0.06357784751402336;0.05805474996355369;1.0971121481720993;10.000761450902885;0.9113705851814208;-0.08420900292499638;1.045448214486411;1.0001052604685503;0.9153799408982587;1.0001118306741248
35.673487;1.094961600300994;0.9831504510171842;0.8977977461518187;0.06358964797488259;0.05806538926471112;1.097114432125584;10.000762419593844;0.9113670209570486;-0.08421800295018278;1.0454486060160966;1.0001075053498525;0.9153804657832951;1.00011015080881
35.683487;1.0949630170931408;0.9831501618363607;0.8977934482795003;0.06359968927225466;0.05807442476126376;1.0971177824107574;10.000762308895657;0.9113645051480238;-0.08422700297816677;1.045448926971508;1.0001097107538306;0.9153820034275576;1.0001084748357738
35.693487;1.0949654052586282;0.9831507338185769;0.8977891593851192;0.06360955146290913;0.058083248396492;1.0971202046069215;10.000761063143388;0.9113610371557419;-0.08423600300956803;1.0454491760526001;1.0001118647730793;0.9153825534879244;1.000106797554961
35.703487;1.0949668421547518;0.983149920477411;0.8977844079895712;0.06362135584913227;0.05809389978373285;1.0971237026864702;10.000758633066248;0.9113576147484307;-0.08424500304503879;1.0454493502487283;1.0001139559061398;0.9153831029901542;1.0001051142326443
35.713487;1.094969263780057;0.983150440972194;0.8977800959072307;0.06363121988603251;0.05810273132278264;1.0971262787597786;10.000754991479297;0.9113542345921072;-0.0842550030855075;1.0454494451758418;1.0001159728956832;0.9153837351420242;1.0001034200777752
35.723487;1.094970747039881;0.9831500449088496;0.8977757529145796;0.06364126482312335;0.058111782525536324;1.0971299331462743;10.000750129440915;0.9113508936402546;-0.08426400313222802;1.0454494560317438;1.0001179048058078;0.9153842564599579;1.0001017106210608
35.733487;1.0949732276601236;0.9831509673418629;0.8977718430406566;0.06364936894650151;0.058119013587632606;1.097132664951203;10.000744046581714;0.911347590311042;-0.0842730031863729;1.045449378803187;1.0001197416657885;0.9153847485568293;1.000099982893028
35.743487;1.0949747830704957;0.9831499944189479;0.8977670193794212;0.0636611749645638;0.058129679607581176;1.0971364731626156;10.000736748731955;0.9113443243551589;-0.08428200324878121;1.045449210942975;1.0001214750949905;0.9153852001716507;1.0000982355195398
35.753487;1.0949773502263593;0.9831503222318857;0.8977626267962096;0.06367103960346472;0.05813852505342995;1.0971393575008024;10.000728248917554;0.9113410955241238;-0.08429100332026104;1.0454489507130347;1.0001230988360488;0.9153856004241456;1.000096468203272
35.763487;1.0949790079843926;0.9831496999602741;0.8977582006886179;0.06368108399404576;0.05814758922222807;1.0971433189337245;10.000718566402965;0.9113379025446442;-0.08430000340189577;1.0454485957819402;1.0001246089804523;0.915385939954551;1.0000946814264455
35.773487;1.0949807291755604;0.9831485227020493;0.8977533193805537;0.06369288832175822;0.05815826360281296;1.0971463601658697;10.000707729717362;0.9113347430431322;-0.08430900349502479;1.0454481424536968;1.0001260034712631;0.9153862109778895;1.000092875746948
35.783487;1.0949834858417042;0.9831486291694959;0.8977488773405358;0.06370275066526833;0.058167116205534955;1.0971504855935683;10.000695782224652;0.9113316135910539;-0.08431800360116044;1.0454475859660448;1.0001272813433337;0.9153864070246106;1.0000910515959387
35.793487;1.0949853551951076;0.9831495333983694;0.8977460168478059;0.06371327306171419;0.05817662518299885;1.0971537004254308;10.00068277923731;0.9113285096858774;-0.08432800372192693;1.0454469213674573;1.0001284422566594;0.9153866151758322;1.0000892102411547
35.803487;1.0949882727497555;0.9831494738148644;0.8977415514250707;0.06372313333165602;0.058185480406095655;1.0971580092721265;10.000668778678904;0.9113254263030788;-0.08433700385891367;1.0454461445370429;1.000129485719912;0.9153866475216018;1.000087354274861
35.813487;1.0949903145262665;0.9831484466001305;0.8977370626197597;0.06373317271174814;0.058194552319545075;1.09716141507954;10.00065383796611;0.911322358997439;-0.08434600401347511;1.0454452530392053;1.0001304103047934;0.915386593628154;1.0000854871646845
35.823487;1.094992449369311;0.9831468518004259;0.8977321275756274;0.06374497160124097;0.05820523262375652;1.0971659192537628;10.000638019081327;0.911319304622023;-0.08435500418669252;1.0454442463266065;1.0001312142599221;0.9153864518698549;1.0000836129734965
35.833487;1.094995644904696;0.9831465330400251;0.8977276402359581;0.0637548281556465;0.058214089579246946;1.0971695221503628;10.000621393455452;0.9113172609860715;-0.08436400437953914;1.0454431251481908;1.000131896830061;0.9153872172724145;1.0000817361586487
35.843487;1.0949979739118767;0.9831452488711588;0.8977231353767231;0.06376486371359585;0.058223162559928224;1.0971742229114925;10.000604046118449;0.911314226225312;-0.0843730045929352;1.0454418908298502;1.0001324587731506;0.915386898563147;1.0000798608382209
35.853487;1.0950004023975348;0.9831438835026161;0.8977186289164462;0.06377489799667523;0.058232235434392286;1.0971780192975997;10.000586078781462;0.9113111986692126;-0.08438200482765673;1.0454405448696036;1.0001329024584693;0.915386492430581;1.000077989967056
35.863487;1.0950038949582839;0.983143322677566;0.8977141374714361;0.06378475077417399;0.05824109215049178;1.0971829081089024;10.000567605215942;0.9113081766192836;-0.0843910050843217;1.0454390884537141;1.0001332318857443;0.9153860001888022;1.00007612537328
35.873487;1.0950065206973854;0.983141329866618;0.8977091968018805;0.06379654338356419;0.058251772224316045;1.097186885863533;10.000548744247594;0.9113051581155054;-0.08440000536336223;1.0454375217469258;1.0001334520322043;0.9153854234654072;1.000074268634721
35.883487;1.095010206569714;0.9831406379783789;0.8977047146223684;0.06380639375210252;0.058260628185171345;1.0971919494700073;10.000529616617083;0.9113021411775877;-0.08440900566478413;1.0454358435503432;1.0001335679838363;0.9153847641233714;1.00007242189563
35.893487;1.0950130199079486;0.9831390120680579;0.8977002247157363;0.06381642310926763;0.058269699581769155;1.0971960967363008;10.000510339139893;0.9112991239517418;-0.08441800598787831;1.0454340521235812;1.0001335846085415;0.9153840238385199;1.0000705882337972
35.903487;1.0950159211944188;0.9831373402597996;0.8976957415077955;0.06382645120033735;0.05827877046654367;1.0972013262147131;10.000491012779383;0.9112961050504629;-0.08442700633132236;1.0454321465015766;1.00013350660241;0.91538320391031;1.0000687717105248
35.913487;1.095019870497125;0.9831365097027195;0.897691279804831;0.06383629789753151;0.058287624877852946;1.0972056364496663;10.000471713508842;0.9112930843500527;-0.0844360066936494;1.045430126694549;1.000133338942362;0.9153823055878206;1.0000669772445892
35.923487;1.095022934300936;0.9831347634497589;0.8976868131893214;0.06384632377458524;0.05829669444276635;1.097211025450792;10.000452496976386;0.9112910631578587;-0.08444500707352069;1.0454279934610533;1.0001330872854084;0.9153823262148795;1.0000652102048644
35.933487;1.095026074235163;0.9831307465830205;0.8976803115134425;0.06385762902207169;0.05830693197423967;1.0972154907213363;10.000433411867062;0.9112880437910719;-0.0844540074695292;1.045425748642119;1.0001327577644457;0.9153812762026218;1.0000634754575761
35.943487;1.0950302527240439;0.9831298280262549;0.8976758857756139;0.06386747356492668;0.058315783622451205;1.0972200297951153;10.000414508654853;0.9112850293431017;-0.08446300787986712;1.0454233949659695;1.0001323570716132;0.9153801527576942;1.0000617765096689
35.953487;1.0950335380721627;0.9831280078961858;0.8976714652605263;0.06387749821103732;0.058324849844754056;1.0972256407801055;10.000395842368478;0.9112820233951017;-0.08447100830228911;1.0454209356728907;1.00013189277922;0.9153788638686242;1.000060115611919
35.963487;1.0950368922721294;0.9831261723812827;0.8976670690707396;0.06388752312710297;0.05833391463521479;1.0972303221237065;10.000377470504818;0.9112790295028533;-0.08448000873428382;1.045418375162807;1.0001313730147579;0.9153775927346821;1.0000584942306625
35.973487;1.095041276978677;0.9831252078194886;0.8976627178428346;0.0638973684559162;0.058342761966883816;1.0972360719297687;10.00035944635616;0.9112760510062872;-0.08448900917310118;1.0454157195076608;1.0001308060492338;0.9153762437854375;1.0000569134631692
35.983487;1.0950447591010835;0.9831233557504654;0.8976583913399515;0.06390739462807049;0.05835182329050718;1.0972408875819155;10.000341817705277;0.9112730912331255;-0.08449800961580715;1.0454129755240589;1.0001301998268584;0.9153748116886399;1.000055375007511
35.993487;1.0950482988446408;0.9831215003944889;0.8976541113875905;0.06391742155096547;0.05836088230252175;1.0972467656457157;10.000324635107026;0.9112701534223386;-0.08450701005966518;1.0454101493861843;1.000129561106717;0.9153732897623473;1.0000538820024891
36.003487;1.095052856113671;0.9831205246839165;0.8976498988817616;0.06392726914345816;0.05836972260663976;1.097251701656732;10.00030796066273;0.9112682402803107;-0.0845160105025303;1.045407246721559;1.000128895582755;0.9153726672594455;1.0000524384478047
36.013487;1.0950564967990521;0.9831186661463159;0.8976457317537955;0.06393729767210114;0.058378775355672895;1.0972566898628653;10.000291872208118;0.9112653537289203;-0.08452501094292221;1.045404273900453;1.0001282091199655;0.9153709473691088;1.000051047690271
36.023487;1.095060180774687;0.9831168044789378;0.8976416296284815;0.06394732711313272;0.05838782411095152;1.097262723445301;10.000276461367303;0.9112624951565781;-0.08453301137990059;1.0454012382764875;1.0001275081322565;0.9153690288175571;1.0000497114324194
36.033487;1.095064867168978;0.9831158175456391;0.8976376120435406;0.06395717748930951;0.05839665241245511;1.097267794984645;10.00026182485257;0.9112596661031069;-0.0845420118129361;1.0453981471277356;1.0001267989463751;0.9153670920111662;1.0000484300221637
36.043487;1.0950686198216624;0.9831139383321386;0.8976336567347156;0.06396720901788988;0.058405691341136545;1.097273896545531;10.00024805617826;0.9112568689260122;-0.08455101224174452;1.0453950067379543;1.000126087554265;0.9153650409337772;1.0000472032595484
36.053487;1.0950723960512516;0.9831115633593996;0.897629344995223;0.06397900254200693;0.058416332297862195;1.0972790198056062;10.00023524203119;0.9112541071317849;-0.08456001266598304;1.0453918219735707;1.0001253795251557;0.9153628728097334;1.0000460308018333
36.063487;1.0950761889812437;0.9831096503407635;0.8976255606446364;0.06398903626581788;0.05842535916228278;1.0972841565935263;10.000223458788998;0.9112523854122259;-0.0845690130850406;1.0453885963293896;1.0001246794057175;0.9153615816691102;1.0000449127321793
36.073487;1.0950809571638231;0.9831085963105097;0.8976218839931106;0.06399889112142196;0.058434163564891686;1.0972902993216211;10.000212768107255;0.9112497090257534;-0.08457701349814278;1.0453853324349405;1.000123990351089;0.9153590832748871;1.0000438498991855
36.083487;1.0950847651294593;0.98310663521884;0.8976182908463285;0.06400892727472954;0.05844317696171962;1.0972954411907017;10.000203214827339;0.911247082729553;-0.08458601390451342;1.0453820323267808;1.0001233144057187;0.9153565589168497;1.0000428428687718
36.093487;1.0950885715237095;0.98310464565778;0.8976147977123411;0.06401896477357906;0.05845218338801233;1.0973015760386111;10.000194828340478;0.9112445104674703;-0.08459501430343165;1.0453786978535984;1.0001226526435734;0.9153539178194112;1.0000418910797495
36.103487;1.0950923712023588;0.9831026258592405;0.8976114058624212;0.06402900369692568;0.05846118280392636;1.0973066975671855;10.000187624923695;0.9112419958949217;-0.08460401469433959;1.045375331930522;1.0001220048239439;0.9153511623005793;1.0000409937145507
36.113487;1.0950971249658155;0.9831014565655934;0.8976081295504813;0.06403886411976212;0.05846995931881467;1.0973117989003303;10.000181607370186;0.9112405427409054;-0.08461201507689348;1.045371939297005;1.0001213694778275;0.9153491980825268;1.000040150649752
36.123487;1.0951008996958627;0.9831011361467268;0.8976065479643621;0.06404938676052077;0.058479383449299836;1.0973178730217608;10.000176762480173;0.9112381543089125;-0.08462101545073447;1.0453685256969565;1.0001207448880685;0.9153462207782129;1.0000393622132098
36.133487;1.0951046552843684;0.9830990246736704;0.8976034588283687;0.06405943013989364;0.058488361441092325;1.0973229129130648;10.000173059633143;0.9112358322093207;-0.08463001581522979;1.0453650963303343;1.0001201298503721;0.9153431360183689;1.0000386286812557
36.143487;1.0951093505892757;0.9830977657019847;0.8976004834548235;0.06406929493148196;0.0584971163221189;1.097327911150006;10.000170453611057;0.9112335756473091;-0.08463901616955549;1.0453616547891944;1.0001195233327629;0.9153399469625543;1.0000379502369479
36.153487;1.0951130504074487;0.9830960789831598;0.8975980323122061;0.06407758003720805;0.05850447186415358;1.0973338606131564;10.000168891109704;0.9112313820219514;-0.08464701651299557;1.045358203233637;1.0001189236835728;0.9153365652905362;1.0000373269353324
36.163487;1.0951167140342004;0.9830938864709802;0.8975952416153978;0.06408762737989913;0.05851342780073039;1.097338756789517;10.000168312939037;0.9112302476607081;-0.08465601684509204;1.04535474355853;1.0001183283720145;0.9153341767615403;1.0000367582702805
36.173487;1.0951203360982569;0.9830916710490656;0.8975925499762041;0.06409767599376384;0.058522376176098304;1.097343599185325;10.000168651368549;0.9112281680837657;-0.08466501716555186;1.0453512783237753;1.0001177344223398;0.9153307029811834;1.000036242533434
36.183487;1.0951248762929688;0.9830903159984563;0.8975899703676364;0.06410754591582765;0.05853110106550924;1.0973493902058589;10.000169830867263;0.9112261386545188;-0.08467301747407496;1.0453478106826766;1.0001171390666166;0.9153270525253903;1.0000357761426475
36.193487;1.0951284014106943;0.9830880604388272;0.8975874726757682;0.06411759688680937;0.05854003409938508;1.0973541333638337;10.000171768450713;0.9112241554499786;-0.08468201777022492;1.0453443439663028;1.0001165398161738;0.9153234151695134;1.000035353093622
36.203487;1.0951318739770672;0.9830840269220846;0.8975834603373336;0.06412716808356839;0.058548520607880974;1.0973588322336487;10.000174369141854;0.911222215291592;-0.08469101805335014;1.0453408817684775;1.000115933876876;0.9153197018194454;1.000034965382265
36.213487;1.095135293424823;0.983081740175104;0.8975811455483567;0.06413722076446843;0.058557438567093646;1.0973644895383827;10.000177524822655;0.9112213152738227;-0.08469901832263191;1.045337428137746;1.0001153178412656;0.9153168173185111;1.0000346045532582
36.223487;1.0951386607232096;0.9830794419495982;0.8975789167243081;0.06414727409815743;0.05856634929435516;1.0973691065800917;10.000181119252662;0.9112194525405407;-0.08470801857726269;1.04533398730251;1.0001146877555998;0.9153129556319199;1.0000342627257452
36.233487;1.0951429427278052;0.9830780150594849;0.8975767843873055;0.06415714814604215;0.05857503721960381;1.0973736839476034;10.000185034858907;0.9112176241332971;-0.08471601881656854;1.0453305633113545;1.0001140394914887;0.91530892692024;1.0000339324282628
36.243487;1.0951462126222387;0.9830756962939872;0.8975747170900504;0.06416720263232605;0.058583934201121284;1.0973792225021817;10.000189160441868;0.9112158268479383;-0.08472501904006736;1.045327160453491;1.0001133699792275;0.9153049160841965;1.0000336067322564
36.253487;1.09514943808334;0.9830733649375772;0.8975727258502396;0.06417725768585746;0.058592824594348086;1.0973837230419916;10.000193396565802;0.911215057020231;-0.08473401924757341;1.0453237841267302;1.0001126782098446;0.9153018275473077;1.000033280390312
36.263487;1.0951526228761497;0.9830710182621811;0.8975708082509882;0.06418731337695108;0.05860170856671057;1.0973881857003411;10.0001976526861;0.9112133103811328;-0.08474201943932344;1.0453204403054341;1.0001119646830363;0.9152975804356913;1.000032950742223
36.273487;1.0951557712166884;0.9830691342230539;0.8975694018751643;0.06419560884069687;0.05860897846942378;1.0973936100884407;10.000201838618556;0.9112115824207013;-0.08475101961602136;1.045317134005918;1.0001112305352082;0.9152933600381693;1.0000326172563325
36.283487;1.0951598522777624;0.9830676305825766;0.8975676423845892;0.0642054865588436;0.058617634374610275;1.0973979955904516;10.00020586073743;0.911209868690359;-0.08475901977858603;1.0453138691084012;1.0001104775455163;0.9152889862631287;1.0000322804339468
36.293487;1.0951629415191808;0.9830652246279791;0.8975659397829525;0.06421554553617112;0.058626500291439614;1.097402342009842;10.000209627543963;0.9112091647665321;-0.08476801992759461;1.0453106492436914;1.0001097082996506;0.9152856451748653;1.0000319416006596
36.303487;1.0951660079519547;0.9830627982232613;0.8975643071562642;0.06422560642813702;0.058635360682117665;1.0974066503296016;10.000213056370828;0.9112074663249803;-0.0847760200628933;1.0453074780904603;1.0001089259376257;0.9152811646787958;1.0000316031558685
36.313487;1.095169054112096;0.9830603520524134;0.897562743288762;0.06423566979879235;0.0586442158334476;1.097411922726057;10.000216072844685;0.9112057691155915;-0.08478502018373806;1.0453043589705058;1.0001081335258177;0.9152767297805362;1.000031268135928
36.323487;1.0951720812153625;0.9830578867354545;0.8975612465667252;0.06424573617926652;0.058653065980425065;1.0974161617934761;10.000218607677382;0.9112040689832749;-0.08479302028930583;1.045301294483557;1.00010733334064;0.9152721593154856;1.000030939558483
36.333487;1.0951760553837504;0.9830562847682762;0.897559828811934;0.06425562623218124;0.05866169548459866;1.0974203697220741;10.000220597490882;0.9112033623207263;-0.08480202037918873;1.045298286519332;1.0001065268239635;0.9152686386246777;1.0000306199092321
36.343487;1.095179049881794;0.9830542663830407;0.8975588977895698;0.06426393879311157;0.05866892823545561;1.0974255483065565;10.000221991464922;0.9112016464293716;-0.08481002045354348;1.0452953364438216;1.0001057151253878;0.9152639957356017;1.0000303108256308
36.353487;1.0951820335792726;0.983051755040177;0.8975575862806566;0.0642740164063233;0.05867776426709342;1.0974296991664014;10.000222762371274;0.9111999195611373;-0.08481902051293873;1.045292445466547;1.0001048994611514;0.9152594169731242;1.0000300131141744
36.363487;1.0951850119164535;0.9830492357891564;0.8975563289266656;0.06428409802074277;0.058686595971971414;1.097433823430749;10.000222908461431;0.9111991808661721;-0.08482702055825593;1.0452896151321505;1.0001040812019353;0.9152557181076153;1.0000297264010198
