time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.652238;1.0946955413277741;0.9822374264006918;0.8972884213024;0.06218419388567414;0.05681170560009286;1.0968725273508562;10.002412372449374;0.9117872623863634;-0.08334799163605913;1.0453541093596497;0.9999835364025134;0.9156104878065539;0.9999524894129782
34.662238;1.0946996378161953;0.9822378530455166;0.89728816166417;0.062195644051295546;0.05682209867108037;1.0968779612182953;10.002399770110618;0.9117865164817608;-0.083357991666257;1.0453546699618683;0.9999818230499075;0.9156097063486799;0.9999530669452694
34.672238;1.0947027324962015;0.982237406920363;0.8972878927068747;0.06220727087664273;0.05683270856451443;1.0968833658428803;10.002386989142112;0.9117847763657871;-0.08336899171422237;1.0453552529977892;0.9999801914225944;0.9156080203033017;0.9999536842942409
34.682238;1.0947067485058197;0.982237370671584;0.8972871982792232;0.06222047181593182;0.056844711432924036;1.0968887404951975;10.00237405587086;0.91178403875837;-0.0833789917806147;1.045355856960649;0.9999786430507263;0.9156072375321468;0.9999543372932345
34.692238;1.094710715192943;0.9822378265278044;0.8972869380723001;0.06223190811160596;0.05685510720388276;1.0968940856243656;10.002360983018347;0.9117832996770803;-0.08338999186571591;1.0453564819565409;0.9999771804230798;0.9156065419368938;0.9999550218204206
34.702238;1.0947146264851555;0.9822382972904987;0.8972866701897202;0.06224334015835686;0.056865503696895234;1.0968994025880243;10.002347773624921;0.9117815540217209;-0.08339999196937183;1.0453571292761774;0.9999758066166524;0.9156047521509044;0.9999557340327649
34.712238;1.0947184760828241;0.9822387871441813;0.8972863926450348;0.06225476823725267;0.05687590090238336;1.0969046929911888;10.002334428755004;0.9117807961079738;-0.08341099209126077;1.0453578006847841;0.999974524893771;0.91560403780036;0.9999564698218923
34.722238;1.0947222580184421;0.9822393004239729;0.8972861037900164;0.06226619262873491;0.05688629878716933;1.0969099576921417;10.002320949444073;0.9117800203504093;-0.08342099223110544;1.0453584976321917;0.9999733390088336;0.9156032158780039;0.9999572247471126
34.732238;1.0947259670215252;0.9822380803048373;0.8972841934662728;0.06227713326998404;0.056896258436471614;1.0969151960429724;10.002307339028718;0.9117782212288009;-0.08343199238845701;1.0453592211091827;0.9999722533308661;0.9156014669595901;0.9999579942649256
34.742238;1.0947295985575693;0.9822381689441506;0.8972834354612351;0.06229031129922345;0.05690826489047198;1.0969204056754633;10.00229360772985;0.911777392947307;-0.08344199256224236;1.0453599723790468;0.9999712723563047;0.9156005939033629;0.9999587737080883
34.752238;1.0947331493201233;0.9822387675574583;0.897283095648855;0.06230172630245028;0.05691866312541402;1.0969255823021784;10.002279768764629;0.9117765293490195;-0.0834519927506803;1.0453607533742104;0.9999704005136433;0.9155996849616062;0.9999595585281146
34.762238;1.0947366173481854;0.9822393953658737;0.8972827316372843;0.06231313887204048;0.05692906046929335;1.0969307196618157;10.002265827899057;0.9117746237324694;-0.0834629929516087;1.045361566095191;0.9999696422324643;0.9155978284091091;0.9999603446870606
34.772238;1.0947390358570035;0.9822391706432531;0.8972823268240319;0.062324730709267806;0.05693967220349719;1.0969358100769466;10.002251779743263;0.9117736687705073;-0.08347299316274798;1.0453624113981932;0.9999690010566433;0.9155968270918013;0.999961128229317
34.782238;1.0947423308956705;0.9822398538994644;0.8972819065768997;0.062336139641037694;0.05695006639756106;1.0969408454102987;10.002237609939456;0.9117726568857641;-0.08348299338179217;1.045363287618893;0.9999684783316698;0.9155957712814383;0.9999619044305177
34.792238;1.0947455335074152;0.9822405649641267;0.8972814552898926;0.06234754741579706;0.05696045849756742;1.0969458182644325;10.002223296695421;0.9117705804953531;-0.08349399360654444;1.0453641897888084;0.999968073270595;0.9155937537247586;0.9999626677126604
34.802238;1.0947486394581747;0.9822413056621017;0.8972809697645369;0.0623589545919529;0.056970848234526944;1.0969507233197646;10.002208814203959;0.9117694321622529;-0.08350399383512017;1.0453651097421555;0.9999677841681778;0.915592583794381;0.9999634120175659
34.812238;1.0947516441622993;0.9822420784771916;0.8972804451677706;0.062370361834017785;0.0569812353893803;1.0969555582220136;10.002194134601636;0.9117682051192249;-0.08351399406605213;1.045366036896956;0.9999676089983975;0.9155913590326933;0.9999641309635794
34.822238;1.0947545417465179;0.9822428854820124;0.8972798757373824;0.062381769882590594;0.05699161981017176;1.0969603234221428;10.002179223334117;0.9117658939565436;-0.08352499429817116;1.0453669598864497;0.9999675450390586;0.9155891779326212;0.9999648183718162
34.82906;1.0947553955683542;0.9822429268445189;0.8972801053672768;0.062390021441995874;0.05699921719186732;1.0969640211643759;10.002164034253756;0.9117654949550807;-0.0835319945302625;1.0453678682411058;0.9999675884583505;0.9155885746362864;0.9999654694023401
34.82906;1.0947541982316518;0.9822436427342067;0.8972824438168232;0.062389836477685943;0.056999203928624814;1.096964654292937;10.002148511136086;0.9117670054585699;-0.08353199476073855;1.0453687529457163;0.9999677344349612;0.9155892774574511;0.9999660811864257
34.829061;1.0947528725554359;0.9822443910412874;0.8972847180126265;0.06238965469804129;0.056999188005735134;1.096965225425631;10.002132592386705;0.9117684231443766;-0.08353199498760959;1.0453696063978648;0.9999679780704944;0.9155899352203503;0.9999666524425701
34.829062;1.0947514131576004;0.9822451698568957;0.8972869208490638;0.06238947689868307;0.056999169523516996;1.096965737089155;10.00211621373231;0.9117697466165131;-0.0835319952087485;1.0453704222447928;0.9999683154876666;0.9155905501548569;0.9999671828969349
34.829064;1.0947498162914309;0.9822459770799429;0.8972890453326383;0.062389303858614326;0.05699914862067098;1.0969661925864878;10.00209931021443;0.911770975984276;-0.08353199542225268;1.0453711946099102;0.9999687437601492;0.915591125023681;0.9999676730106036
34.829068;1.0947480801999876;0.9822468098925983;0.8972910850766451;0.062389136316742984;0.05699912548559934;1.0969665960571267;10.002081819543237;0.9117721120995207;-0.08353199562665996;1.0453719169732754;0.9999692597589951;0.9155916624792385;0.9999681239238343
34.829076;1.0947462053951402;0.9822476646530333;0.897293034578735;0.06238897493010614;0.05699910034314533;1.096966951388728;10.00206368839877;0.9117731560303688;-0.08353199582100759;1.0453725818249333;0.9999698593053158;0.9155921645077498;0.9999685374103615
34.829092;1.0947441944158907;0.9822485375472418;0.8972948899056833;0.06238882026972833;0.05699907344355011;1.0969672615709796;10.002044881651672;0.9117741094098895;-0.08353199600489818;1.0453731817229943;0.9999705372625923;0.9155926326575068;0.9999689154999153
34.829124;1.0947420509100956;0.9822494250910192;0.8972966494781677;0.06238867283004884;0.05699904503452308;1.0969675289834575;10.002025384395656;0.9117749743940207;-0.08353199617839666;1.045373710867227;0.9999712879295517;0.9155930685146478;0.9999692601665054
34.829188;1.0947397783061008;0.982250323728822;0.8972983137656123;0.062388533010402106;0.05699901531814936;1.0969677555830484;10.002005189405834;0.911775753530237;-0.08353199634160494;1.0453741660068023;0.99997210521078;0.9155934736555005;0.9999695736703917
34.829316;1.094738343727352;0.9822521104381484;0.8972998978225469;0.06238821987965769;0.05699876869229506;1.096967942631256;10.001984283752323;0.911776450353864;-0.08353199649423912;1.0453745466835995;0.9999729828874767;0.9155938490097932;0.9999698587040488
34.829572;1.0947358200340345;0.982252540957988;0.8973009369396129;0.06238985634214263;0.057000344680786894;1.0969680907231223;10.001962652930331;0.9117770695818601;-0.08353199663551962;1.0453748550058968;0.9999739151231709;0.9155941941377923;0.9999701177620175
34.830084;1.0947331762522787;0.9822534554299;0.897302323663604;0.06238974076770175;0.05700031188477677;1.096968200640869;10.001940297319619;0.9117776162075594;-0.08353299676434862;1.045375094828289;0.9999748971704726;0.9155945984998094;0.9999703527795908
34.831108;1.0947304198425947;0.9822538930060889;0.8973031817511102;0.062391393793367236;0.057001886151802635;1.0969682740818878;10.00191723868532;0.9117770947453631;-0.08353399687951449;1.0453752708265747;0.9999759261454478;0.9155939728356319;0.9999705654679265
34.833156;1.094728525906704;0.982255214389903;0.8973039645915367;0.062392874026506624;0.057003243894867335;1.096969313154861;10.001893509865758;0.911777509459905;-0.08353599697975989;1.045375388252036;0.9999770010326147;0.9155943982407139;0.999970757841671
34.837252;1.0947275065919344;0.9822564577567412;0.8973037950837253;0.06239770210174912;0.057007600924977544;1.0969713192117307;10.001869142055241;0.9117758647771161;-0.08353999706391944;1.0453754533443629;0.9999781213974871;0.915592977492122;0.9999709326830281
34.845444;1.0947273744098767;0.9822571401759305;0.8973022343363678;0.06240763834958471;0.057016565202096005;1.0969742924261003;10.00184415843022;0.9117741649838235;-0.08354899713112769;1.0453754736142973;0.9999792862679656;0.9155919764605466;0.9999710934855048
34.855444;1.0947281412391783;0.9822582184666506;0.8973001594703205;0.06241916220482809;0.05702692105764642;1.09697823264926;10.001818570212633;0.9117704136889658;-0.08355899718083523;1.0453754571979839;0.9999804950670943;0.9155890407115405;0.9999712440501658
34.865444;1.09472788871974;0.9822584078006036;0.8972979812999163;0.062430875666083144;0.057037492181780926;1.096982140274904;10.001792374449273;0.9117676136772702;-0.0835689972127995;1.0453754115218599;0.9999817490012477;0.9155870697227717;0.999971388627607
34.875444;1.0947285568350618;0.9822594668384501;0.8972957267535563;0.06244241622898383;0.05704784711766642;1.0969860156700368;10.001765557895812;0.911764766956244;-0.0835789972271347;1.0453753423076249;0.999983050474479;0.9155850709464715;0.9999715321205694
34.885444;1.0947291904677667;0.9822605136858082;0.8972933823235354;0.06245396494381404;0.057058201602957215;1.096989858112453;10.00173810427002;0.9117618753085636;-0.08358899722409906;1.045375253664091;0.9999844018688667;0.9155830469585733;0.9999716796907987
34.895444;1.094729797949211;0.9822615475181032;0.897290949358534;0.062465521698598064;0.0570685555896153;1.0969936657060964;10.001709996880695;0.9117579412493442;-0.08359999720380407;1.0453751491787149;0.9999858052967561;0.9155800946165822;0.9999718364516883
34.905444;1.0947303867658436;0.9822625677182971;0.8972884300240039;0.06247708638195561;0.05707890900775174;1.0969974359587196;10.001681217764727;0.9117549677084646;-0.08360999716637993;1.0453750326410365;0.9999872627061016;0.9155780228564968;0.9999720074183528
34.915444;1.0947299996525226;0.9822626933631543;0.8972858129281471;0.06248883996180428;0.05708947747680108;1.0970011663550723;10.001651748984434;0.9117519565636113;-0.08361999711241347;1.0453749076034304;0.9999887757767791;0.915575925890509;0.999972197448868
34.925444;1.0947305742975806;0.9822636852254419;0.8972831276251118;0.06250041997806063;0.05709982937485128;1.0970048545394353;10.00162157616568;0.9117489083864374;-0.08362999704302705;1.0453747769150692;0.9999903455739843;0.9155738020353318;0.999972411126722
34.935444;1.0947311550366174;0.9822646613721987;0.8972803626686414;0.06251200729431823;0.057110180340977125;1.097007497823412;10.001590691541328;0.9117448235965128;-0.08363999695951635;1.0453746431940636;0.999991972213054;0.9155706541658288;0.999972652338816
34.945444;1.0947317506397436;0.9822656196846888;0.8972775213330476;0.06252360164217828;0.057120530359611295;1.0970110926297632;10.001559095168803;0.9117417033267845;-0.08364999686309614;1.0453745097859497;0.9999936547475553;0.9155684731256389;0.9999729238219005
34.955444;1.0947323685477106;0.9822665577606953;0.8972746079727658;0.06253520280147885;0.05713087944895382;1.097014634495742;10.001526795374414;0.9117385496282743;-0.08366099675507126;1.0453743810349383;0.9999953910468775;0.915566353590695;0.9999732270540163
34.965444;1.0947320501365034;0.9822665933956778;0.8972716135956715;0.06254699166915696;0.05714144336129058;1.0970181182291452;10.00149380855573;0.9117343655046631;-0.08367099663697322;1.0453742616619364;0.99999717742329;0.915563115665103;0.9999735624799372
34.975444;1.0947327301586007;0.982265728103181;0.8972669620211018;0.0625581256843207;0.057151351985525;1.0970215381577857;10.001460160177462;0.9117311547312098;-0.08368099651037304;1.0453741561494279;0.9999990082933764;0.9155608407755405;0.9999739300631139
34.985444;1.0947334492769298;0.9822666051578539;0.8972638581823321;0.06256974654336202;0.05716169857297962;1.097024888628719;10.001425889142382;0.9117279214161133;-0.08369099637674345;1.0453740682108021;1.0000008766132964;0.9155585311391543;0.9999743297736428
34.995444;1.094733950417083;0.9822672881605283;0.8972607458974708;0.06258049338472309;0.05717125386156301;1.0970281640224775;10.001391047940821;0.9117246695250513;-0.08370099623745295;1.0453740003638317;1.000002774942205;0.9155561839095419;0.999974761661904
35.005444;1.0947347662614426;0.9822681451196571;0.8972575244434027;0.0625921276228046;0.057181599062762246;1.0970313583471007;10.001355693342079;0.9117214021282821;-0.08371099609364076;1.0453739541172127;1.0000046962858562;0.9155537954273444;0.9999752258024854
35.015444;1.0947346741371176;0.9822686010595257;0.8972546680446273;0.06260218939079919;0.05719055131919552;1.0970344654114175;10.001319878376513;0.9117171204887373;-0.08372099594596215;1.0453739302637899;1.0000066345610608;0.9155503658255005;0.9999757224188085
35.025444;1.0947356080683417;0.9822694626927033;0.897251325060517;0.06261383749971779;0.05720089485052386;1.0970364797215313;10.00128365260468;0.9117138239000843;-0.08373099579440181;1.0453739285252017;1.0000085847949938;0.9155478820858084;0.9999762523160187
35.035444;1.0947366075194043;0.982270334681641;0.8972479189982051;0.06262549252717356;0.05721123737065152;1.097039397595593;10.001247063013968;0.9117105100161875;-0.08374099563835521;1.0453739473533499;1.0000105430244388;0.9155453428605448;0.9999768174885532
35.045444;1.094737675669522;0.982271220230139;0.8972444491964373;0.06263715430356129;0.05722157884095585;1.0970422178874695;10.001210151953734;0.9117071748269606;-0.08375099547692856;1.045373985089162;1.0000125059193492;0.9155427422855644;0.9999774211452067
35.055444;1.0947378495289775;0.9822712401225462;0.8972409021440048;0.06264900351705545;0.057232134998444595;1.097044941593079;10.001172955078381;0.9117028131738208;-0.08376099530919656;1.0453740410138508;1.0000144702066374;0.9155390792340862;0.9999780667179217
35.065444;1.0947390597716589;0.9822721555729336;0.8972373065120357;0.06266067787859313;0.057242474520526165;1.0970475701018623;10.001135499061593;0.9116994205598548;-0.08377099513432772;1.0453741143574873;1.0000164322375056;0.915536340857181;0.999978756992566
35.075444;1.094740343583054;0.982273084701566;0.8972336507548537;0.06267235789985165;0.05725281323727859;1.0970501032750224;10.001097798790866;0.9116959944764357;-0.08378099495174894;1.0453742029491437;1.0000183883136586;0.9155335278110888;0.9999794940326908
35.085444;1.0947407395392996;0.9822731445817365;0.8972299243894929;0.06268422396874208;0.05726336698577628;1.0970515389654785;10.001059853877837;0.9116925337220704;-0.08379099476138929;1.0453743036092993;1.000020335523151;0.915530637686097;0.9999802789275507
35.095444;1.0947421814106997;0.9822745736754901;0.8972265973937409;0.06269415318647947;0.05727209664310652;1.0970538739999836;10.001021645014472;0.9116890372753729;-0.08380099456376058;1.0453744131243288;1.0000222718806542;0.915527669480072;0.9999811116731605
35.105444;1.094743708229607;0.9822755267031286;0.8972227819923432;0.06270584668691954;0.0572824339142321;1.0970561056503059;10.000983136115536;0.9116845045056122;-0.08381099435976885;1.0453745281562925;1.0000241956439408;0.9155236278949955;0.9999819914256648
35.115444;1.0947453220334105;0.9822764785414991;0.8972189196916619;0.06271754338490036;0.05729277115192976;1.0970582327826388;10.000944286019275;0.9116809358078043;-0.08382099415042905;1.0453746447661258;1.000026104607881;0.9155205062430539;0.9999829160109994
35.125444;1.094746058660203;0.9822765413053163;0.8972149990950931;0.06272942358859987;0.057303324238373886;1.09706025601431;10.000905063776155;0.9116773323924844;-0.08383099393670955;1.0453747586950501;1.0000279959135538;0.9155173111228923;0.9999838816405839
35.135444;1.0947478476299273;0.9822774676238457;0.89721104970145;0.06274112507586946;0.05731366185971765;1.097062176882906;10.000865457620602;0.9116736959299426;-0.08384099371958169;1.0453748660018503;1.0000298667520637;0.9155140451965917;0.9999848838320369
35.145444;1.0947497244485997;0.9822788483886086;0.8972074979533018;0.06275106792053199;0.05732239173450939;1.097062996940124;10.000825471463665;0.9116700286409138;-0.08385099350007812;1.0453749634036584;1.0000317151017055;0.9155107111351966;0.9999859183079686
35.155444;1.0947507252569852;0.9822788344563528;0.897203454038605;0.06276295365286665;0.057332945148615665;1.0970647177509327;10.000785112995775;0.9116663331615573;-0.08385999327917232;1.0453750483846465;1.0000335395187612;0.9155072199015419;0.9999869812377447
35.165444;1.0947527810924662;0.9822796610544566;0.8971993858306778;0.06277465995142156;0.057343282614685416;1.0970663416670998;10.000744385272233;0.9116616121970655;-0.08386999305758347;1.0453751191780682;1.0000353390897818;0.9155027614307749;0.9999880691491536
35.175444;1.0947549293090784;0.9822804428528046;0.8971952820155344;0.06278636755573594;0.057353619632382745;1.0970678724371337;10.000703287269786;0.911657868141757;-0.08387999283565327;1.045375174741453;1.0000371140710291;0.9154992385725208;0.9999891787146525
35.185444;1.0947571725009848;0.9822811763978818;0.897191146545976;0.06279807634718818;0.05736395611253516;1.097069315656532;10.000661819573557;0.911654102464814;-0.0838899926133059;1.0453752146607067;1.0000388657530945;0.9154956592283756;0.9999903063481385
35.195444;1.094758549072057;0.9822814584647899;0.8971874096070761;0.06280820646025972;0.057372899841648776;1.0970696794891999;10.000619992951975;0.9116503157171041;-0.0838999923901027;1.0453752384778414;1.0000405951399756;0.9154920281716505;0.9999914476568675
35.205444;1.0947609922528505;0.9822820867740708;0.8971832267369607;0.06281991704384905;0.05738323531005743;1.0970709749945997;10.00057783777441;0.9116465088347977;-0.08390999216540788;1.0453752447462243;1.0000423015638167;0.9154883509266973;0.9999925974485966
35.215444;1.0947635413274603;0.9822826583116917;0.8971790271278959;0.06283162810527629;0.05739357032821246;1.0970722153874115;10.000535404638011;0.911642684802556;-0.08391899193861564;1.0453752309513105;1.0000439821281086;0.9154845415747661;0.999993750417272
35.225444;1.0947652350872588;0.9822827706140698;0.897175239073624;0.06284175955610127;0.05740251265949838;1.0970734145840133;10.000492749839928;0.9116378491926691;-0.08392899170930067;1.045375194344444;1.000045632324137;0.9154797932324512;0.9999949017464315
35.235444;1.0947680057749227;0.9822814624821218;0.8971694077233207;0.06285299026161556;0.0574124080509001;1.0970735859675556;10.000449914925785;0.9116340091160094;-0.08393899147717389;1.045375132811416;1.000047247216746;0.9154760107992129;0.9999960474867102
35.245444;1.0947708906726803;0.982281854950495;0.8971651756980806;0.06286470090231376;0.05742274162397496;1.0970747418241815;10.000406919716164;0.9116301714454735;-0.08394899124192129;1.0453750453883404;1.0000488220372308;0.9154722025392535;0.999997184706554
35.255444;1.0947729264255068;0.9822813091634446;0.8971609225391128;0.06287659176788418;0.05743329037965817;1.0970758927724602;10.00036377822208;0.9116263416745634;-0.0839589910031195;1.0453749321274934;1.000050352287539;0.9154683716090253;0.9999983110199416
35.265444;1.0947760438386633;0.9822820705169953;0.8971571158881829;0.06288654084042808;0.057442015134523954;1.0970770471520084;10.000320520705454;0.9116225240913438;-0.083967990760334;1.0453747930701371;1.0000518341573157;0.9154644284366028;0.999999423941865
35.275444;1.094778315091236;0.982281422126502;0.8971528525582668;0.06289843071557283;0.05745256304303621;1.0970772114181933;10.000277200250656;0.9116187226182783;-0.08397799051331097;1.0453746273061482;1.0000532649028806;0.9154605572096003;1.0000005209228955
35.285444;1.0947816713403067;0.9822816114296193;0.8971486009168087;0.06291013953154063;0.05746289492986451;1.0970783912935884;10.000233885952815;0.9116149413452516;-0.08398799026205064;1.0453744332176698;1.0000546425729522;0.9154566660263204;1.0000015996643348
35.295444;1.094785148877224;0.982282243785751;0.897144787976127;0.0629200875361759;0.05747161862787696;1.0970795923713412;10.000190654947431;0.9116111844278433;-0.08399699000666767;1.0453742091296874;1.0000559657390453;0.9154526631805417;1.0000026576347893
35.305444;1.0947877829326373;0.9822814824702478;0.8971405240444301;0.06293197652511956;0.05748216570630147;1.0970808201025357;10.000147587484774;0.9116064557700958;-0.08400698974720926;1.0453739533328936;1.0000572339518354;0.9154477368219157;1.0000036910972427
35.315444;1.0947915021668702;0.9822815725644504;0.897136275569363;0.06294368445918279;0.057492497115589875;1.0970810799013806;10.000104764687949;0.9116027589582925;-0.08401698948362625;1.0453736643809284;1.0000584485169026;0.9154437871469507;1.0000046946048389
35.325444;1.0947953408434274;0.9822821165227376;0.8971324670864339;0.06295363119983953;0.05750122076866938;1.0970823770881821;10.00006226707243;0.9115990974122041;-0.08402698921584781;1.045373342200019;1.0000596129039832;0.9154398196286309;1.0000056609626964
35.335444;1.0947983332417248;0.9822812753513245;0.8971282082791863;0.06296551825300539;0.057511768248234646;1.0970837164680178;10.00002017303348;0.911595474629129;-0.08403598894383021;1.0453729883848126;1.0000607320126151;0.9154357459700674;1.0000065818708694
35.345444;1.0948024072852602;0.9822812933180618;0.897123967728159;0.06297722351020343;0.057522100471593784;1.0970851026052104;9.999978554914593;0.9115918941895211;-0.08404598866752216;1.0453726052264443;1.0000618106048906;0.915431755517578;1.0000074490888284
35.355444;1.094805630920504;0.9822808932867565;0.8971201590983132;0.06298734745334589;0.05753104093789866;1.097085540619082;9.999937472074782;0.9115883594431767;-0.08405498838678088;1.0453721951843056;1.000062852732657;0.9154276719890939;1.0000082548277696
35.365444;1.094809930647962;0.9822808803388096;0.8971159353779062;0.06299904983015445;0.05754137431056572;1.0970870360303329;9.999896969325041;0.9115848732560698;-0.0840649881014223;1.0453717611796234;1.0000638621386242;0.9154236872534917;1.0000089913637236
35.375444;1.0948143389301213;0.9822813390469369;0.8971121633467657;0.06300898989861463;0.057550100587060136;1.0970885941845097;9.999857079880568;0.911581437759428;-0.08407498781142231;1.0453713066559613;1.0000648422206297;0.9154197177520332;1.0000096514874746
35.385444;1.0948178882876936;0.9822804324053627;0.8971079558326289;0.06302086933746757;0.057560651331381565;1.097089220175474;9.999817823960898;0.9115780540851143;-0.08408398751698393;1.0453708351632267;1.0000657957782624;0.9154156794254357;1.0000102301503333
35.395444;1.0948225055916605;0.9822808856702104;0.8971042217727275;0.06303080566880494;0.05756937951655032;1.0970909186777549;9.999779207449562;0.9115747224293501;-0.08409398721847536;1.0453703496035425;1.000066724998087;0.9154117630744822;1.0000107254020816
35.405444;1.094826259503792;0.9822804590326432;0.8971004977037169;0.06304092057488234;0.05757832432699911;1.0970926938610672;9.999741226254864;0.911570442266971;-0.08410298691648595;1.0453698515663827;1.0000676316058714;0.9154067947970007;1.00001113747455
35.415444;1.0948310786288944;0.9822804335195382;0.8970963735078664;0.06305261342224644;0.05758866244175438;1.0970935495676786;9.99970387031321;0.9115672121909351;-0.08411298661183692;1.0453693416809025;1.0000685175076962;0.9154029533915062;1.0000114673832583
35.425444;1.094835997339486;0.9822808884239626;0.8970927113797311;0.06306254341159573;0.057597393785056565;1.097095489194484;9.999667124373646;0.9115640294082484;-0.0841229863054078;1.045368820403613;1.000069385629789;0.9153991532660019;1.0000117165863105
35.435444;1.094840048701814;0.9822799817074922;0.897088617355312;0.0630744122311243;0.057607949940437324;1.0970975158390999;9.999630973749957;0.9115608895304954;-0.08413198599799404;1.0453682881259947;1.0000702398449182;0.9153953039014864;1.0000118874878787
35.445444;1.0948451584116345;0.9822804345611397;0.8970849928033731;0.0630843373845737;0.05761668403091387;1.0970986331606787;9.999595410818165;0.9115577871284345;-0.08414198569022747;1.0453677452151433;1.000071083783986;0.9153915901386762;1.0000119833323027
35.455444;1.0948493921398097;0.9822795246728974;0.8970809290624485;0.0630962010700322;0.05762724335110848;1.0971008460387905;9.99956042680435;0.9115547165717907;-0.08415098538250414;1.0453671920745684;1.0000719200515178;0.915387829061011;1.0000120069304739
35.465444;1.0948546742104852;0.9822799741386525;0.897077328217629;0.0631061208332514;0.05763598110017658;1.0971031603760846;9.999525997259763;0.9115516721981924;-0.08416098507497335;1.045366628555567;1.0000727510300098;0.9153842054148401;1.000011959632901
35.475444;1.0948590704883292;0.9822790614406882;0.8970732832746803;0.06311797900274728;0.05764654455926381;1.097104582357996;9.999492081172306;0.9115486479984583;-0.08416998476763206;1.045366053542696;1.000073580081341;0.9153805360076176;1.000011841744686
35.485444;1.0948645072488832;0.9822795080150994;0.8970696978022967;0.0631278933835828;0.05765528687801623;1.097107117496591;9.999458634237362;0.9115456378663053;-0.08417998446059755;1.0453654655772064;1.0000744114997626;0.9153770049407095;1.0000116536608128
35.495444;1.0948687907776968;0.9822766490682203;0.8970641084823305;0.06313838551509594;0.05766462630356091;1.0971097697799577;9.999425622582729;0.9115426363370672;-0.08418898415434557;1.0453648639181596;1.0000752496349918;0.915373427947227;1.0000113963552395
35.505444;1.094874377575503;0.9822770861970088;0.8970605335725232;0.06314829516068367;0.05767337400722818;1.0971115414070254;9.999393024695378;0.9115396387385032;-0.08419798384963373;1.0453642491634618;1.0000760986211121;0.9153698959213608;1.0000110709748964
35.515444;1.0948790754525588;0.982276153572509;0.8970565107919596;0.06316014388040835;0.05768394823821906;1.0971144328890667;9.9993608263766;0.9115366407606728;-0.08420798354739886;1.0453636232903945;1.0000769626525272;0.9153664987477843;1.0000106784426472
35.525444;1.0948848129507525;0.9822765701400075;0.8970529464695335;0.06317004967590713;0.05769270217901372;1.0971174430987074;9.999329023955648;0.9115336388754903;-0.08421698324888348;1.045362989302297;1.000077845631166;0.9153630490829809;1.0000102197993528
35.535444;1.0948906226581654;0.9822764913717176;0.897048952013978;0.06318171469446535;0.057703067445219546;1.097119569504799;9.999297634911153;0.9115306316803096;-0.08422698295568841;1.0453623506128031;1.0000787505552942;0.9153597269050847;1.0000096966525003
35.545444;1.094895535415977;0.9822759942006102;0.89704539379916;0.06319179824402205;0.05771204396111699;1.0971228086421136;9.999266703308747;0.9115276201731574;-0.08423598266955468;1.0453617104408834;1.000079679729083;0.9153563450106934;1.000009111008562
35.555444;1.0949014748291057;0.9822758770753356;0.8970414254078366;0.06320346118605798;0.05772241649386159;1.097126156382724;9.99923629447672;0.9115246065795025;-0.08424598239203937;1.045361071302868;1.0000806352972622;0.9153530861347271;1.0000084652270236
35.565444;1.0949065042896313;0.9822753378318102;0.8970378995597017;0.06321354321892157;0.05773140062179036;1.0971286079437608;9.999206480405077;0.911521593351019;-0.0842549821243182;1.0453604345123129;1.000081619567704;0.9153497660860992;1.0000077621410497
35.575444;1.0949125447061423;0.9822751750990946;0.8970339694966653;0.06322520531923106;0.05774178118656411;1.0971321579292481;9.99917732488326;0.9115185828225131;-0.08426398186733865;1.045359800087693;1.0000826355479233;0.9153464763822521;1.0000070042591898
35.585444;1.0949176563925775;0.9822745858770003;0.8970304868329559;0.06323528717945151;0.05775077378349439;1.0971348007224744;9.999148879445897;0.9115155773522744;-0.08427398162211115;1.0453591672564124;1.0000836872241363;0.9153433075392057;1.000006192324586
35.595444;1.0949237576277546;0.9822743688779039;0.8970266037947423;0.06324694986264462;0.05776116330290316;1.0971385313489652;9.99912118526224;0.9115125798615318;-0.08428298138962709;1.0453585350119816;1.0000847787647582;0.9153400729259703;1.000005324802413
35.605444;1.0949289076272275;0.9822737224819041;0.8970231714218847;0.06325703294943394;0.05777016538522914;1.097142345990214;9.999094271656324;0.9115095937570388;-0.08429198117055103;1.045357902555056;1.000085913492903;0.9153368617227668;1.0000043992498078
35.615444;1.0949350252555972;0.9822739275259093;0.8970197800378603;0.06326693670995576;0.05777895699538096;1.097145241495489;9.99906815643303;0.9115066219846232;-0.08430198096506818;1.0453572696592988;1.0000870936501014;0.9153337639285823;1.0000034143349117
35.625444;1.0949401716599758;0.9822727435515286;0.8970159642159496;0.0632787827809953;0.05778957735012023;1.0971492147986164;9.999042849454412;0.9115036663625361;-0.08431098077284284;1.0453566368707239;1.000088320977532;0.9153305950675052;1.0000023706297922
35.635444;1.0949462687531903;0.9822728948786389;0.8970126304860705;0.06328868918640676;0.057798379484942916;1.0971522630547972;9.999018352686695;0.9115007274167476;-0.08431998059319218;1.04535600581808;1.000089597633103;0.9153274493403298;1.0000012700508312
35.645444;1.0949513810606772;0.9822716634143531;0.8970088765670037;0.06330053834364278;0.05780901040172872;1.0971563839104048;9.998994662122982;0.9114978044240424;-0.08432998042551658;1.0453553792211745;1.000090926327395;0.915324423253032;1.0000001146717763
35.655444;1.0949564684723545;0.9822708950487247;0.897005597590127;0.06331062869325865;0.05781803868620838;1.0971595749215561;9.99897177653844;0.9114948960026003;-0.08433898026955645;1.0453547600007533;1.0000923095532273;0.9153213381075952;0.9999989058344092
35.665444;1.0949624919551875;0.9822709936953635;0.8970023735389127;0.0633205409578347;0.05782685663599854;1.097163832529024;9.998949701215212;0.9114920009408497;-0.08434798012529729;1.0453541505237849;1.000093748972714;0.9153182916277842;0.9999976441153883
35.675444;1.0949675192230721;0.9822697183545332;0.8969987425459535;0.06333239661119905;0.057837503219928005;1.0971681520071745;9.99892844348601;0.9114891182996766;-0.08435697999275199;1.0453535528173674;1.000095245253474;0.9153152887647579;0.9999963295034872
35.685444;1.0949734778018185;0.9822697881195537;0.896995613325967;0.06334231349189226;0.057846331301297314;1.0971715281922052;9.998908010447407;0.911486246736141;-0.08436697987186292;1.0453529691060606;1.0000967982734013;0.9153124251676288;0.9999949613625279
35.695444;1.0949784367922757;0.9822689571384247;0.8969925225305055;0.06335241279205839;0.05785537976741743;1.0971759558109178;9.998888407984657;0.9114833841374028;-0.08437597976271966;1.0453524020652905;1.0000984075992323;0.9153095180421408;0.9999935384260308
35.705444;1.0949843234578556;0.9822685029400706;0.8969890622747824;0.06336409465559774;0.05786582518821944;1.097179429563568;9.998869635596684;0.911480528191018;-0.0843849796658722;1.0453518545216882;1.0001000724275972;0.9153066597884624;0.9999920586331204
35.715444;1.0949892036702937;0.9822676229272173;0.8969860842920201;0.0633741979151892;0.05787488268271143;1.097183944472522;9.998851679054185;0.9114776768329751;-0.0843939795822855;1.0453513288580714;1.000101790668328;0.9153038503507739;0.9999905189915334
35.725444;1.0949950003630886;0.9822675962914145;0.8969831784929319;0.06338412293007517;0.05788372892185573;1.097187496063332;9.998834507742774;0.911474827770768;-0.0844029795130262;1.045350827028999;1.0001035581306723;0.9153010892583762;0.9999889161902902
35.735444;1.094999777049695;0.9822661792109387;0.8969798772677455;0.0633959911121252;0.0578944029535275;1.0971920799469272;9.998818079679406;0.9114719781669932;-0.0844129794590318;1.0453503512227007;1.000105368362648;0.9152984672786459;0.9999872472230978
35.745444;1.0950054564823208;0.9822660908539427;0.8969770834232103;0.06340592059064976;0.05790325786026875;1.0971956916449506;9.998802346827908;0.9114691250408109;-0.08442197942101286;1.045349904057019;1.0001072132046902;0.9152957979760507;0.9999855089332554
35.755444;1.095010102463918;0.9822650866468717;0.8969743280925138;0.0634160327963775;0.05791233273350934;1.0972003276012479;9.998787256901466;0.911466265543555;-0.08443097939945314;1.045349488021831;1.0001090842687215;0.9152931717094543;0.9999836974145406
35.765444;1.0950146729944739;0.9822640441104109;0.8969716226173282;0.06342614769579875;0.05792141204234633;1.0972039861339777;9.998772753910663;0.9114633969004785;-0.084439979394648;1.045349104931746;1.0001109741830476;0.9152905868850083;0.999981808723258
35.775444;1.0950201264277517;0.9822616000092443;0.8969669317075409;0.0634373658082384;0.05793144954411214;1.0972086670818963;9.998758777290046;0.911460516493982;-0.08444897940677126;1.0453487555557357;1.0001128763225275;0.9152880420699498;0.9999798405455933
35.785444;1.0950245278477415;0.9822604736663141;0.8969643179388083;0.06344748661223291;0.057940537664915186;1.0972123711904698;9.998745262802615;0.9114576221883623;-0.08445797943614389;1.0453484390826495;1.000114784065345;0.9152855356405497;0.9999777928768119
35.795444;1.095029803063626;0.9822601845490747;0.89696175984279;0.06345743037851058;0.057949414427566945;1.0972170998674609;9.998732146800819;0.9114557123913335;-0.08446797948349646;1.0453481527896151;1.0001166905761512;0.9152841530137522;0.9999756668801166
35.805444;1.0950340212100256;0.9822584918287086;0.8969587880425598;0.06346931820661421;0.05796011853884683;1.0972208548689373;9.998719371469507;0.9114527856825393;-0.084476979549854;1.0453478927164028;1.0001185884805377;0.9152817140055608;0.9999734637619995
35.815444;1.095038147707835;0.982257238889695;0.8969562910655766;0.0634794480292181;0.05796921815134398;1.0972256378963652;9.998706891955154;0.9114498407997577;-0.08448597963628798;1.045347654898889;1.0001204696970913;0.9152793010262219;0.9999711854135844
35.825444;1.0950431486684755;0.982256828684209;0.8969538420903972;0.0634894003688946;0.057978105077047606;1.097229450266478;9.99869468066167;0.9114468770147244;-0.08449497974382562;1.0453474360512507;1.0001223260582512;0.9152769075863616;0.9999688355852453
35.835444;1.0950470951804412;0.9822555024319047;0.8969514108170039;0.06349953531126767;0.057987209815405186;1.0972342927847174;9.998682723329303;0.9114438938839914;-0.08450397987337875;1.045347233748511;1.0001241496446787;0.9152745264805511;0.999966419552488
35.845444;1.0950519158196055;0.982255023969488;0.8969490216835013;0.06350949251328487;0.057996100719819796;1.0972381659099926;9.99867101546128;0.9114408902918479;-0.0845129800255929;1.0453470463292358;1.000125932765794;0.9152721496726853;0.9999639431106864
35.855444;1.0950556785785142;0.9822531548513344;0.8969462042985865;0.06352139298097846;0.05800681631885429;1.0972430701565095;9.998659564521807;0.9114378638232803;-0.08452198020076089;1.045346872145655;1.0001276688895941;0.9152697689232638;0.9999614126686674
35.865444;1.0950593443121917;0.9822517398928048;0.8969438461098868;0.06353153477023733;0.058015924864037345;1.0972470060532558;9.998648392010079;0.9114348114303069;-0.08453098039885912;1.045346708396107;1.0001293537779226;0.9152673771908509;0.9999588355960789
35.875444;1.0950638725986177;0.9822511831604395;0.8969415190130677;0.06354149864091871;0.05802481849282774;1.0972519733276005;9.998637535295678;0.9114317308107874;-0.08453998061947852;1.0453465504870256;1.0001309853969265;0.9152649692098384;0.9999562195366012
35.885444;1.0950673277862164;0.9822497270020406;0.8969391916985909;0.0635516447209085;0.05803392805597662;1.097255970471681;9.998627050563671;0.9114286209251358;-0.08454898086169534;1.0453463926435327;1.0001325626970088;0.9152625407208604;0.9999535716286966
35.895444;1.0950706680357774;0.982248255099567;0.8969368747864795;0.06356179298424572;0.05804303774433161;1.0972609951831727;9.99861701134962;0.9114254816482037;-0.08455798112409586;1.0453462297177;1.00013408410294;0.9152600878413152;0.9999508985629356
35.905444;1.0950748515503415;0.9822471706573351;0.8969341406635586;0.06357352437565005;0.05805353965990423;1.0972650447729035;9.998607500065052;0.9114233134479925;-0.08456698140486975;1.0453460589072305;1.000135546672068;0.9152586030398269;0.9999482065258843
35.915444;1.0950779430013486;0.98224567678687;0.8969318360281594;0.06358367713982103;0.058062648770351166;1.0972701160653535;9.998598598202918;0.9114201171693017;-0.0845759817021011;1.0453458799415736;1.000136945937108;0.9152560925824099;0.999945500507436
35.925444;1.095081867710372;0.982245059218865;0.8969295479342536;0.06359365198422029;0.058071541747832155;1.0972742050702957;9.998590383460392;0.911416893700305;-0.08458498201415597;1.0453456941327213;1.0001382759382016;0.9152535506370988;0.9999427840619448
35.935444;1.095084694083174;0.9822435615632553;0.8969272467750941;0.06360380871180604;0.058080649468451165;1.097279307058547;9.998582933557758;0.9114136434036167;-0.08459398233960304;1.04534550360263;1.0001395298686184;0.915250975558472;0.9999400599593455
35.945444;1.0950873865575035;0.9822420680017554;0.8969249455409836;0.0636139670339973;0.05808975618473322;1.0972834173766226;9.99857632764672;0.9114103659593017;-0.08460298267686296;1.0453453109940716;1.0001407010867622;0.9152483651203759;0.999937330837237
35.955444;1.0950909106501219;0.9822414610789646;0.8969226578471698;0.06362394673998971;0.05809864610832231;1.0972885327952941;9.99857064070841;0.9114070612389559;-0.08461198302419688;1.0453451191851075;1.0001417836240962;0.915245717305611;0.9999345992227573
35.965444;1.0950933383796395;0.9822395002906344;0.8969199168352278;0.06363586861877006;0.05810935788265234;1.0972926524409417;9.99856593602966;0.9114037299134997;-0.08462098337994198;1.0453449311315743;1.0001427728353305;0.915243031333702;0.999931867148671
35.975444;1.0950956371244696;0.9822380282197124;0.8969176123694268;0.06364603073433475;0.058118459728666666;1.0972967766045965;9.998562262335295;0.9114013728427276;-0.08462998374269397;1.045344750534336;1.000143666432445;0.9152413031481377;0.9999291358862801
35.985444;1.0950987760639344;0.9822374478686555;0.8969153177800235;0.0636560140524236;0.058127343617479475;1.0973019042066223;9.998559655724463;0.9113979906656877;-0.08463898411143193;1.0453445827164138;1.0001444649682927;0.9152385416268267;0.9999264060793946
35.995444;1.095100832516431;0.9822360027765938;0.8969130033638255;0.06366617843904239;0.05813644022736665;1.0973060321502541;9.998558140719426;0.9113945844444022;-0.08464698448549002;1.0453444345038723;1.0001451716242244;0.9152356500521721;0.9999236782510345
36.005444;1.0951027803881714;0.9822345796777416;0.896910682140355;0.06367634385979182;0.058145533844343504;1.097311156893085;9.998557729419346;0.9113911564632594;-0.08465598486439642;1.0453443132991427;1.0001457914350829;0.9152328135355238;0.9999209531726914
36.015444;1.0951055952285118;0.9822340650515556;0.896908367318178;0.06368633029804498;0.05815440887484783;1.09731527574691;9.99855842460167;0.9113877106724434;-0.08466498524778913;1.0453442262053676;1.0001463305925464;0.915229940343338;0.999918231469339
36.025444;1.095107096394552;0.9822325226876399;0.896906080717447;0.06369561687402535;0.05816270617361204;1.0973203867689054;9.998560226830104;0.9113842526101974;-0.08467398563522807;1.0453441796669503;1.0001467963034376;0.9152270317773068;0.999915513396316
36.035444;1.0951087879254355;0.9822311975757084;0.8969037317796292;0.0637057847834158;0.058171790400789986;1.0973244879308846;9.998563139348008;0.9113807886058221;-0.08468298602589851;1.045344179386301;1.000147196157771;0.9152240893430379;0.9999127997629427
36.045444;1.095111384571879;0.9822307954370874;0.8969013838104742;0.06371577335731073;0.05818065593430243;1.0973285764428022;9.998567167580537;0.91137832502734;-0.08469198641870368;1.0453442301922349;1.000147536800607;0.9152221103237478;0.9999100925274591
36.055444;1.0951129691758066;0.9822277997701904;0.8968973995734675;0.06372546179591104;0.05818929530447001;1.0973336483798664;9.998572315558917;0.9113748680962103;-0.08470098681266115;1.045344336040275;1.0001478230394751;0.9152191048880123;0.9999073941923308
36.065444;1.095114517575381;0.9822266186278538;0.8968950078660066;0.06373563042947593;0.05819837032696854;1.0973376986196182;9.998578582678606;0.9113714235359915;-0.0847089872070157;1.0453445002020825;1.0001480579063424;0.9152159777556251;0.9999047071798114
36.075444;1.0951160387292787;0.9822254951234648;0.8968925999897801;0.06374579849370536;0.058207442639422693;1.0973417214778445;9.998585960611033;0.9113679959731685;-0.08471798760104518;1.0453447254986212;1.0001482431933126;0.9152129160558242;0.9999020338603334
36.085444;1.0951185031149995;0.9822248321190918;0.8968897512746199;0.06375754671735788;0.05821790482424004;1.0973467116802993;9.998594428994455;0.9113645889585119;-0.08472698799398146;1.0453450142585385;1.0001483799628246;0.915209830450404;0.9998993769985073
36.095444;1.0951199834499319;0.9822238297921729;0.8968873116505931;0.06376771238464252;0.05822697206003211;1.097350664850169;9.99860395019403;0.9113612053612375;-0.08473598838515022;1.0453453678658169;1.0001484691171387;0.9152067251982741;0.9998967404389835
36.105444;1.09512144437008;0.9822228870580988;0.8968848581913527;0.06377787628579468;0.0582360367074909;1.0973555776202415;9.998614470057516;0.9113588472187034;-0.0847449887739463;1.0453457866334965;1.000148511699978;0.915204600718196;0.9998941296086009
36.115444;1.0951238500937925;0.9822228812491369;0.896882407642473;0.06378785832092147;0.05824488312321348;1.0973594476599577;9.998625933049066;0.9113555154171554;-0.08475298915941432;1.045346270301347;1.0001485082608703;0.915201377706708;0.9998915508427796
36.125444;1.0951252713469866;0.9822220468793724;0.896879935330058;0.06379801794199522;0.05825394211594017;1.097363273836614;9.99863829862828;0.9113522099078151;-0.08476198953992779;1.0453468185848058;1.0001484577177038;0.9151982410772493;0.999889009868241
36.135444;1.0951266736039162;0.9822212601937688;0.8968774580797434;0.06380817517991738;0.0582629980153944;1.0973680568935276;9.998651540148623;0.9113489301159442;-0.08477098991347293;1.0453474316827422;1.0001483570949699;0.9151951008165383;0.9998865113440306
36.145444;1.0951280573637252;0.9822205166754833;0.8968749782721865;0.06381832992926073;0.058272050621152434;1.097371799984396;9.998665636112195;0.9113456754701995;-0.08477899027823746;1.0453481102075788;1.0001482024791695;0.9151918651352777;0.9998840599379908
36.155444;1.0951303874317;0.9822206917890546;0.8968725122727997;0.0638283022980614;0.05828088426064905;1.0973755082843786;9.99868056759075;0.9113434463525253;-0.08478799063298331;1.04534885398469;1.0001479901054606;0.9151897145181417;0.9998816612765102
36.165444;1.095131733777079;0.9822200186662043;0.8968700339278357;0.06383845174422324;0.05828992976672796;1.0973801880346856;9.99869631818644;0.9113402447002186;-0.08479699097707578;1.04534966133561;1.0001477170176263;0.9151865645324857;0.9998793219368088
36.175444;1.0951330602052904;0.9822193725513475;0.8968675575983179;0.06384859836321914;0.058298971555816266;1.0973838453361493;9.998712875751446;0.9113370736480046;-0.08480599131025279;1.0453505298684371;1.000147381625447;0.915183411683929;0.9998770492697853
36.185444;1.0951343660938875;0.9822192285942861;0.8968655201125455;0.06385698097477294;0.05830640160627011;1.097387485163625;9.998730235625239;0.9113339370329553;-0.08481399163236543;1.0453514573005591;1.0001469841658697;0.9151801651638656;0.9998748511569853
36.195444;1.0951366171143904;0.9822195010622643;0.8968630545581049;0.06386694185623769;0.05831522026723939;1.0973921115926315;9.998748395417389;0.9113308392859307;-0.08482299194333556;1.0453524417470756;1.000146526581242;0.9151770125616322;0.9998727356044639
36.205444;1.0951378868717834;0.9822189027086696;0.896860566433995;0.06387707929712153;0.0583242505636522;1.097395729003458;9.998767341604438;0.9113287848664372;-0.08483199224329056;1.0453534821151886;1.0001460115817937;0.9151748593472327;0.999870710817085
36.215444;1.0951391449099783;0.9822183083699878;0.8968580648788822;0.0638872133157549;0.058333277011896265;1.0973993424871415;9.99878704507094;0.911325777263858;-0.08483999253267027;1.0453545782400404;1.0001454416405922;0.9151716240639827;0.9998687855716994
36.225444;1.0951403962114783;0.9822177143284753;0.8968555460226416;0.06389734359819453;0.058342299550981025;1.0974039568375422;9.998807470280187;0.9113228191434221;-0.08484899281225;1.0453557305913814;1.0001448187241204;0.915168490803799;0.9998669685734685
36.235444;1.095142609448438;0.9822180001330446;0.8968530206742814;0.06390729009748083;0.0583511025931534;1.0974075757314068;9.99882858305967;0.9113199137037716;-0.08485799308315503;1.0453569403445107;1.0001441442981251;0.915165370312226;0.9998652668564066
36.245444;1.095143857728431;0.9822174053931634;0.8968504573636424;0.06391741192651476;0.05836011689717212;1.0974112020057756;9.998850351541192;0.9113180655431792;-0.0848659933467344;1.0453582096667935;1.0001434190125882;0.915163168843437;0.9998636852636033
36.255444;1.0951451076227345;0.9822168121315178;0.8968478662759296;0.06392752912824105;0.05836912675293422;1.097415838179689;9.998872744865144;0.9113152800813993;-0.08487499360423544;1.0453595413710772;1.0001426426007427;0.9151600829215101;0.9998622273504751
36.265444;1.0951463602785179;0.9822162211082566;0.8968452438482094;0.06393764144778538;0.05837813187326125;1.0974194866519762;9.998895728068067;0.9113125619421412;-0.08488299385665442;1.0453609384593698;1.0001418145725893;0.9151569244270698;0.9998608961408372
36.275444;1.0951476159263744;0.9822156322116139;0.8968425871050398;0.06394774853386787;0.058387131984388434;1.09742314991271;9.99891925939567;0.9113099136562148;-0.08489199410485554;1.0453624042466652;1.0001409349921484;0.9151538801807709;0.9998596943152385
36.285444;1.0951498386999097;0.9822159257098915;0.8968399076130955;0.06395767030841525;0.058395911416947194;1.097427830690342;9.998943297272227;0.9113083357107113;-0.0848999943496321;1.0453639422552574;1.000140004556535;0.915151761801583;0.9998586240957442
36.295444;1.0951510983775665;0.9822153402854686;0.8968371755407116;0.0639677656789319;0.05840490091444501;1.0974315315595968;9.998967805903062;0.9113058272288841;-0.08490899459166354;1.0453655552641499;1.0001390247317232;0.9151487649378114;0.9998576872312711
36.305444;1.0951523598097124;0.9822152372805494;0.8968348425793172;0.06397609348982147;0.05841227688496201;1.0974352544589716;9.998992753275923;0.9113033860662612;-0.0849179948313965;1.0453672439523065;1.000137998196804;0.9151457936780805;0.9998568854953142
36.315444;1.0951536242627948;0.9822146570440603;0.8968320315833783;0.06398617568255718;0.05842125498731228;1.0974400002177898;9.999018110180417;0.9113010086128757;-0.08492599506879166;1.0453690063210537;1.0001369285929618;0.9151427555861708;0.9998562207736321
36.325444;1.095154894159181;0.9822140813171976;0.8968291815957529;0.0639962508466345;0.05843022710645657;1.0974437678924112;9.999043850967098;0.9112996905088244;-0.08493499530322733;1.0453708390861747;1.000135819637447;0.9151408314949255;0.9998556943718896
36.335444;1.0951571374100535;0.9822143924286645;0.8968263080124889;0.06400613916307987;0.05843897771888448;1.097447555078435;9.999069950706135;0.9112974282799583;-0.08494299553386324;1.0453727398764463;1.0001346739959696;0.9151378434692875;0.9998553065196333
36.345444;1.0951584280600044;0.9822120698477137;0.8968217771637708;0.0640157194320976;0.058447499221979546;1.0974513589616275;9.999096381428165;0.9112952202661132;-0.0849519957601828;1.0453747080512783;1.0001334923994711;0.915134971156471;0.9998550561764324
