time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.373487;1.095187991289805;0.9830467126673614;0.8975551210883705;0.06429418347277656;0.058695423708033975;1.0974379215683356;10.000222439573644;0.9111974298773172;-0.08483602059075065;1.045286847129068;1.000103261763589;0.915251097982508;1.0000294485375811
36.383487;1.0951909783308047;0.9830441890855611;0.8975539584162866;0.06430427252578107;0.058704247946243154;1.097442993846683;10.000221368708388;0.9111956658337131;-0.08484402061210182;1.0452841419302588;1.0001024422283464;0.9152463712012592;1.0000291760017268
36.393487;1.0951949432176602;0.9830430302714398;0.8975532902708293;0.06431242414178152;0.05871124557504331;1.0974470410556811;10.000219717212747;0.9111938878021615;-0.08485302062434995;1.0452814975003053;1.000101623150055;0.9152417271652049;1.0000289054656373
36.403487;1.095197959440675;0.9830405150249503;0.8975522072943151;0.06432251974026246;0.058720064383893426;1.097451064895895;10.000217513185977;0.9111930949541185;-0.08486102062975354;1.0452789094079344;1.0001008048001263;0.9152379799398934;1.0000286352318282
36.413487;1.0952009915937513;0.9830380081838642;0.8975511582374012;0.0643326183769034;0.058728881272866275;1.0974550679129793;10.000214781017437;0.9111912861944782;-0.0848690206305974;1.0452763719201392;1.000099987131168;0.9152332344714271;1.0000283654288722
36.423487;1.0952040375460685;0.983035513516948;0.8975501372000405;0.0643427199719102;0.05873769679272301;1.0974600537876695;10.000211536164626;0.9111894598205009;-0.08487802062899633;1.0452738790978917;1.0000991694583472;0.9152285826528237;1.0000280974063154
36.433487;1.0952070947145727;0.9830335172761209;0.8975495759769424;0.06435106333772707;0.05874490366277091;1.0974640280240724;10.000207785108428;0.9111886135057243;-0.08488602062679346;1.0452714252482453;1.0000983505687153;0.9152248378582907;1.0000278328312342
36.443487;1.095210161167707;0.9830310645214732;0.8975485898505802;0.06436117056904246;0.05875371813287573;1.097467997372671;10.000203528890518;0.9111867442706039;-0.0848950206255923;1.0452690047341588;1.0000975292897512;0.9152201964664146;1.000027572642372
36.453487;1.0952132362606772;0.9830304034798951;0.8975492198900669;0.06437176110308297;0.0587629717690189;1.0974719680543459;10.000198772234283;0.9111848484343711;-0.08490302062689048;1.04526661193814;1.0000967054055248;0.9152154691335134;1.0000273168862266
36.463487;1.0952172850085455;0.9830288990135199;0.8975482607503092;0.06438169365262156;0.05877157153617232;1.0974759447231905;10.000193533533858;0.9111839218620454;-0.08491102063217196;1.0452642416232276;1.0000958801068849;0.9152117430234556;1.0000270655261023
36.473487;1.0952203776071938;0.9830270349192328;0.8975477288564236;0.06439004688771086;0.05877878051107444;1.0974809303496953;10.00018784865333;0.9111819606290291;-0.08492002064277844;1.0452618889682401;1.0000950551218446;0.9152071177046782;1.0000268192279185
36.483487;1.0952234761422956;0.9830247348009596;0.8975467596024241;0.06440016320676091;0.05878759912269812;1.0974849264491942;10.000181764491177;0.911179961574986;-0.08492802065969933;1.0452595491885432;1.0000942315114558;0.9152024019774918;1.0000265797556669
36.493487;1.0952265758427333;0.9830207216513168;0.8975441837001318;0.06440980062632017;0.05879598121889724;1.0974889338853269;10.000175329294036;0.9111789222276504;-0.08493602068356504;1.045257217467454;1.0000934092067375;0.915198683816738;1.0000263498231354
36.503487;1.0952296713982392;0.9830185212550855;0.8975432171370702;0.06441992052934062;0.0588048051238545;1.097492954059621;10.00016859000912;0.9111768401564866;-0.08494502071476852;1.0452548890695865;1.0000925871245054;0.9151940650358104;1.000026132880775
36.513487;1.0952327584991641;0.9830168561759053;0.8975426914437511;0.06442828109479169;0.05881202466332352;1.097497989282425;10.000161593283964;0.9111747124202373;-0.0849530207534634;1.0452525593995872;1.000091763550097;0.9151893566306479;1.0000259334921515
36.523487;1.0952358339428325;0.983014766513131;0.8975417293803662;0.06443840469358367;0.058820856059137686;1.0975020415448968;10.000154384445931;0.91117353616998;-0.08496102079948006;1.0452502242859405;1.0000909364498685;0.915185647676017;1.0000257575216753
36.533487;1.0952388950328078;0.9830127328124917;0.8975407704992173;0.06444853017878295;0.05882969199293294;1.0975061108121906;10.000147004854822;0.9111713102901904;-0.08497002085229213;1.0452478800008658;1.0000901036038672;0.9151810392233845;1.0000256114483117
36.543487;1.095241939264321;0.9830112343676248;0.8975402546852865;0.06445689626876792;0.05883692511398982;1.0975101942319996;10.00013948693027;0.9111690362033963;-0.08497802091099273;1.0452455227249537;1.0000892628909792;0.9151763403296155;1.0000255011752037
36.553487;1.095245928659113;0.9830101890963837;0.8975393198823776;0.06446684552861595;0.0588455558113243;1.097514286645027;10.000131846476432;0.9111677169460877;-0.08498602097424579;1.045243148167838;1.0000884126380143;0.9151726391429136;1.000025430780356
36.563487;1.0952489303287822;0.9830083132465331;0.897538378556557;0.0644769756916212;0.058854408181892845;1.0975183820638221;10.000124079032949;0.9111653558953184;-0.08499402104026688;1.0452407518767275;1.0000875517250867;0.9151679454656501;1.0000254020022268
36.573487;1.09525190449817;0.9830069682429665;0.8975378851504674;0.06448534577225892;0.058861659021891874;1.0975234748597469;10.00011616681055;0.9111629566105218;-0.08500302110691452;1.0452383300813115;1.0000866795531322;0.9151633513581016;1.0000254149971215
36.583487;1.0952548464276592;0.9830051939076905;0.8975369622438916;0.06449547797562077;0.05887052445450987;1.0975275598810619;10.000108088016647;0.9111615234901401;-0.08501102117195779;1.0452358804690107;1.0000857959418594;0.9151596726279719;1.0000254697666144
36.593487;1.0952577525662968;0.9830034744626895;0.8975360480307132;0.0645056110534258;0.05887939706921972;1.0975316318022021;10.000099822309588;0.9111590617940875;-0.08501902123346339;1.0452334024514969;1.0000849009452126;0.915155017997794;1.0000255672545544
36.603487;1.0952606217073086;0.9830022963410034;0.8975355802140831;0.06451398380042962;0.05888666941990146;1.0975356845765212;10.000091356184925;0.9111565766567011;-0.08502702129007275;1.045230897096086;1.0000839947278355;0.9151503904011902;1.0000257094866423
36.613487;1.0952634556260634;0.9830007051682396;0.8975346799197167;0.06452411864065899;0.05889555754669523;1.0975397125291526;10.00008268518061;0.9111550720444367;-0.08503502134095195;1.0452283669512434;1.0000830775400655;0.9151467921911308;1.0000258989172206
36.623487;1.0952662592946016;0.9829996690314656;0.8975342239387294;0.06453249322072388;0.05890284600658001;1.097543712529229;10.000073811926361;0.9111525505413793;-0.08504402138543246;1.045225815626399;1.0000821494964722;0.9151423304536862;1.0000261376729418
36.633487;1.095269040267529;0.9829982311822776;0.8975333332576636;0.06454262997543242;0.05891175062994256;1.0975486845370268;10.000064741653965;0.911150014172;-0.08505202142278015;1.045223247145003;1.0000812098727896;0.9151378184518083;1.0000264272381598
36.643487;1.095271807038861;0.9829968743050818;0.8975324443968581;0.06455276765005741;0.05892066353774464;1.0975526303814895;10.000055472615813;0.9111484656256538;-0.08506002145244446;1.0452206656178826;1.0000802568686258;0.9151343462991319;1.0000267686624342
36.653487;1.0952745671792332;0.9829960786527668;0.8975319928015908;0.06456114489243958;0.05892797671942934;1.0975565527273383;10.000045989187118;0.9111459087765142;-0.0850680214743416;1.045218075574303;1.00007928855525;0.9151299236681057;1.0000271629003494
36.663487;1.0952773266679503;0.9829948813141762;0.8975310962358307;0.06457128400901165;0.058936905661155635;1.0975604552204956;10.000036264942516;0.9111443479225169;-0.08507602148873004;1.045215482462883;1.0000783034010996;0.9151265431434884;1.0000276108041821
36.673487;1.0952800904910325;0.9829942428787917;0.8975306268066315;0.06457966249733575;0.05894423442920462;1.0975643433330575;10.000026271360328;0.9111417867466759;-0.08508402149596798;1.0452128926129274;1.000077299526426;0.9151222140685921;1.000028112673744
36.683487;1.095282863065201;0.9829932024826172;0.8975297005376074;0.06458980287435087;0.05895317846481614;1.0975682240839708;10.00001598930121;0.9111392283049828;-0.08509302149645426;1.0452103125293348;1.000076274200521;0.9151180240668243;1.000028667554602
36.693487;1.0952856478402404;0.9829922426780153;0.8975287497666063;0.06459994400302951;0.058962129608960495;1.097572104346167;10.000005416755354;0.911137675639866;-0.08510102149071253;1.045207747995736;1.0000752243230757;0.9151147799246309;1.0000292725806654
36.703487;1.0952884465275605;0.9829918462842823;0.89752820747255;0.06460832468537682;0.058969479706313506;1.0975769899315726;9.999994563229373;0.9111351319757076;-0.0851090214795004;1.045205203612992;1.0000741471607244;0.9151105794527469;1.0000299232542174
36.713487;1.095291258385761;0.9829910525888904;0.8975271919680559;0.06461846741003983;0.058978444235243094;1.0975808860893248;9.999983435724802;0.9111336002920466;-0.08511702146375345;1.0452026831700802;1.0000730409744962;0.9151074105679542;1.000030615070871
36.723487;1.0952950446680643;0.9829917031308231;0.8975265932198503;0.06462667023364696;0.05898559163198971;1.0975847980966538;9.999972031511499;0.9111310829785478;-0.08512502144433874;1.0452001905870023;1.0000719054961722;0.915103279594171;1.0000313450621132
36.733487;1.095297870225807;0.9829910717969575;0.8975255041328184;0.06463681442833234;0.05899456900800006;1.0975887311051533;9.999960344856538;0.911128582149398;-0.08513302142196913;1.045197730322846;1.0000707420019952;0.9150991808281567;1.0000321118655127
36.743487;1.0953006929741975;0.9829909994697764;0.8975248152950325;0.0646451979845601;0.059001944860050705;1.0975926892472243;9.99994838312604;0.91112710021255;-0.08514102139746844;1.045195306656031;1.0000695530303287;0.9150961092890498;1.0000329144818232
36.753487;1.0953035067924461;0.9829905221110574;0.8975236477179005;0.06465534337508337;0.059010934782621705;1.0975966750075956;9.999936180181667;0.9111246400581051;-0.08514902137213043;1.045192923147626;1.0000683418982406;0.9150920733801952;1.0000337507509345
36.763487;1.0953063077005871;0.9829905970787068;0.8975228784571105;0.06466372802491038;0.05901832290233086;1.0976006896937902;9.999923793645797;0.9111232045519532;-0.08515702134775953;1.0451905832203137;1.000067112089401;0.9150890642223806;1.0000346167248844
36.773487;1.0953090941308763;0.9829902580836448;0.8975216300357514;0.0646738744727925;0.05902732470420329;1.0976047344938364;9.999911287751178;0.9111207957062094;-0.08516502132628295;1.0451882904036194;1.0000658665549726;0.9150850903147728;1.000035507168416
36.783487;1.0953118664090957;0.9829887003960645;0.8975191730153617;0.0646817793630246;0.059034285368897585;1.0976088111811289;9.999898718368678;0.9111184148626401;-0.08517302130938714;1.0451860474781711;1.0000646071719175;0.9150811470555972;1.0000364163729447
36.793487;1.095314626169125;0.9829884800863635;0.8975178466925766;0.06469192652860177;0.059043298031090354;1.097613921571182;9.999886129474989;0.9111170642374807;-0.08518102129841484;1.0451838562485338;1.000063335109957;0.9150782298572411;1.0000373388195205
36.803487;1.0953173753694978;0.982988791723666;0.897516923237978;0.06470031242530315;0.059050707954657285;1.0976180660231132;9.999873556385435;0.9111147477807597;-0.08518902129423259;1.0451817187556296;1.0000620517848022;0.915074348003284;1.0000382697095207
36.813487;1.095320115600154;0.982990429154012;0.8975171365105717;0.06471094004675913;0.05906016954296688;1.097622242602688;9.999861029520982;0.9111134703109603;-0.08519702129712363;1.045179638209084;1.0000607590609836;0.9150714952968254;1.0000392050957545
36.823487;1.0953228489882514;0.9829908247617124;0.8975161525553756;0.06471932497288908;0.05906758926743248;1.09762644758198;9.999848577623773;0.9111112366165429;-0.08520502130702366;1.0451776185678339;1.0000594590280865;0.915067685036516;1.0000401413371898
36.833487;1.095325578995153;0.9829907717404931;0.8975147048813124;0.06472947015806788;0.05907662151349217;1.0976306763241177;9.999836228699989;0.9111100512608651;-0.08521302132386752;1.045175663651038;1.0000581542424622;0.9150649140241168;1.0000410746345396
36.843487;1.095328309555264;0.9829912248744107;0.8975136734511515;0.06473785268590936;0.05908405038513576;1.0976349235074256;9.99982400419553;0.9111079182001197;-0.08522102134757487;1.0451737766007199;1.000056847800708;0.9150611954350756;1.0000420013914197
36.853487;1.0953310444254627;0.9829912161366453;0.8975121825763162;0.0647479949775543;0.05909309137667887;1.0976391832482417;9.999811908593703;0.911105839951531;-0.08522902137782733;1.045171960089712;1.000055542994047;0.9150575278631301;1.0000429184389221
36.863487;1.0953328227041677;0.9829908191913895;0.8975110982528642;0.06475655347145812;0.05910074422270148;1.0976434497035281;9.99979992901821;0.9111048169526331;-0.08523702141400759;1.0451702173170563;1.0000542431310337;0.9150549091363583;1.0000438224193857
36.873487;1.0953355779319711;0.9829908295990406;0.8975095745235453;0.06476669204511586;0.05910979293010497;1.0976477174815724;9.999788050506654;0.9111028477516909;-0.08524502145523855;1.045168552816084;1.0000529512011314;0.9150513500195316;1.0000447095360645
36.883487;1.0953383504755403;0.9829913231102844;0.8975084782323165;0.0647750671066254;0.0591172371340887;1.0976519820912896;9.999776268387949;0.9111019296038747;-0.08525302150044828;1.045166972276628;1.0000516689146635;0.9150488439492636;1.0000455765598582
36.893487;1.0953411466677772;0.9829913358353813;0.8975069345188561;0.06478520115174315;0.0591262921382017;1.0976562406803947;9.999764584511459;0.9111000590043589;-0.08526102154857454;1.045165481928581;1.0000503959858944;0.9150454017379341;1.000046421785304
36.903487;1.095343972490557;0.9829918285036656;0.8975058229972588;0.06479357135244483;0.059133741812374956;1.0976604917753017;9.999752997678563;0.9110992325051888;-0.08526902159886908;1.0451640885372486;1.000049130935257;0.9150430166852297;1.0000472445927588
36.913487;1.095346831941359;0.9829923205515789;0.8975047061254691;0.06480193890520061;0.05914119362033728;1.097664733541154;9.9997415004934;0.9110974474185106;-0.08527702165102305;1.0451627995422579;1.00004787275635;0.9150396996270055;1.0000480443823858
36.923487;1.0953497278512292;0.9829923315583191;0.8975031459167142;0.06481206503738479;0.05915025501097845;1.0976689622283367;9.99973008136582;0.9110967015287057;-0.0852850217050177;1.0451616222331042;1.0000466215975319;0.9150374447773402;1.0000488201359963
36.933487;1.0953526637364097;0.9829928234813483;0.8975020206964086;0.06482042690056063;0.05915770983304229;1.0976731723092799;9.999718725243342;0.9110949921323155;-0.0852920217609879;1.0451605630480751;1.000045378294922;0.915034171809278;1.0000495707211454
36.943487;1.095355644326002;0.9829928356120419;0.897500453471996;0.0648305470166959;0.05916677339943776;1.0976773577449161;9.99970741464647;0.9110943155377608;-0.08530002181920908;1.045159627801126;1.0000441437220609;0.9150320635781614;1.0000502950055448
36.953487;1.095358675226884;0.9829933297423087;0.89749932171686;0.06483890237271209;0.059174229645082656;1.0976815134294162;9.9996961353397;0.9110926674750311;-0.08530802187997773;1.0451588216511365;1.0000429184388278;0.9150290408522308;1.000050991015324
36.963487;1.0953617625860896;0.9829938247786627;0.897498184622882;0.06484725400876756;0.05918168615013278;1.097686636062441;9.99968488408052;0.911092043849473;-0.08531602194329083;1.0451581485086345;1.0000417025065151;0.9150270992581594;1.0000516550401435
36.973487;1.0953649123313638;0.9829938386153121;0.8974965998129733;0.06485736297813836;0.05919075056885573;1.0976907233043283;9.99967367569455;0.9110904411875528;-0.08532402200862398;1.0451576104617646;1.00004049528024;0.9150242499510794;1.000052282338616
36.983487;1.0953681291541622;0.9829943300007179;0.8974954407480404;0.06486570619727701;0.05919820705348128;1.0976947724227593;9.9996625433716;0.9110898565045404;-0.08533202207508812;1.0451572074243747;1.0000392952442;0.915022484300671;1.0000528690240627
36.993487;1.0953714160049348;0.982994333665911;0.8974938256235879;0.06487580613620073;0.05920727123548864;1.0976987806705387;9.9996515269966;0.911088286708832;-0.08534002214173322;1.0451569368120395;1.0000380997939462;0.9150198092772717;1.0000534129780672
37.003487;1.095374774114439;0.9829948062943552;0.8974926282110464;0.06488413972527357;0.05921472725225636;1.0977027463888243;9.999640662242669;0.91108672836318;-0.08534702220766595;1.0451567933716506;1.0000369052682316;0.915017124971385;1.0000539134761668
37.013487;1.0953782031345236;0.9829952617168483;0.8974914059968448;0.06489246809419694;0.059222182762363726;1.0977066693855582;9.999629981988665;0.9110861784891929;-0.0853550222720206;1.0451567699903923;1.0000357072781927;0.9150156114247957;1.0000543707117149
37.023487;1.0953817015399425;0.9829952136250257;0.8974897161329563;0.06490255247882096;0.05923124544169982;1.097710550878804;9.99961952742436;0.9110846355664236;-0.08536302233393511;1.0451568589262934;1.0000345005693294;0.9150131817304195;1.0000547854974362
37.033487;1.0953843026366432;0.9829947368822912;0.8974884178245038;0.06491104911563148;0.05923891516202147;1.097714393430648;9.999609358759196;0.9110840993611561;-0.08537102239255936;1.0451570521017413;1.0000332788218422;0.915011824563728;1.0000551591218942
37.043487;1.095387933750876;0.9829951089031637;0.8974870972590698;0.06491936112643805;0.05924636846149096;1.0977182013834788;9.99959955041318;0.9110825698732843;-0.08537902244711602;1.0451573410480195;1.0000320353023653;0.9150095466506603;1.000055493199361
37.053487;1.0953916274651903;0.982994964289048;0.8974852990040454;0.06492942905418297;0.059255429000101535;1.0977219812513532;9.999590174886034;0.9110820466670656;-0.08538602249695502;1.0451577173894915;1.0000307639552752;0.9150082447981983;1.000055789241203
37.063487;1.0953953802021592;0.982995262297124;0.8974838992287304;0.06493773008459344;0.059262881245594985;1.0977257408907892;9.999581294045853;0.9110815289416203;-0.08539402254142901;1.045158173313112;1.0000294601826012;0.9150071090716002;1.0000560482652259
37.073487;1.0953991883617498;0.982995520219309;0.8974824586236225;0.06494602572686717;0.05927033332048541;1.0977294881095245;9.99957295920634;0.9110800158097718;-0.08540202257967425;1.0451587011769725;1.0000281209836874;0.9150050493132781;1.0000562705817067
37.083487;1.0954030495044378;0.9829952553452687;0.8974805386819045;0.0649560775544596;0.05927939335037471;1.0977332300177536;9.999565212811756;0.9110795062672449;-0.08541002261062153;1.045159292463705;1.0000267446206856;0.9150040547798878;1.0000564555117222
37.093487;1.095406962482716;0.9829936659527468;0.8974774098061291;0.06496388207582166;0.059286407017674944;1.0977369732331774;9.999558089817766;0.911077999029443;-0.08541702263330297;1.045159937435312;1.0000253302694593;0.9150020378031979;1.0000566012372112
37.103487;1.0954109266049965;0.9829937921485118;0.8974758501863448;0.0649721621379952;0.0592938599568949;1.0977397243595282;9.99955161826546;0.9110774925839347;-0.08542502264718088;1.045160625887635;1.0000238776477577;0.9150011727510382;1.0000567052926694
37.113487;1.0954149406361138;0.9829938696057338;0.8974742547081744;0.06498043691533084;0.05930131351145345;1.0977434898096665;9.999545820368454;0.9110759854382391;-0.08543302265223807;1.0451613481763526;1.0000223866456366;0.9149993714855156;1.0000567654445094
37.123487;1.0954190025829718;0.9829934141347428;0.897472189258128;0.06499046767602432;0.05931037572371498;1.097747274710193;9.999540715233573;0.9110754764273483;-0.08544002264884201;1.0451620959579933;1.0000208573975273;0.9149985282383966;1.0000567800039097
37.133487;1.095422145803849;0.982992501788593;0.8974705233407805;0.06499891027103787;0.05931804673796846;1.09775108226167;9.999536320235249;0.9110739649260566;-0.08544802263763011;1.0451628620212885;1.0000192906531211;0.9149968339390467;1.0000567478137137
37.143487;1.0954262984066374;0.9829924101212552;0.8974688529229756;0.06500716772421146;0.059325503308245514;1.0977549146320256;9.999532649466616;0.9110734511917961;-0.08545602261950971;1.045163639383798;1.0000176879435687;0.9149961802827314;1.0000566687154806
37.153487;1.0954304944398756;0.9829917731293214;0.8974667299336663;0.06501718018809899;0.05933456912384383;1.097758774132903;9.999529711477066;0.9110719368191242;-0.0854630225955085;1.0451644210934357;1.0000160514796566;0.9149944745486378;1.0000565439127438
37.163487;1.0954347320718796;0.9829915493559169;0.8974650356286753;0.0650254244100832;0.05934202854510925;1.0977626626894945;9.999527505553326;0.9110714245388434;-0.08547102256630185;1.045165201099521;1.0000143835721156;0.9149938855866077;1.0000563759822358
37.173487;1.0954390085862638;0.9829930176278032;0.8974649421950186;0.06503414231716305;0.05934992831926118;1.0977665800733627;9.999526015818962;0.9110699172294195;-0.08547902253180581;1.0451659750812703;1.0000126855721663;0.9149923197262374;1.000056168828366
37.183487;1.0954433203689673;0.9829926539288376;0.8974632366093177;0.06504237231896648;0.059357391032291464;1.0977705232649089;9.999525210077946;0.9110694170823144;-0.0854860224913074;1.0451667403882867;1.0000109575183178;0.9149916669127736;1.0000559269444507
37.193487;1.095447662453132;0.98299221932508;0.8974615285034697;0.06505059507583284;0.059364855800622715;1.0977744876779822;9.999525051920731;0.9110679255474318;-0.08549402244394258;1.0451674953466308;1.0000091990667628;0.914990115853051;1.000055654274681
37.203487;1.0954510634186654;0.9829903510684133;0.8974593654024691;0.06506075109634078;0.05937414658565736;1.0977784688169645;9.99952551751292;0.9110674435846431;-0.08550202238903684;1.0451682387154337;1.0000074101787289;0.9149895573719051;1.0000553539678876
37.213487;1.0954554453671281;0.9829897714676116;0.8974576535907249;0.06506895959742297;0.05938161680287471;1.097782463189107;9.999526595980912;0.9110669717873844;-0.08550902232609575;1.0451689698011881;1.0000055904771445;0.9149888943136413;1.000055028945774
37.223487;1.0954598369503572;0.9829891159353493;0.897455940645984;0.06507716132537629;0.0593890903501412;1.0977864685646737;9.999528276299953;0.9110655106510986;-0.08551702225461712;1.0451696894750817;1.000003738309227;0.9149873091729217;1.0000546825082173
37.233487;1.0954642318055805;0.9829883824145322;0.897454227032227;0.06508535659188212;0.05939656754113202;1.0977904839954504;9.999530542586342;0.9110650608730206;-0.08552402217415628;1.0451704012196625;1.0000018506637116;0.9149865975114986;1.0000543185962023
37.243487;1.095468622663374;0.9829870889100509;0.8974520728274568;0.06509530720207439;0.059405656539615395;1.0977945095597568;9.999533378280944;0.9110636232611404;-0.08553202208456837;1.0451711104902135;0.9999999237163707;0.914984946082491;1.000053941478795
37.253487;1.0954730013916802;0.9829861956456444;0.8974503527327264;0.06510349042444755;0.05941314187616404;1.0977985455737178;9.99953676456836;0.9110631983942865;-0.08553902198591264;1.0451718225565783;0.9999979534109994;0.9149841500988056;1.0000535553405865
37.263487;1.0954763950192294;0.9829843390290739;0.8974486098008386;0.06511184698981198;0.05942084729915314;1.0978025916988015;9.999540673944077;0.9110617861316291;-0.08554702187819084;1.0451725408737476;0.9999959362468329;0.9149823967159166;1.000053163996262
37.273487;1.0954807249002854;0.9829832802896026;0.8974468680781507;0.06512001936304988;0.05942834175767822;1.0978056470443658;9.999545071775977;0.9110613849400261;-0.08555502176139952;1.0451732673576566;0.9999938702767258;0.914981576472043;1.0000527703739313
37.283487;1.09548501843945;0.9829821367554247;0.8974451085361017;0.06512818682567902;0.05943584114284382;1.0978097111617335;9.999549925577796;0.9110609916122054;-0.085562021635695;1.0451740037659585;0.9999917552886854;0.9149805948974521;1.0000523767054907
37.293487;1.095489268432611;0.9829809064717144;0.8974433266280125;0.0651363497173437;0.05944334573006483;1.0978137845989877;9.999555209512819;0.9110596016249656;-0.08557002150128672;1.0451747521294974;0.999989591797104;0.9149786400246999;1.0000519856049181
37.303487;1.0954934688032718;0.9829791058209636;0.8974410794370242;0.06514626979995428;0.05945246368225774;1.09781786849954;9.999560902223866;0.9110592094873083;-0.08557702135818661;1.045175513924447;0.9999873802307712;0.9149775144031655;1.0000516000529074
37.313487;1.0954976142814563;0.9829776929719608;0.897439241077668;0.06515442407836455;0.05945997951060548;1.0978219636778652;9.999566985525526;0.9110578087251684;-0.08558502120618659;1.0451762895073953;0.9999851212566572;0.9149754136579067;1.0000512220745685
37.323487;1.0955007350339465;0.9829753031065421;0.8974373555634519;0.06516275300671645;0.0594677168871159;1.0978260699599511;9.99957344229878;0.9110573914732562;-0.0855920210450823;1.0451770781633802;0.9999828163963371;0.9149741427557929;1.0000508518093283
37.333487;1.0955047553228228;0.982973697892552;0.8974354479131027;0.06517089893779825;0.05947524464091789;1.0978301863414437;9.999580248165955;0.9110559481445352;-0.0856000208748573;1.0451778780483165;0.999980467939002;0.9149718984108016;1.0000504877974248
37.343487;1.0955087052378527;0.9829719976377562;0.8974334988220236;0.0651790409326952;0.05948277842571295;1.0978343116305926;9.999587362983975;0.9110554685313115;-0.08560702069576022;1.0451786863130252;0.9999780784571367;0.9149704855889671;1.0000501282185272
37.353487;1.0955125801073362;0.9829702063388689;0.8974315027035872;0.06518717923761794;0.05949031816645094;1.097838445004111;9.99959473134642;0.911054943842019;-0.0856150205083265;1.0451795000618207;0.9999756511253305;0.9149690975168306;1.0000497716607377
37.363487;1.0955163763671876;0.9829683293165078;0.8974294550554709;0.06519531410012568;0.059497863705081054;1.0978415859723667;9.999602292765982;0.9110533672532061;-0.08562202031323665;1.0451803174809118;0.9999731904158858;0.9149665550474857;1.0000494167096823
37.373487;1.0955191265814526;0.9829650102461959;0.8974269002281747;0.06520538613996815;0.05950723835515726;1.097845733687299;9.999609991486654;0.9110527329273339;-0.08563002011102712;1.0451811379961933;0.999970701777571;0.9149650424469955;1.0000490613639532
37.383487;1.0955227574139477;0.9829629788995551;0.8974247435922036;0.06521351476650566;0.05951479495510086;1.0978498863769457;9.999617778025545;0.9110510351615592;-0.08563701990190653;1.045181961628523;0.9999681913218529;0.9149623893859031;1.0000487027343956
37.393487;1.0955263004149904;0.982960878962647;0.8974225327227979;0.06522164061236255;0.05952235684928882;1.0978540413524285;9.999625608246959;0.9110502678873389;-0.08564401968582927;1.04518278835787;0.999965666172013;0.9149606895414362;1.0000483368961446
37.403487;1.0955297506287938;0.9829587166130452;0.8974202693609177;0.0652297639177452;0.05952992387323861;1.0978581950581774;9.999633444191579;0.9110494244854366;-0.08565201946262685;1.0451836177248217;0.9999631335324803;0.9149590485892327;1.0000479588484779
37.413487;1.0955321375977778;0.9829538555153168;0.8974163338645796;0.06523758304154252;0.05953727267265005;1.0978623427426755;9.999641255336417;0.9110474981490226;-0.08565901923190483;1.0451844488357616;0.9999605986545141;0.9149562890209451;1.0000475624545382
37.423487;1.0955353850235052;0.9829515884027656;0.8974139734242836;0.06524570216766634;0.059544849260052;1.0978664784996401;9.999649019575234;0.9110464825139216;-0.08566701899281587;1.0451852808106847;0.9999580642777847;0.9149545924784501;1.000047140713906
37.433487;1.095538522946958;0.9829492787883043;0.8974115683956403;0.06525381978758323;0.05955243009789168;1.097870596273304;9.999656723740468;0.9110453724831359;-0.08567401874398575;1.0451861130544706;0.999955531660127;0.9149527782106144;1.0000466865716844
37.443487;1.095541546675271;0.9829469320809762;0.8974091207423204;0.06526193634147077;0.059560014764836355;1.09787369076513;9.999664363497153;0.9110431648915503;-0.08568201848364351;1.0451869450390028;0.9999530016261847;0.914950039805889;1.0000461937057052
37.453487;1.095544451364642;0.9829445533074906;0.897406631760765;0.06527005233275242;0.05956760285039225;1.0978777572585416;9.999671937635895;0.9110418584844618;-0.08568901820983703;1.0451877758008346;0.9999504752017041;0.9149481832104994;1.0000456568332143
37.463487;1.095546266314779;0.9829412666018607;0.8974040875774567;0.06527834712102167;0.05957540953751894;1.0978817910147818;9.999679437401728;0.9110394537402552;-0.08569601792059214;1.0451886035650368;0.9999479537945678;0.9149453123979612;1.0000450714806786
37.473487;1.0955489142530284;0.9829388404700135;0.8974015165353092;0.06528646391624458;0.05958300318142101;1.0978857875195491;9.999686839381352;0.9110379528675988;-0.08570401761412505;1.0451894259929058;0.9999454391243928;0.9149435128964052;1.0000444336731602
37.483487;1.0955514249669165;0.9829363996660488;0.8973989039613486;0.06529458230373957;0.0595905990427092;1.0978897434547024;9.999694106074113;0.9110363594413292;-0.08571101728913887;1.045190240350493;0.9999429333670564;0.9149416016505524;1.0000437402726856
37.493487;1.0955537956054533;0.9829339506898223;0.8973962498495787;0.0653027031690965;0.05959819685944621;1.0978936569174438;9.999701193321442;0.9110336779784071;-0.08571801694487234;1.0451910429174518;0.9999404393663585;0.9149386761675475;1.0000429896000338
37.503487;1.0955550612503002;0.9829306187832781;0.8973935399866889;0.06531100609366308;0.05960601200864139;1.0978965266263376;9.999708058488958;0.9110319140566555;-0.0857260165810287;1.0451918288362623;0.9999379604081994;0.9149368205630077;1.0000421812537146
37.513487;1.0955571537315916;0.9829276923780548;0.897390364390948;0.06532089604352692;0.0596152209602394;1.0979003511133343;9.99971466413328;0.9110300744341714;-0.08573301619806813;1.0451925931284032;0.9999354995914064;0.914934850903053;1.0000413151344156
37.523487;1.0955591130922835;0.9829252579775403;0.8973875870182259;0.06532902914139184;0.05962282338278757;1.0979041280479327;9.999720979746726;0.9110271666884591;-0.08574001579747768;1.0451933317026614;0.9999330593622199;0.9149318641969804;1.0000403907886586
37.533487;1.095559980841965;0.9829219600469231;0.8973847567785511;0.06533734628837648;0.0596306425711707;1.0979078536168998;9.999726982506562;0.9110251986400736;-0.08574801538147375;1.0451940416679453;0.999930641584835;0.9149299436538438;1.0000394078591175
37.543487;1.0955616933374837;0.9829195679016682;0.89738190555171;0.06534549058467341;0.05963824716256916;1.0979115229743424;9.999732654504939;0.9110231777505245;-0.08575501495265311;1.0451947214879542;0.9999282481556733;0.914927903066237;1.0000383668971402
37.553487;1.095563293440352;0.9829172065745702;0.8973790226641711;0.0653536411475297;0.059645852628910825;1.0979141320449652;9.99973797953648;0.9110201106999892;-0.0857620145139584;1.0451953709996233;0.9999258816293587;0.9149248362218905;1.0000372690986619
37.563487;1.0955647897266971;0.9829166436015973;0.8973777188420867;0.06536227906581195;0.05965389764504133;1.0979176789966543;9.99974294010986;0.911018003475539;-0.0857690140685068;1.0451959913410462;0.9999235453886081;0.914922729967193;1.0000361151986188
37.573487;1.0955652272936878;0.9829134793280888;0.897374765856687;0.06537062191183748;0.059661720284165644;1.0979211642385214;9.999747511768964;0.9110158614647328;-0.08577701361923545;1.0451965852572647;0.9999212437816463;0.9149206783723357;1.0000349049324693
37.583487;1.09556654651105;0.9829112416538368;0.897371802654656;0.06537879334303193;0.059669328134833964;1.0979245897743197;9.99975166013607;0.911012688581104;-0.08578401316870446;1.0451971572475238;0.9999189823823387;0.914917494421846;1.0000336369939606
37.593487;1.0955677938590922;0.9829090520603956;0.8973688192262005;0.0653869721598174;0.05967693680577834;1.097927958760701;9.999755342437762;0.9110104862433694;-0.08579101271900952;1.0451977132997727;0.9999167677700636;0.914915259511014;1.000032308738208
37.603487;1.0955689806041322;0.9829073953175929;0.897366260289917;0.0653933966619764;0.059682938441428;1.0979302753114308;9.999758507575503;0.9110082541295195;-0.08579901227171112;1.0451982609386332;0.9999146064512874;0.914913068971989;1.0000309161265442
37.613487;1.0955691545927666;0.9829044348315769;0.8973632405146481;0.0654017686800681;0.059690764466638374;1.0979335442291691;9.999761097792595;0.9110049921545509;-0.08580601182788683;1.0451988089657156;0.9999125031912499;0.9149097374376859;1.0000294543197235
37.623487;1.0955702600859976;0.9829024213129682;0.897360233188391;0.06540996905943718;0.059698375954529835;1.0979367700653013;9.9997630565688;0.9110027013547485;-0.08581301138817395;1.0451993661390957;0.9999104598224744;0.9149073477121462;1.0000279185903853
37.633487;1.095571347994737;0.9829004798077252;0.8973572280376747;0.06541817617818702;0.059705988597542246;1.0979399559655056;9.999764336980927;0.9110003835470859;-0.08582001095274307;1.0451999400052938;0.9999084758114606;0.9149049018846189;1.0000263053318692
37.643487;1.095571467860974;0.9828977332918648;0.8973542124965072;0.06542656830633203;0.059713818022173425;1.097943103301117;9.999764905139106;0.9109970410062067;-0.08582701052153659;1.0452005367145611;0.9999065503280953;0.9149014025460184;1.000024612879834
37.653487;1.0955725613110614;0.9828959471282751;0.8973512154775403;0.06543478782026792;0.05972143308184213;1.0979452119071533;9.999764737595406;0.9109946762418806;-0.08583501009466919;1.0452011613442234;0.9999046839452619;0.9148989342746336;1.0000228420358974
37.663487;1.0955736743696185;0.982894241568144;0.8973482225458346;0.06544301289113606;0.05972904939603675;1.097948280623655;9.999763814236482;0.9109922919720631;-0.08584200967244318;1.0452018182448524;0.9999028790941904;0.9148963150894298;1.000020996131661
37.673487;1.0955738528043535;0.9828917358344069;0.8973452193277438;0.06545142170348706;0.05973688260760703;1.0979513079192789;9.9997621140535;0.9109888912854888;-0.08584900925508829;1.0452025111720098;0.99990113982637;0.9148926458733365;1.0000190803412343
37.683487;1.09557503680484;0.9828901919851497;0.8973422340780616;0.06545965682381935;0.05974450159619057;1.0979542917965428;9.999759615685868;0.9109864773220141;-0.0858560088426529;1.0452032432858536;0.9998994708782216;0.9148899216188677;1.0000171006099772
37.693487;1.0955762720302507;0.9828887266463207;0.8973392511658292;0.0654678966983372;0.05975212185198494;1.0979562292593452;9.99975630016358;0.9109840528712858;-0.08586300843491722;1.045204016996031;0.9998978760474649;0.9148871512384555;1.0000150625939013
37.703487;1.0955766035085093;0.9828864555223812;0.8973362539274027;0.06547631978281897;0.05975995872950015;1.097959116770847;9.999752160350504;0.9109816203787016;-0.08587000803137146;1.045204833445251;0.9998963570241978;0.9148843396867022;1.000012971005811
37.713487;1.095577970242672;0.9828851386252365;0.8973332677601233;0.06548456879368904;0.0597675808103685;1.097961951347773;9.999747212330089;0.9109781817671296;-0.08587800763156281;1.0452056920257866;0.9998949136984461;0.9148805911424219;1.000010830069992
37.723487;1.0955794168877593;0.9828838926082347;0.8973302742171246;0.06549282200787447;0.059775203391143915;1.0979647305957034;9.999741493200172;0.910975738062415;-0.0858850072355388;1.045206590925308;0.9998935455290396;0.9148777163594576;1.000008644845199
37.733487;1.0955799878937802;0.9828818341097934;0.8973272542832526;0.06550125762229589;0.05978304175370957;1.0979664517009518;9.999735046791194;0.9109732892813721;-0.08589200684396181;1.0452075286916243;0.9998922526217924;0.9148748216238165;1.0000064220637708
37.743487;1.0955816220619357;0.9828794425585069;0.8973230629295464;0.06550727581928953;0.0597886178353262;1.0979691107454848;9.999727912891169;0.9109698345710138;-0.08589900645785128;1.0452085052059021;0.9998910357468503;0.914870919008574;1.0000041694545982
37.753487;1.09558336388263;0.9828783968187811;0.8973200203883971;0.06551553981257294;0.05979624010397411;1.0979717028393279;9.999720124240408;0.9109673723843339;-0.08590600607821983;1.0452095208898837;0.9998898954353093;0.9148680065408583;1.000001894245925
37.763487;1.0955842561866003;0.9828765334999914;0.897316940276651;0.06552398550038206;0.05980407713833407;1.0979742226101739;9.999711709790246;0.9109649005513696;-0.08591300570590453;1.0452105748249225;0.9998888308726451;0.9148650947019397;0.9999996025892183
37.773487;1.0955862328017938;0.9828756150017868;0.8973138486464222;0.06553225575640215;0.05981169739805131;1.0979756648317887;9.999702701872891;0.9109624165753917;-0.08592000534148544;1.0452116637586364;0.9998878397537866;0.9148621886119054;0.9999973001837251
37.783487;1.095588330183528;0.9828747604425907;0.8973107286085056;0.0655405289913989;0.05981931596670932;1.097978024736339;9.999693136497534;0.9109589182705695;-0.08592700498514252;1.045212783065815;0.9998869193229195;0.9148582966451188;0.9999949926657049
37.793487;1.0955895828095967;0.9828730901411145;0.8973075641399161;0.06554898361591116;0.05982714786569432;1.0979802978369209;9.999683049219499;0.9109564041026061;-0.08593400463672211;1.0452139285465578;0.9998860674169472;0.9148554129877474;0.9999926851243146
37.803487;1.0955919182124896;0.982872369789974;0.897304383730967;0.06555726265346394;0.05983476144997187;1.0979824802325073;9.999672477565527;0.9109538732232233;-0.0859420042961225;1.045215097699425;0.9998852825301994;0.9148526386560011;0.9999903817627812
37.813487;1.0955943686878302;0.9828722021076792;0.8973016125042097;0.06556378283941343;0.059840763950036034;1.097983569105031;9.999661462620228;0.9109503254717292;-0.08594900396359789;1.045216290080209;0.9998845634169796;0.9148487926653419;0.9999880860935958
37.823487;1.0955959652502323;0.9828707467224164;0.8972983596641095;0.06557224620971196;0.05984858633642701;1.0979855622788293;9.999650046249675;0.9109477610145893;-0.0859560036396441;1.0452175068225598;0.9998839093463401;0.9148459622077816;0.9999858007371358
37.833487;1.095598631447505;0.9828702485481622;0.8972950936497379;0.06558053415273556;0.059856189289790945;1.0979874572589399;9.999638270317552;0.9109451800370404;-0.08596300332458524;1.0452187497515977;0.9998833205090987;0.914843153737053;0.9999835270279268
37.843487;1.09560139508048;0.9828698278643384;0.897291800935981;0.06558882525200928;0.05986378801891498;1.097988250677379;9.999626174247581;0.9109425827492312;-0.08597000301826618;1.0452200204658775;0.9998827976463153;0.9148403693363436;0.9999812654504765
37.853487;1.0956032836099325;0.9828686054505086;0.8972884679757407;0.06559729806551383;0.05987159767999499;1.0979899388123324;9.999613790841874;0.9109389691042783;-0.08597700272015574;1.0452213195012485;0.9998823412492145;0.9148366151364037;0.9999790160115676
37.863487;1.0956062199269925;0.9828683463106694;0.8972851249669328;0.0656055957801151;0.059879186740401984;1.0979915190856295;9.99960114709423;0.910936338840035;-0.08598400242979085;1.0452226461808753;0.9998819507710613;0.9148338832699906;0.9999767776253896
37.873487;1.0956082699110548;0.98286777061188;0.89728218482769;0.06561231337123419;0.059885377983991996;1.0979929914155602;9.99958826752612;0.9109336923209675;-0.08599100214716457;1.0452239994765584;0.9998816241653687;0.914831178333818;0.9999745478604106
37.883487;1.0956113599064043;0.9828676813377097;0.8972788037761958;0.06562061740544567;0.059892955729236544;1.0979933585421366;9.999575170615941;0.9109310309294477;-0.08599800187272508;1.0452253785680934;0.9998813579395845;0.9148284996484808;0.9999723237760588
37.893487;1.0956145229980245;0.9828676787052921;0.8972754127417419;0.06562892427020191;0.0599005273423251;1.0979946252174444;9.999561859217028;0.9109273565776743;-0.08600500160709042;1.0452267822758867;0.9998811475249597;0.9148248503272683;0.99997010274061
37.903487;1.095616793099739;0.9828668803366489;0.8972720045412453;0.06563741209672143;0.05990830812117793;1.0979957969972898;9.999548323861914;0.9109246712234345;-0.0860120013507638;1.045228208633466;0.9998809880542449;0.9148222199403772;0.9999678825878338
37.913487;1.0956200990544627;0.9828670453942462;0.89726861392029;0.06564572382510604;0.05991586674842691;1.0979958794205915;9.999534562723483;0.9109219766586507;-0.0860190011040677;1.045229655305237;0.9998808753114353;0.9148196112850323;0.9999656616070581
37.923487;1.0956225109751925;0.9828668866164844;0.8972656547472546;0.06565245413042822;0.05992202612894367;1.0979968774016884;9.999520589555855;0.9109192743267782;-0.08602600086738194;1.0452311198700648;0.9998808057667765;0.9148170226449405;0.999963438834586
37.933487;1.0956259575302336;0.9828671998064612;0.8972622813456597;0.06566076962194188;0.0599295705828477;1.0979977950057611;9.999506419609167;0.9109155649034322;-0.08603300064132953;1.0452325995440848;0.9998807756548915;0.9148134569411569;0.999961214361331
37.943487;1.0956294723170157;0.9828675805321753;0.897258921477313;0.06566908661520997;0.05993710730316933;1.0979976363389692;9.999492058230796;0.9109128476444782;-0.0860400004266156;1.0452340908790303;0.999880780382037;0.914810904943573;0.9999589893409051
37.953487;1.095632087831296;0.9828671462246377;0.8972555652285059;0.06567758325034113;0.05994485133306411;1.0979984067438742;9.999477506680122;0.9109101205215484;-0.08604600022378242;1.0452355896484402;0.9998808147231889;0.9148082780037841;0.9999567657697666
37.963487;1.0956357296753867;0.982869902477778;0.8972542931339126;0.06568462151201256;0.05995120194653922;1.0979991130901745;9.99946277728912;0.9109073817010781;-0.08605300003317702;1.0452370912610915;0.9998808732745477;0.9148057653542335;0.999954546086189
37.973487;1.0956384633963163;0.9828696022557206;0.8972509883256545;0.06569312013547504;0.05995892810211846;1.0979987635786277;9.999447905626543;0.9109046309214134;-0.08605999985509691;1.0452385917850908;0.9998809507155597;0.9148032734389682;0.9999523326701314
37.983487;1.095642212956028;0.9828702521166534;0.89724773129051;0.06570144111713207;0.059966429080796045;1.09799936710889;9.999432953915425;0.9109008692280488;-0.08606699968991538;1.0452400883173831;0.9998810416678893;0.914799806750803;0.9999501274623261
37.993487;1.0956460091497722;0.9828709727325607;0.8972445127241379;0.06570976259962619;0.059973919955331634;1.0979999322712688;9.999418007056134;0.9108980977246681;-0.08607399953806981;1.0452415779504367;0.9998811403979966;0.9147973560339471;0.9999479319554941
38.003487;1.0956486216029515;0.9828711872381619;0.8972418139812937;0.06571561943348554;0.05997921803907024;1.097999467575742;9.999403163402473;0.9108953174315467;-0.08608099940001136;1.0452430566830415;0.9998812411185856;0.9147949240349453;0.9999457475422644
38.013487;1.0956525053548458;0.9828720547744322;0.897238683083691;0.06572394100367177;0.05998668759067274;1.097999982394639;9.999388519534964;0.910892530393352;-0.0860879992762424;1.0452445200833314;0.9998813388276603;0.9147925073960905;0.999943575921017
38.023487;1.0956554673198375;0.9828721148254628;0.8972355825070194;0.06573244024811643;0.059994361606133396;1.0980004864928388;9.999374152856435;0.9108897398614891;-0.08609499916736432;1.0452459652413078;0.9998814296432547;0.9147901021430732;0.999941419657244
38.033487;1.0956594362339949;0.9828736094717281;0.897232978039546;0.06573899824593424;0.06000020097069169;1.0979999891560472;9.999360117166958;0.9108859489702854;-0.0861019990740286;1.0452473920692853;0.9998815104752176;0.914786709548281;0.9999392829805881
38.043487;1.095662481166011;0.9828738134877513;0.897229961632224;0.06574749494121429;0.060007852410792324;1.0980004994958696;9.999346454712418;0.9108831594697187;-0.0861079989968294;1.0452488031644265;0.9998815786652904;0.9147842247978215;0.9999371718525648
38.053487;1.09566652945065;0.9828749701563396;0.8972269992663467;0.06575581154845118;0.06001527698668929;1.0980010264548887;9.99933320530618;0.9108803716176669;-0.08611499893621595;1.0452502025492711;0.9998816318885971;0.9147818397116064;0.999935092731103
38.063487;1.0956706132946283;0.9828761982044161;0.8972240744528526;0.06576412594329818;0.06002269031829592;1.0980005775498105;9.999320403051806;0.9108775851907362;-0.08612199889258466;1.0452515946912122;0.9998816685114986;0.9147794594388585;0.9999330512861458
38.073487;1.0956737636741385;0.9828770961372619;0.8972216084865969;0.0657708540563759;0.06002870020996201;1.0980011583202647;9.9993080699735;0.9108748004333783;-0.08612899886647117;1.045252984742418;0.9998816879849178;0.9147770826646817;0.999931052313588
38.083487;1.0956779051440502;0.9828784633094252;0.8972187495820303;0.06577916275400952;0.06003609169228597;1.0980007730032413;9.999296213054473;0.9108710179295835;-0.0861359988584376;1.0452543789359827;0.9998816905423938;0.9147737122867665;0.9999291002729518
38.093487;1.0956811037804375;0.9828772534093916;0.8972142967933583;0.06578716564342488;0.06004324960515103;1.0980014245483376;9.999284827096012;0.9108682382470192;-0.08614299886873686;1.045255784230569;0.9998816768295702;0.914771338643112;0.9999271994565699
38.103487;1.0956852854538361;0.9828792312129345;0.8972119303391832;0.06579370551837636;0.06004901293296392;1.0980021142603917;9.999273904052615;0.9108654621211301;-0.08614899889721546;1.0452572072833315;0.9998816479796332;0.9147688725597124;0.9999253543472018
38.113487;1.0956885176336264;0.98287990907208;0.8972091319827061;0.06580218174928779;0.06005659038687416;1.0980018428217084;9.99926344214695;0.9108626907132118;-0.08615599894348416;1.045258653402887;0.9998816053639621;0.9147665038232341;0.9999235705051662
38.123487;1.0956927270279366;0.9828815299374511;0.8972063641593303;0.06581047584285409;0.06006394369859164;1.0980026119489836;9.999253447266236;0.9108599255563931;-0.0861629990070923;1.0452601261282006;0.9998815499943376;0.9147641397567338;0.9999218544497135
38.133487;1.095695981290456;0.9828828123786034;0.8972040313666413;0.0658171821549644;0.060069896664127174;1.0980034247031936;9.999243929088932;0.9108561679098238;-0.08616999908763527;1.045261627254107;0.9998814820402112;0.9147607861660373;0.9999202123446792
38.143487;1.0957002066853136;0.9828845593386546;0.8972012804611436;0.06582546787123987;0.06007723472745342;1.0980032848217351;9.99923490016651;0.9108534179057918;-0.08617699918486947;1.0452631572182816;0.9998814005898177;0.9147584359075326;0.9999186494186106
38.153487;1.0957034710589642;0.9828854915677843;0.897198518424701;0.06583392737224493;0.0600847816246673;1.098004196502288;9.999226379835873;0.9108506741529175;-0.08618299929881969;1.045264715910661;0.9998813041309113;0.9147560009903921;0.9999171701812828
38.163487;1.0957077025974136;0.9828878551790595;0.8971962119497332;0.06584044236102952;0.06009049893387514;1.09800416400012;9.99921839826559;0.9108479336209429;-0.08618999942981537;1.0452663032937934;0.9998811914053644;0.9147536704735747;0.9999157783256637
38.173487;1.0957119361784233;0.9828898097396375;0.8971934693564383;0.06584871500169048;0.06009781826261602;1.0980051902401449;9.99921099353145;0.9108451918236027;-0.08619699957830974;1.0452679191566359;0.9998810615751345;0.9147513494314904;0.9999144766860973
38.183487;1.0957152063794602;0.9828914381711491;0.8971911537601078;0.06585539974901362;0.06010373954246737;1.0980062759970397;9.999204201700207;0.9108424436010886;-0.08620399974454128;1.0452695621685548;0.9998809140637563;0.9147490365457934;0.9999132674010526
38.193487;1.0957194405499733;0.9828935453560683;0.8971884172774284;0.06586366419817598;0.06011104784229368;1.0980064208453097;9.999198054175872;0.9108386839896643;-0.08620999992851007;1.0452712293071784;0.9998807490405999;0.9147456406984821;0.9999121521067497
38.203487;1.0957227053574796;0.9828948530092239;0.8971856715359675;0.06587210277510942;0.060118566633006354;1.0980076244229715;9.99919258511416;0.9108359082966366;-0.08621700013027501;1.0452729166057795;0.999880567800565;0.9147433402753182;0.9999111323839791
38.213487;1.0957269255788205;0.982897607730566;0.8971833869061436;0.06587859721183624;0.06012425740747;1.0980078867222156;9.999187831563646;0.9108331116798979;-0.08622400035002364;1.0452746207668966;0.9998803720198577;0.9147410450971153;0.9999102096095595
38.223487;1.0957301669005408;0.9828990879342241;0.8971806603242395;0.06588702772976053;0.060131767282879146;1.0980092077463217;9.999183822525701;0.9108302890528758;-0.08623000058781818;1.0452763401883427;0.9998801632416521;0.9147386616476463;0.9999093838192857
