time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
36.355444;1.0951597350051878;0.9822115182808017;0.896818821129288;0.06402577268015215;0.05845645333910746;1.0974561763014412;9.999123109917782;0.9112930658486625;-0.08495999598216775;1.0453767440514277;1.0001322741976828;0.9151320266450664;0.9998549411722429
36.365444;1.095161063322758;0.9822109781492765;0.8968158326545155;0.06403581864152706;0.05846540174366008;1.0974600028350647;9.999150094064204;0.9112919640549235;-0.08496899620003152;1.0453788481879707;1.000131018690952;0.9151301893441776;0.9998549586870888
36.375444;1.0951624192837417;0.9822109310567845;0.8968132497184226;0.06404409619988011;0.05847273681462734;1.0974638335158229;9.999177279216331;0.9112899130255344;-0.08497699641401907;1.0453810196375657;1.000129725769705;0.9151272813168457;0.9998551052370939
36.385444;1.0951638098088161;0.9822104175612029;0.8968101947544921;0.06405412773835453;0.05848167486125965;1.0974676634500526;9.999204600151518;0.9112879103265533;-0.08498599662448289;1.0453832561200875;1.0001283960748057;0.9151244838987949;0.9998553763673387
36.395444;1.0951662061103449;0.9822108003345326;0.8968071205752541;0.0640639726130305;0.05849039301149229;1.0974724887392167;9.999231985929946;0.911286953226917;-0.08499399683180384;1.0453855538691506;1.000127030776159;0.9151226079494663;0.9998557668208149
36.405444;1.095167683841681;0.9822103203757425;0.896803999770586;0.06407399002408681;0.05849932265923442;1.0974763064810267;9.999259361269653;0.9112850389729498;-0.08500299703605076;1.0453879077341126;1.0001256311608686;0.9151198493915634;0.9998562709885207
36.415444;1.0951692114567928;0.9822098600908392;0.8968008470035008;0.0640840005327052;0.058508248835367455;1.0974801137883337;9.999286648449896;0.9112831651956825;-0.08501099723689616;1.0453903117877303;1.0001241984014841;0.9151170192528395;0.9998568834231956
36.425444;1.0951707913341238;0.9822099010066342;0.8967981010208044;0.06409224312057306;0.05851556401138399;1.0974839063652306;9.999313772630265;0.911281329890063;-0.08501899743399564;1.0453927598886068;1.0001227326569921;0.9151142102157823;0.9998575993613065
36.435444;1.0951724253860056;0.9822094840411548;0.896794884498504;0.06410224045679146;0.05852448445512292;1.0974886775720298;9.999340663875039;0.9112805312229509;-0.08502799762732953;1.0453952453350948;1.0001212321974633;0.9151125094920158;0.999858415003857
36.445444;1.095174116521014;0.9822090918164272;0.8967916356282983;0.06411223166926695;0.058533402598302975;1.097492419007112;9.99936725864916;0.9112787678092557;-0.08503599781704789;1.0453977603573326;1.000119694187585;0.9151097382739535;0.9998593274493729
36.455444;1.0951768343758805;0.9822096077262578;0.8967883686245978;0.06412203752787254;0.05854210333196452;1.097496122156491;9.999393506098992;0.911277038867649;-0.08504499800307459;1.0454002965627402;1.000118115687219;0.915107076971116;0.9998603341680551
36.465444;1.0951786558513055;0.9822097538402483;0.8967854941381769;0.06413025599186804;0.058549409795179946;1.0974997794180816;9.999419366728484;0.9112763436312782;-0.08505299818493074;1.0454028454657494;1.0001164933413107;0.915105334737395;0.9998614320549163
36.475444;1.0951805521757074;0.9822094530335338;0.8967821489837506;0.06414023016071041;0.058558322603849;1.0975043840359378;9.99944480033964;0.9112746806793705;-0.0850609983617634;1.0454053979092464;1.0001148233588113;0.9151026123790048;0.9998626164329173
36.485444;1.0951825283778245;0.9822091880807273;0.8967787712346132;0.06415019898623121;0.05856723396390102;1.0975079297615749;9.999469759005809;0.9112730476777952;-0.08506999853244501;1.045407943580804;1.0001131027350874;0.9150999978449632;0.9998638803697876
36.495444;1.095184587727886;0.9822089607231075;0.8967753609343972;0.06416016266872633;0.0585761440339184;1.0975114108036579;9.999494191874698;0.9112724413161061;-0.085077998695717;1.045410471915338;1.0001113301431297;0.9150983007788195;0.9998652145635092
36.505444;1.095186732018615;0.9822092523309944;0.8967723580230376;0.06416836021815123;0.05858344503965475;1.0975148222146498;9.999518056447878;0.9112708576763396;-0.08508599885029339;1.045412973047517;1.000109505548482;0.915095623203578;0.9998666079522027
36.515444;1.0951889617059565;0.9822091033958886;0.8967688886543029;0.06417831434228016;0.05859235304261833;1.0975181603297732;9.999541322744479;0.9112692933640548;-0.08509499899497018;1.0454154379375462;1.0001076295078462;0.9150930545602847;0.9998680489422401
36.525444;1.0951912761958018;0.9822089961625379;0.8967653957678864;0.06418826397617604;0.05860126021966341;1.0975224223067255;9.999563964442702;0.9112687465900088;-0.08510299912882208;1.0454178586353329;1.000105703065294;0.915091405963;0.9998695266380667
36.535444;1.0951946389557492;0.9822098136293489;0.8967618984992274;0.0641980298270432;0.058609951166733384;1.097525604641439;9.999585949463276;0.9112672169375151;-0.08511099925137083;1.0454202286459977;1.0001037278263483;0.9150887812706002;0.9998710314633639
36.545444;1.0951971184855886;0.9822102769851895;0.89675881253959;0.06420620955767496;0.0586172486891297;1.0975287020000304;9.999607236243827;0.9112657044229365;-0.08511999936259614;1.0454225429052442;1.0001017053080574;0.9150862718347484;0.9998725550579584
36.555444;1.0951996770587644;0.982210788471063;0.8967557188736979;0.06421438502152617;0.05862454521160469;1.0975317074750062;9.999627774841706;0.9112652090794989;-0.08512799946285787;1.0454247977023996;1.0000996359626209;0.9150846898190821;0.9998740896858511
36.565444;1.0952023123297738;0.9822108701761869;0.8967521843688215;0.0642243174494866;0.058633448580529046;1.0975346137027198;9.99964751422407;0.9112637306782486;-0.08513599955287367;1.0454269904830693;1.0000975194493154;0.9150821387696826;0.9998756280002694
36.575444;1.0952050227089094;0.982211485431894;0.8967490911888112;0.06423248428563398;0.05864074284284224;1.0975384137941344;9.999666408657427;0.9112622683971395;-0.0851449996337381;1.0454291193336431;1.0000953559703483;0.9150797084235828;0.9998771637858158
36.585444;1.0952078075283345;0.982211675920742;0.8967455672116253;0.06424240816243654;0.05864964388367009;1.0975411019279295;9.999684417409116;0.9112618208345625;-0.08515299970692945;1.0454311825201783;1.0000931469258667;0.9150782085063559;0.9998786928047378
36.595444;1.0952104043803967;0.982211744679861;0.8967421074049987;0.0642514474227346;0.05865775392681642;1.0975436737966615;9.999701503577707;0.9112603862653996;-0.08516099977422062;1.0454331784068582;1.0000908946195395;0.9150757401947357;0.9998802125203841
36.605444;1.0952133418924257;0.9822125330655126;0.8967390519091717;0.06425960232371257;0.058665044819998347;1.097546126689341;9.999717636818362;0.9112589633220538;-0.08516899983735039;1.0454351058304954;1.0000886018082709;0.9150732987014089;0.9998817210716585
36.615444;1.0952163601115483;0.9822129036358893;0.8967355806312646;0.06426951508839816;0.058673942658524034;1.0975484589865325;9.999732801659842;0.9112585516488882;-0.08517699989769617;1.0454369645328025;1.000086271545382;0.9150718799267619;0.999883216814627
36.625444;1.095219460885579;0.9822133389404386;0.8967321375637993;0.06427942462789674;0.05868283952679912;1.0975516698186223;9.999747009257534;0.9112571511762235;-0.08518599995633401;1.045438755103075;1.0000839073026044;0.9150695866634877;0.9998846982451842
36.635444;1.0952226438954145;0.9822143201708765;0.8967291668101605;0.06428756985084112;0.05869012746776028;1.0975537594822649;9.999760299743953;0.9112557606665034;-0.08519400001427364;1.0454404785705518;1.0000815128528815;0.9150672297627613;0.9998861635265909
36.645444;1.0952259077065971;0.9822148855614602;0.8967257974255999;0.06429747364684825;0.05869902233032301;1.0975557296259917;9.999772730928017;0.9112553773664723;-0.08520200007256082;1.0454421360396353;1.0000790915157909;0.9150658985425416;0.999887610473636
36.655444;1.095230215459001;0.9822146323972881;0.8967208811072668;0.06430671545791543;0.05870726217487694;1.0975575825821058;9.999784365653648;0.9112539975940503;-0.08521000013239209;1.0454437287514797;1.0000766453437857;0.9150636009430569;0.9998890373439435
36.665444;1.095233635685681;0.9822158006536205;0.8967180519012531;0.06431485365718886;0.05871454665268959;1.0975593206308352;9.999795265349098;0.9112536174206786;-0.08521800019524675;1.045445258653619;1.000074174975155;0.9150623269287971;0.9998904433571851
36.675444;1.0952371310816842;0.9822165489971632;0.896714846499889;0.06432475178877506;0.05872343754605383;1.097560945981736;9.999805489563078;0.9112522332772688;-0.0852270002627948;1.0454467286513993;1.0000716799430072;0.9150601768883931;0.999891828765177
36.685444;1.0952406997279456;0.9822178393130578;0.8967121478744612;0.0643328877423343;0.0587307186712409;1.0975624613378;9.999815096084554;0.9112508420378533;-0.08523500033661596;1.0454481422310415;1.000069159040527;0.9150579582431894;0.9998931948580273
36.695444;1.0952443396376843;0.9822187118286763;0.8967090830209955;0.0643427846407639;0.058739605613407846;1.0975648703057688;9.999824134986932;0.9112504406117464;-0.08524300041802069;1.0454495032617324;1.0000666106657425;0.9150567570002363;0.9998945437715632
36.705444;1.0952480483947553;0.9822196459319831;0.8967060930028631;0.0643526815257107;0.05874849012704592;1.0975661773805825;9.999832641586066;0.9112490256806839;-0.08525100050813711;1.045450815908399;1.0000640330337693;0.9150545787949531;0.9998958783099029
36.715444;1.0952518229566894;0.9822211190882763;0.8967036184930904;0.06436081735126961;0.0587557640428381;1.0975673876660246;9.999840636672058;0.9112475934127249;-0.0852590006081555;1.0454520841325403;1.000061424163658;0.915052416527171;0.999897202088647
36.725444;1.095255659973915;0.9822221662415236;0.8967007843530803;0.06437071505766008;0.05876464316192873;1.0975685066079055;9.99984813366256;0.9112471389548599;-0.08526700071949898;1.045453311276266;1.000058781884856;0.9150512634825229;0.9998985192003358
36.735444;1.0952595564727303;0.9822237421476487;0.8966984682180481;0.0643788521330298;0.058771911609531845;1.0975695399914758;9.99985514456567;0.9112456565044735;-0.08527500084372272;1.0454545000617401;1.0000561040981297;0.9150491258292437;0.9998998332835645
36.745444;1.095263509897101;0.982224879019317;0.89669579261153;0.06438875140265714;0.05878078543176951;1.0975704938960784;9.999861678868944;0.9112451402196723;-0.0852830009821929;1.0454556528251995;1.0000533889520153;0.9150479918649058;0.9999011475109003
36.755444;1.095267517748945;0.9822265294127214;0.8966936335707967;0.06439689022944911;0.058788048953803025;1.0975713742385276;9.999867744233384;0.9112435851234415;-0.08529200113578835;1.0454567720273547;1.0000506347589766;0.9150459603585415;0.9999024653411348
36.765444;1.0952715775546522;0.9822277245202323;0.8966911127296727;0.064406791395809;0.05879691837737156;1.0975721862097847;9.999873355883977;0.9112419875504955;-0.08530000130473296;1.0454578606097202;1.0000478404033237;0.9150438376650094;0.999903790372552
36.775444;1.09527568635793;0.9822294182015574;0.8966891043936305;0.06441493213579276;0.05880417813392862;1.0975729343455025;9.999878544412415;0.9112413451564123;-0.08530800148859119;1.045458921563227;1.0000450064273567;0.9150427102555143;0.99990512541929
36.785444;1.0952798397461363;0.9822306456615221;0.8966867276396706;0.06442483507463273;0.05881304447743246;1.0975746232340673;9.99988335386685;0.9112396564667957;-0.08531600168638093;1.0454599572351415;1.0000421356490612;0.9150405856283345;0.9999064718605247
36.795444;1.0952840319464718;0.9822323658543689;0.896684855059318;0.06443297733520469;0.058820301828234486;1.097575257528946;9.999887832059027;0.9112389205251236;-0.08532400189665977;1.045460968843953;1.0000392328924521;0.9150394555028928;0.9999078293925755
36.805444;1.0952882570720264;0.9822336174802337;0.8966826052447666;0.06444288166650863;0.05882916635173226;1.097575841039684;9.999892019389513;0.9112371371257978;-0.08533200211756937;1.045461956148339;1.0000363043990823;0.9150373302263731;0.9999091958813529
36.815444;1.0952925102627507;0.98223487954752;0.8966804113173139;0.06445278674686306;0.05883803025059863;1.0975763767464182;9.999895944825019;0.9112363069864118;-0.08534000234697112;1.0454629179542236;1.0000333571319693;0.9150362032910849;0.9999105672290265
36.825444;1.0952967876498259;0.9822366301897565;0.8966787050981205;0.06446093124563232;0.05884528565344398;1.097576868046705;9.99989962985434;0.9112344312709938;-0.08534800258275808;1.0454638532722171;1.0000303984329755;0.9150340863421098;0.9999119376478087
36.835444;1.0953010854811218;0.9822379069871887;0.8966766023397846;0.06447083802970248;0.058854148530142564;1.0975773194058438;9.999903090321618;0.9112325108715768;-0.08535600282321304;1.0454647618047401;1.0000274365002384;0.9150319788740124;0.9999133006318541
36.845444;1.0953054002976739;0.9822396703502461;0.8966749729443747;0.06447898439892098;0.05886140303869289;1.0975777358940015;9.999906329689063;0.9112315458229098;-0.0853640030671412;1.0454656435390501;1.0000244808670888;0.9150308805632813;0.9999146502293883
36.855444;1.095309730067293;0.9822409608018211;0.8966729339013916;0.06448889333006572;0.0588702651968523;1.0975781227396133;9.999909334566567;0.9112295350281929;-0.08537200331370681;1.0454664982849298;1.0000215420713465;0.915028803053982;0.9999159818756175
36.865444;1.0953140745117218;0.982242740404576;0.8966713572657048;0.06449704212939669;0.05887751927307295;1.0975784854320112;9.999912080378778;0.9112284769326013;-0.08538000356222633;1.0454673257438571;1.0000186306444625;0.9150277387204137;0.9999172921644868
36.875444;1.0953184345387497;0.982244529840219;0.8966698005778926;0.06450519222831831;0.05888477348944916;1.0975788298004308;9.9999145356307;0.9112263708328026;-0.08538800381212927;1.0454681257017047;1.0000157556923612;0.9150256962000953;0.9999185780884656
36.885444;1.0953228112113063;0.9822458493889534;0.896667821862407;0.06451510492057326;0.05889363613917416;1.0975791613648926;9.999916661585845;0.9112252170876506;-0.08539600406304351;1.0454688978817688;1.000012924001476;0.9150246670070612;0.9999198368323026
36.895444;1.0953272049571916;0.9822476599501258;0.8966662944472146;0.06452325706028442;0.058900891665994264;1.097579484529174;9.99991841692714;0.9112230160358686;-0.08540400431485108;1.0454696416938374;1.0000101403965496;0.9150226614133973;0.9999210660144899
36.905444;1.0953316161126085;0.9822490006527212;0.8966643373534934;0.06453317111720454;0.05890975630033631;1.0975798030712154;9.999919767265292;0.911221767568838;-0.08541200456757832;1.0454703556399811;1.0000074086403083;0.9150216731214322;0.9999222638817903
36.915444;1.0953360458107355;0.9822508314328807;0.896662823201397;0.0645413237411097;0.058917014361530545;1.0975811218369773;9.99992069207295;0.9112194718556943;-0.08542000482119813;1.045471036318344;1.000004732233657;0.9150197129949453;0.9999234293558455
36.925444;1.0953404956513189;0.9822521908891754;0.8966608706297031;0.06455123733875913;0.05892588191386415;1.0975814480592816;9.999921185261938;0.9112171294719221;-0.08542700507558752;1.0454716783367255;1.0000021147859943;0.9150176846429082;0.9999245620447844
36.935444;1.0953449666821111;0.9822540390151643;0.8966593522159052;0.06455938860367612;0.05893314315325738;1.0975817911014119;9.999921251573891;0.9112157401912119;-0.08543500533062118;1.0454722755861492;0.9999995596662449;0.9150167711739814;0.9999256624525595
36.945444;1.0953494586805597;0.9822554146630235;0.8966573874773903;0.06456930013066806;0.058942014143523715;1.0975821607284737;9.999920898947282;0.9112133020275699;-0.08544300558607174;1.0454728223135594;0.9999970694286671;0.9150148881841458;0.9999267318497748
36.955444;1.095353970382883;0.982257278308858;0.8966558512388074;0.06457744876645498;0.05894927919474995;1.0975825653470461;9.999920126176777;0.9112118120377904;-0.0854510058412793;1.0454733132829201;0.9999946454473438;0.9150140263008804;0.999927771577515
36.965444;1.0953585011604992;0.9822573886534129;0.8966526963896586;0.06458511550795391;0.05895610808835263;1.097583011501984;9.99991891979628;0.9112092678257137;-0.08545900609496569;1.0454737437281425;0.9999922880649119;0.9150121930532834;0.9999287826427495
36.975444;1.0953630524807563;0.9822587892000363;0.8966507002061979;0.06459502241020879;0.05896498594567846;1.0975835044121538;9.999917267237917;0.9112076680081568;-0.08546700634535451;1.0454741091222444;0.999989997463988;0.9150113782937165;0.9999297654501327
36.985444;1.0953666625367882;0.9822597990256082;0.896649117355238;0.06460334518561946;0.058972473871695144;1.0975840484871435;9.999915166377848;0.9112050118554716;-0.08547500659035952;1.0454744050703597;0.9999877740910956;0.9150095894686286;0.9999307194549527
36.995444;1.0953712643159186;0.9822612187392114;0.8966471001055704;0.06461324876544794;0.058981357200754155;1.0975846473841662;9.999912618464606;0.9112032986836114;-0.08548300682767197;1.0454746278857157;0.9999856179386523;0.9150088177771134;0.9999316435494109
37.005444;1.0953758966677252;0.9822631287052831;0.896645513669641;0.06462138919789301;0.05898863545364875;1.0975853040885417;9.999909615752225;0.9112005270276621;-0.08549000705488949;1.0454747749391486;0.9999835279801429;0.9150069810193577;0.9999325366515219
37.015444;1.095380562384743;0.9822650497545147;0.8966439226291337;0.06462952803782707;0.05899591671409929;1.0975860210985857;9.99990614124091;0.9111986940874949;-0.08549800726977201;1.0454748446149549;0.9999815025133086;0.9150062618405322;0.9999333975008692
37.025444;1.0953852621416673;0.9822665028772012;0.8966418910074393;0.06463942695444543;0.05900480904577426;1.0975868001791662;9.99990217961772;0.9111957959073189;-0.08550600747041262;1.0454748365619138;0.9999795396765833;0.9150045802162319;0.999934224170579
37.035444;1.0953899948380939;0.9822684494714533;0.8966402978853033;0.06464756321699361;0.05901209663097474;1.0975876420202237;9.999897719936216;0.9111938280029991;-0.08551400765523882;1.045474751324238;0.9999776376499249;0.9150039311284397;0.9999350141436324
37.045444;1.095394758415114;0.9822704092727554;0.8966387074305572;0.06465569863321746;0.059019387584290324;1.0975885464158601;9.999892749070332;0.9111907860469816;-0.08552200782304471;1.0454745890946804;0.9999757946446485;0.9150023267203498;0.999935764957973
37.055444;1.0953995495842688;0.9822719013126029;0.8966366841872584;0.06466559501266408;0.05902829007147208;1.0975895129084594;9.999887253376391;0.9111886666937469;-0.0855290079730127;1.0454743490820966;0.9999740088410433;0.9150016678907282;0.9999364747286112
37.065444;1.0954043636783204;0.9822738849622702;0.8966351077909922;0.06467372959810681;0.059035588391784716;1.0975905417156804;9.9998812299894;0.9111854685498412;-0.0855370081046007;1.0454740300469894;0.9999722784691363;0.9150001523720831;0.9999371422541474
37.075444;1.0954091954941672;0.9822758782443792;0.8966335420664981;0.06468186417592928;0.05904289072552555;1.097591634249246;9.999874695806426;0.9111831927442883;-0.08554500821751614;1.0454736308954604;0.999970602104677;0.9149996788468222;0.9999377669493812
37.085444;1.0954140404008867;0.98227739869896;0.8966315507236691;0.06469176053609019;0.05905180524147437;1.097592792557072;9.999867688792662;0.9111798424001564;-0.08555300831183306;1.0454731505331087;0.9999689793661367;0.9149982562361968;0.999938348849999
37.095444;1.0954188954964619;0.9822794038548921;0.8966300130751204;0.06469989580498012;0.059059116206017996;1.0975940183408501;9.999860263485276;0.9111774216247537;-0.08556000838813763;1.0454725878773976;0.9999674115355983;0.9149977815767781;0.9999388886436266
37.105444;1.095422795746746;0.9822805287967075;0.8966284793689426;0.06470821050924902;0.05906664706569043;1.0975953126137752;9.999852481916596;0.9111739352973257;-0.08556800844773639;1.045471942547502;0.9999659009146907;0.9149964485688258;0.9999393872806803
37.115444;1.0954276725641114;0.9822820505598421;0.8966265429090656;0.06471810849332106;0.05907557527649612;1.0975966760882627;9.999844402312352;0.9111713888889587;-0.08557600849270135;1.045471215377879;0.9999644494534866;0.9149961517027373;0.999939845525315
37.125444;1.0954325631268202;0.9822840458913739;0.8966250703172408;0.0647262456863801;0.059082900271616036;1.097598109278109;9.999836070609923;0.9111677875289993;-0.08558400852555875;1.045470408451389;0.9999630581980868;0.914994896461893;0.9999402640685238
37.135444;1.0954374678838046;0.9822860310551116;0.8966236272718968;0.06473438376074801;0.05909022994923408;1.0975996114869637;9.999827517555802;0.9111651357200277;-0.08559100854890198;1.0454695248977761;0.9999617275890117;0.9149945784843732;0.9999406435186032
37.145444;1.0954423859300493;0.982287521304623;0.8966217787490219;0.0647442843968489;0.059099172097631644;1.0976011797443348;9.99981876164645;0.9111614379253087;-0.08559900856513608;1.0454685684547478;0.9999604581698182;0.9149933929990536;0.9999409839181099
37.155444;1.0954473165242011;0.9822894717143029;0.8966204036185245;0.06475242455413602;0.059106510521203005;1.0976028090493515;9.999809816394777;0.9111586985645997;-0.08560700857642121;1.0454675426905669;0.9999592516337003;0.9149932382573438;0.9999412847177394
37.165444;1.0954522603701502;0.9822913956419916;0.8966190637581573;0.06476056582763329;0.059113852827881286;1.0976044932988487;9.999800700163004;0.9111559216098654;-0.08561400858480953;1.0454664502016877;0.9999581113306607;0.9149930266563877;0.9999415455559142
37.175444;1.0954572192423975;0.9822932866241569;0.8966177579254777;0.06476870828598524;0.05912119855987562;1.0976062260261312;9.999791443883899;0.9111521107504492;-0.08562200859225533;1.0454652927757366;0.9999570415455222;0.9149919520248168;0.9999417668883839
37.185444;1.0954612297375512;0.9822937777683441;0.8966160310552818;0.06477879246203588;0.059130370460435774;1.0976070007385321;9.999782089175511;0.9111492694938731;-0.0856300086004204;1.045464072391001;0.9999560465089196;0.9149919145932712;0.999941949657978
37.195444;1.095466221382345;0.9822955857173732;0.8966147848350506;0.06478693776048816;0.05913772147739933;1.0976088107887554;9.999772680977;0.9111454005425449;-0.08563700861060074;1.0454627913458987;0.999955129891871;0.9149908319865633;0.9999420948344548
37.205444;1.0954712280876602;0.9822973446686898;0.8966135620000896;0.06479508479045723;0.05914507443195105;1.097610649618506;9.999763262923409;0.9111425053000071;-0.08564500862393361;1.0454614511526654;0.9999542940573043;0.9149908843782376;0.9999422037074773
37.215444;1.0954759849617628;0.9822988705697391;0.8966124093524084;0.0648023530568725;0.059151639333172294;1.097612511531915;9.999753873644545;0.9111385841455323;-0.08565300864170199;1.0454600520196693;0.99995353911922;0.9149899874110469;0.9999422783755371
37.225444;1.0954810157785841;0.9823000346526048;0.8966107786981222;0.06481226543516723;0.059160603039705384;1.0976143920740362;9.999744545076833;0.9111356369813359;-0.08566000866539662;1.0454585938816854;0.9999528630433522;0.9149900376819695;0.9999423220438141
37.235444;1.0954860539273825;0.9823016120042677;0.8966095936327992;0.06482041818631835;0.05916795968343303;1.0976162881579514;9.999735303993619;0.9111316635658867;-0.08566800869651986;1.0454570771080562;0.9999522627086478;0.9149892290901729;0.9999423389123502
37.245444;1.0954910945259526;0.9823031155120253;0.8966084105833717;0.06482857300693715;0.0591753170024759;1.097618198153947;9.999726170939015;0.9111286634357078;-0.08567500873648433;1.0454555015815146;0.9999517345986502;0.9149893628816994;0.9999423337180146
37.255444;1.0954951667275015;0.9823036590617416;0.896607209176225;0.0648369087843213;0.05918289020259144;1.0976201214905432;9.999717158928721;0.9111246359343512;-0.0856830087867159;1.045453865954329;0.9999512745055438;0.9149886321506292;0.9999423117096433
37.265444;1.0955001923601315;0.9823045203469202;0.896605571797937;0.06484682975452107;0.05919185672752202;1.097622058038646;9.99970827515281;0.9111215811126893;-0.08569100884869525;1.04545216823953;0.9999508769253701;0.9149889316827903;0.9999422789158445
37.275444;1.0955051969329088;0.9823057774876746;0.8966043533187058;0.06485499161525655;0.0591992160719848;1.097624007846322;9.999699519210184;0.9111185004608207;-0.08569800892382416;1.0454504068332153;0.999950534950498;0.9149891699022799;0.999942242338248
37.285444;1.095510169592064;0.982306947910271;0.8966031083952801;0.06486315610589606;0.059206576373856235;1.0976259714140142;9.999690880554267;0.911114396211677;-0.08570600901327982;1.0454485813145662;0.9999502406291868;0.9149885370036862;0.9999422100004609
37.295444;1.0955150994535372;0.9823062672619799;0.8966002227453167;0.06487084301433604;0.05921349936537005;1.0976279501934385;9.99968234436874;0.9111112702048229;-0.08571300911794205;1.0454466923980834;0.9999499858374229;0.9149888362229296;0.9999421902275418
37.305444;1.0955199758419594;0.9823072566193791;0.8965989064038475;0.06487901303640135;0.05922086196972937;1.0976299465251658;9.999673900702117;0.9111071236608644;-0.08572100923839615;1.0454447407687575;0.9999497635827768;0.9149882637752149;0.999942190380693
37.315444;1.0955238235157048;0.9823072726158766;0.8965975319612873;0.06488736459438899;0.05922844104065246;1.0976309633507884;9.999665544445834;0.9111039573414141;-0.08572800937506016;1.0454427259463903;0.9999495686820797;0.9149886244704224;0.9999422162712361
37.325444;1.0955285620677557;0.9823075961608557;0.8965956847344038;0.06489730196425691;0.059237413911454845;1.0976330043210265;9.999657266758113;0.9111007710246931;-0.08573600952830565;1.0454406462605323;0.9999493972797683;0.9149891121011235;0.9999422725652132
37.335444;1.095533217029955;0.9823083083257366;0.8965942224975609;0.06490548071791241;0.05924477979384178;1.0976350733423144;9.99964905109579;0.9110965629248312;-0.0857430096983161;1.0454384994246702;0.9999492461665417;0.9149885461936748;0.9999423633457449
37.345444;1.095537778505585;0.9823089305380429;0.8965927017285061;0.06491366270498677;0.059252146483350136;1.097637173554891;9.999640878931366;0.9110933302381968;-0.08575100988490975;1.0454362829241857;0.9999491127346234;0.9149891070406633;0.9999424923813233
37.355444;1.0955422367256302;0.9823094649170502;0.8965911176971414;0.06492184820127747;0.05925951377623692;1.0976393072149486;9.999632737035268;0.9110890703551897;-0.08575801008765553;1.0454339944140902;0.9999489950765942;0.9149886162994052;0.9999426634314624
37.365444;1.0955456184897692;0.9823090332569445;0.8965894527528234;0.06493021619615169;0.059267096737899004;1.097641476394125;9.999624618972055;0.9110857815558693;-0.08576601030596635;1.0454316320484551;0.9999488915127239;0.914989252097333;0.9999428805125424
37.375444;1.0955498472038232;0.9823093996854814;0.8965877339059053;0.06493840970054754;0.059274464633675965;1.0976436831910374;9.999616519806512;0.9110814628956513;-0.08577301053895046;1.0454291943996707;0.9999487997235645;0.9149888356569307;0.9999431478517058
37.385444;1.0955539544327801;0.9823096876923462;0.8965859475204461;0.06494660772402595;0.059281832566748884;1.0976459290100486;9.999608431432916;0.9110781135526963;-0.08578101078524053;1.045426680267481;0.9999487161290597;0.9149895463323147;0.9999434697614465
37.395444;1.0955579392545034;0.9823094226840927;0.8965836575154364;0.06495657220130106;0.05929080835433694;1.0976482140430268;9.999600346637143;0.9110747320378805;-0.08578801104298718;1.0454240886599941;0.9999486359413429;0.9149902015809107;0.9999438504344139
37.405444;1.095561803454615;0.9823095717391088;0.8965817442323722;0.06496477992987727;0.059298175884771015;1.0976495382925393;9.999592264922772;0.9110703159001681;-0.08579601131012986;1.0454214190014548;0.9999485541947812;0.914989992584154;0.999944293451359
37.415444;1.095564586079175;0.982308779364983;0.8965797589306285;0.06497317126483997;0.059305758168713925;1.0976519032675227;9.999584191868838;0.9110668625963831;-0.08580301158477853;1.04541867155657;0.9999484673290827;0.9149907210036421;0.9999448016495828
37.425444;1.0955682218305967;0.9823088102696045;0.8965777338380246;0.06498138896311285;0.059313124374494944;1.097654312416307;9.999576138555344;0.9110633710290689;-0.08581101186540732;1.0454158478367184;0.9999483737199641;0.9149915758154761;0.9999453781705682
37.435444;1.095571751960637;0.9823087857715859;0.8965756584216452;0.06498961161508737;0.05932048942321055;1.0976567700981947;9.999568125347277;0.9110588420788505;-0.08581801215086513;1.0454129506778733;0.9999482726037167;0.9149913700982907;0.9999460276569088
37.445444;1.0955751829556508;0.9823087069861521;0.8965735363724685;0.0649978391397875;0.05932785296677176;1.097659280642791;9.999560184729932;0.9110552779730544;-0.08582601244036663;1.0454099838516242;0.9999481627311377;0.9149922786006186;0.9999467556212023
37.455444;1.0955785214005755;0.9823085748759602;0.8965713708203722;0.06500607145654559;0.059335214667014954;1.0976618483321294;9.999552360524136;0.9110506817393008;-0.08583301273353681;1.0454069520264602;0.9999480419378451;0.9149921193199989;0.9999475658823886
37.465444;1.0955808090815626;0.9823075101256302;0.8965691497625476;0.06501448714420523;0.059342789507450144;1.0976644774219022;9.999544704901087;0.911047057206958;-0.08584001303032524;1.0454038616304597;0.9999479076697438;0.9149929749783027;0.9999484582605006
37.475444;1.0955839819804718;0.9823072757988572;0.8965669032941755;0.0650227291490792;0.05935014683943766;1.097666172083296;9.999537274568407;0.9110434090946175;-0.0858480133306113;1.0454007209678555;0.9999477575577418;0.9149939416404452;0.9999494287254187
37.485444;1.095587081863239;0.9823069942948703;0.8965646182185385;0.06503097622148586;0.05935750189245562;1.0976689371466266;9.999530127006908;0.9110387424096302;-0.08585501363386798;1.0453975388149084;0.9999475894785459;0.914993833039912;0.9999504714002376
37.495444;1.0955901160104777;0.9823061900383038;0.896561856647466;0.06504099019180941;0.05936646262261674;1.0976717789446477;9.999523315809778;0.9110350612853155;-0.08586201393929897;1.0453943231012117;0.9999474019626526;0.9149947296339777;0.9999515798295033
37.505444;1.0955921274357026;0.9823049490032046;0.8965594814961575;0.06504942619625242;0.05937402825344684;1.0976747047240902;9.99951688439447;0.9110313682421316;-0.08587001424614375;1.045391080620762;0.9999471949907023;0.9149957234638916;0.9999527467324352
37.515444;1.0955950529359733;0.9823045588169333;0.8965570838860736;0.06505768888060535;0.05938137613553429;1.0976777210645545;9.999510861505911;0.9110266643843454;-0.0858770145536843;1.0453878175075235;0.9999469692917073;0.9149956242711946;0.9999539639107515
37.525444;1.095597933608944;0.9823041463891213;0.8965546521028235;0.06506595685877016;0.059388721415610565;1.0976808330295895;9.999505259999943;0.9110229500936758;-0.08588501486103864;1.0453845396459784;0.9999467241822526;0.914996604774408;0.9999552231944739
37.535444;1.0956007741930334;0.9823037193951005;0.8965521903045389;0.0650742302146302;0.059396064090306344;1.0976830440427525;9.999500077286791;0.9110192255314881;-0.0858920151670018;1.0453812526390798;0.9999464568429084;0.9149974773506145;0.9999565172457732
37.545444;1.0956026141665056;0.982302403712927;0.8965496888604599;0.06508268756622257;0.059403619509435755;1.0976863555994407;9.99949529888014;0.9110144910018659;-0.0858990154699622;1.045377961945361;0.9999461638754442;0.9149973378123162;0.9999578396760521
37.555444;1.0956053875025735;0.9823019649857918;0.8965471804018792;0.06509097201921617;0.05941095735709741;1.0976897674048294;9.999490902837417;0.9110107473615198;-0.08590601576793162;1.0453746728090825;0.9999458426948741;0.914998176064433;0.9999591851993646
37.565444;1.0956081336456287;0.9823015252298662;0.8965446542624803;0.065099262226288;0.05941829310431335;1.0976932783042321;9.999486861239246;0.9110059962520993;-0.08591401605886197;1.045371389426633;0.9999454916595518;0.9149980941101702;0.9999605496896792
37.575444;1.0956098906304121;0.9823002057641678;0.8965420994346186;0.06510773672853977;0.05942584228346433;1.0976968869032167;9.999483141985932;0.911002240055897;-0.0859210163410775;1.0453681145742122;0.9999451101390157;0.914998895032559;0.9999619298218425
37.585444;1.09561258862973;0.9822997699406681;0.896539547418766;0.06511603849129947;0.05943317474809514;1.0976995914942886;9.999479710679628;0.9109984818392646;-0.08592801661342064;1.0453648507354716;0.999944698842653;0.9149996771071723;0.9999633225180043
37.595444;1.0956152609101206;0.9822993398951924;0.896536987004869;0.06512434588763834;0.05944050606872273;1.0977033904647762;9.99947652716852;0.9109937254791469;-0.0859360168752095;1.0453616015712506;0.9999442598075929;0.914999538483812;0.9999647244187068
37.605444;1.0956179028826691;0.9822989190699667;0.8965344216672588;0.06513265877031787;0.05944783658623577;1.0977072834272683;9.999473540260077;0.9109899757519729;-0.08594301712612806;1.0453583718457107;0.9999437962010733;0.9150002820258942;0.9999661320107077
37.615444;1.0956195435986975;0.9822976307284944;0.8965318408878998;0.06514115544061416;0.05945538190708914;1.0977112715134625;9.999470690797201;0.910986238284152;-0.08595001736583287;1.0453551661563467;0.9999433125915984;0.9150010055391617;0.9999675422969564
37.625444;1.0956221067201388;0.9822972400108194;0.896529277622424;0.06514947882699815;0.05946271192839763;1.0977153563438269;9.999467925568743;0.9109815195060184;-0.08595701759354149;1.0453519881997457;0.9999428153142969;0.9150007131462446;0.9999689531567675
37.635444;1.0956246224992294;0.9822951081419998;0.8965251156734144;0.0651573269007445;0.059469603791857735;1.0977185388708743;9.999465209628582;0.9109778265870926;-0.08596501780804974;1.0453488404975426;0.9999423118737143;0.9150014900848898;0.9999703636084117
37.645444;1.0956261216896002;0.9822938814918996;0.8965225640393755;0.06516583851675035;0.05947714970974207;1.0977228187033328;9.999462520879877;0.9109741670985292;-0.08597201800796914;1.045345723860298;0.9999418098073292;0.9150021530968069;0.9999717741222661
37.655444;1.0956285298331336;0.9822935631306311;0.8965200499314377;0.06517417626105673;0.05948448101333847;1.0977271941066;9.999459834985132;0.9109705481911157;-0.08597901819182917;1.0453426372655963;0.9999413161831179;0.9150027956801167;0.9999731864002519
37.665444;1.0956308787055917;0.9822932762532676;0.896517563988767;0.06518251832147641;0.059491813075524445;1.0977316628666782;9.999457126519337;0.9109659755964372;-0.08598601835814446;1.0453395786434496;0.9999408374151696;0.9150024210840442;0.9999746027301675
37.675444;1.0956331652880886;0.9822930240817289;0.8965151098392021;0.06519086446805908;0.05949914603810039;1.0977362228998147;9.999454383150702;0.9109624528159899;-0.08599401850556852;1.0453365457467994;0.9999403786162517;0.9150031131836562;0.9999760253757424
37.685444;1.0956344225107164;0.9822924080887157;0.8965131143370352;0.06519763108172184;0.05950508728009601;1.0977398719155214;9.999451607566204;0.9109589804590454;-0.08600101863296163;1.0453335365442982;0.9999399431455593;0.9150036871729017;0.9999774562971052
37.695444;1.095636579266218;0.9822922285636442;0.8965107314141446;0.06520598478271393;0.059512422438556936;1.0977446071856702;9.999448809095421;0.9109545563623426;-0.08600801873935482;1.0453305493625904;0.9999395333971337;0.9150032393123774;0.9999788975107221
37.705444;1.0956386721613558;0.9822920829098186;0.8965083865749626;0.06521434198139786;0.05951975886632571;1.0977494254705111;9.999445999542974;0.9109511769555888;-0.08601501882391054;1.0453275824827801;0.9999391519164417;0.9150037572505975;0.999980351566003
37.715444;1.0956397398173638;0.982291086981068;0.8965060657179269;0.06522288081832796;0.05952731189254514;1.0977543224185817;9.999443187834496;0.9109478384877627;-0.08602201888577012;1.0453246328833095;0.9999388011126097;0.9150042414148093;0.9999818212128457
37.725444;1.0956417167009418;0.9822909976615722;0.8965037964695385;0.06523124422527891;0.05953465117439463;1.0977582920273874;9.99944037398509;0.910943537250805;-0.0860290189238465;1.0453216953788627;0.9999384822482907;0.9150036927479209;0.9999833086561463
37.735444;1.0956436436420482;0.9822909293393189;0.89650156302174;0.06523961021273851;0.059541992007065246;1.0977633267053508;9.999437556343885;0.9109402695373051;-0.08603701893673502;1.0453187638300678;0.9999381953921895;0.9150041933589185;0.9999848156272403
37.745444;1.0956445617719544;0.982289996504661;0.896499349128538;0.06524815678248637;0.059549549711337614;1.097768417929635;9.999434745971016;0.9109370313007059;-0.08604401892281976;1.045315833170856;0.9999379403684647;0.9150045566228318;0.9999863441627828
37.755444;1.0956464065030416;0.9822899566431674;0.8964971809672415;0.06525652695064604;0.059556894020779474;1.0977735575098677;9.9994319726849;0.9109338174990883;-0.08605101888068133;1.045312899578475;0.9999377180575596;0.9150048737767261;0.9999878966336485
37.765444;1.0956482179871099;0.9822916888290412;0.8964966493710771;0.06526537914979395;0.05956467871009727;1.0977777388355854;9.999429282077553;0.9109296222162361;-0.08605801880957227;1.0453099595662814;0.9999375311999473;0.9150041468446027;0.9999894747447468
37.775444;1.0956490349414718;0.9822907879111114;0.8964945208604468;0.0652739308524839;0.05957224242983864;1.097782956953802;9.99942672468756;0.9109264396359587;-0.08606501870962614;1.045307010071575;0.99993738415891;0.9150043651209936;0.9999910785037056
37.785444;1.0956507894682397;0.9822907770413182;0.8964924286539925;0.06528230551854271;0.05957959325171266;1.0977882075124106;9.999424340259056;0.9109232647178817;-0.0860720185818295;1.0453040488987557;0.999937282364344;0.9150045319534353;0.9999927053652904
37.795444;1.0956525196022915;0.9822912570575822;0.8964907930524323;0.0652889194457122;0.05958533846362645;1.097793486182458;9.999422149955064;0.9109190929424431;-0.08607901842784259;1.0453010745519593;0.9999372317155356;0.9150036513188285;0.99999434978588
37.805444;1.0956532646271921;0.982290389340124;0.8964887182885405;0.06529747452151341;0.059592909295972635;1.097797789122395;9.999420164815323;0.9109159198161428;-0.08608601824977365;1.0452980861981178;0.9999372371605988;0.915003714544681;0.9999960038783139
37.815444;1.0956549587430042;0.9822904193337004;0.8964866656026116;0.065305852235928;0.05960026742115567;1.0978031135573327;9.99941840149618;0.9109127410736952;-0.08609301804995607;1.0452950841457525;0.9999373010292175;0.9150037268356194;0.9999976585942502
37.825444;1.0956566411097723;0.9822904703667326;0.8964846141236004;0.06531423091148272;0.05960762811634706;1.097808457947652;9.99941688723583;0.9109095529666201;-0.0861000178306857;1.0452920702941282;0.999937422857332;0.9150036886588244;0.9999993045719086
37.835444;1.0956573504475107;0.9822896644649086;0.8964825420506322;0.06532278889089366;0.05961520671108172;1.0978128213189156;9.999415647909583;0.9109053518426946;-0.08610801759412173;1.0452890479138102;0.9999376005984746;0.915002698022964;1.0000009327205428
37.845444;1.095659020419443;0.9822897638041437;0.8964804695156396;0.06533116974138431;0.05962257302811545;1.0978182022172365;9.999414696111508;0.9109021336317779;-0.08611501734240894;1.0452860205946641;0.999937831786581;0.9150025564875547;1.000002534656424
37.855444;1.0956606913423754;0.9822898872808322;0.896478373035133;0.06533955190593725;0.059629942526766816;1.0978235988874097;9.99941403624717;0.9108988939292703;-0.08612201707778064;1.0452829914838053;0.9999381138440413;0.9150023610073079;1.0000041033060922
37.865444;1.0956614044722257;0.9822896328631261;0.8964766678264059;0.06534635192072939;0.059635922615698694;1.0978290098715202;9.999413677750447;0.9108956285813403;-0.08612901680256516;1.045279963608474;0.9999384433613554;0.9150021103672005;1.0000056336848309
37.875444;1.095663095828858;0.9822897986497299;0.8964744989900852;0.06535473725176161;0.05964329897872176;1.097833432987277;9.99941364051658;0.9108913343178333;-0.08613601651910749;1.0452769406518476;0.9999388153886609;0.9150008084097838;1.0000071229531715
37.885444;1.095663578991864;0.9822889230975309;0.8964723253425926;0.06536242211968252;0.05965010467836867;1.0978388637738545;9.999413951729448;0.910888009122416;-0.08614301622969911;1.0452739272823108;0.9999392240573965;0.9150004456737204;1.0000085697068681
37.895444;1.0956653158369762;0.982289121961198;0.8964700704151747;0.06537081151229422;0.05965748805248287;1.097844295494643;9.999414639045607;0.9108846524063228;-0.08615001593666649;1.045270928773402;0.9999396640086384;0.915000024940312;1.0000099734506847
37.905444;1.0956670857119495;0.9822893343694514;0.896467774516425;0.06537920330066349;0.059664874853881555;1.0978487202620641;9.999415725268374;0.9108812650451695;-0.08615701564243777;1.045267950896333;0.9999401311007143;0.9149995428778057;1.0000113347077484
37.915444;1.0956679317836358;0.9822891573657175;0.8964658646701265;0.06538601403614179;0.05967087213409637;1.0978541297938764;9.999417227755327;0.9108768492902308;-0.08616401534930523;1.0452650006320723;0.9999406220107167;0.914997999280999;1.0000126551880053
37.925444;1.0956697920335778;0.9822898684851397;0.8964639344057039;0.06539264944748918;0.05967665724862841;1.0978595159292102;9.999419156931554;0.9108734088242246;-0.08617101505904998;1.0452620865329272;0.9999411336846364;0.9149973797687194;1.000013937185531
37.935444;1.095670745182421;0.9822892220811468;0.8964615202431395;0.06540122811388208;0.05968426819013372;1.0978638715192117;9.999421513051995;0.9108699488381528;-0.0861780147728525;1.0452592179671178;0.9999416632739457;0.9149966825872715;1.0000151825071895
37.945444;1.095672727823891;0.9822894546667327;0.8964590934282085;0.06540963196113266;0.05969166616609337;1.097869190616032;9.99942429287526;0.9108664753100846;-0.08618501449155892;1.0452564039034242;0.9999422079495283;0.9149959011209355;1.0000163918203115
37.955444;1.0956747804230713;0.9822896797660374;0.8964566445685771;0.06541803937953393;0.05969906590182519;1.0978744673782674;9.999427500960275;0.9108619933956266;-0.08619201421596277;1.0452536521863152;0.9999427639593408;0.9149940333280384;1.0000175646634928
37.965444;1.095675942248187;0.9822894907563479;0.8964546022097629;0.06542486669893126;0.05970507415574719;1.0978786951628705;9.999431145470353;0.9108585061824299;-0.08619901394689612;1.0452509697734196;0.9999433257803275;0.9149930646913849;1.000018699942521
37.975444;1.0956781456598557;0.9822896816976253;0.896452120659954;0.06543328141257515;0.05971247620217166;1.0978838667480235;9.999435224655544;0.9108550144932225;-0.08620501368525592;1.0452483634491285;0.9999438865835304;0.9149919012254193;1.0000197966538424
37.985444;1.095679462308353;0.9822889655163957;0.8964496086068139;0.0654418778151252;0.059720094154929786;1.0978889752654117;9.999439723401359;0.9108515170514069;-0.0862120134319876;1.0452458400695164;0.9999444397057823;0.9149907283186334;1.0000208543567346
37.995444;1.0956818220228595;0.982287336861849;0.896445483143858;0.06544981906234545;0.059727059069707315;1.0978930153133044;9.99944461859621;0.9108480106780329;-0.08621901318795873;1.0452434061274343;0.999944980014241;0.9149894494090642;1.0000218731261827
38.005444;1.0956842593464418;0.9822879169777197;0.8964433802807045;0.06545648168799455;0.05973285449827318;1.0978979838417473;9.99944988453765;0.9108434908689838;-0.08622601295384022;1.0452410670366765;0.9999455043781676;0.9149870676202267;1.0000228534983526
38.015444;1.0956858070653883;0.9822871024795072;0.896440798324959;0.06546508705922034;0.05974047284247122;1.097902880544077;9.999455497259875;0.9108399527773816;-0.08623301273010142;1.0452388263442998;0.9999460113948059;0.914985574498873;1.0000237967621919
38.025444;1.0956883904636503;0.9822871362171781;0.8964382029031485;0.06547351661111368;0.05974787536364928;1.097906707535253;9.999461436490549;0.9108363923096615;-0.08624001251716017;1.0452366848462895;0.9999465009312186;0.9149839767749316;1.000024704841339
38.035444;1.0956900749534388;0.9822862595138184;0.8964355643983378;0.06548212624196628;0.0597554920618207;1.0979114683158102;9.99946768376302;0.910832806625427;-0.08624701231557583;1.0452346403028878;0.9999469730401743;0.9149822778457976;1.000025579443047
38.045444;1.0956927853574745;0.9822867176447744;0.8964333492392693;0.06548879739744869;0.05976128435839798;1.097916166579346;9.99947422103804;0.9108281935383005;-0.08625401212595588;1.0452326885791552;0.9999474267882935;0.914979486088927;1.0000264216440378
38.055444;1.0956955523931278;0.982286673767117;0.8964306668637377;0.06549723181942796;0.059768683281292465;1.0979198054208321;9.999481029328171;0.9108245509021803;-0.08626101194860143;1.045230825220427;0.9999478606278943;0.9149775972564217;1.000027232232027
38.065444;1.0956974070647265;0.9822857318609188;0.8964279433334947;0.06550584535786512;0.05977629602125749;1.0979243872795534;9.999488083298626;0.9108208769503444;-0.08626801178332956;1.0452290459395972;0.9999482734648061;0.9149756215099611;1.0000280116254072
38.075444;1.0957002750346216;0.9822861372867435;0.8964256485985296;0.06551251957230912;0.05978208436539273;1.097928914656791;9.999495348874593;0.9108171706589385;-0.08627401162962188;1.0452273461578803;0.9999486650576317;0.91497347062543;1.000028759326409
38.085444;1.0957022230381819;0.9822851711421855;0.8964228794373654;0.06552113436358348;0.05978969473108292;1.0979323908859908;9.999502787120186;0.9108134315343375;-0.08628101148682452;1.0452257206424052;0.9999490362341484;0.9149713389277454;1.0000294738074331
38.095444;1.0957051777959228;0.9822850764795137;0.8964201033484946;0.06552957143538188;0.059797088864744455;1.0979368201256137;9.999510356856542;0.9108086593680775;-0.08628801135421547;1.0452241636346966;0.9999493888292859;0.9149681424329965;1.0000301526988538
38.105444;1.0957072079106287;0.9822840926222979;0.8964172904426452;0.06553818681093138;0.05980469712927266;1.0979412068474728;9.99951801740612;0.9108048541853755;-0.08629501123109339;1.0452226691688442;0.9999497249868394;0.9149658787379321;1.0000307927972911
38.115444;1.0957102410823767;0.982284461573236;0.8964149056700674;0.06554486220886988;0.059810481262114246;1.0979445552355558;9.99952573201008;0.9108010164835841;-0.08630201111686614;1.0452212313985565;0.9999500468143281;0.9149635592936205;1.0000313900385995
38.125444;1.0957123442011163;0.982283461761682;0.8964120418825998;0.06555347750637149;0.059818087596439806;1.0979488683117915;9.99953346147594;0.9107971475944036;-0.08630801101087981;1.0452198447729606;0.9999503570896383;0.914961096891332;1.0000319399184803
38.135444;1.0957154415103465;0.9822833343123092;0.8964091653919121;0.0655619143187012;0.05982547782592037;1.097952147683598;9.999541152311702;0.9107932496679507;-0.08631501091226168;1.045218503950024;0.9999506601229968;0.9149586873662553;1.000032438427969
38.145444;1.0957175975422366;0.9822827975148144;0.8964066857006621;0.06556876636672052;0.05983147425773813;1.0979563945294537;9.999548733067988;0.910789325456049;-0.08632201082009841;1.045217203782149;0.9999509615669964;0.9149562435565154;1.0000328826278775
38.155444;1.0957207368342767;0.9822826518485157;0.8964037544832113;0.06557720121673948;0.059838862586758246;1.0979606103305826;9.99955611892544;0.9107843783523368;-0.0863290107335972;1.045215939484302;0.9999512671692757;0.9149527765972788;1.0000332703478527
38.165444;1.095723890465745;0.982282498425982;0.8964007947214657;0.06558563449352432;0.059846250011828146;1.0979637965840237;9.999563220670536;0.9107804125357393;-0.0863360106520412;1.0452147067475936;0.9999515816450634;0.9149502829530187;1.0000335994049199
38.175444;1.0957260897775805;0.9822819397547711;0.8963982292395438;0.06559248173145364;0.05985224375097391;1.0979679543733842;9.99956995221514;0.9107764328909226;-0.08634201057474128;1.045213501718663;0.9999519085657814;0.9149476764887753;1.0000338669924045
38.185444;1.0957292606377218;0.9822817795981533;0.8963952089419366;0.06560091051071672;0.05985962958776266;1.0979710847122937;9.999576233094018;0.9107724446845413;-0.08634901050105348;1.0452123209545985;0.9999522508397788;0.914945148739525;1.0000340700842136
38.195444;1.0957314706279249;0.9822812196182815;0.8963925804130085;0.06560775241659329;0.05986562194259606;1.0979751898071133;9.999581992065382;0.9107684531713179;-0.08635601043043907;1.045211161528232;0.9999526109252999;0.9149426085335299;1.0000342064355403
