time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.233487;1.0957343538963196;0.9829020194076182;0.8971784013214678;0.0658935142609846;0.060137449745411825;1.0980105869462375;9.999180569162514;0.9108274353184008;-0.08623700084332486;1.045278074752831;0.9998799435752501;0.914736379709094;0.9999086530844716
38.243487;1.0957375521395676;0.9829036786497564;0.8971757072174149;0.0659019371917508;0.0601449518096322;1.0980110230574558;9.999178059868965;0.9108245459281835;-0.0862440011157045;1.0452798252347222;0.9998797157657299;0.9147341057452217;0.9999080140901915
38.253487;1.0957416857976419;0.9829063086947292;0.89717304948894;0.06591017861436448;0.06015223479092924;1.0980125148800872;9.999176261207493;0.9108216176621158;-0.08625000140367531;1.0452815930395427;0.9998794820571323;0.914731744946615;0.9999074627139808
38.263487;1.0957448195822475;0.9829086266801162;0.8971708415024345;0.06591683318254839;0.06015812194679042;1.0980130621842124;9.99917512739002;0.91081764916162;-0.08625700170566605;1.0452833796677787;0.9998792437366972;0.9147284888308076;0.9999069937981582
38.273487;1.0957488777048792;0.9829114330638037;0.8971682368801934;0.06592506905605175;0.060165398282940444;1.0980146653982725;9.999174608816634;0.9108146410269596;-0.08626400201991379;1.0452851859772871;0.9998790017103413;0.914726232371599;0.9999066007222506
38.283487;1.095751927377124;0.9829139261554458;0.8971660841613422;0.06593171903168114;0.060171279192038324;1.098015324010146;9.999174652954707;0.9108115954981919;-0.08627000234442707;1.0452870124271523;0.999878756914727;0.9147238839316716;0.9999062758301073
38.293487;1.0957558968165015;0.9829169070634921;0.8971635336187852;0.06593995136996028;0.06017854976504899;1.0980170349870917;9.999175204613971;0.9108085160776012;-0.08627700267701426;1.0452888601337322;0.9998785103108296;0.9147216311828511;0.9999060119295193
38.303487;1.0957588558125815;0.9829195741871237;0.8971614317983428;0.06594659874712853;0.060184425528210704;1.0980177928210293;9.99917620640612;0.910805407465749;-0.08628400301561806;1.0452907316216247;0.9998782627150588;0.9147193804363448;0.9999058034734983
38.313487;1.0957627319377716;0.9829227275996469;0.8971589277526257;0.06595482932761963;0.06019169171624874;1.0980195915531705;9.999177598627506;0.9108022756139288;-0.08629000335872325;1.045292630662895;0.999878014525219;0.9147170389829686;0.9999056464162506
38.323487;1.0957655923705443;0.9829250826140704;0.897156428484469;0.06596323761243063;0.060199171737726674;1.09802142675765;9.999179325816788;0.9107991275598885;-0.08629700370527538;1.0452945612115117;0.9998777657611283;0.914714797274499;0.9999055375946734
38.333487;1.0957683982984399;0.9829279967970869;0.8971543847422905;0.06596988382138444;0.060205042420481435;1.0980222954213013;9.999181343473824;0.9107949709372614;-0.08630400405412018;1.0452965263545888;0.9998775167522665;0.914711567297751;0.9999054742469944
38.343487;1.0957721117214658;0.9829313842420462;0.8971519320592882;0.06597811410799197;0.06021230415056825;1.0980241946512694;9.999183611193033;0.9107918132355601;-0.08631000440369982;1.0452985281070657;0.9998772692691078;0.9147092477260251;0.9999054538805059
38.353487;1.0957748011384483;0.9829344373671944;0.8971499183727007;0.0659847606830711;0.060218172066944;1.0980251215181296;9.999186081178813;0.910788661069455;-0.08631700475229341;1.0453005675890712;0.9998770273442982;0.9147070336729958;0.9999054748515805
38.363487;1.0957783945812232;0.9829379508271332;0.897147495514846;0.06599299141786423;0.060225431048675095;1.0980270743920377;9.999188697057567;0.9107855197840057;-0.08632300509833554;1.045302645023387;0.999876796690063;0.9147047383982263;0.9999055364524295
38.373487;1.0957809619229382;0.9829411158404491;0.8971455121833121;0.06599963824066588;0.06023129637725903;1.0980280540944016;9.999191399688684;0.910782393588011;-0.08633000544057652;1.0453047599607588;0.9998765831316933;0.914702552528888;0.9999056375317049
38.383487;1.0957844325206674;0.982944725498285;0.8971431206219247;0.06600786895341507;0.060238553095321105;1.0980300637917593;9.999194133768277;0.9107792859849942;-0.08633700577829928;1.0453069118947886;0.9998763917238004;0.9147003831215116;0.9999057754172729
38.393487;1.0957868770194492;0.9829497330457174;0.8971427789758266;0.06601499617449051;0.060244855187600276;1.0980311084092407;9.999196855745877;0.9107762000576409;-0.08634300611160567;1.0453091007239095;0.999876226903336;0.9146981357455891;0.9999059466216441
38.403487;1.0957902259486112;0.9829534095705299;0.8971404258983544;0.0660232263983756;0.060252110322832515;1.0980331942782657;9.999199539339617;0.9107731384894957;-0.08635000644134508;1.0453113267801517;0.9998760928815064;0.9146959973889698;0.9999061483329229
38.413487;1.0957925522622005;0.9829567111763456;0.8971385208464171;0.06602987221127316;0.06025797241370953;1.0980343284347827;9.99920216966158;0.9107701035711114;-0.08635600676852918;1.045313590393786;0.9998759936501318;0.9146937766460531;0.9999063790729924
38.423487;1.0957957887512422;0.9829604360464277;0.8971362181488397;0.06603810147101058;0.060265226390360464;1.098036517621456;9.99920472585296;0.9107670972867178;-0.08636300709381065;1.045315891422175;0.9998759326025478;0.9146916598691868;0.9999066380353728
38.433487;1.0957980092794304;0.9829637811805825;0.8971343676290938;0.06604474581128403;0.06027108741392973;1.0980377682177929;9.999207169962645;0.9107631211461519;-0.08636900741735049;1.0453182292737113;0.9998759124420419;0.9146884611064089;0.9999069241795316
38.443487;1.095800181442261;0.9829666657036163;0.8971321060911023;0.06605315099654101;0.06027855591202873;1.0980400864752848;9.99920945583538;0.9107601756791059;-0.08637600773873702;1.0453206028814037;0.9998759357547377;0.9146863593217613;0.9999072364012183
38.453487;1.0958032726158082;0.9829709316310079;0.8971303237396573;0.06605961474197605;0.060284200836922514;1.0980414777738696;9.999211543158586;0.9107572600811947;-0.08638200805696115;1.0453230103093112;0.9998760055998263;0.914684169570668;0.9999075745907429
38.463487;1.09580535638418;0.9829720910914047;0.8971265043266791;0.06606753620105194;0.060291230578418585;1.0980439462998919;9.999213399046667;0.9107543724624257;-0.08638900837059492;1.0453254487421095;0.9998761254316332;0.9146820803198024;0.9999079402228404
38.473487;1.0958083657649191;0.9829763896125118;0.8971247672730929;0.06607399677818268;0.06029687603759959;1.0980454956911616;9.999214995661045;0.9107515103862227;-0.08639500867795892;1.0453279149818937;0.9998762984726943;0.914679902389375;0.999908335678549
38.483487;1.0958103749075;0.9829798184168084;0.8971230333732639;0.06608063389378484;0.06030273761970506;1.0980481288013912;9.99921631334264;0.9107486710060725;-0.08640200897717862;1.045330405980464;0.9998765270018761;0.9146778240668199;0.9999087629375544
38.493487;1.0958133168746667;0.9829836553911099;0.8971208887071839;0.06608885401354644;0.06030999254682689;1.0980498468056366;9.99921734414124;0.9107458509507075;-0.08640800926612431;1.0453329193466048;0.9998768119187104;0.9146756558575144;0.9999092230584073
38.503487;1.0958152655709292;0.9829870944641527;0.8971191774756309;0.06609548919862594;0.06031585621875566;1.0980526493751865;9.999218094810486;0.9107430463418851;-0.0864150095423794;1.0453354536160624;0.9998771528536944;0.9146735865370915;0.9999097164325078
38.513487;1.0958171888394117;0.9829900504156902;0.8971170324291764;0.06610388583997438;0.06032332930599728;1.098054535589525;9.999218587576475;0.9107402527963033;-0.08642100980353457;1.045338008035688;0.9998775488475239;0.9146714275380396;0.9999102423278221
38.523487;1.095820054543488;0.9829943607773413;0.8971153403659753;0.06611034204089579;0.060328980821715276;1.0980575041362384;9.999218853933128;0.9107374655359595;-0.08642801004765033;1.0453405826653426;0.9998779989943763;0.9146693680922343;0.9999107983660969
38.533487;1.0958219363533142;0.9829972962511394;0.8971131899704233;0.06611873788123025;0.060336457710195586;1.0980595526654386;9.999218929019584;0.9107346797694053;-0.08643401027345478;1.0453431791224417;0.9998785026572249;0.9146672195625282;0.9999113817670737
38.543487;1.0958247662523932;0.983001576246085;0.8971114828929557;0.0661251934226023;0.06034211343666594;1.098062677313627;9.999218849052175;0.910731891010789;-0.08644101048017215;1.0453458003855214;0.9998790595000124;0.9146651720449873;0.9999119911997003
38.553487;1.095826616684066;0.9830049531521483;0.8971097466748872;0.0661318264684419;0.06034798692674542;1.098064872698888;9.999218643092624;0.9107280951062595;-0.08644701066730613;1.0453484493957261;0.9998796691909335;0.9146620438612411;0.9999126272095936
38.563487;1.0958294194203009;0.9830087043854018;0.897107565941074;0.066140043162817;0.0603552552830024;1.098068131605851;9.999218325686131;0.91072528832451;-0.0864530108346807;1.0453511282497956;0.9998803308873034;0.9146599254394109;0.9999132917571351
38.573487;1.0958312475270917;0.9830120232749496;0.8971057827049773;0.06614667496071396;0.06036113368342555;1.0980704445578675;9.999217900173566;0.9107224680884941;-0.08646001098249444;1.0453538379698935;0.999881043311829;0.9146579222447047;0.9999139880292749
38.583487;1.0958330674975434;0.9830148242207281;0.8971035278172821;0.06615506807707715;0.06036862258149216;1.0980738004804071;9.999217363577774;0.9107196338018428;-0.0864660111112026;1.0453565780166214;0.9998818055008678;0.9146558519849194;0.9999147202877555
38.593487;1.0958358443977878;0.9830189453810445;0.8971016867941326;0.06616152050758911;0.06037429078833821;1.0980761879195158;9.999216706766772;0.9107167866446082;-0.08647301122142742;1.045359346625737;0.9998826171833264;0.9146539098812629;0.9999154931412572
38.603487;1.095837647965517;0.9830221398830501;0.897099785912593;0.06616815019569972;0.06038017711780636;1.0980795957219471;9.999215918019269;0.910713928741821;-0.08647901131387752;1.045362142202186;0.9998834781556579;0.9146519125395529;0.9999163105904016
38.613487;1.0958404062951734;0.98302568639556;0.897097409991146;0.06617636361795662;0.06038745853684317;1.0980820136457399;9.999214992697336;0.9107110626428064;-0.08648501138927778;1.045364963782306;0.9998843875951994;0.914649959297219;0.999917175526273
38.623487;1.0958421878062334;0.9830287793484556;0.8970954026180418;0.06618299223760958;0.060393349984336694;1.0980854329656977;9.999213939330346;0.9107081912002358;-0.08649201144849814;1.0453678097925598;0.9998853442107938;0.9146481485410148;0.9999180895896349
38.633487;1.0958439544408587;0.9830313339716534;0.8970928973684389;0.06619138226385522;0.06040085168382264;1.098087846595305;9.999212773431607;0.9107053177162506;-0.08649801149274701;1.045370676818961;0.9998863468613295;0.9146462943820851;0.9999190531941409
38.643487;1.095846667697271;0.983035189588589;0.8970907838657359;0.0661978314338401;0.06040653226069261;1.098091249001571;9.999211506822526;0.9107024461216091;-0.08650501152361383;1.0453735596588827;0.9998873950713755;0.9146445888993422;0.9999200655663009
38.653487;1.0958483943511306;0.9830381005719269;0.897088594509626;0.06620445733579448;0.06041243041266216;1.0980936358823108;9.999210147078927;0.9106995808198348;-0.0865110115430624;1.045376451952108;0.9998884889245296;0.9146428459728355;0.9999211246137492
38.663487;1.095850095178852;0.9830404651412665;0.897085908156632;0.06621284417776321;0.06041993852637973;1.0980960031857134;9.999208704725415;0.9106967260438115;-0.086517011553259;1.0453793466257442;0.999889628194563;0.9146411628537257;0.999922227150674
38.673487;1.0958527317811;0.9830441229373653;0.897083622350997;0.06621928996316905;0.06042562522781302;1.0980993462380382;9.999207197522347;0.9106938852360363;-0.08652401155607733;1.045382236348997;0.9998908115716584;0.9146396359596154;0.9999233697433244
38.683487;1.0958543729767756;0.983046827043454;0.8970812764072023;0.06622591260755185;0.06043152913832551;1.0981016598909348;9.999205651896826;0.9106910610131794;-0.08653001155282579;1.0453851141039816;0.9998920369999269;0.9146380769116956;0.9999245495053163
38.693487;1.0958569474917081;0.9830498556290753;0.8970784667770176;0.06623411885758933;0.06043882715992334;1.0981049388708182;9.999204104512254;0.9106882552681166;-0.08653601154438063;1.0453879735981273;0.9998933029126277;0.9146365804893761;0.999925764340526
38.703487;1.0958585251399449;0.9830524035229722;0.8970760460420002;0.06624074021759645;0.060444734198135265;1.098107177853002;9.999202602135036;0.9106854689903424;-0.08654201153114674;1.0453908092820077;0.9998946091526745;0.9146351473251711;0.9999270126377011
38.713487;1.0958600696875072;0.9830548677623755;0.8970735934186875;0.06624736120312083;0.06045064259451541;1.098110371883387;9.999201202032152;0.9106827021328187;-0.08654901151302383;1.0453936161536879;0.9998959571313876;0.9146338736498068;0.9999282928179635
38.723487;1.0958625450793171;0.9830576459809296;0.8970706880715351;0.06625556636826689;0.06045794472107926;1.0981125167524495;9.999199974424716;0.9106799537734441;-0.08655501148987907;1.0453963899403502;0.9998973495200066;0.9146325725852298;0.9999296030369323
38.733487;1.0958640220049214;0.9830599348101948;0.8970681818303393;0.06626218711805781;0.06046385555895497;1.0981156087515278;9.999198998232757;0.9106772224198652;-0.08656101146201037;1.0453991276853423;0.999898789784822;0.9146313413966523;0.9999309412858669
38.743487;1.0958654662890854;0.983062133638999;0.8970656543348039;0.06626880797572272;0.06046976761001469;1.0981176441046356;9.99919834971969;0.9106745060733531;-0.086568011430058;1.045401828089047;0.999900281660981;0.9146302775065626;0.9999323062514976
38.753487;1.095867843754623;0.9830646420280638;0.8970626851138458;0.06627701351633294;0.06047707344400405;1.0981196186599542;9.999198095715617;0.9106718021678555;-0.08657401139469574;1.0454044910467646;0.9999018286289784;0.9146291944147111;0.999933697849216
38.763487;1.0958692255552105;0.9830666570870196;0.8970601259790832;0.06628363507681576;0.06048298820615586;1.0981225281682783;9.99919829420281;0.9106691077673877;-0.0865800113564877;1.0454071165282601;0.9999034341660903;0.9146281893716021;0.9999351163582841
38.773487;1.0958705767364483;0.9830685768518382;0.8970575567674153;0.06629025720394478;0.06048890450049449;1.0981243684513515;9.999199000975093;0.9106664198393121;-0.08658601131587168;1.0454097035051404;0.9999051021600796;0.9146272646232674;0.9999365615011465
38.783487;1.0958728621212648;0.9830712787694252;0.8970549964352781;0.0662967023296759;0.06049460698952564;1.098127135122569;9.999200278715742;0.9106637355566257;-0.08659301127310443;1.0454122496162583;0.9999068354942071;0.9146265165557962;0.9999380326357835
38.793487;1.0958741526462636;0.9830725142215674;0.8970519816811262;0.0663050883094284;0.06050213452186352;1.0981288236280102;9.99920219511153;0.9106610526299524;-0.08659901122821385;1.0454147513941543;0.9999086339972746;0.914625757700791;0.9999395293175687
38.803487;1.0958754146686067;0.9830741202151284;0.8970494080375504;0.0663117133286546;0.06050805602722912;1.098130429554585;9.999204809187372;0.9106583695109396;-0.08660501118114158;1.0454172039875196;0.9999104945711248;0.9146250853477542;0.9999410510962191
38.813487;1.0958776159351153;0.9830764921236268;0.8970468547409381;0.06631816215703117;0.060513764194082026;1.0981329485894686;9.999208160833025;0.9106556857037209;-0.08661101113203502;1.0454196010073527;0.9999124127294556;0.914624502901197;0.9999425964573838
38.823487;1.0958788307994758;0.9830773819773091;0.8970438579232006;0.06632655270449275;0.06052129788250378;1.0981343764621925;9.999212269373702;0.9106530020415884;-0.08661801108149489;1.045421935876101;0.9999143834128117;0.9146241088801834;0.9999441623022757
38.833487;1.0958800277581295;0.9830786282395793;0.8970413140316804;0.06633318315898397;0.06052722585613767;1.0981367095715864;9.999217139990716;0.9106503205501314;-0.08662401103052127;1.0454242035671313;0.9999164012823544;0.9146237180415144;0.9999457449895575
38.843487;1.0958821744439577;0.9830806276685269;0.897038804090463;0.06633963825635909;0.06053294052127634;1.0981379460651086;9.999222775784421;0.9106476442652559;-0.08663001098006556;1.0454264010028531;0.9999184613467904;0.9146234296849513;0.9999473416147621
38.853487;1.0958833435734934;0.9830816147929383;0.8970363042693991;0.06634627358712368;0.060538872569180294;1.0981390865224547;9.999229187267275;0.9106449771809813;-0.08663601093057469;1.0454285263282093;0.9999205594468218;0.9146232490500815;0.9999489500494632
38.863487;1.095884502495176;0.983081988774693;0.8970333959375699;0.06635467391246407;0.06054641437466319;1.098141133901167;9.999236393364503;0.9106423237511183;-0.08664201088189584;1.0454305784275302;0.9999226917980024;0.9146231816228616;0.9999505688830698
38.873487;1.09588661979312;0.9830835919291545;0.8970309769578927;0.06636113743275823;0.06055213453426722;1.0981420927601033;9.999244415176424;0.9106396880905083;-0.08664901083354597;1.045432557052082;0.9999248540642901;0.9146233273798379;0.9999521979894753
38.883487;1.0958877709106363;0.9830841811075544;0.8970285861082513;0.06636778188590775;0.06055807154330346;1.0981429682585344;9.999253267798325;0.9106370737283712;-0.08665501078508894;1.0454344625471281;0.9999270408773713;0.914623501684236;0.9999538383243727
38.893487;1.0958889257402635;0.9830846383299472;0.8970262436585124;0.066374429680682;0.06056400975183671;1.0981447659292607;9.99926295523865;0.9106344839289433;-0.08666101073623894;1.0454362949000615;0.9999292458783414;0.9146238035829587;0.999955491180858
38.903487;1.0958900886016787;0.9830849643470182;0.8970239536082641;0.06638108083104159;0.06056994893389329;1.0981454920496936;9.999273470742729;0.9106319220224726;-0.08666701068667448;1.0454380534904133;0.9999314620582693;0.914624236927219;0.9999571580078591
38.913487;1.095892227152638;0.9830855607107765;0.8970212940060275;0.06638931996942904;0.060577281379443536;1.098147153246277;9.999284804642574;0.9106293912503863;-0.08667301063589193;1.0454397380062674;0.9999336822345979;0.9146248046875125;0.999958840365996
38.923487;1.0958934135502434;0.9830856277982423;0.8970191137417;0.06639597796424007;0.060583221824524594;1.0981477554225338;9.99929695342389;0.910626893924164;-0.08667901058315641;1.0454413489241459;0.9999358994827895;0.9146255082172836;0.9999605397710193
38.933487;1.0958946136354872;0.983085568742274;0.8970169888071217;0.06640263937245833;0.06058916257639714;1.0981483038699535;9.99930991834703;0.9106244304260084;-0.08668601052741357;1.0454428869764747;0.9999381072381558;0.914626441592001;0.9999622572817611
38.943487;1.095896793385583;0.9830862677517237;0.8970149335988541;0.06640912653296094;0.06059488810408675;1.0981498045860256;9.999323697636246;0.9106219990491087;-0.08669201046736597;1.0454443527100499;0.9999402989023004;0.9146274131949208;0.9999639925070882
38.953487;1.0958980247258798;0.9830859651325801;0.8970129191017803;0.06641579466147467;0.060600829120496406;1.0981502646011456;9.999338283944423;0.9106195971046293;-0.0866980104018599;1.0454457467762301;0.9999424670875854;0.914628515541541;0.9999657430037315
38.963487;1.095899273341053;0.9830850650502405;0.8970105221000129;0.06642422840372712;0.06060837809304558;1.0981506910216634;9.999353664276333;0.9106172220366391;-0.08670401033022807;1.0454470704384458;0.9999446029829431;0.9146297469294642;0.9999675047497754
38.973487;1.0959015041057876;0.9830854147618536;0.8970086357122663;0.06643072574042533;0.060614103785288115;1.0981520903796766;9.99936981564678;0.9106148715561313;-0.08671001025240362;1.0454483254936324;0.9999466969871804;0.9146311063097666;0.999969272975239
38.983487;1.095902787206125;0.9830847763773911;0.897006793170898;0.06643740418372208;0.06062004492374947;1.098152468631511;9.999386703261901;0.9106125438296326;-0.0867160101689385;1.0454495141336402;0.9999487405123396;0.9146325934542846;0.9999710431046683
38.993487;1.0959040868088545;0.9830840378450862;0.8970050090043388;0.06644408625084373;0.060625986143114347;1.0981528312463158;9.999404288744419;0.910610238224405;-0.08672201008107674;1.0454506394646115;0.9999507271301885;0.9146342088973848;0.9999728115306976
39.003487;1.095905402296492;0.9830832069219121;0.8970032816457778;0.066450772086811;0.060631927444652754;1.0981541832932153;9.999422543104362;0.910607955883478;-0.08672800999088079;1.045451705896128;0.9999526528143514;0.9146359535535717;0.9999745753563327
39.013487;1.0959076985174185;0.9830826925103698;0.8970011835539292;0.06645904650782748;0.06063926132179533;1.0981545296684663;9.99944145397594;0.9106056995463031;-0.08673400990095143;1.0454527191202214;0.9999545159292385;0.9146378282444814;0.9999763315740108
39.023487;1.0959090472683972;0.9830817008414009;0.8969995575361547;0.06646574016308733;0.06064520261631294;1.0981548755873651;9.999461022351534;0.9106034724643557;-0.08674000981377113;1.0454536862605093;0.9999563163645098;0.9146398329533381;0.9999780770324842
39.033487;1.0959104155206245;0.9830806385360913;0.8969979728210059;0.0664724376922498;0.06065114367302883;1.0981562270169374;9.999481255488917;0.9106012773666372;-0.08674600973152044;1.045454615531192;0.999958054073117;0.9146419658723636;0.9999798092905149
39.043487;1.0959118058641315;0.983079510435479;0.8969964222419087;0.06647913896639375;0.060657084244841154;1.09815659024163;9.999502163004166;0.9105991164532068;-0.08675200965641408;1.0454555147885871;0.9999597285757684;0.9146442232127859;0.9999815275042134
39.053487;1.0959141857355628;0.9830792023722426;0.8969949140814972;0.06648566621418044;0.06066280871336995;1.098156970681185;9.999523753052367;0.9105979916751809;-0.0867590095907367;1.0454563901326077;0.9999613397693082;0.9146476904522297;0.9999832329583985
39.063487;1.0959156281131792;0.9830779565661609;0.8969934142661207;0.06649237415243751;0.06066874771244399;1.0981583720764432;9.999546027990457;0.9105959043118306;-0.08676500953643156;1.0454572459685056;0.9999628885089035;0.9146501819506481;0.9999849289381364
39.073487;1.0959170995647844;0.9830766602066118;0.896991933198595;0.06649908474601356;0.06067468585789813;1.098158796481191;9.999568981813708;0.910593854278612;-0.08677100949478779;1.0454580860103342;0.9999643761312113;0.9146527832645546;0.9999866197663266
39.083487;1.0959186015140525;0.983074838844811;0.8969900280931541;0.06650755967305581;0.06068223112060731;1.0981592446524657;9.999592597918005;0.9105918398558432;-0.08677700946646304;1.0454589135879133;0.9999658039700029;0.9146554896128598;0.999988310035256
39.093487;1.095921100374936;0.9830743407041037;0.8969885859862228;0.06651409616209918;0.06068795232617716;1.0981607163111717;9.99961685071326;0.9105898580663071;-0.0867830094517605;1.0454597316053995;0.999967172941837;0.9146582958128355;0.9999900045204209
39.103487;1.0959226686767827;0.9830729266409703;0.8969871342009713;0.06652081079430516;0.06069388814024265;1.0981612102610456;9.999641712753064;0.9105879057992092;-0.08678900945099842;1.0454605432130943;0.9999684826327757;0.9146611962423673;0.9999917076178768
39.113487;1.0959242737157855;0.9830714816245227;0.8969856831558074;0.06652752528460329;0.060699823081847154;1.0981617246861883;9.999667158126753;0.9105859807491521;-0.08679500946470438;1.0454613520696383;0.9999697314322059;0.9146641847537188;0.9999934224951056
39.123487;1.0959259185859216;0.9830700088788742;0.8969842295032919;0.06653423882154273;0.06070575697801864;1.0981632568527653;9.999693157961369;0.9105840810758971;-0.08680100949354953;1.0454621614276904;0.9999709181285176;0.9146672540745989;0.9999951514270743
39.133487;1.095928571347214;0.9830693921735568;0.896982784293507;0.06654077314320216;0.06071147431490581;1.0981638022312303;9.999719674395303;0.9105822044785647;-0.08680700953819012;1.0454629732083398;0.9999720426709038;0.9146703957015951;0.999996896717857
39.143487;1.0959303060859003;0.9830678705843184;0.8969813141880838;0.06654748257419736;0.06071740577004268;1.0981643552033735;9.999746657278115;0.9105803480660876;-0.08681300959928863;1.0454637876872364;0.9999731058126758;0.9146736004361149;0.999998660906365
39.153487;1.095932092109565;0.9830663280266007;0.8969798295122225;0.06655418917649804;0.06072333591008568;1.0981659111874766;9.999774041456812;0.9105785091363463;-0.08681800967767281;1.0454646034531525;0.9999741092186842;0.9146767639254888;1.0000004463825307
39.163487;1.0959339353524022;0.9830647690601243;0.8969783265999625;0.06656089268243337;0.06072926458764473;1.09816646765494;9.999801743897311;0.9105766855877567;-0.08682400977420854;1.045465417859358;0.9999750559815991;0.9146800669114141;1.0000022547069785
39.173487;1.095936807198586;0.9830636001391543;0.8969763784439597;0.0665691778060126;0.060736584131875763;1.0981670239395531;9.999829668564233;0.9105748753397743;-0.08683000988952262;1.0454662281736218;0.9999759506632374;0.9146834061148298;1.0000040860379145
39.183487;1.0959387844818316;0.9830620255303085;0.8969748305924113;0.06657587468872557;0.06074250921413296;1.0981675809076281;9.999857721884178;0.910574075896282;-0.0868360100241053;1.045467032205961;0.9999767984951176;0.914687769089505;1.0000059392615652
39.193487;1.0959408378025208;0.9830604504938149;0.8969732565167096;0.06658256800042753;0.06074843220491092;1.0981691401942735;9.999885827883526;0.910572284675732;-0.08684201017854229;1.0454678278573577;0.9999776040591324;0.9146911574369239;1.000007812712541
39.203487;1.095942972615905;0.983058879305206;0.8969716532604467;0.0665892574873127;0.06075435295735455;1.0981697033437792;9.999913931093309;0.9105704993445841;-0.08684801035331717;1.0454686125964756;0.9999783704234756;0.9146945597588197;1.000009704722388
39.213487;1.0959451938833642;0.9830573163218641;0.8969700182862115;0.06659594288899079;0.06076027138387826;1.0981702722602313;9.999941984805062;0.9105687178170135;-0.08685401054844294;1.0454693829773685;0.9999790991109316;0.914697969043088;1.0000116133014885
39.223487;1.0959484708899794;0.9830566465580125;0.8969683654179677;0.06660244653835858;0.06076597209823568;1.0981718508822202;9.999969936814905;0.9105669382074159;-0.0868600107633835;1.0454701343825534;0.9999797903625431;0.9147013774373801;1.000013535365112
39.233487;1.0959508787231782;0.9830551093320946;0.8969666665848443;0.06660912301915668;0.06077188583097448;1.0981724461761524;9.999997725797405;0.9105651587003523;-0.08686601099708183;1.0454708617779376;0.9999804433025922;0.9147047766690761;1.0000154664163377
39.243487;1.095953387237661;0.9830518241038488;0.8969633305706121;0.06661531390365175;0.06077735866179168;1.0981730670582281;10.000025285287226;0.9105633773480656;-0.08687201124800763;1.0454715607311396;0.9999810560297033;0.9147081594146407;1.0000174007922988
39.253487;1.0959560019095889;0.9830503152519035;0.8969615757700996;0.06662198029198106;0.06078326781116592;1.0981737219819299;10.000052542614169;0.910561592140046;-0.08687801151443482;1.0454722275867787;0.9999816262539878;0.9147115199724171;1.0000193324130053
39.263487;1.095958728152961;0.9830488201189332;0.8969597968109925;0.0666286411035133;0.060789174702811796;1.0981754172817904;10.000079412257504;0.910559801242993;-0.08688401179472088;1.0454728589431315;0.9999821529823166;0.9147148536122436;1.00002125584144
39.273487;1.0959625356061111;0.9830482202227303;0.8969580100349358;0.0666351185971996;0.06079486398197146;1.0981761571074038;10.000105797234717;0.9105590029658316;-0.08689001208729148;1.045473451135353;0.999982637618764;0.9147191512360339;1.000023167137624
39.283487;1.095965498718707;0.9830467532913657;0.8969561866219968;0.06664176724571667;0.06080076637477918;1.098176944314181;10.000131596432652;0.910557195629743;-0.08689501239047308;1.0454740002678735;0.9999830831689458;0.9147223223046753;1.0000250641314137
39.293487;1.0959685850729828;0.983045300570042;0.8969543403961729;0.06664840940936911;0.06080666655900037;1.0981777819414935;10.000156705656293;0.9105553778307599;-0.08690101270243741;1.0454745021760197;0.9999834936217975;0.9147255476964075;1.0000269458363193
39.303487;1.09597179624565;0.9830438610450544;0.8969524700275626;0.06665504497260175;0.0608125645284552;1.0981796740029943;10.000181017178239;0.9105535489621501;-0.0869070130213692;1.0454749516360544;0.99998387446575;0.9147287276163676;1.0000288116415015
39.313487;1.0959751323375249;0.9830424330567378;0.8969505741133659;0.0666616739937352;0.06081846019951259;1.0981806244232977;10.00020442284782;0.9105517092913905;-0.08691301334570249;1.045475341643818;0.9999842324795802;0.9147318571576611;1.0000306606764218
39.323487;1.095979556594646;0.9830436587599198;0.8969502740222393;0.06666860000942926;0.06082457665307243;1.0981816358202474;10.000226816941826;0.9105498594943343;-0.0869190136742017;1.045475663394361;0.9999845747339955;0.9147349318700589;1.0000324908796543
39.333487;1.0959831368420607;0.9830422499034476;0.89694832388025;0.06667521653765077;0.06083046724098848;1.098182709768951;10.000248100537535;0.9105480005500559;-0.08692501400597026;1.045475907309572;0.99998490788234;0.914737947782059;1.0000342987501287
39.343487;1.0959868344515027;0.9830408497067199;0.8969463457635994;0.06668182720639117;0.060836355068365065;1.0981848474442133;10.000268186989974;0.9105461341782861;-0.08693001434055135;1.045476065264321;0.9999852376023761;0.9147408055669892;1.0000360802476242
39.353487;1.0959906451335624;0.9830394567244587;0.8969443399111953;0.0666884323858333;0.06084224006266179;1.0981860492770756;10.000287001811284;0.910545263002802;-0.08693601467800194;1.0454761322500559;0.999985568465224;0.9147446855989023;1.0000378316746683
39.363487;1.0959945637807893;0.9830380682610735;0.8969423074934764;0.0666950326276782;0.06084812221515112;1.0981873142964134;10.000304478585928;0.9105433901767874;-0.0869420150187984;1.0454761058931636;0.9999859045189375;0.9147474961638464;1.0000395507451822
39.373487;1.0959995497621962;0.983037562689294;0.8969402649413628;0.06670145133066757;0.06085378627702655;1.0981886406452521;10.000320558804011;0.9105415190340227;-0.08694801536364917;1.0454759851235715;0.9999862497621714;0.9147502267596359;1.0000412376537442
39.383487;1.096003668119394;0.9830361748412746;0.896938185467203;0.06670804385906934;0.060859663139997945;1.098191027180111;10.000335196716035;0.9105396535397232;-0.0869540157133682;1.045475769937315;0.9999866078800597;0.914752871146939;1.0000428943550195
39.393487;1.0960078780691511;0.9830347839157668;0.8969360870375482;0.0667146334379722;0.060865537784472734;1.0981924744522402;10.000348361487399;0.9105377992606234;-0.08695901606883207;1.0454754618085689;0.9999869814675204;0.9147553281208557;1.0000445225147132
39.403487;1.0960121739201374;0.9830333879192631;0.8969339735467169;0.0667212204604068;0.06087141067080566;1.0981939840038422;10.000360033465325;0.9105359632970854;-0.08696501643088221;1.045475063287176;0.999987371521661;0.9147577824952497;1.0000461223258084
39.413487;1.0960165494969358;0.9830319854789813;0.8969318482907671;0.06672780527883505;0.0608772823577518;1.0981955568063821;10.000370203802943;0.9105341532971457;-0.08697101680019852;1.0454745770473326;0.9999877777846982;0.914760134855219;1.000047692663322
39.423487;1.0960209977399524;0.9830305762262297;0.8969297130031672;0.0667343882669394;0.060883153408418655;1.0981981922938997;10.000378877366481;0.9105333771651691;-0.08697701717726296;1.045474005422175;0.9999881996184298;0.9147633768607238;1.0000492316937089
39.433487;1.096025510539321;0.9830291602546216;0.8969275677735382;0.06674096983819096;0.060889024357402864;1.098199888346307;10.0003860703477;0.9105316427602912;-0.08698301756233288;1.045473350376133;0.9999886366149414;0.9147655142616784;1.000050737150481
39.443487;1.0960310431490368;0.9830286183433741;0.8969254263014527;0.0667473732090694;0.060894680396695836;1.0982016414427926;10.000391810697309;0.9105299566602977;-0.08698801795533623;1.0454726137062047;0.9999890885321644;0.9147674451567125;1.000052206108127
39.453487;1.0960356547599657;0.9830271862105776;0.8969232576059994;0.06675395348558423;0.0609005527123785;1.0982034464830113;10.000396144355461;0.9105283232593226;-0.08699401835568675;1.0454717974168335;0.9999895547114986;0.9147693587528651;1.0000536348436404
39.463487;1.0960402976260901;0.9830257437418537;0.8969210732179205;0.06676053393066701;0.060906426450554864;1.0982052971293712;10.000399133024452;0.9105267446986932;-0.08700001876215;1.0454709037737762;0.9999900337519668;0.9147711598499535;1.0000550192825204
39.473487;1.0960449598597208;0.9830242913431992;0.8969188688832693;0.06676711503163846;0.06091230198602576;1.0982081872995966;10.000400843657037;0.9105252210383166;-0.0870060191729675;1.045469935147646;0.9999905243518857;0.91477284897011;1.0000563557137239
39.483487;1.0960496318469488;0.9830228319037824;0.8969166403970915;0.06677369722875211;0.060918179561909404;1.0982101125083439;10.000401342095085;0.9105237507380446;-0.087011019586123;1.045468894256356;0.9999910265024663;0.9147743321566724;1.0000576412187994
39.493487;1.096054306319597;0.983021850747585;0.8969148229500107;0.06677851851910911;0.06092245143336907;1.0982120701543252;10.000400693691775;0.9105233317491852;-0.08701701999948364;1.0454677848388814;0.9999915414627764;0.9147767966217769;1.0000588735914835
39.503487;1.096058977280479;0.9830203917760031;0.8969125368546044;0.0667851042457745;0.06092833367397212;1.0982140594998493;10.000398966984966;0.9105219624905984;-0.08702302041098238;1.0454666120967244;0.9999920709381181;0.9147781577733123;1.0000600509863775
39.513487;1.0960646041996096;0.983019822342737;0.8969102338619475;0.06679151522072976;0.06093400328196418;1.0982160816485649;10.000396236726706;0.9105206415904649;-0.08702802081904512;1.0454653822599003;0.9999926165536914;0.9147793172123289;1.0000611717550274
39.523487;1.096069253474477;0.9830183844291979;0.8969078849592114;0.06679810627998543;0.06093989114177975;1.0982191391097373;10.000392583940537;0.9105193668914237;-0.08703402122294053;1.0454641015169814;0.9999931797658719;0.91478046591501;1.0000622343356285
39.533487;1.0960738869951905;0.9830169630383274;0.896905506756353;0.06680470037125379;0.06094578216102147;1.098221234612;10.00038809358955;0.9105181349690697;-0.08704002162280684;1.0454627749796983;0.999993761998869;0.9147815083387749;1.000063236831516
39.543487;1.0960785020950585;0.9830155604870988;0.8969031022410163;0.06681129749607685;0.06095167662086506;1.098223369388884;10.000382852290482;0.9105179413272106;-0.08704502201946876;1.045461406424789;0.9999943648041285;0.9147833434352155;1.0000641766505836
39.553487;1.096083096082303;0.9830141777204269;0.8969006746922228;0.06681789752464334;0.06095757481872415;1.0982255422407465;10.000376948822309;0.9105167806803685;-0.08705102241409245;1.0454599986401911;0.9999949902780119;0.9147841688518277;1.0000650509026656
39.563487;1.0960876672122728;0.9830128148686125;0.896898227348898;0.06682450024181094;0.06096347699077322;1.098227750004858;10.000370476526957;0.9105156468235325;-0.08705702280773982;1.0454585534633039;0.9999956415066834;0.9147848832307893;1.000065857405128
39.573487;1.0960922150414634;0.9830114717049795;0.8968957629575999;0.06683110540781872;0.060969383283423495;1.0982309882599144;10.000363532322151;0.9105145325838295;-0.08706202320105398;1.0454570719505303;0.9999963221778608;0.9147853903156741;1.0000665952450196
39.583487;1.0960967395853174;0.9830101472416235;0.8968932831886989;0.06683771278722778;0.0609752937708955;1.0982332518935596;10.000356212848377;0.9105134306882556;-0.08706802359433344;1.0454555548454345;0.9999970356361236;0.9147858803284766;1.0000672646873145
39.593487;1.0961022053231;0.9830102011300247;0.8968912418660141;0.066842382458424;0.06097938525812825;1.0982355359125644;10.000348614193008;0.9105123347305819;-0.08707402398784593;1.0454540027437298;0.9999977841801309;0.9147862586805428;1.000067867039829
39.603487;1.0961066822943988;0.9830089058615261;0.8968887328953372;0.06684899340845525;0.06098530431804027;1.098237835689775;10.000340833469508;0.910512239073113;-0.08707902438190282;1.0454524164161276;0.9999985687597568;0.9147874259024917;1.0000684043022452
39.613487;1.0961111350487258;0.983007620409892;0.8968862101425221;0.06685560571256936;0.06099122781425973;1.0982401466632308;10.00033296396994;0.910511138367847;-0.0870850247767453;1.045450797169006;0.9999993889358852;0.9147875805560164;1.0000688785297769
39.623487;1.0961155638021256;0.9830063427387895;0.8968836752186164;0.06686221922603797;0.06099715584707332;1.0982424643255846;10.000325087279323;0.9105100274742373;-0.08709102517256968;1.0454491464730518;1.0000002430357169;0.9147876212713791;1.0000692915652643
39.633487;1.096119969297594;0.983005071628879;0.896881131334617;0.06686883391857396;0.061003088500777916;1.0982457844010476;10.00031727156369;0.9105089012133739;-0.08709602556961137;1.0454474653569519;1.0000011289140267;0.9147874514948594;1.0000696451526412
39.643487;1.0961243527966882;0.9830038058369387;0.8968785833399885;0.06687544982191855;0.06100902586555103;1.0982481032585507;10.000309572773197;0.9105077536325492;-0.08710202596817622;1.0454457545448874;1.0000020453064353;0.9147872612872854;1.000069940898576
39.653487;1.0961287160565578;0.9830025435410842;0.8968760369605755;0.06688206699675936;0.06101496802708006;1.0982504179725492;10.000302033938201;0.9105075774209801;-0.08710702636859312;1.0454440151330398;1.000002992607558;0.9147878568327454;1.0000701802900946
39.663487;1.0961330612294402;0.9830000010642181;0.8968723286100649;0.06688644230758142;0.06101886854093699;1.0982527253824068;10.000294689403486;0.91050636425537;-0.08711302677107056;1.0454422487907133;1.0000039726842185;0.9147874407221429;1.0000703650514873
39.673487;1.0961373900550346;0.9829987408651801;0.8968698026399947;0.06689306227056496;0.061024820379773;1.0982550217221794;10.000287575801723;0.9105051058549145;-0.08711902717566031;1.045440457157831;1.0000049883691535;0.9147869178007723;1.0000704973100245
39.683487;1.096141702540972;0.9829974810338414;0.8968672949546671;0.06689968379686724;0.06103077703395695;1.0982573035741836;10.000280733514334;0.910503794636734;-0.08712402758231555;1.0454386409010423;1.0000060428869952;0.9147861984724566;1.0000705796422371
39.693487;1.0961469613367851;0.9829971034476582;0.8968648247320776;0.06690612988915773;0.061036523203479756;1.0982605688019629;10.000274192989284;0.9105024236862158;-0.08713002799077757;1.0454367993302789;1.0000071396237993;0.9147854794826139;1.000070615414579
39.703487;1.096151233743452;0.9829958461981749;0.8968623660969056;0.06691275488314093;0.061042489525376775;1.0982628166254889;10.000267965186342;0.9105019867997692;-0.08713502840051185;1.0454349311428548;1.0000082825002665;0.9147855720437786;1.0000706087650164
39.713487;1.0961554813786913;0.9829945913514264;0.8968599358890854;0.06691938184676097;0.06104846074852119;1.0982650472709687;10.000262045563698;0.910500479074045;-0.08714102881095473;1.045433035570312;1.0000094762315614;0.9147846814919613;1.0000705640803746
39.723487;1.0961597012567137;0.9829938203899384;0.8968579738224821;0.06692424861460344;0.06105282903862091;1.0982672622001017;10.000256423939105;0.9104988974606263;-0.08714602922172159;1.0454311129791642;1.000010725791286;0.9147836176879521;1.0000704858116147
39.733487;1.0961638904058442;0.9829925729794243;0.8968556035787197;0.06693088070026768;0.06105881042638246;1.0982694646455446;10.00025109642831;0.9104972405089962;-0.08715202963247456;1.0454291648233014;1.000012035515403;0.914782575200331;1.0000703786536975
39.743487;1.0961680460520828;0.9829913313626193;0.8968532645245005;0.06693751603236138;0.06106479717138728;1.0982716593154844;10.000246076009315;0.910496507666968;-0.08715803004278312;1.0454271931662735;1.0000134086312182;0.9147824574689911;1.0000702477121106
39.753487;1.096172165422537;0.9829900974184389;0.8968509574154574;0.06694415490910861;0.061070789449492076;1.0982738511283683;10.00024139494853;0.9104946989149341;-0.08716303045237919;1.0454251999779178;1.000014847140131;0.9147811816255356;1.000070098763143
39.763487;1.0961762448695558;0.9829888729991795;0.8968486823737172;0.06695079750164297;0.061076787370569506;1.0982770435944273;10.000237100279987;0.9104928149080374;-0.08716903086140795;1.0454231867076205;1.000016351944138;0.9147799377742778;1.0000699381501683
39.773487;1.0961802792427178;0.9829881400673192;0.8968468765602149;0.06695568139894226;0.0610811829533055;1.0982792381091229;10.000233250455878;0.9104908573163335;-0.08717403127016282;1.0454211544181085;1.00001792306542;0.9147785400496549;1.0000697715228155
39.783487;1.0961842624523321;0.9829869374796304;0.8968446595283884;0.06696233178682236;0.061087191788150044;1.0982814349047263;10.000229911958568;0.9104888286724461;-0.08718003167864095;1.0454191036701357;1.0000195592065313;0.9147771840769409;1.0000696022659026
39.793487;1.0961881888971272;0.9829857457606721;0.8968424648282473;0.06696898622541221;0.06109320545202131;1.098283633937924;10.000227149844696;0.9104877315684179;-0.08718503208643442;1.0454170337588278;1.0000212572861666;0.9147766796849308;1.0000694314057956
39.803487;1.096192054400239;0.9829845654134794;0.8968402867979051;0.06697564475852823;0.06109922332752968;1.0982858341142159;10.0002250197627;0.9104855680186476;-0.08719103249295333;1.045414942772844;1.0000230132904522;0.914775231490516;1.0000692589731885
39.813487;1.0961958559728822;0.9829838787094042;0.8968385588451705;0.06698054482547708;0.0611036367813718;1.0982880326873241;10.000223568757221;0.9104833394029295;-0.08719603289764914;1.0454128291195262;1.0000248235070395;0.9147736493218013;1.0000690853632817
39.823487;1.096199591162862;0.9829827261918691;0.896836400100515;0.06698721148782631;0.061109660905003;1.098290226498936;10.000222837600974;0.91048104669484;-0.08720203330005888;1.0454106926340443;1.000026684524209;0.9147721292674873;1.0000689119306208
39.833487;1.0962032577816798;0.9829833536093916;0.8968358549051242;0.06699436285997695;0.06111612546947827;1.0982924134976575;10.000222861445211;0.9104796906782144;-0.08720703369974635;1.0454085343709818;1.000028592217504;0.9147714815544172;1.0000687409119433
39.843487;1.0962078187267201;0.9829831208694096;0.8968337214236959;0.06700086042118178;0.06112193730713217;1.0982945932647137;10.000223671847833;0.9104772717692612;-0.0872130340962353;1.0454063564401923;1.0000305413108115;0.9147699110030776;1.0000685752711305
39.853487;1.096211343290497;0.9829825129130905;0.8968320174264818;0.06700577630476663;0.06112635693418029;1.0982977666647804;10.000225296938853;0.910474789684695;-0.08721803448902306;1.045404162220824;1.0000325262114502;0.914768227200933;1.0000684188972662
39.863487;1.096214796157155;0.9829814536162055;0.8968298819989143;0.06701245863200417;0.06113238441773327;1.0982999349750109;10.000227760246142;0.9104722437907328;-0.08722403487760133;1.0454019559846994;1.0000345416762864;0.9147666258817957;1.0000682765896876
39.873487;1.096218177925629;0.9829804270124183;0.8968277551213841;0.06701914491909285;0.06113841138484389;1.0983020995396808;10.000231081301877;0.9104706339503654;-0.08722903526136407;1.0453997420204404;1.0000365826733475;0.9147659167462968;1.0000681534823141
39.883487;1.0962214886995778;0.9829794362970286;0.8968256373142101;0.06702583525682856;0.061144437405572356;1.0983042621845274;10.000235273128773;0.9104679609446498;-0.08723403563954427;1.0453975239981768;1.000038644595194;0.914764208499475;1.0000680543103355
39.893487;1.0962247274633246;0.982978966002146;0.8968239666352538;0.06703076712270516;0.06114885405749511;1.09830642554603;10.000240336864184;0.9104652262765816;-0.08724003601134103;1.0453953047850897;1.0000407236610926;0.9147625949786479;1.0000679829283892
39.903487;1.0962278921410837;0.982978059503086;0.8968218649281416;0.06703746565291174;0.061154876672074546;1.0983085927890444;10.000246260201484;0.9104624319571881;-0.08724503637614603;1.0453930867025432;1.0000428167270514;0.9147608872116828;1.0000679425022505
39.913487;1.0962309799885162;0.9829772027387391;0.8968197694458602;0.06704416815541753;0.061160896770199244;1.0983107665829381;10.00025301843337;0.9104605804449755;-0.08725103673358924;1.0453908716426101;1.0000449210155617;0.9147602719717457;1.0000679358548252
39.923487;1.0962339887796215;0.9829764009242932;0.8968176790650267;0.06705087440540083;0.06116691388124204;1.0983129482115876;10.000260573247798;0.9104576743090828;-0.08725603708331142;1.0453886601505584;1.0000470341324836;0.9147585668694584;1.0000679653164288
39.933487;1.0962369181018294;0.9829761403612038;0.8968160313404957;0.06705582149764529;0.0611713197224192;1.0983151378166376;10.000268870255471;0.9104547159775549;-0.08726203742467174;1.0453864499720227;1.000049154158287;0.9147569566295355;1.0000680328556382
39.943487;1.0962397693960675;0.9829754655219909;0.8968139477475453;0.06706253427518888;0.061177329960418525;1.0983173351580555;10.000277843391281;0.9104517080585719;-0.08726703775665244;1.0453842356161178;1.0000512797548378;0.9147552494391504;1.000068140482005
39.953487;1.0962425456323384;0.9829748626966538;0.896811864384481;0.06706924987219515;0.06118333654934797;1.0983205398281648;10.00028743092546;0.9104496534540815;-0.08727203807819543;1.045382009226376;1.0000534101970004;0.9147545366897519;1.000068289741805
39.963487;1.0962452513912488;0.9829748176337807;0.8968102163797028;0.06707420546118509;0.06118773150099414;1.0983227510261906;10.000297592815148;0.9104465551476345;-0.08727803838872714;1.0453797618161331;1.000055545325293;0.9147529254578248;1.0000684806039004
39.973487;1.0962478920764023;0.9829743729717312;0.8968081223853277;0.06708092600618198;0.06119373066574953;1.0983249676303275;10.000308314520765;0.9104434166696849;-0.08728303868823134;1.0453774848324346;1.0000576855972254;0.9147512247837409;1.0000687113100524
39.983487;1.0962504726813076;0.9829740117340798;0.8968060161334351;0.06708764868383482;0.06119972614146516;1.0983271886895296;10.000319593515618;0.910441242909666;-0.08728803897687169;1.0453751716787463;1.000059832401633;0.914750531049152;1.0000689792673791
39.993487;1.096252997734584;0.9829742156943327;0.8968043318210276;0.06709261074534423;0.06120411017836065;1.0983294139256004;10.000331420061144;0.9104380405465899;-0.08729403925464428;1.0453728178911064;1.0000619882269006;0.9147489541662197;1.000069281503686
40.003487;1.096255471672088;0.9829740248495238;0.8968021888604611;0.06709933738642304;0.061210098981611075;1.0983316442014195;10.000343768371453;0.9104348180771528;-0.08729903952117908;1.0453704204657697;1.0000641557614867;0.9147473031752698;1.000069614569871
40.013487;1.0962578987929454;0.9829739223537862;0.8968000221408683;0.0671060660155967;0.06121608497729111;1.0983338815991364;10.000356601687725;0.9104315848578703;-0.08730503977570755;1.0453679772112467;1.0000663366773148;0.914745772573655;1.0000699746560975
40.023487;1.096260283739656;0.9829743919307895;0.8967982662196694;0.06711103396687562;0.06122046055970544;1.098336128260533;10.000369883341206;0.9104293492572009;-0.08731004001723053;1.0453654863692146;1.0000685318907507;0.9147451695860734;1.0000703579603567
40.033487;1.0962626320337718;0.9829744751116564;0.896796041249124;0.06711776636483713;0.06122644187004322;1.098338385174553;10.000383583606745;0.91042611747157;-0.08731504024466091;1.0453629472491892;1.0000707424860378;0.91474360058529;1.000070761314346
40.043487;1.0962649490739176;0.9829746543446234;0.8967937854178889;0.06712450046336148;0.06123242114257406;1.0983406528659139;10.000397676697999;0.9104228939258201;-0.08732104045693069;1.0453603610494735;1.0000729693209713;0.9147421580117556;1.0000711826387219
40.053487;1.0962672383216525;0.9829754095721759;0.8967919388177622;0.06712947349530095;0.061236790546832925;1.0983429326756118;10.000412132000454;0.9104206827171545;-0.08732604065327251;1.0453577305914155;1.0000752118955987;0.9147416479259788;1.0000716209203135
40.063487;1.0962695004775178;0.9829757763833089;0.8967896264461007;0.06713621054253997;0.06124276602929697;1.0983452268632836;10.000426909384402;0.9104174888583849;-0.08733104083349422;1.0453550595818495;1.0000774681321478;0.9147401754738326;1.0000720761868718
40.073487;1.0962717339306247;0.9829762319737593;0.8967872886515367;0.06714294877595346;0.06124873965394584;1.0983475384014665;10.000441963336954;0.9104143183422891;-0.08733704099803448;1.045352351996182;1.0000797351398583;0.9147388303448221;1.0000725493258784
