time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.205444;1.095734648155751;0.9822810609665744;0.8963894947957494;0.06561617520826203;0.059873006646724805;1.0979792734809533;9.999587168560947;0.9107644635548696;-0.08636301036239004;1.0452100209308621;0.9999529904182303;0.9149400605146224;1.0000342748530362
38.215444;1.0957368639727187;0.9822800217464083;0.8963863615528463;0.0656247725674262;0.059880606118974146;1.097982339795345;9.999591707484848;0.9107594812200941;-0.08636901029617468;1.0452088965245934;0.9999533895623259;0.9149364204490015;1.0000342747185071
38.225444;1.0957400489840303;0.9822803420952988;0.8963836482370339;0.0656314262506293;0.05988638215920799;1.0979863921086475;9.999595555272803;0.9107555114647569;-0.08637601023075915;1.0452077853000792;0.9999538070540779;0.9149338737126645;1.000034205574553
38.235444;1.095742275423579;0.9822792991509388;0.8963804503130312;0.06564001604947234;0.05989398105402125;1.097989433611079;9.999598660230479;0.9107515592694142;-0.08638301016498048;1.0452066840339083;0.9999542396091066;0.9149313350140443;1.000034067396227
38.245444;1.0957454747431288;0.9822791336413855;0.8963772358771825;0.06564842380708966;0.059901364496388484;1.097993467772339;9.999600973955491;0.9107476301296609;-0.08639001009766041;1.0452055891326468;0.9999546818407917;0.9149288084101866;1.0000338611401773
38.255444;1.095747719006806;0.9822785639867462;0.8963744154768578;0.06565524328978357;0.05990735475417862;1.0979974981695029;9.99960244879811;0.9107437305696283;-0.08639601002761078;1.0452044965437182;0.9999551267817525;0.9149262035700029;1.0000335885099916
38.265444;1.095750939838007;0.9822783898158093;0.8963711421627791;0.06566364269619822;0.05991473756000915;1.098000528141683;9.99960303244535;0.910739867399711;-0.0864030099536882;1.0452034023454364;0.9999555658699932;0.9149237135780047;1.0000332513181862
38.275444;1.095753210482297;0.9822778079631685;0.8963682646516669;0.0656704537906557;0.05992072718204653;1.0980045604597166;9.999602669308807;0.910735047536062;-0.08641000987496261;1.0452023034940987;0.9999559888265419;0.9149202520793928;1.0000328514560335
38.285444;1.0957564638681891;0.9822776152020057;0.8963649355819813;0.06567884481274903;0.059928109274971914;1.0980075974395598;9.999601307181363;0.910731278456927;-0.08641600979084824;1.045201198235319;0.9999563846833106;0.9149177180259069;1.000032391367746
38.295444;1.0957587739207382;0.9822770083303141;0.8963620032188528;0.06568564750352501;0.05993409797449014;1.0980116413793364;9.999598902814691;0.9107275676641645;-0.0864230097009963;1.0452000863335336;0.9999567432810483;0.9149153057990117;1.0000318744083843
38.305444;1.095762073909197;0.9822767878607687;0.8963586207756027;0.06569403030627974;0.05994147883407022;1.0980146945998794;9.999595426388563;0.9107239220042915;-0.0864300096050728;1.0451989692192314;0.9999570561859057;0.9149129205467006;1.0000313046934632
38.315444;1.0957644375055013;0.9822756748076935;0.8963552001246573;0.06570258725196892;0.059949073900951985;1.0980187591191213;9.999590864130328;0.9107203476931499;-0.08643600950264187;1.0451978502017676;0.9999573174197205;0.9149104659312338;1.0000306866315047
38.325444;1.0957677965420682;0.9822759146579767;0.8963522116657721;0.06570920082481208;0.05995484466995573;1.098022836227067;9.999585219358908;0.91071684984413;-0.08644300939323184;1.0451967343671575;0.9999575240414891;0.914908127607406;1.0000300247223257
38.335444;1.0957702231542958;0.9822747919998178;0.8963487533749018;0.0657177514302228;0.059962437146529;1.0980259259458023;9.999578512834006;0.9107134318360497;-0.08645000927661756;1.0451956272487741;0.9999576754712235;0.9149058063503509;1.0000293235832556
38.345444;1.0957736492774663;0.9822750368144418;0.8963457333233456;0.06572435961685683;0.059968204892867444;1.0980300273517254;9.99957078261328;0.9107100958154652;-0.08645600915307479;1.0451945330728307;0.9999577720145658;0.9149034018280695;1.0000285877102335
38.355444;1.0957761486579978;0.9822739353691786;0.8963422478934202;0.06573290577543406;0.05997579403322152;1.0980331403908383;9.99956208204189;0.9107058434626406;-0.0864630090232503;1.0451934543940984;0.9999578143601716;0.9149001017528569;1.0000278213013185
38.365444;1.0957796548540502;0.9822742168954898;0.8963392037679192;0.06573951028406357;0.05998155822103875;1.0980372669602037;9.999552473811105;0.9107026760310823;-0.08646900888778346;1.0451923928893978;0.9999578042172144;0.9148977037281999;1.0000270287430704
38.375444;1.0957822416193732;0.9822714047583425;0.8963340887216907;0.06574757291151555;0.05998870529515642;1.0980404094800347;9.999542025634396;0.9106995941949916;-0.0864760087471345;1.0451913498631678;0.999957744854193;0.9148953981481451;1.0000262149105157
38.385444;1.0957858400243823;0.98227175270529;0.8963310252847273;0.0657541743592012;0.05999446556924433;1.0980445689464868;9.999530811976069;0.9106965979069779;-0.08648300860174012;1.0451903263590272;0.9999576409664995;0.9148930876743336;1.000025384414348
38.395444;1.0957885200316189;0.9822707844384954;0.8963275008132096;0.06576271409662979;0.06000204696298536;1.0980477444209933;9.999518913174429;0.9106936862799956;-0.08648900845214982;1.045189323698254;0.9999574981443836;0.9148906748453385;1.0000245408178305
38.405444;1.0957912447600453;0.9822703485643568;0.8963244066265876;0.06576948986380844;0.06000801839891668;1.0980519332272696;9.999506408736718;0.910690857733243;-0.08649600829894018;1.0451883440984755;0.9999573221474077;0.9148883463815196;1.0000236867501546
38.415444;1.0957949763727033;0.9822703722573201;0.8963208809073826;0.06577784787391047;0.06001538086015155;1.0980551312304592;9.999493373705073;0.9106881097059734;-0.08650200814258509;1.0451873901743107;0.999957118395283;0.9148859118925784;1.0000228247342817
38.425444;1.0957977817259463;0.9822700617075169;0.8963177727579441;0.06578461930891137;0.06002134871749376;1.098059333162669;9.999479878082166;0.9106854380599175;-0.08650900798332563;1.0451864637358148;0.9999568919545804;0.9148835601025083;1.0000219582649303
38.435444;1.095801586067653;0.9822702237417229;0.8963142368273747;0.06579297248994166;0.06002870794112511;1.0980625323553561;9.999465985324287;0.910682837487072;-0.08651500782100867;1.0451855653637083;0.9999566477093689;0.9148811024179193;1.0000210923948207
38.445444;1.0958044552214063;0.9822700641434832;0.8963111237238309;0.06579973849292821;0.06003467299528377;1.0980667203815337;9.999451755050362;0.9106793026040166;-0.08652200765504602;1.0451846949199055;0.99995639071828;0.9148777342237109;1.000020233403954
38.455444;1.0958083152326246;0.982270390521938;0.8963075877532465;0.06580808569913454;0.060042029943597176;1.098069887805135;9.999437252224443;0.9106768286663757;-0.086528007484471;1.045183851991144;0.9999561266020809;0.9148752608725302;1.00001938790683
38.465444;1.0958112345830577;0.9822704091309958;0.896304477816186;0.06581484516748146;0.0600479933044346;1.098074025577202;9.99942255526475;0.9106744118682485;-0.08653500730802631;1.045183035878212;0.9999558613479694;0.9148728809502348;1.0000185621024562
38.475444;1.0958151421051994;0.9822709262858547;0.8963009465580011;0.06582318533320809;0.06005534916937313;1.0980781257770815;9.999407754904572;0.9106720492925842;-0.08654200712436892;1.0451822457596107;0.9999556007205904;0.914870505842149;1.0000177615092274
38.485444;1.095818108071241;0.9822711458753172;0.8962978410049208;0.06582993724301323;0.06006131200250152;1.0980811814555378;9.999392944454954;0.910669738235391;-0.08654800693214737;1.0451814811963536;0.9999553499704514;0.9148680478905197;1.0000169910495025
38.495444;1.0958210973403966;0.9822709911210379;0.8962942963074388;0.06583844722398674;0.060068882926176057;1.0980851867224333;9.999378209022932;0.910667475277196;-0.08655500672991771;1.0451807423340598;0.9999551141464196;0.9148657041618231;1.0000162550780736
38.505444;1.0958250745501763;0.9822723047557139;0.8962911994987373;0.0658450130423801;0.060074631069642254;1.098088137660333;9.999363621356725;0.9106652561114775;-0.0865610065163934;1.0451800294371447;0.9999548985510361;0.9148632935661343;1.0000155568805495
38.515444;1.0958281107052674;0.9822723638956292;0.8962876416091471;0.06585351435737104;0.06008220292633119;1.0980920328739825;9.99934924681801;0.9106630760483977;-0.086567006290827;1.0451793423767883;0.9999547087344138;0.9148609183249439;1.0000148979390053
38.525444;1.095832138463917;0.9822738864792337;0.8962845261002025;0.0658600712193006;0.06008795263399288;1.0980948725687072;9.999335150327624;0.9106609302218678;-0.08657400605297721;1.045178680893853;0.9999545504905036;0.9148586795049813;1.0000142779232823
38.535444;1.095835233928098;0.9822741446713975;0.8962809471411074;0.06586856343633285;0.06009552678962373;1.0980976566148792;9.999321397946732;0.910658813307276;-0.08658000580278082;1.0451780452863781;0.9999544299864995;0.9148563926498438;1.0000136955671972
38.545444;1.095839334029328;0.9822758538681223;0.89627781109313;0.0658751113514326;0.060101279572486;1.0981013833161688;9.999308053290806;0.9106567194553717;-0.08658700553994791;1.045177436818332;0.9999543530380071;0.9148542506334865;1.0000131493740003
38.555444;1.0958425168580401;0.9822762866988761;0.8962742145409164;0.06588359504867676;0.060108857526476316;1.0981040501678028;9.999295172850656;0.9106546428722695;-0.08659300526373821;1.0451768579190517;0.9999543239136958;0.9148520675033505;1.000012637400447
38.565444;1.0958457540229247;0.9822772803183416;0.8962710506614263;0.06589031273334733;0.06011482986357596;1.098107655745388;9.999282805344956;0.9106525783797774;-0.08660000497321217;1.0451763122634325;0.9999543451361478;0.9148500355655307;1.000012156728174
38.575444;1.0958500155757893;0.9822792320044456;0.8962678969222218;0.06589684910970135;0.06012058980058767;1.0981102007848507;9.999270995384824;0.9106495215922582;-0.0866060046676617;1.045175804212695;0.9999544179728107;0.914846971782741;1.000011703424826
38.585444;1.0958533755715345;0.9822798972479001;0.8962642864280139;0.06590532194393707;0.06012817580969838;1.098113687743273;9.999259787544258;0.9106474692183243;-0.08661300434674417;1.045175337630858;0.9999545427626417;0.9148450570847517;1.0000112728761688
38.595444;1.0958577656546582;0.982281994063878;0.8962611240126903;0.06591185155854994;0.06013394195478609;1.0981161194812106;9.999249229231063;0.9106454191211745;-0.08661900401035601;1.0451749153298824;0.9999547189577;0.9148431067896169;1.000010859966081
38.605444;1.0958612565500914;0.9822827957476367;0.896257503171936;0.06592031783884683;0.06014153463286339;1.0981194980264053;9.999239371525164;0.9106433695556583;-0.08662500365858503;1.045174539525701;0.9999549444470776;0.9148412151020513;1.000010459038569
38.615444;1.0958645487805843;0.982283960512331;0.8962543668812762;0.06592613827666521;0.06014673374407357;1.098121824257711;9.99923026469952;0.9106413184736027;-0.08663200329175012;1.045174212216999;0.9999552148262978;0.9148394749942557;1.0000100639345895
38.625444;1.0958691306454613;0.9822862388487489;0.8962511848396907;0.06593265886467439;0.06015251050410692;1.0981250985282471;9.999221950830476;0.910639263719265;-0.08663800291035577;1.045173935194391;0.9999555241563916;0.9148376948015394;1.0000096680043857
38.635444;1.0958728067266068;0.9822872064358382;0.8962475425194796;0.06594111681766686;0.06016011398199087;1.0981273215574907;9.99921446107802;0.910637203437557;-0.08664500251520352;1.0451737098903437;0.9999558667312197;0.914836062014484;1.0000092641129543
38.645444;1.0958775035178192;0.9822895794625413;0.8962443449574496;0.06594763271825455;0.0601658979674412;1.098130495157918;9.999207817412069;0.910635135998275;-0.08665100210773057;1.0451735369311;0.9999562378984843;0.9148343855327741;1.000008845327825
38.655444;1.0958812876029556;0.9822906302555312;0.8962406865143617;0.06595608664038803;0.060173508490046226;1.0981326223926335;9.99920203778663;0.9106330598528845;-0.08665700169015603;1.0451734163474762;0.9999566337931854;0.9148327587184246;1.0000084061374057
38.665444;1.0958851191482184;0.9822921950549692;0.896237458712845;0.06596277671753259;0.06017951415198185;1.0981357066921422;9.999197143447475;0.9106309737938396;-0.08666400126539925;1.0451733489340382;0.9999570514413701;0.9148312761650845;1.0000079426911774
38.675444;1.0958899578521746;0.9822946700127513;0.896234239332776;0.06596928764996152;0.06018530751515259;1.098137750273279;9.99919316142857;0.9106288773177853;-0.08667000083699458;1.0451733369351606;0.9999574890811949;0.914829749601895;1.0000074516204953
38.685444;1.0958938691834297;0.9822958093805064;0.8962305636292777;0.0659777370027165;0.06019292641741352;1.0981397535885404;9.999190120856783;0.9106267709548024;-0.08667600040888225;1.045173383116155;0.9999579457580492;0.9148282754493692;1.0000069291331748
38.695444;1.0958978136447315;0.9822974495031127;0.8962273247362247;0.06598442267898347;0.060198939493383716;1.098142716723179;9.999188044549348;0.9106246566639643;-0.08668299998504747;1.0451734895765386;0.9999584207343629;0.9148269500867737;1.0000063711043117
38.705444;1.0959027523219071;0.9822999851486226;0.8962241000235166;0.06599092922493933;0.06020473940844656;1.0981446407193225;9.999186940848912;0.910622537640059;-0.08668899956926218;1.045173657597461;0.9999589132287788;0.914825585680775;1.000005772867531
38.715444;1.0959067522682004;0.9823011690992294;0.8962204229976848;0.06599937402392494;0.06021236401552201;1.0981475273105965;9.99918680566743;0.910620417276009;-0.08669499916509253;1.0451738884257507;0.9999594220594292;0.9148242788556766;1.00000512902378
38.725444;1.0959117397343894;0.9823037180658255;0.896217200041597;0.06600587728463872;0.060218166821201714;1.09814937816025;9.999187629144364;0.9106182984639154;-0.0867019987760961;1.0451741837012059;0.9999599452605386;0.9148231260843086;1.000004434511065
38.735444;1.0959157813807363;0.9823053862557094;0.8962139658056352;0.0660125562899666;0.06022418562411581;1.098152194569855;9.999189395310518;0.9106161838263068;-0.08670799840587143;1.0451745448244552;0.999960480261384;0.9148219389790736;1.0000036856285874
38.745444;1.0959198383183664;0.9823065702128488;0.8962102989287715;0.06602099550895041;0.060231812949200644;1.0981539777283091;9.999192083750854;0.9106140757123048;-0.08671399805769636;1.0451749723759534;0.9999610245241997;0.9148208131573765;1.000002879810407
38.755444;1.0959248723661787;0.9823091071719673;0.8962070923183941;0.06602749268222981;0.06023761722074635;1.098155728986478;9.999195678226133;0.9106119752864862;-0.0867209977341108;1.0451754667310516;0.9999615759152406;0.9148198441213995;1.000002015258549
38.765444;1.095928951768214;0.9823089887544914;0.8962022716855894;0.0660336847245583;0.06024319781338933;1.098158449749061;9.999200169558971;0.9106098819995216;-0.08672699743691858;1.0451760290464955;0.9999621325874739;0.9148188426885446;1.0000010908561787
38.775444;1.0959330397206946;0.9823101353378224;0.8961986301615302;0.06604211680744868;0.06025082379222039;1.0981601414585538;9.999205549897464;0.9106077945178319;-0.08673299716738603;1.0451766610666338;0.9999626929588877;0.9148179035760267;1.0000001056691563
38.785444;1.0959380995201469;0.9823126224333509;0.8961954528825001;0.06604860644989002;0.06025662551924713;1.0981628058313413;9.999211805403275;0.9106057121303626;-0.08673999692633154;1.045177363978669;0.9999632560634968;0.9148171206129443;0.999999058712076
38.795444;1.0959421994502605;0.9823142058128952;0.8961922763093034;0.06605527092528593;0.06026264098972411;1.09816444527857;9.999218913163592;0.9106036351198379;-0.08674599671424367;1.0451781378223308;0.9999638216473661;0.9148163020041845;0.9999979497665537
38.805444;1.0959463006790886;0.9823152832908383;0.8961886814786818;0.06606369482941918;0.06027026312067384;1.0981670633407126;9.9992268445749;0.9106015641688906;-0.08675199653147772;1.045178982265067;0.9999643894716984;0.9148155397765224;0.9999967799978037
38.815444;1.0959513629249802;0.982317693690401;0.8961855653794218;0.06607017595629174;0.060276060840876264;1.0981686640962867;9.99923557378056;0.9105994999213843;-0.08675799637838603;1.0451798975745272;0.9999649583282993;0.9148148307568836;0.9999955514988259
38.825444;1.0959554517145567;0.9823191928151767;0.8961824678057806;0.06607683150515266;0.06028207226190452;1.098170250593173;9.999245086109067;0.9105974428826169;-0.08676499625533772;1.0451808839914727;0.9999655259531535;0.9148142656133286;0.9999942668842898
38.835444;1.0959595282729415;0.9823206578288712;0.8961794102892671;0.06608348375548856;0.06028808226252031;1.098172824137225;9.999255376340725;0.9105953934080797;-0.0867709961626838;1.0451819405616973;0.9999660900276048;0.9148136494701858;0.9999929296583865
38.845444;1.0959645538628002;0.9823224851162432;0.8961759752646496;0.06609171728761609;0.06029548372222185;1.0981743848764778;9.999266437733827;0.9105933521967915;-0.08677699610073283;1.0451830652514662;0.9999666488501656;0.9148130716705112;0.9999915447174776
38.855444;1.0959685933750947;0.9823238705854849;0.8961730154209827;0.06609836239859747;0.06030149065575881;1.098176932126444;9.9992782548258;0.9105913211902272;-0.08678299606964947;1.045184255441588;0.9999672008388683;0.9148125268833867;0.9999901182822556
38.865444;1.0959726036851125;0.982325211574293;0.896170111184547;0.06610500380454314;0.060307495947949125;1.0981784638493322;9.99929080340588;0.9105893041297217;-0.08678899606914148;1.0451855075528418;0.9999677437501652;0.914812009968183;0.9999886573299707
38.875444;1.0959775404894108;0.9823273858746264;0.8961672810942074;0.0661114640031029;0.06031328443666718;1.0981799764074769;9.999304056273207;0.9105873062714062;-0.08679599609824964;1.045186816325155;0.9999682744645456;0.9148116104073476;0.9999871688691232
38.885444;1.0959814652819921;0.9823281494164843;0.8961640619142893;0.06611986026215196;0.06032089405078004;1.0981824653499745;9.999317992537978;0.9105853332518303;-0.08680199615556929;1.0451881750237157;0.9999687891209714;0.9148111324416993;0.9999856591220709
38.895444;1.0959853347913706;0.9823293416664897;0.8961613473973857;0.06612649041573332;0.060326893482577144;1.0981839266983877;9.999332597184706;0.9105833898269349;-0.0868079962395949;1.04518957644128;0.9999692833438087;0.9148106647571711;0.999984133120194
38.905444;1.0959901068591578;0.9823313620833363;0.8961587147299155;0.0661329392042826;0.06033267551788425;1.0981853577462117;9.999347847643568;0.910581479447435;-0.08681399634885303;1.0451910133282856;0.9999697527280504;0.9148102014373383;0.9999825951395449
38.915444;1.0959938459551886;0.9823324488334619;0.8961561345190017;0.06613956144924593;0.060338670167417896;1.0981877570490721;9.999363704455842;0.9105796046822549;-0.08681999648199726;1.045192478100678;0.9999701930728476;0.914809736817979;0.999981049299589
38.925444;1.0959975113406062;0.9823330009984438;0.8961531815027444;0.0661479419062705;0.06034627036661993;1.0981891242724453;9.999380116836416;0.9105777675189878;-0.08682599663801084;1.0451939625353566;0.9999705999381164;0.9148092656730494;0.9999794996327948
38.935444;1.0960010974520318;0.9823339779684234;0.8961507301924251;0.06615455590479814;0.060352260044196714;1.098191459860565;9.99939703592918;0.9105759693206995;-0.08683299681623076;1.0451954578507046;0.9999709686691535;0.9148088786009271;0.9999779496700504
38.945444;1.096005564001513;0.9823357800799919;0.8961483548097389;0.06616098837696753;0.06035803211696449;1.0981927638080833;9.99941441992768;0.9105742109138819;-0.08683899701604297;1.0451969550847529;0.9999712954204882;0.9148083825273919;0.9999764021138067
38.955444;1.0960089774712911;0.9823366475967003;0.8961460242794719;0.06616759430000026;0.06036401664331144;1.0981940344390488;9.999432226670221;0.9105724926498492;-0.08684499723652747;1.0451984452119283;0.9999715779238981;0.9148078700917063;0.9999748591923667
38.965444;1.0960123003788858;0.9823369827949211;0.8961433123399902;0.06617595867013039;0.06037160662247972;1.0981962685497229;9.99945040548019;0.9105708144376008;-0.08685099747631958;1.0451999191069075;0.9999718153545949;0.9148073400565943;0.9999733233827425
38.975444;1.0960164968986108;0.9823386285572694;0.8961411069321792;0.06618237953480732;0.06037737103629466;1.0981974623594117;9.999468895285545;0.9105691759146891;-0.08685699773379445;1.0452013678742738;0.9999720080288809;0.9148067923666056;0.9999717977179701
38.985444;1.096019638040919;0.982339344933326;0.8961389371354045;0.06618897429535159;0.06038334801497403;1.0981986120905407;9.999487628771304;0.9105675763613845;-0.08686299800742062;1.0452027833617679;0.9999721572723742;0.9148062279735972;0.9999702855996858
38.995444;1.0960226895010894;0.9823400150672885;0.8961368135232581;0.06619556583926504;0.06038932255567588;1.098200714227906;9.999506542580361;0.9105660145791474;-0.08686899829587892;1.0452041585960399;0.9999722648135031;0.9148056483121447;0.9999687906559293
39.005444;1.0960266163272332;0.9823415233090944;0.8961347472165284;0.06620197709783568;0.06039507968946275;1.098201765688974;9.999525585546921;0.9105644893861811;-0.08687499859792125;1.0452054879957662;0.9999723319141404;0.9148050546007548;0.9999673167951046
39.015444;1.0960294891056368;0.9823421127276385;0.896132707059851;0.06620856316835941;0.06040104957973612;1.0982027637358436;9.999544714143589;0.9105630001732833;-0.08688199891224724;1.0452067670609324;0.9999723592192826;0.9148045425512529;0.9999658682000205
39.025444;1.0960322746640532;0.9823421884329837;0.8961302690015069;0.06621690930049254;0.060408625274640936;1.0982047061529312;9.99956387922622;0.910561546821602;-0.08688799923735192;1.0452079918636;0.9999723471254903;0.9148039228094772;0.9999644494313356
39.035444;1.0960349778238916;0.9823427167222327;0.8961283111580861;0.06622349110586102;0.060414590733505524;1.0982055914045605;9.999583018524016;0.9105601294202188;-0.0868939995713403;1.045209158813925;0.9999722959403119;0.9148032910143662;0.9999630655755505
39.045444;1.096038570339061;0.9823441036712791;0.8961264116883301;0.06622989391507961;0.06042033890205187;1.0982064176686042;9.999602061961934;0.9105587480677148;-0.08689999991205878;1.0452102645371297;0.9999722058198862;0.9148026476616566;0.9999617220090786
39.055444;1.0960411304092628;0.9823445928088936;0.8961245415558532;0.06623647275057208;0.060426299829343375;1.0982081820064853;9.999620944852468;0.9105574025335695;-0.08690600025756576;1.0452113061311534;0.9999720765735246;0.9148019926659905;0.9999604239925839
39.065444;1.096043630391389;0.9823450682912929;0.8961227123985979;0.06624305047192738;0.06043225855644847;1.0982088810467254;9.999639621494827;0.9105570921397543;-0.08691200060644516;1.0452122818553145;0.9999719072586772;0.914802320725819;0.9999591761176849
39.075444;1.096046076654422;0.9823455329841626;0.8961209196340827;0.06624962730693121;0.06043821523037487;1.098209511848787;9.999658071656588;0.9105558161079464;-0.08691800095774603;1.045213191069733;0.9999716961113319;0.9148016393956312;0.9999579814725729
39.085444;1.0960494394296336;0.982346389706618;0.896118735229179;0.06625778846205788;0.060445563028045955;1.0982110721974454;9.999676295922916;0.9105545737784583;-0.0869240013108502;1.0452140331298148;0.9999714412274777;0.9148009418517729;0.9999568410585897
39.095444;1.0960517943487909;0.9823468403313875;0.8961170038200922;0.06626436389402694;0.06045151613823499;1.0982115611392393;9.999694309857684;0.910553364632649;-0.0869300016654069;1.0452148065241058;0.9999711409794245;0.9148002253508722;0.9999557537552914
39.105444;1.0960541108913522;0.982347287940838;0.8961153000318636;0.06627093853907141;0.06045746770091621;1.0982119791749358;9.999712140260794;0.9105521882696732;-0.08693600202116357;1.0452155091520647;0.9999707935193635;0.9147994871608445;0.9999547169554394
39.115444;1.0960563922193816;0.9823477353888066;0.8961136230057968;0.06627751217854992;0.060463417804737005;1.0982133270003642;9.999729814320244;0.9105510438945388;-0.08694200237772405;1.0452161394005182;0.9999703966379747;0.9147987245498125;0.999953727926348
39.125444;1.0960596046904938;0.9823490654293469;0.8961119875167162;0.06628390717631762;0.060469151455636784;1.0982136039609136;9.999747352626159;0.9105499297573492;-0.08694800273446066;1.0452166967765861;0.9999699485763351;0.9147979350710187;0.999952785020033
39.135444;1.0960618190993272;0.9823495183041298;0.8961103662920261;0.06629047778681366;0.060475098636721576;1.098213807865977;9.999764777802847;0.910548843233248;-0.08695400309062858;1.0452171812622957;0.9999694485455991;0.9147971169868776;0.9999518875605152
39.145444;1.0960640003918594;0.9823499764030145;0.8961087764345725;0.06629704629579448;0.06048104417953476;1.0982149356290276;9.99978211958678;0.9105477811634631;-0.08696000344542096;1.0452175923726676;0.9999688967364883;0.9147962687141686;0.9999510346752348
39.155444;1.0960661487583734;0.982350442604435;0.8961072205370542;0.06630361230951189;0.06048698788912361;1.09821498366411;9.999799405704273;0.9105467400784707;-0.08696600379775;1.0452179290839094;0.9999682947803733;0.9147953878166823;0.9999502246838967
39.165444;1.0960692283223616;0.9823513212739612;0.8961052773982028;0.06631176058599486;0.06049432260368867;1.098214948462319;9.999816655438575;0.9105457161862003;-0.086972004146156;1.045218190196793;0.999967646316027;0.9147944706010818;0.9999494556080815
39.175444;1.0960713074823705;0.9823518166022415;0.8961037971643121;0.06631832056962153;0.060500262159439426;1.0982158277993854;9.999833880754473;0.9105447053028486;-0.08697800448920526;1.045218374683152;0.9999669568753756;0.9147935123943018;0.9999487256380514
39.185444;1.096073349316335;0.9823505709482224;0.8961007507861715;0.0663243968271327;0.060505761154197577;1.098215621830463;9.999851088025787;0.9105437032213148;-0.08698400482582659;1.0452184823231656;0.9999662331006577;0.9147925083972631;0.9999480327748259
39.195444;1.096075354094825;0.9823511126779251;0.8960993562401337;0.06633094978063507;0.06051169585873348;1.0982153331386226;9.999868281881692;0.9105437063570351;-0.08699000515513325;1.0452185145632955;0.999965481685781;0.9147924499373806;0.9999473741185351
39.205444;1.0960782893629188;0.9823525627296057;0.896098020581765;0.06633732167953589;0.06051741286677116;1.09821496580838;9.999885466495643;0.9105427121005557;-0.08699600547615904;1.0452184749698064;0.9999647089763419;0.9147913423595627;0.9999467455568759
39.215444;1.0960802299925434;0.9823531620873486;0.8960967143585092;0.0663438668938006;0.060523342098424145;1.0982155246113867;9.999902639764754;0.9105417187253477;-0.08700200578788844;1.0452183688134666;0.9999639214711634;0.9147901767222415;0.9999461424919596
39.225444;1.0960821454543765;0.9823537930988301;0.8960954515149582;0.06635040805677747;0.060529268513603345;1.09821501495926;9.999919793461123;0.9105407251473;-0.08700800608940813;1.045218202065568;0.9999631262936549;0.9147889471455145;0.9999455612761924
39.235444;1.0960840390318844;0.9823544573690041;0.8960942316430882;0.06635694516628309;0.06053519212215797;1.09821444335482;9.999936923509066;0.9105397308007065;-0.08701400637995993;1.0452179803971262;0.9999623309848094;0.9147876467558541;0.9999449998903532
39.245444;1.096085912717557;0.9823551564773619;0.8960930549786545;0.06636347835579313;0.06054111297781675;1.0982148176169095;9.999954033957096;0.9105387353639901;-0.0870200066589042;1.0452177089708992;0.999961542586987;0.9147862686685878;0.9999444573392732
39.255444;1.0960887332244624;0.9823567724053741;0.8960919373251895;0.06636983065215725;0.06054681620494147;1.098214146375864;9.999971132207916;0.9105377381696659;-0.08702500692567597;1.0452173934064068;0.9999607667316415;0.9147847112646881;0.9999439326344549
39.265444;1.0960905727819286;0.982357545113103;0.8960908514981248;0.0663763568379451;0.0605527320076733;1.0982134382894368;9.999988227198136;0.9105367379521184;-0.08703100717973881;1.0452170405089287;0.9999600077850697;0.9147831588350847;0.9999434245299482
39.275444;1.0960923969343126;0.9823583560518611;0.89608981402593;0.06638288005112275;0.060558645631046605;1.0982127014831582;10.00000533273981;0.9105357335161699;-0.08703700742042453;1.0452166577868036;0.9999592698388602;0.9147815110242596;0.9999429320297997
39.285444;1.0960942046932403;0.9823592051875664;0.8960888270104757;0.0663894006863847;0.06056455735684276;1.0982129431563339;10.000022471682227;0.9105347246231461;-0.08704300764662305;1.0452162525625213;0.9999585569988158;0.9147797636947543;0.9999424542120371
39.295444;1.096095993380431;0.9823600913617719;0.8960878925418014;0.06639591915261264;0.06057046751092364;1.0982121696679392;10.000039671000037;0.9105347119072276;-0.08704900785667824;1.0452158310058737;0.9999578726232172;0.9147789095518399;0.99994198923681
39.305444;1.0960987243317428;0.9823614131928697;0.8960865891173472;0.06640402114888588;0.060577769477157935;1.0982113871530323;10.000056946376947;0.9105336958767312;-0.08705500804876778;1.0452153975090648;0.9999572190355861;0.9147769561590046;0.999941533966998
39.315444;1.0961004655110282;0.9823623688853484;0.8960857666569467;0.06641053660008837;0.06058367752747163;1.0982106017492048;10.000074295274295;0.9105326761415079;-0.08706100822134404;1.045214955302739;0.9999565983534793;0.9147748981874069;0.9999410844799342
39.325444;1.0961021819301544;0.9823633585061248;0.8960850037904527;0.06641705131871585;0.06058958493782949;1.0982108193942248;10.000091705848657;0.9105316514366374;-0.08706700837320229;1.0452145075469683;0.999956013364316;0.9147727352825428;0.9999406369187414
39.335444;1.0961038762008644;0.9823643823150779;0.8960843012323042;0.0664235659436655;0.060595491896005285;1.0982100459262503;10.000109164866021;0.9105306198191221;-0.08707200850346825;1.045214057535642;0.9999554675227829;0.9147703723578846;0.9999401882724287
39.345444;1.0961055513456186;0.982365440128;0.8960836573832914;0.06643008117192595;0.060601398591626846;1.0982092875181075;10.000126655636507;0.9105295788827052;-0.08707800861172992;1.0452136084547448;0.9999549644152511;0.9147680003916092;0.999939736488052
39.355444;1.0961081740598115;0.9823674116615042;0.8960830835106061;0.06643642054342797;0.06060709026046536;1.0982085509503714;10.000144158339687;0.910528526399512;-0.08708400869786635;1.0452131634338917;0.999954507474945;0.9147655255392237;0.9999392802060121
39.365444;1.0961098160691438;0.9823685346008534;0.8960825462058073;0.06644293899221917;0.060612997131860365;1.0982088430903731;10.000161658694275;0.9105274606785388;-0.0870900087616045;1.0452127251091579;0.9999541000198681;0.9147629503636943;0.9999388189332418
39.375444;1.0961114442204687;0.9823696886434944;0.8960820546487507;0.06644945983548352;0.06061890449107959;1.098208169911956;10.000179149866318;0.9105273804720604;-0.08709600880257902;1.0452122945815054;0.9999537453162768;0.9147612743599621;0.9999383533966524
39.385444;1.0961130610336443;0.9823708728098731;0.8960816030302584;0.06645598346514654;0.060624812645659665;1.098207536066965;10.000196624864609;0.9105262854543735;-0.08710200882079173;1.045211870985377;0.9999534462882932;0.9147585115341718;0.9999378856164944
39.395444;1.0961146678573392;0.9823720852855321;0.896081186193621;0.06646251026941657;0.0606307219319617;1.0982069449934087;10.000214077328936;0.9105251766452185;-0.08710700881676671;1.0452114516770001;0.9999532048393764;0.9147555672030413;0.9999374187075828
39.405444;1.0961162638619906;0.9823733231591143;0.8960808001968148;0.06646904064945448;0.06063663269326001;1.0982073989443304;10.000231511277137;0.9105240557255962;-0.0871130087914318;1.0452110328095952;0.99995302130292;0.9147526370096717;0.999936956493622
39.415444;1.096118549428349;0.9823752866162306;0.8960805103473997;0.06647451726527666;0.06064154139302625;1.0982068989259046;10.000248942192298;0.9105229242607203;-0.0871190087458266;1.0452106105854586;0.9999528946498507;0.9147496309207638;0.9999365028623572
39.425444;1.0961201207059759;0.982376565428838;0.8960801796461977;0.06648105595355064;0.06064745601645857;1.0982064449825446;10.000266387828235;0.9105217835366082;-0.0871250086806789;1.0452101821248483;0.9999528238959905;0.9147465539303459;0.9999360609766359
39.435444;1.096121681160653;0.9823783402452251;0.8960803144879748;0.06648583690258963;0.060651764926359666;1.0982060368773296;10.000283862459142;0.9105206344439783;-0.08713100859623006;1.0452097452628677;0.9999528096861561;0.9147434113671259;0.999935632836643
39.445444;1.0961232329200554;0.9823796481881782;0.8960800392673076;0.06649238559198385;0.06065768444199514;1.0982066748009434;10.000301378800762;0.910520477274122;-0.08713600849231286;1.0452092980147285;0.999952854726914;0.9147411096876598;0.999935219235937
39.455444;1.0961247779293035;0.9823809687205425;0.8960797929776707;0.0664989398834195;0.060663606814972716;1.0982063598017717;10.000318949382942;0.9105193113855915;-0.08714200836857659;1.0452088380325903;0.9999529633844846;0.9147378555271553;0.9999348200108469
39.465444;1.0961263179538876;0.9823823016674763;0.8960795764826602;0.06650549999468117;0.060669532324529506;1.098206093637071;10.000336580704547;0.9105181351565185;-0.08714800822489069;1.0452083623621116;0.9999531405806206;0.9147345564008947;0.9999344345387878
39.475444;1.0961288191124516;0.9823845269892894;0.8960794052305842;0.06651188895345567;0.06067524628572032;1.0982058782286164;10.000354266866216;0.9105169471094242;-0.08715400806163923;1.0452078679496715;0.9999533900739019;0.9147312195877058;0.9999340620669889
39.485444;1.0961303516988743;0.9823858816292944;0.8960792507421592;0.06651846096512275;0.060681178934716626;1.0982057152763416;10.00037199071657;0.9105157470500342;-0.08715900787975711;1.045207352226371;0.9999537137822897;0.914727756787546;0.9999337018866856
39.495444;1.0961318785749492;0.9823872432078902;0.896079128022396;0.06652503892287212;0.06068711557372885;1.0982066060390503;10.000389727103467;0.9105145357242262;-0.08716500768061124;1.0452068131416454;0.9999541128003441;0.9147243650788068;0.9999333536471455
39.505444;1.0961333966821543;0.9823886081802682;0.8960790376688972;0.06653162275748134;0.06069305645775146;1.0982065512861963;10.000407445688278;0.910514314081125;-0.08717100746577082;1.0452062493269978;0.999954588384534;0.9147219503707061;0.9999330174070734
39.515444;1.0961349035796788;0.9823899729409419;0.8960789806481796;0.06653821237957484;0.06069900179531732;1.0982065515535244;10.000425116419413;0.9105130831578164;-0.08717700723679563;1.0452056604902185;0.9999551417322727;0.9147185266457707;0.9999326932078275
39.525444;1.0961363983856502;0.9823913342820134;0.8960789581784231;0.06654480769890206;0.060704951734033584;1.09820660763833;10.00044271427519;0.9105118443742583;-0.08718200699511167;1.0452050472135388;0.9999557734077511;0.9147149989251657;0.9999323806230631
39.535444;1.0961378809471272;0.9823926898860053;0.8960789711970181;0.0665514086337996;0.06071090640291911;1.0982067214043056;10.00046022324851;0.9105105999074699;-0.08718800674192717;1.0452044104020894;0.9999564834320521;0.9147115633491238;0.9999320783235701
39.545444;1.0961403153812947;0.9823949190865244;0.896079034202052;0.06655783804222908;0.06071665101067757;1.0982078963740733;10.000477640717492;0.9105093523456462;-0.08719400647834179;1.0452037512015073;0.9999572715206961;0.9147081299114969;0.9999317836618425
39.555444;1.096141770392235;0.9823962601912154;0.8960791164157974;0.06656444982955496;0.0607226157209541;1.0982081372856227;10.000494971821078;0.9105081036913995;-0.08719900620563537;1.0452030713731817;0.9999581366661154;0.9147046072673447;0.9999314929286577
39.565444;1.096143208347827;0.9823975933654489;0.8960792291298633;0.06657106679606842;0.060728585843415325;1.0982084491374835;10.000512210209063;0.9105078549895718;-0.08720500592533988;1.0452023735160594;0.9999590766082882;0.9147021844822503;0.9999312025551255
39.575444;1.0961446262529357;0.9823993973750171;0.8960798060481628;0.0665759263002116;0.060732953645217545;1.0982088369206615;10.000529322549879;0.9105066070740911;-0.08721100563906735;1.0452016606123216;0.9999600881619549;0.9146987786433795;0.999930910252684
39.585444;1.0961460211032583;0.9824011888983275;0.8960804034062853;0.06658079095471747;0.06073732744684584;1.0982093061466551;10.000546249752261;0.9105053617281378;-0.0872160053483879;1.04520093487492;0.9999611681316367;0.9146952942688732;0.9999306150090297
39.595444;1.0961473905853643;0.9824024841109334;0.8960805762688722;0.06658742352805787;0.06074331552972457;1.0982098629195587;10.000562918965375;0.9105041220322813;-0.08722200505474453;1.0452001966414042;0.9999623136721849;0.9146919270805249;0.9999303162013244
39.605444;1.096148733293988;0.9824037605130455;0.896080755435097;0.06659406174567872;0.06074931005716433;1.0982115128279335;10.000579257272191;0.9105028912373064;-0.08722800475925716;1.0451994444135937;0.999963522010097;0.914688586594045;0.9999300127687221
39.615444;1.096150048631417;0.9824050162097945;0.8960809338118052;0.0666007059054646;0.0607553111983833;1.0982122597454844;10.00059519875257;0.910502671245628;-0.08723300446250257;1.0451986759762733;0.9999647900447172;0.9146861769273958;0.999929703039015
39.625444;1.0961523013949883;0.9824053675609893;0.8960795116425652;0.06660669895855571;0.060760666011408886;1.0982131055299071;10.000610680076708;0.9105014623920665;-0.08723900416451583;1.0451978892076423;0.9999661138760477;0.9146829004665442;0.9999293847901584
39.635444;1.0961535620083271;0.9824065767089415;0.89607967045091;0.06661335569003721;0.06076668104471488;1.098214050668322;10.000625635982571;0.9105002644625951;-0.0872450038649822;1.0451970817384941;0.9999674883893108;0.9146796584283855;0.9999290551966141
39.645444;1.096154795188464;0.9824077600457322;0.8960798125676028;0.06662001903984324;0.060772703377684256;1.0982150955015542;10.000640007586531;0.9104990776504064;-0.08725000356330956;1.0451962503920909;0.9999689069905191;0.9146763558878782;0.9999287114271722
39.655444;1.096156000818719;0.9824089164364311;0.8960799354652518;0.066626689358477;0.06077873319867329;1.098217241197253;10.000653754613479;0.9104979029314424;-0.08725600325863692;1.0451953917215595;0.999970361807246;0.9146731836715034;0.9999283516072092
39.665444;1.096157178614468;0.9824105255141754;0.8960804771183511;0.06663160448489383;0.060783162648181746;1.098218489806809;10.00066685698879;0.9104967423200299;-0.08726200295021842;1.0451945030142382;0.9999718442784646;0.9146700460717218;0.9999279748170959
39.675444;1.0961583275720352;0.9824116257495895;0.8960805631534075;0.06663829003206591;0.0607892079709391;1.0982198435133579;10.000679306823901;0.9104965992240512;-0.08726700263800054;1.04519358258999;0.9999733453522224;0.9146678426734389;0.9999275803119454
39.685444;1.0961594457802089;0.9824126953175037;0.8960806349362496;0.06664498372801897;0.060795261315070896;1.0982213040295479;10.000691097612071;0.910495478055079;-0.0872730023225944;1.0451926298559941;0.9999748555517984;0.914664773191329;0.9999271673060478
39.695444;1.096160530786067;0.9824137305948358;0.8960806956587025;0.06665168574297309;0.060801322824535355;1.0982228728886438;10.000702215663498;0.9104943830394199;-0.08727800200474771;1.045191645779142;0.9999763653360682;0.9146616423748583;0.9999267358417936
39.705444;1.0961615800697018;0.9824147273007338;0.8960807479617723;0.06665839615203308;0.060807392582179785;1.0982245522483784;10.000712637320131;0.9104933177352686;-0.08728400168507856;1.0451906335317998;0.9999778653855098;0.9146586414125685;0.9999262878463587
39.715444;1.0961625915455904;0.9824156815865965;0.8960807937520123;0.06666511499893443;0.06081347059708244;1.0982263449771128;10.000722333546769;0.9104932854258553;-0.08728900136405579;1.0451895984551627;0.999979346792667;0.9146565758472157;0.9999258273483907
39.725444;1.0961635635369542;0.9824170707039331;0.8960812725038775;0.06667007963145215;0.060817948751738876;1.0982292530235762;10.000731280676964;0.9104922892410169;-0.08729500104198093;1.0451885472079994;0.9999808012930023;0.9146536479172045;0.9999253598490763
39.735444;1.0961654587801535;0.9824188122050607;0.8960813237626911;0.06667663817162543;0.060823827970627645;1.0982312752691135;10.00073946888083;0.9104913319142333;-0.0873010007190463;1.0451874874943532;0.9999822213266137;0.9146507610795314;0.9999248913493931
39.745444;1.0961663448798575;0.9824196233046648;0.8960813585995338;0.06668338154120952;0.06082992982058468;1.098233407074671;10.000746903363318;0.9104904155894511;-0.08730600039539499;1.0451864283665653;0.9999835994247996;0.9146478235128922;0.9999244273349442
39.755444;1.09616718370719;0.9824203833228867;0.8960813945958;0.06669013251499813;0.060836039071646995;1.0982356416086443;10.00075360157622;0.91048954144249;-0.08731200007115937;1.0451853799876683;0.999984927261216;0.914645029062232;0.9999239719871879
39.765444;1.0961679722439523;0.9824210916776471;0.896081435761522;0.06669689078996306;0.0608421555030502;1.0982379715780015;10.00075958673806;0.9104897091516055;-0.08731699974655366;1.0451843535526077;0.9999861955740142;0.9146431843279749;0.999923528091384
39.775444;1.0961687077132263;0.982421748161103;0.8960814871537714;0.06670365602405436;0.06084827899593635;1.098240390337313;10.00076488076694;0.9104889169566706;-0.08732299942189693;1.0451833612203913;0.9999873947228245;0.9146404905059206;0.999923097246016
39.785444;1.096169388531075;0.9824228324869264;0.8960819924790482;0.06670866513910743;0.06085280148910994;1.098242892077659;10.000769504055835;0.9104881622890734;-0.08732799909759209;1.0451824147023163;0.9999885150893054;0.9146377519295047;0.9999226794587618
39.795444;1.0961700147232964;0.9824233826908466;0.8960820804480316;0.0667154428495298;0.06085893907593012;1.0982464715522706;10.000773478906211;0.9104874421535771;-0.08733399877422941;1.0451815236860644;0.9999895476639229;0.9146351580941122;0.9999222732449349
39.805444;1.0961705873756966;0.9824238771206406;0.8960821933190524;0.06672222592100678;0.060865083784079406;1.098249123978324;10.000776827867437;0.9104877531931252;-0.08733899845263136;1.0451806955113045;0.9999904848601133;0.9146335115508578;0.9999218773393893
39.815444;1.0961711082578207;0.9824243134597176;0.8960823340829627;0.06672901377935292;0.060871235703531756;1.0982518454268029;10.000779568418379;0.9104870920587639;-0.0873449981338032;1.045179935037678;0.999991320901439;0.9146310108546647;0.9999214920653048
39.825444;1.0961715803214303;0.9824251696335999;0.8960829428600957;0.06673404324973459;0.060875786886452316;1.0982546331985363;10.000781710852925;0.9104864560259643;-0.0873499978190534;1.0451792440559284;0.9999920515262174;0.9146284598506821;0.9999211188238044
39.835444;1.0961720080362494;0.9824254827517336;0.8960831440443363;0.06674083917083923;0.060881953454279956;1.098257485189496;10.000783257934735;0.9104858430240549;-0.08735599751007869;1.0451786208373952;0.9999926734063417;0.9146260497577744;0.9999207589443041
39.845444;1.0961723967277355;0.9824257309079677;0.896083375295038;0.0667476385157549;0.060888127352941;1.0982603987891673;10.000784204517922;0.9104862511184718;-0.08736099720875198;1.0451780601270146;0.9999931836335637;0.9146245853482524;0.9999204134050272
39.855444;1.0961727516067246;0.9824259117830835;0.8960836353038143;0.06675444092336179;0.06089430847398684;1.0982633708565335;10.000784542754797;0.9104856783201003;-0.08736699691682029;1.0451775538264891;0.9999935792721278;0.9146222664277148;0.9999200835394567
39.865444;1.0961730772692944;0.9824260231167926;0.8960839229958821;0.06676124595008653;0.06090049663098906;1.0982663983320846;10.000784267122784;0.9104851223324666;-0.08737199663568213;1.0451770924449644;0.9999938570652751;0.9146198953948746;0.9999197717575596
39.875444;1.0961733780236902;0.9824265434924517;0.8960846765504227;0.06676629036873306;0.06090508354367071;1.098269478098795;10.000783372899502;0.9104845794792897;-0.0873779963662769;1.0451766667041769;0.9999940136350162;0.9146176590819316;0.9999194816953633
39.885444;1.0961736587779487;0.9824265114991952;0.8960850204672559;0.0667730988768329;0.06091128500442161;1.098273606329203;10.000781858650154;0.910484044037722;-0.08738299610920515;1.045176268343556;0.999994046109374;0.9146153608607884;0.9999192178263344
39.895444;1.0961739254332494;0.9824264074141772;0.8960853935728905;0.06677990816605989;0.06091749270241311;1.0982767782586766;10.000779730074857;0.910484509373602;-0.08738899586501883;1.0451758901025097;0.9999939522180634;0.9146141818325463;0.9999189840917793
39.905444;1.0961751493345138;0.9824271116795931;0.896085810399342;0.06678654084563057;0.06092349147865165;1.0982799888517667;10.000776995094514;0.9104839695929957;-0.08739399563440987;1.0451755258201734;0.9999937296581561;0.9146119354578829;0.9999187818884936
39.915444;1.09617540758588;0.9824273420665884;0.896086679438763;0.0667915873571563;0.060928102939996516;1.0982832342325446;10.000773663202132;0.9104834197581072;-0.08739999541832764;1.0451751706648569;0.9999933760082469;0.9146098042758303;0.9999186094117264
39.925444;1.0961756717628328;0.9824270154956968;0.8960871386483407;0.0667983958142644;0.060934328055630274;1.0982865127902854;10.000769755181445;0.910483855227876;-0.08740499521802873;1.0451748212115812;0.9999928896376628;0.9146085895572618;0.9999184631073961
39.935444;1.096175948234915;0.9824266082341571;0.8960876261326414;0.06680520312417243;0.06094055857183016;1.0982898250690387;10.00076530522308;0.9104832715190666;-0.08740999503482948;1.0451744757155375;0.9999922707020708;0.9146063942934373;0.999918339545727
39.945444;1.0961762423966954;0.9824265975379713;0.8960885802296149;0.06681024623476746;0.060945186151620236;1.0982931728478535;10.000760349427244;0.9104826644293872;-0.08741599486984555;1.045174134389581;0.9999915215399512;0.914604309302586;0.9999182364662194
39.955444;1.0961765582988898;0.9824260216979205;0.8960891254132675;0.06681705023211765;0.06095142651656701;1.0982965576913795;10.000754914265665;0.9104820297320093;-0.08742099472396644;1.0451737993151984;0.9999906463616441;0.9146021449941274;0.999918153080595
39.965444;1.0961768989347471;0.9824253608074031;0.8960897016395066;0.06682385219341677;0.06095767128435019;1.0982999793335622;10.00074901599639;0.9104823629408972;-0.08742699459775193;1.0451734738504748;0.9999896506053463;0.9146010906526177;0.9999180895355749
39.975444;1.0961772669629208;0.9824246139622651;0.8960903112113398;0.0668306519562592;0.06096392015257472;1.0983034352935683;10.000742668789266;0.9104816596451696;-0.08743199449118562;1.045173161698262;0.9999885405023372;0.9145989666108204;0.999918045594533
39.985444;1.0961776651502693;0.9824242593458121;0.8960913940329792;0.06683568671775993;0.06096856480822857;1.0983069219092536;10.000735889517856;0.9104809156662457;-0.08743799440348198;1.0451728666100395;0.9999873227136434;0.9145969605946548;0.9999180198278173
39.995444;1.0961780963016385;0.9824233334672718;0.8960920735020639;0.06684248182036946;0.06097482101947079;1.0983114354047658;10.000728695306337;0.9104801266176213;-0.08744299433302491;1.0451725928855953;0.9999860038439843;0.9145948821655862;0.9999180103471675
40.005444;1.0961785632053243;0.9824223137827887;0.8960927842119853;0.06684927452633813;0.060981080330888865;1.09831497217148;10.000721100062357;0.9104802876756198;-0.08744799427745896;1.0451723454901243;0.9999845902275728;0.9145938238974045;0.9999180160426433
40.015444;1.0961790686159687;0.9824216781945735;0.8960939574039516;0.06685430211094748;0.06098573416789082;1.0983185286689976;10.000713112051944;0.9104793938738516;-0.0874539942339651;1.0451721297583347;0.9999830879702402;0.9145918930379918;0.9999180369780978
40.025444;1.09617961490141;0.982420464177522;0.8960947079518726;0.0668610899827188;0.06099199799566829;1.0983221016914688;10.000704734599129;0.9104784404356211;-0.08745899419971155;1.0451719515477624;0.9999815033066415;0.9145898960902846;0.9999180739470519
40.035444;1.0961802039127482;0.982419150730713;0.8960954649529809;0.06686787538978681;0.06099826310531885;1.0983256886802355;10.000695972475791;0.9104784231713061;-0.08746399417221169;1.0451718175782432;0.999979843519108;0.9145889250526994;0.9999181275606661
40.045444;1.0961808370384993;0.9824182178025977;0.8960966576206513;0.06687289556667952;0.0610029207435553;1.098329287436029;10.00068683785141;0.9104773389414843;-0.08746999414941174;1.045171735374833;0.9999781172600891;0.9145870841356014;0.9999181976283726
