time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.083487;1.0962739357468498;0.9829772542495943;0.8967853657576341;0.06714792537070642;0.06125310342465067;1.098349870837718;10.000457246874163;0.910411177333045;-0.08734204114793816;1.0453496115425858;1.0000820103522146;0.9147374197386198;1.0000730414894965
40.093487;1.0962761026896677;0.9829778795305956;0.8967829824575078;0.06715466542816051;0.06125907315390366;1.0983522277486186;10.000472706471177;0.9104090715311529;-0.0873470412847354;1.0453468414018543;1.000084292159022;0.9147370337644527;1.0000735535313825
40.103487;1.0962782323498914;0.9829768231096513;0.896778970340544;0.06716092540580162;0.061264602301912933;1.0983546127541637;10.000488276001741;0.9104060059095235;-0.08735204141018504;1.0453440444301754;1.000086578968893;0.9147356819031645;1.0000740857191908
40.113487;1.0962803242709833;0.9829780872059888;0.896776983860225;0.06716590390382815;0.06126895985592539;1.0983570305056412;10.000503880669212;0.9104029843544635;-0.08735804152625566;1.0453412237172799;1.0000888679736157;0.9147344558584306;1.0000746378848424
40.123487;1.0962823800940424;0.9829789439391168;0.8967745373385779;0.06717264538678162;0.06127492303578595;1.0983594869944155;10.000519447194934;0.9104010093485183;-0.08736304163531275;1.0453383829356622;1.000091155329147;0.9147341605497065;1.0000752098335297
40.133487;1.0962844026875291;0.9829798715633731;0.896772067530365;0.06717938714154546;0.0612808837739095;1.0983619881792435;10.000534909046491;0.9103980823371779;-0.08736804173996028;1.045335526315188;1.000093436319967;0.9147328999020788;1.0000758010570707
40.143487;1.0962863959382976;0.9829813501055515;0.8967700098456205;0.06718436649050286;0.06128523404049928;1.0983655378383455;10.000550207324531;0.9103952048280288;-0.08737404184265415;1.0453326587413538;1.0000957045977144;0.9147317622306503;1.0000764098196118
40.153487;1.0962883650499982;0.982982418993463;0.896767483616692;0.06719110880471783;0.06129118967604046;1.0983681361827213;10.000565294508979;0.9103933794000644;-0.08737904194553847;1.0453297856737815;1.0000979521223339;0.9147315476247758;1.0000770330077173
40.163487;1.09629031551574;0.9829840418378647;0.8967653632764837;0.06719608888289369;0.061295534814811106;1.098370780576602;10.000580136623695;0.9103906096429499;-0.0873840420504553;1.045326912335128;1.0001001704810712;0.9147303551505254;1.0000776669356752
40.173487;1.0962922518176752;0.9829852605088819;0.896762771479004;0.06720283222352835;0.061301485428705574;1.0983734678500152;10.000594707538479;0.9103878991257596;-0.08738904215895972;1.0453240428211208;1.0001023524145443;0.9147291733631928;1.0000783079343216
40.183487;1.0962941779711357;0.9829865596064105;0.8967601486738629;0.06720957633807013;0.061307433667005744;1.0983761957195106;10.000608982521875;0.9103862507940957;-0.08739504227227245;1.045321180218411;1.0001044923587852;0.9147290859349353;1.0000789524764049
40.193487;1.096296098360526;0.9829884236117769;0.8967579362285553;0.06721455871434158;0.061311771649547105;1.0983789627235567;10.000622937272194;0.9103836673076723;-0.08740004239125641;1.0453183275743994;1.000106586156312;0.9147279048799217;1.000079597271521
40.203487;1.096298016957122;0.9829898941733143;0.8967552597810373;0.06722130481761611;0.061317715352568;1.098381768325304;10.000636547829679;0.9103811512672684;-0.08740504251662759;1.0453154884134286;1.0001086305743616;0.9147267175459689;1.0000802388256167
40.213487;1.0962989718733926;0.9829910532470336;0.8967529840758498;0.06722646609912702;0.061322264313972995;1.0983846132453898;10.000649790008382;0.9103787051599191;-0.08741004264915747;1.0453126666112242;1.0001106225580478;0.9147255224596816;1.0000808727058825
40.223487;1.0963008949287891;0.9829927026749392;0.8967502639582788;0.06723321424598565;0.06132820425283219;1.0983874990173297;10.000662638428736;0.9103773317110803;-0.0874160427894696;1.0453098661870484;1.0001125584890795;0.914725410442528;1.0000814941147838
40.233487;1.096302823526032;0.9829944417850608;0.8967475251441145;0.06723996320215601;0.06133414294585977;1.0983904272768419;10.00067506445615;0.9103750342161491;-0.08742104293778923;1.045307090846501;1.0001144340106305;0.9147241998831491;1.0000820991688346
40.243487;1.0963047600149043;0.9829967510727802;0.8967452069170968;0.06724495010478165;0.06133847304583066;1.098393399255631;10.000687039824875;0.9103728163539225;-0.08742604309408153;1.0453043438420313;1.0001162442166425;0.9147229820831728;1.0000826848107387
40.253487;1.0963067071157873;0.9829986685535446;0.8967424325739507;0.06725170022380016;0.06134441107321642;1.0983964149673715;10.000698539872225;0.9103716816660951;-0.08743104325822385;1.0453016287789167;1.0001179837956689;0.9147227525334825;1.0000832477268082
40.263487;1.0963086674075717;0.9830011545647541;0.8967400802805742;0.0672566881045999;0.06134874174321964;1.0983994727574289;10.000709530659497;0.9103696328757706;-0.08743604342998368;1.0452989503156445;1.0001196470656666;0.9147215205269178;1.000083783903643
40.273487;1.096310642569632;0.9830032454970398;0.8967372753219878;0.0672634391397779;0.06135468150301663;1.0984025698808029;10.000719956593578;0.9103676716916047;-0.08744204360911076;1.0452963136764168;1.000121228299719;0.91472037726859;1.0000842892950539
40.283487;1.0963126331800932;0.983005898690126;0.8967348976907178;0.06726842797796634;0.06135901496273201;1.0984057028548682;10.000729753141998;0.9103667992943505;-0.08744704379547945;1.0452937232603738;1.0001227224327465;0.9147201270695412;1.0000847612589756
40.293487;1.0963146388337754;0.9830081470012528;0.8967320731064784;0.06727518009006862;0.06136495845107137;1.0984088673617338;10.00073886677113;0.9103650168118291;-0.08745204398900669;1.0452911817560142;1.0001241253917266;0.9147188748057634;1.0000852000964393
40.303487;1.0963166585540083;0.983010945941277;0.896729680013167;0.0672801701066945;0.06136929647300378;1.0984120586409454;10.00074725742206;0.9103643256778036;-0.08745704418949025;1.0452886911975396;1.0001254339216197;0.9147186112634188;1.0000856095189887
40.313487;1.0963186916925225;0.9830133290248585;0.8967268411577198;0.06728692346739694;0.06137524531183772;1.098415271676142;10.00075489317688;0.9103627278161739;-0.08746204439646187;1.0452862552638347;1.0001266453317903;0.9147173455271232;1.000085995540232
40.323487;1.0963207380406248;0.9830162536583408;0.8967244324042709;0.06729191466759028;0.06137958946549579;1.0984185010057317;10.000761750544527;0.9103612252228763;-0.08746704460894099;1.0452838801754716;1.0001277571943044;0.9147160738483375;1.000086364954574
40.333487;1.096322796493364;0.9830187556814247;0.8967215754366664;0.06729866894717854;0.06138554517660518;1.0984217411048292;10.00076781454846;0.910360819337691;-0.08747204482530956;1.0452815729199423;1.000128767283893;0.9147157940427679;1.0000867244997853
40.343487;1.0963248642901127;0.9830213144360147;0.896718706877188;0.06730542334144637;0.06139150479204445;1.0984249868089606;10.000773074202257;0.9103595108885348;-0.08747804504361487;1.0452793386549342;1.0001296738463608;0.9147146143544127;1.0000870804852737
40.353487;1.096326937987109;0.9830244095035994;0.8967162619858668;0.0673104149227003;0.061395860617747516;1.0984282329446684;10.000777520002776;0.9103582999870953;-0.08748304526204036;1.045277179612699;1.0001304759124807;0.9147133420478748;1.0000874383603091
40.363487;1.0963290143546853;0.9830270772063129;0.8967133592768578;0.06731716902865878;0.0614018287745242;1.0984314737020207;10.00078114522508;0.9103581859141593;-0.08748804547904114;1.0452750953707646;1.0001311736217358;0.9147130701266881;1.000087802234766
40.373487;1.0963301256976532;0.9830311569845736;0.8967124642031996;0.06732281755366143;0.06140684731525137;1.0984347029354478;10.000783941664697;0.9103571668672511;-0.08749304569311668;1.0452730836937838;1.0001317683350595;0.9147118084059368;1.0000881747035355
40.383487;1.0963321995272446;0.9830339210724667;0.8967095092983356;0.06732957115337405;0.06141282491287142;1.0984379153728123;10.000785886590252;0.9103562401892602;-0.08749804590260177;1.0452711416804823;1.0001322623000717;0.9147105517111406;1.0000885571215654
40.393487;1.0963342706344221;0.9830372091381869;0.8967069615506452;0.0673345618008466;0.061417199624705314;1.0984401072656058;10.000786934808831;0.9103564025188606;-0.08750304610576154;1.045269266143994;1.0001326579679914;0.9147102939462985;1.0000889501018186
40.403487;1.0963363396516288;0.9830400570781302;0.8967039410554499;0.06734131493828824;0.06142318752411093;1.0984432763177707;10.000787026709476;0.9103556496353342;-0.0875080463010091;1.045267452930161;1.0001329572904623;0.9147090421407851;1.000089353676424
40.413487;1.0963384074354448;0.9830434243723335;0.8967013223129675;0.06734630493548267;0.06142757286106398;1.0984464220029193;10.000786101270727;0.9103549767674828;-0.08751304648685934;1.04526569650076;1.000133161352918;0.9147077888819488;1.0000897667290898
40.423487;1.0963404752947326;0.9830463489620086;0.896698226625596;0.0673530570800909;0.06143357170376802;1.0984495457826515;10.000784100327843;0.9103553787715537;-0.08751904666176091;1.0452639907306946;1.0001332706084503;0.9147076221801975;1.000090186672082
40.433487;1.0963425458140619;0.9830497928627321;0.8966955299416123;0.06735804565824546;0.06143796840780532;1.0984526501699579;10.00078096757774;0.9103548493290745;-0.08752404682418086;1.0452623302750694;1.000133285877536;0.9147063574741734;1.0000906103345601
40.443487;1.096344622801017;0.9830527953140668;0.8966923546113794;0.06736479596031861;0.06144397916836958;1.098455737080168;10.000776649063924;0.9103553803467325;-0.08752904697277594;1.0452607110694945;1.0001332093839541;0.9147060803811697;1.0000910349326213
40.453487;1.096346710155155;0.9830563175978183;0.8966895773425031;0.06736978225327296;0.061448388311363095;1.0984588065374339;10.000771094876857;0.9103549624300119;-0.0875340471063279;1.0452591298409173;1.0001330447276413;0.9147048003573233;1.0000914583244898
40.463487;1.0963488109690294;0.9830598781760764;0.8966867594324478;0.06737476710787517;0.06145280385891991;1.0984618570768327;10.000764263130725;0.9103545857011182;-0.08753904722352226;1.0452575834410607;1.000132796044935;0.9147035129661854;1.0000918793039872
40.473487;1.0963499631126485;0.9830621137790098;0.8966834470008446;0.06738168981173305;0.06145904894462891;1.0984648880584267;10.000756126826795;0.9103552405494861;-0.08754404732285348;1.0452560681668104;1.0001324672316536;0.9147032129656449;1.000092297926075
40.483487;1.0963520991710158;0.9830657466664703;0.8966805454813794;0.06738667149096046;0.0614634771423121;1.098467901283489;10.000746680193531;0.9103549184441326;-0.08754904740270346;1.0452545794236598;1.0001320617681217;0.9147019088820026;1.0000927152455754
40.493487;1.0963542579450365;0.9830689309889968;0.8966771622842409;0.06739341433109006;0.061469519374365164;1.0984709001078512;10.000735940534652;0.9103546127155057;-0.08755404746137;1.0452531121745525;1.0001315831657664;0.9147005964095991;1.0000931324786353
40.503487;1.0963564431413995;0.9830726235929135;0.8966741743407581;0.06739839284542277;0.06147395947679576;1.0984738875900253;10.000723939815655;0.9103553189477903;-0.08755904749701303;1.0452516617475647;1.0001310349718993;0.9147002721923695;1.0000935503179573
40.513487;1.0963586584643519;0.9830758571897771;0.8966707056325673;0.06740513263526493;0.06148001308076043;1.0984768653827595;10.000710712087274;0.9103550341355989;-0.08756404750765864;1.0452502246237834;1.0001304198575602;0.9146989472260484;1.0000939690491475
40.523487;1.0963609074507128;0.9830795863490039;0.8966676351318925;0.06741010815217693;0.061484464033931485;1.0984798333612644;10.000696289833602;0.9103557548936343;-0.08756904749125544;1.0452487991713617;1.000129739003268;0.9146986145295404;1.0000943889808682
40.533487;1.0963631930775142;0.9830828420717002;0.8966640886523304;0.06741684497222164;0.061490527971471545;1.098482789407743;10.000680704372103;0.9103554766729692;-0.08757404744585111;1.0452473861835105;1.000128992773066;0.9146972854945304;1.0000948110208578
40.543487;1.09636551768033;0.9830865780962943;0.8966609464435202;0.06742181760160444;0.061494988649849716;1.0984857294488022;10.000663989168075;0.9103551942849971;-0.08757904736995253;1.0452459889594237;1.0001281819653696;0.9146959571649936;1.00009523741452
40.553487;1.0963669182226277;0.9830889441647155;0.8966573207546129;0.06742872832818651;0.06150127670178404;1.0984886480831664;10.000646189012278;0.9103559026417394;-0.08758404726283407;1.0452446124421164;1.0001273081235327;0.914695625923736;1.0000956713130305
40.563487;1.0963693249835182;0.9830926568492239;0.8966541236084503;0.06743369850156183;0.0615057452519743;1.0984915392875954;10.00062736031877;0.9103555972975444;-0.08758904712457466;1.045243261681998;1.0001263730466812;0.9146943016051919;1.0000961153253998
40.573487;1.096371772424175;0.9830963467382201;0.8966509093186866;0.0674386676257356;0.06151021691877583;1.098493396762926;10.00060756085287;0.9103562744726347;-0.08759404695578499;1.0452419409035536;1.0001253786879118;0.9146939757115489;1.0000965710211756
40.583487;1.096374258259955;0.9830977641247328;0.8966456405370344;0.067444917877584;0.061515860690329834;1.0984962143526489;10.000586845295386;0.9103559309022817;-0.08759904675707642;1.0452406533942087;1.0001243271074196;0.914692657992048;1.0000970397082096
40.593487;1.0963767793613866;0.9831013915887046;0.8966424195417073;0.06744988511066288;0.06152033717887076;1.0984989867088384;10.000565269754127;0.9103555637393369;-0.0876040465286618;1.0452394013119826;1.0001232199592642;0.914691343439953;1.0000975230067997
40.603487;1.0963793324173223;0.9831045018720252;0.8966387701871779;0.06745661421855977;0.061526423325557224;1.0985017096080874;10.00054289404012;0.9103561701934322;-0.08760904627059206;1.0452381854865307;1.000122058270362;0.914691025899168;1.0000980222827
40.613487;1.0963819142907347;0.9831080541030244;0.8966355772051994;0.06746157964512446;0.06153090276739331;1.0985043796719112;10.000519774636993;0.9103557474347184;-0.08761404598333522;1.0452370058762734;1.000120842892464;0.9146897125868572;1.0000985377236964
40.623487;1.096384522768184;0.983111565703033;0.8966324087718403;0.0674665443613472;0.0615353830503323;1.098506993866602;10.000495958135353;0.9103562929053466;-0.08761904566792064;1.0452358627706553;1.0001195751201575;0.9146893922704529;1.0000990679224562
40.633487;1.096386192062956;0.9831136729199391;0.8966288171938686;0.06747344796722829;0.06154168693880041;1.0985095492444432;10.00047148875094;0.9103558046620026;-0.08762404532563636;1.0452347582805674;1.0001182569899043;0.9146880715496831;1.000099609925165
40.643487;1.09638885064484;0.9831170973202383;0.8966257132315135;0.0674784119325962;0.06154616772305362;1.0985120432389792;10.000446423468423;0.9103552814418705;-0.08762904495775281;1.0452336967708584;1.000116890918508;0.9146867421824559;1.0001001596049661
40.653487;1.0963915313919388;0.9831199918879174;0.8966222083075196;0.06748513857038403;0.061552256088478856;1.0985144740125574;10.000420839374806;0.9103557220937187;-0.08763404456544627;1.0452326835023;1.0001154788390645;0.9146863953717207;1.0001007119503995
40.663487;1.0963942309304624;0.983123313088911;0.8966191824107341;0.06749010229911434;0.06155673574072094;1.098516840328118;10.00039483279556;0.9103551252758908;-0.0876390441498337;1.0452317229520238;1.0001140216926274;0.9146850361902102;1.0001012609552071
40.673487;1.0963969458984126;0.9831265764620414;0.8966162006500823;0.06749506591311318;0.06156121425552465;1.0985191413688065;10.00036851493873;0.9103554898440226;-0.08764404371188177;1.0452308183097994;1.0001125197908411;0.9146846509179866;1.0001017997428967
40.683487;1.0963996732993033;0.9831292995576444;0.8966128283933511;0.06750179210370401;0.061567299155274695;1.098520376940086;10.000342001289797;0.9103548145123774;-0.08764904325213432;1.0452299717619205;1.0001109735192852;0.9146832433143225;1.000102321356069
40.693487;1.0964014451511004;0.9831315623565899;0.8966099311245448;0.06750693155284458;0.061571989216762255;1.0985225477931804;10.000315397444888;0.9103550968039413;-0.08765404277053368;1.0452291844355759;1.0001093835999824;0.9146827984445205;1.0001028195526636
40.703487;1.0964041873232708;0.9831341670982665;0.8966066634907339;0.06751365686086445;0.061578069434933914;1.0985246557884272;10.000288793342692;0.9103543329392697;-0.08765804226643423;1.0452284561520093;1.0001077508683975;0.9146812248367061;1.000103289049824
40.713487;1.096406931095476;0.9831371955137616;0.896603887929813;0.06751861901692202;0.06158253860902026;1.0985267040496827;10.000262268463327;0.9103535189056674;-0.08766304173873506;1.0452277862519068;1.0001060762371268;0.914679705815121;1.0001037252298375
40.723487;1.0964096720652685;0.9831401688613953;0.8966011644977832;0.06752358108738675;0.06158700425683413;1.0985286969591443;10.00023589534699;0.9103536513957374;-0.08766804118621131;1.0452271749248463;1.0001043611450442;0.9146791370558824;1.0001041235365966
40.733487;1.0964124055264446;0.9831426084112114;0.8965980525213976;0.06753030616115485;0.06159307393084193;1.0985306399968315;10.000209735203978;0.9103527278551719;-0.08767304060787155;1.0452266229367988;1.0001026080353799;0.914677522997041;1.0001044791693523
40.743487;1.0964151270190434;0.9831454772186095;0.8965954267001682;0.0675352687989776;0.06159753138368818;1.0985325394216072;10.000183835501662;0.9103527462273471;-0.08767804000303299;1.0452261301144725;1.00010082060835;0.9146768495510902;1.0001047875674969
40.753487;1.096416867021894;0.9831474139536783;0.8965928313328533;0.06754040859047325;0.06160219954118836;1.0985344015376655;10.00015823674072;0.9103517046115548;-0.08768303937126715;1.0452256944769742;1.0000990037304482;0.9146751220625234;1.0001050451504652
40.763487;1.0964195489882527;0.983149699853129;0.8965898550934998;0.0675471356706502;0.06160825594026945;1.0985362327942076;10.0001329812623;0.9103516004699891;-0.087688038712531;1.0452253122862865;1.0000971629910247;0.9146743286797618;1.0001052493514186
40.773487;1.096422201143849;0.9831524126503152;0.8965873584099439;0.06755210102952489;0.0616126999594049;1.0985370409966495;10.000108116035387;0.9103504303894505;-0.08769303802739066;1.0452249787327903;1.0000953043875374;0.914672476831335;1.0001053982210242
40.783487;1.0964248173004365;0.9831550679946246;0.8965849022848902;0.06755706772670345;0.06161713973397038;1.0985388352975867;10.000083689514733;0.9103491910802326;-0.08769703731686627;1.0452246888802024;1.0000934340658205;0.9146704646470349;1.0001054908376863
40.793487;1.0964273933894249;0.9831571807524193;0.896582049595745;0.06756379884267065;0.06162318340325485;1.0985406247029086;10.000059744620554;0.9103488803734981;-0.087702036581899;1.0452244381336242;1.0000915574995277;0.9146694781424463;1.0001055281686586
40.803487;1.0964299273971314;0.9831597077038795;0.8965796808745052;0.06756876887732495;0.061627615220636596;1.0985424170883273;10.000036312874288;0.9103474973139151;-0.08770703582304121;1.0452242225532853;1.0000896787387406;0.9146674298988156;1.000105512760122
40.813487;1.096431453271474;0.9831612825982589;0.8965773477592566;0.06757391736662485;0.06163225846594535;1.0985442190062547;10.000013416256483;0.9103470413910191;-0.08771203504052857;1.045224039604586;1.0000878007637095;0.9146663106252624;1.0001054478254578
40.823487;1.0964338988421685;0.983163184007596;0.896574645760291;0.06758065444130179;0.061638290842232095;1.0985460356546333;9.999991075419466;0.9103455117315666;-0.0877170342344141;1.0452238887373484;1.000085926199138;0.9146641302122211;1.000105337318827
40.833487;1.096436297481636;0.9831654889557002;0.8965724397253229;0.06758563084181962;0.06164271168279749;1.098547871287515;9.999969315925078;0.9103449073335611;-0.08772203340467838;1.0452237709606342;1.0000840576947612;0.9146628808834439;1.000105186169777
40.843487;1.0964386481724269;0.9831677137595033;0.896570292216832;0.06759060939909192;0.061647129022179226;1.098549729626153;9.999948168617571;0.910343227709149;-0.08772703255144532;1.0452236878127192;1.0000821984438735;0.9146605745125541;1.0001049995034799
40.853487;1.0964409509456123;0.9831693754258193;0.8965677649917628;0.06759735297192983;0.06165315095947589;1.0985506132025153;9.999927666491649;0.9103424729537719;-0.08773103167522074;1.045223640814209;1.0000803523868846;0.9146591103200877;1.0001047816792517
40.863487;1.0964422417978874;0.9831705528761834;0.8965657203435791;0.06760251223626443;0.061657776933601846;1.0985525225362265;9.999907839552206;0.9103406438985148;-0.08773603077695313;1.045223631187916;1.000078523560569;0.9146566950542376;1.0001045359605456
40.873487;1.0964444518396608;0.9831725280173171;0.8965637492447105;0.06760749724805797;0.06166218465587604;1.0985544566936545;9.999888712100656;0.9103387426142129;-0.08774102985800206;1.0452236594733204;1.0000767154625996;0.9146542338875865;1.000104264481049
40.883487;1.0964466190588384;0.9831739398862789;0.896561397339067;0.06761424728022009;0.06166819720422624;1.098556414482312;9.999870307232868;0.9103377725610263;-0.08774602892012497;1.0452237258845687;1.0000749313317643;0.9146527269942573;1.000103968190547
40.893487;1.0964487474985412;0.9831757519564814;0.8965595400117855;0.06761923648591499;0.0616725984768854;1.0985583948470392;9.999852652245274;0.9103357384098187;-0.08775102796534949;1.0452238311276487;1.0000731747316096;0.9146501872298166;1.0001036469926152
40.903487;1.0964508411642993;0.9831774858806932;0.8965577382884877;0.06762422770517403;0.06167699617891556;1.0985603964631483;9.999835776606158;0.9103346459038366;-0.08775502699570044;1.0452239763536189;1.000071449162241;0.9146485116626163;1.0001033006351885
40.913487;1.096451937222704;0.9831782625615496;0.8965559787364095;0.06762939723046184;0.06168160523799168;1.0985624171206683;9.999819706916577;0.9103325017441243;-0.08776002601301913;1.0452241621909848;1.000069757111542;0.9146459017891067;1.0001029301238884
40.923487;1.0964539650852099;0.9831793655607353;0.896553855317296;0.0676361549648181;0.06168760309890261;1.0985634534286413;9.999804467928577;0.9103313133812977;-0.08776502501908065;1.045224387895495;1.0000680999363654;0.9146442506408872;1.0001025379247395
40.933487;1.0964559593835843;0.9831808746467192;0.8965522334469335;0.06764115118883123;0.06169198890730867;1.09856550093366;9.999790087751537;0.9103290886722053;-0.08777002401579571;1.0452246514874106;1.0000664787171591;0.9146415641655139;1.0001021263614782
40.943487;1.0964579197829514;0.9831823061804661;0.8965506777288076;0.06764614845145653;0.06169637056999562;1.0985675546499523;9.999776599551431;0.9103278352696452;-0.08777402300522351;1.0452249508785663;1.0000648951793178;0.9146397341096617;1.0001016963509486
40.953487;1.0964588816404859;0.9831827746103603;0.8965491758689733;0.06765132275516027;0.061700963247602755;1.098569610423305;9.999764035874692;0.9103255598872791;-0.08777902198951561;1.0452252852003816;1.000063351668413;0.9146369604686497;1.0001012479571783
40.963487;1.096460775684632;0.9831853215611608;0.8965489287582349;0.06765856462810466;0.061707383045011256;1.0985716663679965;9.99975241717174;0.9103242682106067;-0.08778402097085135;1.04522565524149;1.000061849945552;0.9146351389565938;1.0001007817001042
40.973487;1.0964626394049193;0.9831864999956857;0.8965475836203581;0.06766356289127175;0.061711752349439465;1.098573722939473;9.999741747331655;0.9103219654981894;-0.08778901995139017;1.045226062655495;1.0000603899691327;0.9146322813176923;1.00010029927263
40.983487;1.0964644755807462;0.9831875926507686;0.8965463101697287;0.06766856097268376;0.06171611774743309;1.0985747819501475;9.999732024846548;0.9103206567229906;-0.08779401893333735;1.045226509106269;1.0000589700958975;0.914630381708938;1.0000998031025703
40.993487;1.0964662870804163;0.9831886013006996;0.8965451079760925;0.06767355877418531;0.06172047951445736;1.0985768455060314;9.999723255368473;0.9103183461263782;-0.08779801791886331;1.0452269965766487;1.0000575882702736;0.9146273566392893;1.0000992951582541
41.003487;1.0964671116938574;0.9831881657261363;0.8965435233612938;0.06768049552987572;0.061726661099327465;1.0985789151788745;9.99971545028372;0.9103170373044401;-0.08780301690981919;1.045227528359471;1.0000562425699946;0.9146253917367703;1.0000987764846512
41.013487;1.096468880811974;0.9831890108250637;0.8965424628467228;0.06768549263516146;0.06173101664761805;1.098580991569942;9.999708617779008;0.9103147336813869;-0.08780801590774072;1.0452281093851725;1.000054930900617;0.9146224033009787;1.0000982477382057
41.023487;1.0964706307960095;0.9831897743748819;0.8965414734050163;0.06769048921169066;0.06173536972203244;1.0985830743454432;9.999702762878057;0.9103134385238197;-0.08781201491420615;1.04522874532359;1.0000536508268494;0.9146202894888512;1.0000977092380168
41.033487;1.0964723621815888;0.9831904565854296;0.8965405556002191;0.06769548502397056;0.06173972075650368;1.0985841627920592;9.999697895478548;0.9103111548614476;-0.08781701393101729;1.0452294412064105;1.000052400088647;0.914617254863989;1.0000971603106628
41.043487;1.096473109973758;0.9831896972122816;0.8965392568841692;0.06770241908425542;0.06174589323564458;1.098586256648555;9.999694031636224;0.910309885902633;-0.08782201296002994;1.0452302012134846;1.0000511772939622;0.9146151964231177;1.0000965990862458
41.053487;1.096474802993766;0.9831902235191053;0.8965384839704764;0.06770741266635662;0.061750241248580515;1.098588356645337;9.999691187130622;0.9103076354001297;-0.08782701200292747;1.0452310295937133;1.0000499818657933;0.914612123775116;1.0000960229185083
41.063487;1.0964764756552385;0.9831906763029886;0.8965377831696499;0.06771240489155869;0.06175458822363707;1.0985904642932292;9.999689372057006;0.9103064074455086;-0.08783101106114648;1.045231930282517;1.00004881360723;0.9146099308374701;1.00009542882513
41.073487;1.0964781269932566;0.983191056712976;0.8965371540612427;0.06771739564644641;0.06175893446403521;1.0985925810245056;9.999688590777131;0.9103042062850459;-0.08783601013600487;1.0452329048163496;1.0000476728052756;0.9146068185698583;1.0000948139389616
41.083487;1.0964787910004714;0.9831882394157053;0.8965345347351682;0.067723843359167;0.06176466489573006;1.0985937073427563;9.999688846756376;0.9103030359990764;-0.08784100922892653;1.0452339511891588;1.000046560389015;0.9146046824324884;1.0000941760882114
41.093487;1.0964803960426657;0.9831884744428719;0.8965340457573047;0.06772883087321217;0.06176901038718177;1.0985958422385036;9.99969014393649;0.910300899673379;-0.08784500834151752;1.0452350648896662;1.0000454776110983;0.914601437674859;1.0000935141408485
41.103487;1.096481976707199;0.9831886385304586;0.8965336227126123;0.06773381672788063;0.06177335573986096;1.0985979830038681;9.999692480626962;0.9102997993451918;-0.08785000747544683;1.0452362407396203;1.0000444257658625;0.9145992706958234;1.0000928281271342
41.113487;1.0964835334860086;0.9831887347849162;0.8965332622157044;0.06773880097007086;0.061777701103975936;1.0986001257906695;9.99969584642866;0.91029773687032;-0.08785500663230042;1.045237473877885;1.0000434060317598;0.9145960992040383;1.0000921192675165
41.123487;1.096484103555;0.9831878854366208;0.8965329469641373;0.0677439598845774;0.06178226179781561;1.0986022664899242;9.999700224985434;0.9102967142002282;-0.08785900581352918;1.0452387596761057;1.0000424190689337;0.9145938224054927;1.0000913895159995
41.133487;1.096485619759261;0.9831873765841377;0.8965322668108743;0.06775070379402143;0.061788215653908296;1.0986034013128974;9.999705591411542;0.9102947331528651;-0.08786400502046442;1.0452400933344992;1.0000414645646731;0.9145906453380277;1.0000906408541026
41.143487;1.0964871216820198;0.983187293497154;0.8965320829941313;0.06775568291713398;0.06179256206679386;1.098605526895476;9.999711904971283;0.9102937955859515;-0.08786900425425145;1.0452414694924836;1.0000405412304998;0.9145884647431555;1.0000898749393041
41.153487;1.0964886146475339;0.983187161462611;0.8965319563848146;0.06776066010777788;0.06179690919741976;1.0986076399452331;9.999719111087995;0.9102919036331245;-0.087873003515696;1.0452428823315443;1.0000396472609432;0.9145851942900595;1.0000890930237472
41.163487;1.096489140103013;0.9831861051046139;0.8965318721495201;0.06776581158449244;0.061801472421268974;1.0986097372117718;9.999727153476991;0.9102910591971479;-0.0878780028052346;1.0452443266775056;1.0000387809403748;0.9145830165695862;1.0000882960585817
41.173487;1.0964906337619056;0.9831858920306802;0.8965318610166215;0.0677707848667603;0.061805821672344795;1.098611816091135;9.999735978386328;0.9102892628771964;-0.08788300212308778;1.0452457992215285;1.000037941103702;0.914579843898315;1.0000874847734214
41.183487;1.0964921351154566;0.9831856440452237;0.8965319098199233;0.06777575630186031;0.06181017224678768;1.0986128747699475;9.999745525682206;0.9102885137127883;-0.08788700146941056;1.0452472986315091;1.000037127081895;0.9145775698092912;1.0000866592953885
41.193487;1.0964936459581012;0.9831848822031422;0.8965315819151427;0.06778248895485864;0.06181613219046096;1.09861491170187;9.999755722702885;0.9102868099835042;-0.08789200084433224;1.0452488247747918;1.0000363386065645;0.914574395305091;1.0000858187574084
41.203487;1.0964942020588166;0.9831836878682256;0.896531741473979;0.06778763313060224;0.06182070078514437;1.0986169251805518;9.99976648570408;0.9102861493439546;-0.08789600024789289;1.045250377997933;1.0000355763265707;0.9145721194298279;1.000084961440348
41.213487;1.0964957332575371;0.9831833437692554;0.8965319820897725;0.0677925993037434;0.06182505577954058;1.098618913017571;9.999777722974299;0.9102845280224041;-0.08790099967989509;1.045251958508062;1.0000348422087812;0.9145689449777822;1.000084085282004
41.223487;1.096497274497258;0.9831829684200395;0.8965322910290667;0.06779756359372364;0.061829412356593956;1.0986208726487643;9.999789339015278;0.9102839408143367;-0.08790599913980342;1.0452535656278756;1.0000341393749803;0.9145667691440046;1.00008318856032
41.233487;1.0964978595855897;0.9831816799155052;0.8965326550641961;0.06780270206101695;0.06183398568881266;1.0986218021048757;9.999801235171239;0.9102823819234376;-0.08790999862677303;1.045255197411489;1.0000334716458623;0.9145635092300545;1.0000822702024315
41.243487;1.0964994155589207;0.9831812405804843;0.89653310474566;0.06780766214940306;0.061838345548100124;1.0986237005547212;9.999813304684004;0.9102818452826916;-0.08791499813974266;1.0452568509930966;1.000032842657228;0.9145613535037954;1.0000813292076525
41.253487;1.0965009741882092;0.9831802880692976;0.8965331864025957;0.06781438301543588;0.06184431507187965;1.0986255673625538;9.999825431480184;0.9102803248860613;-0.08791899767753;1.0452585231873681;1.0000322550614429;0.9145581245585495;1.0000803639471272
41.263487;1.0965025309177396;0.9831797833134265;0.8965337749371118;0.0678193385661026;0.06184867834737694;1.0986274008063865;9.99983749650121;0.9102798158118108;-0.0879239972388303;1.0452602105359887;1.000031710359845;0.914556010868255;1.0000793721072232
41.273487;1.096503115571001;0.9831783638475659;0.8965344134952473;0.06782446788539973;0.06185325849512383;1.0986281977994259;9.999849383059793;0.9102783147124831;-0.0879289968221504;1.0452619089248323;1.000031208915419;0.9145529306378124;1.0000783508632018
41.283487;1.0965046524770086;0.9831777926260608;0.8965351272476271;0.06782941848252856;0.06185762530731177;1.098629954323196;9.99986097928583;0.9102778192502294;-0.08793299642591024;1.0452636139464184;1.000030750276637;0.9145507823953501;1.0000772973144687
41.293487;1.0965061724171048;0.9831771896603491;0.8965358972097336;0.06783436649974758;0.06186199395413365;1.0986316657444177;9.999872184556247;0.9102763276202649;-0.08793799604867912;1.0452653223651969;1.0000303340164403;0.9145477695636776;1.000076209392213
41.303487;1.0965067069587298;0.9831756764651225;0.8965367055617083;0.06783948806459553;0.061866579482844186;1.098633327348097;9.999882913570609;0.9102758390240122;-0.08794199568929495;1.0452670331153262;1.000029960190428;0.9145456904191093;1.000075086611005
41.313487;1.0965081830366017;0.9831750205152854;0.8965375798332679;0.06784443076696076;0.061870951460708;1.098633935358849;9.999893089848095;0.9102753543112634;-0.08794699534686867;1.0452687463376347;1.0000296293388538;0.914543741218099;1.0000739306682116
41.323487;1.0965096344179028;0.9831743469792393;0.8965385029201483;0.06784937081219855;0.06187532491246818;1.0986354872744328;9.999902640527692;0.9102738757207118;-0.08795099502079277;1.045270461381574;1.000029342617835;0.9145407341728695;1.0000727458526169
41.333487;1.096511060118671;0.983173182754339;0.8965390338901844;0.06785607130138441;0.061881307847103904;1.0986369812493264;9.99991149879558;0.9102734062324541;-0.0879559947107738;1.045272175779649;1.0000291015573108;0.9145388527210447;1.0000715385369188
41.343487;1.096511494110407;0.9831716164963593;0.8965400327571583;0.06786118246562314;0.0618858996030947;1.0986384159072207;9.999919604755103;0.9102719494300134;-0.08795999441685247;1.0452738855765604;1.000028907182002;0.9145359140006927;1.000070315925401
41.353487;1.0965128644517537;0.9831709397709752;0.8965410896083081;0.06786611514271253;0.06189027807324057;1.0986387907742792;9.999926906688009;0.9102715095851532;-0.08796499413932332;1.0452755863875356;1.000028759674176;0.9145341010524202;1.0000690848397429
41.363487;1.0965142048928234;0.9831702814078555;0.8965421890121814;0.0678710456747;0.061894658575559716;1.0986401062740485;9.999933365829387;0.9102700911896829;-0.08796899387850075;1.0452772745057084;1.000028659164982;0.9145312302178699;1.0000678512425412
41.373487;1.0965145492591262;0.9831687699153231;0.8965433157606736;0.06787615043599779;0.06189925641620397;1.0986413628617373;9.999938958443803;0.910269697901748;-0.08797399363443474;1.0452789471051545;1.0000286060075982;0.9145294828407032;1.0000666206038324
41.383487;1.0965158256553709;0.9831681762906004;0.896544499022465;0.06788107740626553;0.061903641513547096;1.098642559954735;9.999943673815508;0.9102683314750495;-0.08797799340677413;1.0452806018996839;1.0000285997279956;0.9145266725659041;1.0000653979605083
41.393487;1.096517068086342;0.9831676250145712;0.8965457226568806;0.06788600301401507;0.061908029161491754;1.0986426959721047;9.999947509011593;0.910267991279478;-0.08798299319489622;1.0452822373834572;1.0000286383175183;0.9145249786190784;1.0000641872693052
41.403487;1.0965173119734728;0.9831662384331894;0.8965469691974235;0.0678911036175785;0.06191263468459913;1.0986437695990017;9.999950465980715;0.9102666748422572;-0.08798699299824406;1.045283852956104;1.0000287185539243;0.9145222140178552;1.0000629915111587
41.413487;1.096518489305701;0.9831657821935363;0.8965482644196939;0.06789602712812864;0.06191702809369693;1.098644780480362;9.999952554706667;0.9102663788254791;-0.08799199281650856;1.045285448039912;1.0000288362970289;0.9145205580667563;1.000061813814473
41.423487;1.0965196392023024;0.9831653781784299;0.8965495887326299;0.0679009498358784;0.06192142481502947;1.098645728604939;9.9999537947216;0.9102660994946551;-0.08799599264941232;1.0452870214451457;1.0000289863580105;0.9145188195404053;1.0000606580362503
41.433487;1.0965198012191133;0.9831636677109311;0.8965504838681202;0.06790781101384417;0.061927648277413545;1.0986456139799001;9.999954215730114;0.910264833042357;-0.08800099249638815;1.045288572299814;1.0000291626816225;0.914516193867953;1.0000595285594356
41.443487;1.0965209097738287;0.9831633775358186;0.8965518514906922;0.06791273233196082;0.06193205264666192;1.0986464372022444;9.99995386045986;0.910264576000999;-0.08800499235645524;1.0452901016001936;1.0000293592427414;0.9145144801331776;1.0000584302777076
41.453487;1.096522005757256;0.983163146568278;0.8965532333339198;0.06791765286474925;0.06193646126737737;1.098647199780734;9.999952784432633;0.9102633253148756;-0.08800999222841643;1.0452916123184057;1.0000295706423161;0.9145118825419707;1.0000573683743357
41.463487;1.0965221306207666;0.9831620926838254;0.8965546089688738;0.06792274855928955;0.061941089399722454;1.0986469041807594;9.999951056143585;0.9102630784541053;-0.08801399211125739;1.0452931078319048;1.0000297916576812;0.9145102019503951;1.0000563472776935
41.473487;1.0965232206901268;0.9831619764003379;0.8965560016925954;0.0679276670481812;0.061945506878488946;1.0986475536993527;9.99994875708856;0.9102618337516917;-0.08801899200427256;1.045294590760575;1.0000300167590224;0.9145076421699744;1.0000553698297039
41.483487;1.0965243183496858;0.9831619132221902;0.8965573897871162;0.06793258426470986;0.061949928862502196;1.0986481514071431;9.999945974857749;0.9102615905443657;-0.08802299190677867;1.0452960633255517;1.0000302400658017;0.914506003468316;1.0000544372891538
41.493487;1.096524465593011;0.9831610186241719;0.8965587516824591;0.06793767611199276;0.061954570516393324;1.098648699020439;9.999942797863065;0.9102613488265016;-0.0880279918177861;1.0452975280065089;1.0000304549670467;0.914504486011928;1.0000535493798037
41.503487;1.0965255982761475;0.98316105308558;0.8965601104304178;0.06794259029316856;0.06195900166194814;1.0986481970745274;9.999939313972426;0.9102601088915538;-0.08803199173587127;1.0452989876160133;1.0000306537989183;0.9145019062855558;1.0000527043886422
41.513487;1.0965267581349065;0.9831611343742033;0.896561444078751;0.06794750288429376;0.061963437395324;1.0986486459211553;9.999935602731293;0.9102598716637422;-0.08803699165919994;1.0453004451233607;1.0000308286067108;0.9145004530602963;1.0000519002702883
41.523487;1.0965269865958125;0.9831603815862456;0.8965627302869549;0.06795258997214917;0.06196809269085969;1.098649046465298;9.99993172607847;0.9102586386157957;-0.0880409915856615;1.0453019031259363;1.0000309726162397;0.9144979489769481;1.0000511360265105
41.533487;1.0965282172109947;0.9831605587680806;0.8965639912204493;0.06795749936226914;0.06197253706309146;1.0986484003512251;9.999927728612846;0.9102584107021399;-0.0880449915132025;1.0453033631895738;1.0000310810996258;0.9144964858550099;1.0000504114843978
41.543487;1.096529485952431;0.9831607859804322;0.8965652045210594;0.06796240698827735;0.06197698524967908;1.0986487100482236;9.999923645388435;0.910257187919085;-0.0880499914402428;1.0453048261382456;1.0000311509619206;0.9144941719750604;1.0000497262455366
41.553487;1.0965298264048284;0.9831601828092559;0.8965663482148785;0.06796748872122858;0.061981651907685315;1.0986489790947593;9.999919506962252;0.9102569698449067;-0.08805399136579672;1.0453062929156334;1.0000311800621133;0.9144928058779684;1.000049079916866
41.563487;1.0965311652611651;0.9831605126699531;0.896567446127846;0.06797239232612055;0.06198610631080172;1.0986492120947038;9.999915335087733;0.9102567563601212;-0.08805899128932121;1.0453077649360845;1.0000311673214306;0.9144915837813395;1.0000484733110686
41.573487;1.0965325338427656;0.9831608950269944;0.8965684792140654;0.06797729385291032;0.061990563013122904;1.098648414217362;9.99991113564788;0.9102555483330383;-0.08806299121064687;1.0453092442236178;1.0000311129171215;0.9144893167106055;1.0000479089429406
41.583487;1.0965329627015896;0.9831604490687745;0.896569429603618;0.06798236938889042;0.06199523658795467;1.0986485905054688;9.999906900166831;0.9102553477338086;-0.08806699112992657;1.0453107332219544;1.0000310180390783;0.9144880915200057;1.0000473899144122
41.593487;1.0965343773573977;0.9831627004421924;0.8965719325223096;0.06798774761838032;0.06200013480988067;1.0986487451762197;9.99990261480944;0.9102541566969086;-0.08807199104739523;1.045312234011575;1.000030884525314;0.9144860146585201;1.0000469178162328
41.603487;1.096535811002678;0.9831632408435568;0.8965727556601583;0.06799264320459754;0.06200459561065843;1.0986478810424605;9.999898269020134;0.910253976308578;-0.08807599096312678;1.045313748184712;1.0000307141776177;0.914484884964416;1.0000464914532163
41.613487;1.0965362989868925;0.983161187754096;0.8965718847442498;0.06799723217573261;0.06200883379128905;1.0986479995659202;9.999893859602466;0.9102538063156932;-0.08808099087705293;1.0453152773511367;1.0000305079790517;0.9144838989614578;1.0000461072820286
41.623487;1.0965377726999006;0.9831618288486986;0.8965725687376663;0.06800212384992074;0.0620132956592471;1.098648101537795;9.999889385984723;0.9102526458155823;-0.08808499078914635;1.0453168225736835;1.0000302663422853;0.9144818663287121;1.0000457605991375
41.633487;1.0965392704549317;0.9831625187565468;0.8965731904004425;0.06800701347094881;0.0620177575221217;1.098647187665687;9.999884841207548;0.910252494131401;-0.08808899069940888;1.0453183831591748;1.000029990263516;0.9144808712732642;1.0000454462080282
41.643487;1.0965398309965273;0.9831623754780506;0.8965737416954235;0.06801207699715439;0.06202243401555715;1.0986472588589429;9.999880212566515;0.9102513509187603;-0.08809399060765584;1.0453199564555953;1.0000296818336991;0.9144790174442867;1.0000451583046592
41.653487;1.0965413865583453;0.9831631607323569;0.8965742592516666;0.06801696236382912;0.062026894401197574;1.0986473165538846;9.999875489793904;0.9102512153568318;-0.08809799051356484;1.045321538367851;1.0000293438101266;0.9144781024504397;1.0000448900120245
41.663487;1.0965420087331454;0.9831631097478282;0.8965747197853413;0.0680220215381566;0.06203156832021827;1.0986463632601595;9.999870666167698;0.9102510855038919;-0.08810199041701108;1.0453231241388574;1.0000289789344128;0.9144772279998735;1.0000446331608963
41.673487;1.0965436272802984;0.9831639818871933;0.896575159344095;0.0680269024969055;0.0620360250767587;1.098646402751175;9.999865734261954;0.9102499581996066;-0.08810699031807064;1.0453247093355016;1.000028589169487;0.9144754961684651;1.0000443789988935
41.683487;1.0965452772822992;0.9831648921858265;0.8965755689672539;0.06803178132428322;0.06204047929840017;1.0986464389790402;9.999860687106532;0.9102498293385299;-0.08811099021658352;1.0453262897889979;1.0000281754851217;0.9144747063172027;1.0000441197262009
41.693487;1.0965459933900574;0.9831649563851396;0.896575938371245;0.06803683418821424;0.06204514562935178;1.0986454746170171;9.999855519718713;0.9102486947165449;-0.0881159901118777;1.0453278607408376;1.000027738987324;0.914473062430683;1.0000438497414064
41.703487;1.0965477038687967;0.9831659351487012;0.896576299763557;0.06804170935404079;0.06204959352107114;1.0986455108924644;9.99985022444738;0.9102485507963773;-0.08811999000300376;1.0453294168515144;1.0000272824564718;0.9144723651093557;1.0000435658271156
41.713487;1.096549442185662;0.9831669456365427;0.8965766388362332;0.06804658307637712;0.062054037840036255;1.0986455479523456;9.999844787756249;0.9102483946364994;-0.088123989889168;1.045330952722179;1.0000268102886838;0.9144717183049489;1.0000432660980134
41.723487;1.0965502424475908;0.9831671049621858;0.8965769402746155;0.06805163158841798;0.06205869352404038;1.098644584940497;9.999839192275024;0.9102472236050273;-0.08812898976991013;1.0453324633143835;1.0000263266574339;0.9144702259345977;1.0000429485156375
41.733487;1.0965520346456854;0.983168173599411;0.896577232682595;0.06805650317166993;0.062063130218081866;1.0986446207515383;9.999833420091532;0.9102470354598953;-0.08813298964509322;1.0453339449636885;1.0000258336759849;0.9144696882516147;1.0000426104483429
41.743487;1.0965528908311697;0.9831683856446589;0.8965774843256262;0.06806154991279942;0.0620677778445302;1.098644654996763;9.999827455343997;0.9102468280948901;-0.08813698951496961;1.04533539652385;1.0000253310116496;0.9144692071937592;1.0000422491165044
41.753487;1.0965547423659627;0.9831695000545825;0.8965777226602751;0.06806641992430587;0.0620722058794483;1.0986436880454904;9.999821287106025;0.9102455988998536;-0.08814098938020894;1.045336819013846;1.0000248169599957;0.9144677868809696;1.000041861909882
41.763487;1.0965566258634205;0.9831706324891049;0.8965779305874877;0.06807128910376894;0.06207662899983052;1.0986437210688424;9.999814911863018;0.9102453450198761;-0.08814598924180325;1.045338214035425;1.0000242895619913;0.9144675133649746;1.0000414464416438
41.773487;1.0965575777529117;0.9831709001265991;0.8965780911343395;0.06807633330695596;0.062081261850771674;1.0986437570018543;9.999808332138082;0.9102440644219948;-0.08814998910094829;1.0453395830515484;1.0000237467612865;0.9144662020815213;1.0000410003181537
41.783487;1.0965595290131742;0.9831720657113472;0.8965782320245688;0.06808120057860169;0.062085673869753236;1.09864280122096;9.99980155612645;0.9102437561774899;-0.08815398895891562;1.0453409280824588;1.00002318641763;0.9144659380055641;1.000040520725757
41.793487;1.0965605515841264;0.9831723682385455;0.8965783214355189;0.06808624274125272;0.06209029497150608;1.098642860765595;9.99979460056794;0.9102434197290967;-0.08815898881704155;1.0453422523612437;1.0000226067460818;0.9144658179108135;1.0000400043900135
41.803487;1.0965625762500664;0.9831735735549836;0.8965783870248906;0.06809110783413255;0.062094694903571654;1.098642942892652;9.999787488687215;0.9102420542515189;-0.0881629886768067;1.0453435598032692;1.000022006386817;0.9144646474438617;1.0000394478675332
41.813487;1.096564638707963;0.9831748043385081;0.8965784113822427;0.06809597169841494;0.06209908880273943;1.0986420539236657;9.999780246969921;0.9102416583645014;-0.08816698853971583;1.0453448534581302;1.0000213840793502;0.9144645070803125;1.0000388476023476
41.823487;1.0965657738819026;0.9831756642315745;0.8965788148595341;0.06809924697632556;0.062102083867535005;1.0986421985590848;9.999772905465731;0.9102412300966064;-0.08817098840706974;1.0453461341808374;1.0000207387543156;0.9144643956415436;1.000038200000975
41.833487;1.0965679108341293;0.983176957805427;0.8965787465886987;0.06810410798579355;0.06210646594592421;1.098642379767556;9.999765496271314;0.9102397675303056;-0.08817598827993782;1.0453474006234882;1.0000200698722264;0.9144634096878336;1.0000375019978525
41.843487;1.0965691193171843;0.9831774039200557;0.8965786112117495;0.06810914323175295;0.06211105727475859;1.098641598892977;9.99975805327201;0.9102392695020336;-0.08817998815939374;1.045348650337075;1.000019377659627;0.9144633438826038;1.0000367516174464
41.853487;1.0965713273263302;0.9831787637043541;0.8965784355719395;0.06811400068812498;0.06211542775188393;1.0986418552413748;9.999750620566555;0.9102377352077424;-0.088183988046851;1.0453498811242068;1.0000186631805408;0.9144623020600227;1.0000359478088559
41.863487;1.0965735672898094;0.9831801531833791;0.8965782032938283;0.06811885606532402;0.06211979251902732;1.0986421456778726;9.99974326473206;0.9102371634641319;-0.08818798794412858;1.0453510921630018;1.0000179282509039;0.9144622743956026;1.0000350898649346
41.873487;1.0965748711396919;0.9831806878932633;0.8965778987780612;0.06812388507304598;0.06212436674137521;1.0986414657865753;9.999736072812654;0.9102365528562496;-0.08819298785318956;1.0453522845457097;1.0000171755743983;0.914462362458076;1.0000341772455064
41.883487;1.0965771654768257;0.9831821267368762;0.8965775507676484;0.06812873579604674;0.0621287204287462;1.0986418119287702;9.999729133264832;0.9102349022801083;-0.08819698777591772;1.0453534611121669;1.0000164085754801;0.9144613784464123;1.000033209550262
41.893487;1.0965785177600218;0.9831827025830744;0.8965771275545691;0.06813376002876609;0.062133284000631124;1.0986411821682185;9.999722524659354;0.910234211100345;-0.0882009877139268;1.0453546261592324;1.0000156305919168;0.9144614096817352;1.0000321861752026
41.903487;1.0965808542269453;0.9831841733864624;0.8965766566631186;0.06813860610438362;0.06213762767023561;1.0986415761277555;9.999716318345437;0.9102334789724384;-0.08820498766832556;1.0453557849592947;1.0000148447545834;0.9144614613962334;1.0000311062129816
41.913487;1.0965822424848515;0.9831847718338554;0.896576106210388;0.06814362593645489;0.062142182016560216;1.0986419947715986;9.999710574327914;0.9102317053125902;-0.0882099876398396;1.0453569425969946;1.0000140546168514;0.9144606357032853;1.0000299687661378
41.923487;1.0965846107553263;0.9831862562153779;0.8965755047214209;0.06814846793310882;0.0621465173407149;1.0986414405516594;9.99970533260631;0.9102308883343442;-0.08821398762923773;1.0453581028189611;1.00001326395477;0.9144607311868443;1.0000287728303403
