time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.055444;1.0961815147418517;0.9824167055437918;0.8960974007092675;0.06687967591533704;0.06100918628197444;1.0983328955799154;10.000677350718709;0.910476185508036;-0.08747499412978894;1.0451717127912084;0.9999763335343005;0.9145851760411108;0.9999182835007067
40.065444;1.0961822361729343;0.9824150959479184;0.8960981239168941;0.06688645364982031;0.06101545103753005;1.098336510520059;10.00066753843714;0.9104749607042535;-0.08747999411254855;1.0451717573692334;0.9999745005014241;0.9145832947428244;0.9999183845280514
40.075444;1.0961829994234966;0.9824138719417791;0.8960992576873369;0.06689146595109166;0.06102010641925958;1.0983401298030118;10.000657435813904;0.9104746619394074;-0.08748599409752818;1.0451718760968116;0.9999726247423256;0.9145825294497697;0.9999184995499072
40.085444;1.0961838020313537;0.9824103144108234;0.8960983104281083;0.06689775786822477;0.06102592990010516;1.0983437510409833;10.00064708010249;0.9104732865969279;-0.08749099408481936;1.0451720756792153;0.9999707108839422;0.9145806956233198;0.9999186258147988
40.095444;1.0961846413497387;0.9824084358954099;0.8960989293065637;0.06690452716833456;0.06103218939909379;1.0983473716826269;10.000636505197665;0.9104718326581444;-0.08749599407462708;1.045172362801645;0.9999687620271579;0.9145788815664625;0.9999187591064977
40.105444;1.096185514911447;0.9824069632340323;0.8960999377884322;0.0669095306927173;0.061036838423718605;1.098350989043793;10.00062574471638;0.9104712988833276;-0.08750199406742619;1.0451727444202132;0.9999667811118709;0.9145781764047659;0.9999188957150756
40.115444;1.0961864210571108;0.9824049464350733;0.8961004539236697;0.06691629384963146;0.061043092817212465;1.0983546000216446;10.000614838454533;0.9104696844896392;-0.08750699406407808;1.0451732282426573;0.9999647723876487;0.914576397772496;0.9999190338023578
40.125444;1.0961873593914662;0.9824028767222378;0.8961009108095364;0.06692305380690716;0.061049344346139074;1.0983582009521242;10.000603833524709;0.9104679884101043;-0.08751199406580377;1.0451738224307816;0.9999627419683917;0.9145746379499322;0.9999191727579516
40.135444;1.0961883306177722;0.9824012446023569;0.8961017413644531;0.06692804768828153;0.06105398479402052;1.0983617882635897;10.000592785012618;0.9104662089355104;-0.08751799407405318;1.0451745339527387;0.9999606974080166;0.9145729942217097;0.9999193125603107
40.145444;1.0961893361062243;0.9823990973250173;0.896102064472248;0.06693480091950378;0.06106023007229791;1.0983653587434894;10.000581758234835;0.9104653442757406;-0.08752299409031096;1.0451753670044346;0.999958647052401;0.9145722717493255;0.9999194540307625
40.155444;1.0961903775162334;0.9823969201640322;0.8961023148211672;0.06694155078403084;0.06106647196909659;1.0983689091877722;10.000570823114677;0.91046339296369;-0.08752799411591616;1.0451763228117108;0.9999565992236614;0.9145705757544953;0.9999195983918052
40.165444;1.0961914563250703;0.9823951968148739;0.8961029283906685;0.06694653460270532;0.06107110225783965;1.098372436922386;10.000560040756172;0.9104613537636559;-0.08753299415202354;1.0451774002493366;0.9999545610329515;0.914568902042424;0.999919745951837
40.175444;1.0961925732510283;0.9823929694916028;0.8961030274586135;0.06695327792304566;0.061077336808107306;1.0983759407314018;10.000549456014848;0.9104602257979858;-0.08753899419973828;1.0451785963866507;0.9999525373853356;0.9145683435372018;0.9999198958225697
40.185444;1.096193728052548;0.9823912008884549;0.8961034871869746;0.06695825520035677;0.06108195929234825;1.0983794206484834;10.000539099905257;0.9104580088393666;-0.08754399426028486;1.045179906708041;0.9999505303570837;0.9145667218369572;0.9999200469779875
40.195444;1.096194920009848;0.9823889316391184;0.8961034303877907;0.06696499204574448;0.06108818555114506;1.0983828770204855;10.000528993517262;0.9104557035079689;-0.0875489943351588;1.0451813249803676;0.9999485390504582;0.9145651331306214;0.9999201990445662
40.205444;1.0961951832716634;0.98238576202542;0.8961032802325715;0.0669719024929362;0.06109462220101393;1.0983863099656064;10.000519151148644;0.9104543112427625;-0.0875539944261911;1.0451828434451602;0.9999465606577023;0.9145645781814321;0.9999203525300345
40.215444;1.0961964451024198;0.9823839330170268;0.896103504020676;0.06697687077225561;0.06109923122458003;1.0983897196630157;10.000509585539438;0.9104518340023318;-0.08755999453526085;1.0451844539348;0.9999445922485222;0.9145631671364152;0.9999205091260669
40.225444;1.0961977361006554;0.9823816015808823;0.8961032100998975;0.06698359936802034;0.06110544344437981;1.0983931070842274;10.000500314256504;0.9104492738704932;-0.08756499466380363;1.0451861490135737;0.9999426318443335;0.9145617084880499;0.9999206720033984
40.235444;1.0961990507054578;0.9823797260823495;0.8961032740491368;0.06698856306467421;0.06111004266544575;1.0983974740505715;10.00049136576072;0.9104476329075439;-0.08756999481266001;1.0451879222434333;0.9999406787372608;0.9145612966518923;0.999920845997496
40.245444;1.0962003843635342;0.9823773438587569;0.8961028200697955;0.0669952878626346;0.06111624489377904;1.0984008224637143;10.000482782787465;0.9104449132963419;-0.08757499498223434;1.0451897679691493;0.9999387337026298;0.9145599427160995;0.9999210372214391
40.255444;1.0962017339872232;0.9823749333153968;0.8961022879484483;0.06700201147902905;0.06112244201228261;1.098404153890415;10.00047462029097;0.9104421173405605;-0.08758099517259312;1.0451916810507613;0.9999367989224699;0.9145587381951434;0.9999212517167531
40.265444;1.0962030973804886;0.982372973202436;0.8961021177128924;0.06700697161999264;0.061127025899918495;1.0984074697417678;10.000466939713947;0.9104402474766743;-0.08758599538355516;1.0451936567017674;0.9999348774536831;0.9145584855170446;0.9999214944216118
40.275444;1.0962044733729406;0.9823705027350498;0.8961014349600934;0.06701369436791664;0.06113321254963906;1.098410771007254;10.000459800967976;0.9104373068084884;-0.08759099561495477;1.045195690697918;0.9999329727970833;0.9145572862697154;0.9999217694368634
40.285444;1.0962058622884743;0.9823684846545735;0.8961011176619763;0.06701865463015211;0.061137785729786266;1.0984140577531347;10.000453257236309;0.9104342998005877;-0.0875959958668671;1.0451977793778695;0.9999310888813148;0.914556131158286;0.9999220804834843
40.295444;1.0962072657104212;0.982365962764311;0.8961002901607779;0.0670253784656528;0.061143961337034064;1.0984173299041966;10.000447360168009;0.9104322326068305;-0.08760099613944482;1.0451999189016903;0.9999292300143725;0.9145560108435201;0.9999224304630222
40.305444;1.096208686267964;0.9823639037754419;0.8960998282683594;0.06703034057142754;0.061148523064418536;1.0984205885814529;10.000442167491022;0.9104291129297978;-0.08760699643262808;1.0452021049867113;0.9999274007652388;0.9145550266054642;0.9999228204587215
40.315444;1.0962098652130263;0.9823611771148084;0.8960989091086944;0.06703618611344908;0.06115389816618069;1.0984238355536402;10.000437741308888;0.9104259492756606;-0.0876119967462015;1.0452043338406283;0.9999256063543972;0.9145539796484521;0.9999232492120147
40.325444;1.096211333976821;0.9823591022899827;0.896098301474662;0.06704115075806741;0.06115844763544337;1.0984270714557176;10.000434141009379;0.9104237500581179;-0.08761699707997737;1.0452066025471527;0.999923853343474;0.9145539588313115;0.9999237135546096
40.335444;1.0962128362466312;0.9823565461973532;0.8960971830616856;0.0670478796091319;0.06116459884880992;1.098429295302939;10.000431416720406;0.9104205232347816;-0.08762199743376382;1.0452089079782276;0.9999221495507793;0.9145529706138248;0.9999242092860982
40.345444;1.0962143793614791;0.9823539916984522;0.8960959919941467;0.06705460991396572;0.06117074378121651;1.098432505496502;10.000429602493506;0.9104172760393803;-0.08762699780736735;1.045211245980105;0.9999205027760283;0.9145520072858854;0.999924732310284
40.355444;1.0962159713913688;0.9823519211519297;0.8960951668342003;0.06705957884240732;0.06117527448234534;1.0984357011004378;10.000428712039371;0.9104150140496878;-0.08763199820078937;1.0452136117432873;0.9999189192231721;0.9145520611943904;0.9999252796037033
40.365444;1.09621762052544;0.9823493762955509;0.8960938329178519;0.06706631197219685;0.061181407149373306;1.0984388820944173;10.000428743789836;0.9104117402092458;-0.0876379986142341;1.0452160004195659;0.999917402634698;0.9145512341297559;0.9999258488741686
40.375444;1.0962183697417343;0.9823464399732268;0.8960928546251666;0.06707146009282404;0.06118614063617207;1.0984420479429613;10.000429690548925;0.910408455351891;-0.08764299904781621;1.0452184076220714;0.9999159544489721;0.9145503256192921;0.9999264379779307
40.385444;1.0962201560173337;0.9823439158885019;0.8960913880175829;0.06707819580328366;0.061192261380160415;1.098445196151298;10.000431540551183;0.9104061602225706;-0.08764799950135241;1.0452208299194614;0.9999145747814057;0.9145504213325417;0.9999270456868163
40.395444;1.096222021364995;0.9823418869836547;0.8960902970583718;0.06708316999235937;0.061196768292510036;1.0984483224114427;10.000434272743561;0.9104028571180706;-0.08765299997446238;1.0452232649407855;0.9999132635429494;0.9145495245772022;0.9999276722632793
40.405444;1.0962239721776659;0.9823393946774668;0.8960887070493697;0.06708990840453613;0.06120287770577546;1.0984514212574237;10.000437856713473;0.9103995496840865;-0.08765800046676213;1.0452257108663576;0.9999120207686849;0.9145486257273104;0.9999283184813479
40.415444;1.0962260139815676;0.9823374001376154;0.896087494970261;0.06709488550411731;0.06120737383105321;1.0984544864732202;10.000442255394832;0.910397241337431;-0.08766300097779094;1.045228165774643;0.999910846132559;0.9145487163344407;0.9999289843277525
40.425444;1.096228150634052;0.9823349419383849;0.8960857845228696;0.0671016272224814;0.061213473042058805;1.0984575117182471;10.00044742704864;0.9103939340250837;-0.08766800150678714;1.0452306274809255;0.9999097386832194;0.9145478026640798;0.9999296686859068
40.435444;1.0962303839334377;0.9823329794723649;0.8960844516989847;0.06710660818916245;0.06121795944291671;1.0984604907994924;10.000453326858576;0.910391628102219;-0.08767300205270778;1.0452330939422922;0.9999086968479782;0.9145478732628332;0.9999303697632559
40.445444;1.09623271357268;0.9823305514012048;0.8960826198743171;0.06711335441665477;0.06122404924778426;1.0984634173490357;10.000459906781815;0.9103883229212465;-0.08767800261443993;1.0452355635882018;0.9999077182336805;0.9145469359517079;0.9999310853082518
40.455444;1.0962351371140577;0.9823286182721287;0.8960811643593556;0.06711834041057643;0.06122852637572702;1.0984662848347633;10.000467113565447;0.91038501798203;-0.08768400319095947;1.0452380354349855;0.9999067995709745;0.9145460815935514;0.9999318124525356
40.465444;1.0962376502655335;0.9823262199507116;0.8960792073103012;0.06712509196704228;0.06123460687828862;1.0984690873018375;10.000474887396344;0.9103827142646261;-0.08768900378143207;1.0452405094120703;0.9999059367098464;0.9145461135729845;0.9999325476401244
40.475444;1.096240247501813;0.9823243181210151;0.8960776234485583;0.06713008330471663;0.06123907465798153;1.0984718204293726;10.00048316250353;0.9103794145449032;-0.08769400438526252;1.0452429861006396;0.9999051248658775;0.9145451358012981;0.9999332869390568
40.485444;1.0962419580000637;0.9823210730577655;0.89607552075084;0.06713701638011961;0.06124536076401612;1.0984744821468726;10.000491867906485;0.9103761227445678;-0.0876990050020123;1.0452454655566885;0.9999043594941397;0.914544142033944;0.9999340263768687
40.495444;1.0962447059204183;0.9823192082092486;0.8960738043195763;0.06714201219981861;0.0612498195470664;1.0984770725195423;10.000500927283706;0.9103738434547831;-0.08770400563119383;1.0452479468350402;0.9999036367105415;0.9145441269325248;0.9999347615005653
40.505444;1.096247522234962;0.9823168838136259;0.8960715835206384;0.06714877261765471;0.06125588214389026;1.0984795931895586;10.000510259983523;0.9103705813806979;-0.08770900627211435;1.0452504288539572;0.9999029525419196;0.9145431003956983;0.9999354867887734
40.515444;1.0962504038685137;0.9823150619021439;0.8960697355624052;0.06715377162656012;0.06126033260031576;1.0984820463655325;10.000519782375417;0.910368340395077;-0.08771400692385961;1.0452529114082127;0.9999023022806469;0.9145430542480658;0.9999361963643821
40.525444;1.0962533480269876;0.9823127839230174;0.8960673852641046;0.06716053478686664;0.061266387102112255;1.0984844338375792;10.00052940752141;0.9103651234019526;-0.08771900758526799;1.0452553953088788;0.9999016813632463;0.9145419979607944;0.999936885451822
40.535444;1.0962563520781374;0.9823110133347457;0.896065409834549;0.06716553622472068;0.061270829597706106;1.098486756821323;10.000539045385485;0.9103619334585195;-0.08772400825492216;1.0452578817319755;0.9999010868863917;0.9145409263319864;0.9999375509454161
40.545444;1.0962594142776991;0.9823092726628296;0.8960633718429718;0.06717053879021032;0.06127526816855554;1.0984890161170544;10.00054860557191;0.9103597741655554;-0.08772900893132013;1.045260371387873;0.9999005178410052;0.9145408336817695;0.9999381908991629
40.555444;1.0962625343138364;0.982307083942792;0.8960608332806848;0.06717730543616733;0.06128131089115465;1.0984912118582462;10.000558002351637;0.9103566481568504;-0.08773400961302504;1.0452628640362727;0.9998999741433773;0.9145397280160935;0.9999388037584754
40.565444;1.0962657130326259;0.9823054096976107;0.896058669731051;0.06718231051541874;0.06128574171505512;1.098493343521708;10.000567159997553;0.9103545559769558;-0.0877390102986173;1.0452653587511271;0.9998994558668812;0.9145395992214581;0.9999393880288634
40.575444;1.0962679861362858;0.9823006473140404;0.8960543811914172;0.06718877603186797;0.061291553565838645;1.0984944107484231;10.000576014728457;0.9103514968111119;-0.08774401098668631;1.0452678549012262;0.9998989632737713;0.9145384563226582;0.9999399425691575
40.585444;1.096271281792804;0.9822990459088484;0.8960520893516942;0.06719378402454221;0.06129597699800329;1.0984964134354651;10.000584514090393;0.9103484695252826;-0.08774901167595317;1.0452703532729446;0.9998984969089587;0.9145372953562839;0.9999404671452813
40.595444;1.096274631748387;0.9822970034912485;0.8960492969120091;0.0672005562867683;0.061302004890800836;1.0984983501794474;10.00059261339216;0.9103464730650117;-0.08775401236526954;1.0452728563055638;0.9998980568648319;0.9145371134308411;0.9999409630019431
40.605444;1.096278032144623;0.9822954833160084;0.896046882453744;0.06720556686349974;0.06130642110781189;1.098500217206059;10.000600265979712;0.9103435066091733;-0.08775901305339243;1.045275366644155;0.9998976419654556;0.9145359223659185;0.9999414334556868
40.615444;1.096281479680304;0.9822935275286095;0.896043971398532;0.06721234142147442;0.06131244170408311;1.0985020092937643;10.00060741710529;0.9103415694711511;-0.0877640137386943;1.0452778855441007;0.999897249739225;0.914535715408362;0.9999418838267964
40.625444;1.0962849718565917;0.9822920995536379;0.8960414407421874;0.06721735400473314;0.061316850614462;1.0985037217634388;10.000614009372805;0.9103386605929362;-0.08776901441906779;1.045280413474755;0.9998968767170799;0.9145345036507924;0.9999423199536399
40.635444;1.0962885068060877;0.9822907218641788;0.8960388527560355;0.06722236731393498;0.061321256036431536;1.0985053517632326;10.000619992431433;0.9103357785034403;-0.08777401509217349;1.0452829514188613;0.9998965188869781;0.9145332844192999;0.9999427465652866
40.645444;1.096291118360957;0.9822880361949116;0.8960357552733719;0.06722932035711812;0.061327481071607036;1.0985068980559123;10.000625329758838;0.9103339222936249;-0.08777901575578512;1.0452855002075552;0.9998961724444998;0.9145330558545034;0.9999431670776134
40.655444;1.0962947356423687;0.9822867670214241;0.8960330547135289;0.06723433427019317;0.061331880176137464;1.098508361072025;10.000629996488765;0.9103310921764546;-0.08778401640792613;1.0452880592448621;0.9998958346294751;0.914531830754835;0.9999435841385155
40.665444;1.0962983938086999;0.9822850758380952;0.8960298603757809;0.06724111097916978;0.061337884523534815;1.0985097441872833;10.000633970762177;0.9103292886833455;-0.08778901704683104;1.0452906263595325;0.9998955040416981;0.9145316039567303;0.9999439999752384
40.675444;1.0963020926407003;0.9822839254879442;0.8960270484267686;0.06724612439785811;0.06134227818043965;1.0985110541359795;10.000637229568028;0.9103265117442434;-0.08779401767084875;1.045293197885793;0.9998951799524017;0.914530389157916;0.9999444167200693
40.685444;1.0963058313410274;0.9822828369815352;0.89602418135804;0.06725113723388626;0.06134666932243849;1.0985112994744757;10.000639747520394;0.9103237607894975;-0.08779901827837185;1.045295768494871;0.9998948617430549;0.9145291862809278;0.9999448366575521
40.695444;1.096309608177984;0.982281330388624;0.8960208227049546;0.06725791222196123;0.0613526661329797;1.098512488839485;10.000641495306285;0.9103220356033559;-0.08780401886795972;1.0452983312840918;0.9998945494840428;0.914528994322689;0.9999452617302012
40.705444;1.0963134203040494;0.9822803654839554;0.896017851527961;0.06726292331045147;0.06135705264804531;1.0985136305643182;10.000642441490864;0.9103193370958517;-0.0878090194384774;1.0453008783707816;0.9998942444708233;0.9145278243329389;0.9999456928358559
40.715444;1.0963162996359455;0.982278099186231;0.8960143811760256;0.06726987254314969;0.061363259892556386;1.098514732817509;10.000642557282811;0.9103176674368276;-0.08781401998883667;1.0453034018248277;0.9998939487381198;0.914527667514164;0.9999461300719078
40.725444;1.0963201729688787;0.9822772513441301;0.8960113224451088;0.06727488132461731;0.061367642091456565;1.0985158028377542;10.0006418242567;0.9103150298539894;-0.08781802051761717;1.0453058942877256;0.9998936643891116;0.9145264373903584;0.9999465731641631
40.735444;1.0963240727325658;0.9822764594808788;0.8960082274916507;0.06727988892625739;0.06137202207849913;1.0985168459055208;10.000640245307421;0.910313428641245;-0.08782302102305081;1.0453083491419566;0.9998933934449673;0.9145263177567288;0.9999470213954954
40.745444;1.0963279951079254;0.9822752423716704;0.8960046627860452;0.06728665828965637;0.06137800783281167;1.0985178655507783;10.000637854297374;0.910310869018377;-0.08782802150328498;1.0453107605012326;0.9998931378242119;0.9145252238438581;0.999947474089158
40.755444;1.0963319338774828;0.9822745607663373;0.8960015091606476;0.06729166343202894;0.06138238314226314;1.0985188647299329;10.00063471508288;0.91030835663665;-0.0878330219566763;1.0453131230946073;0.9998928992892744;0.9145241538884625;0.9999479313541988
40.765444;1.096335880415883;0.9822739355834729;0.895998333632095;0.06729666717006891;0.06138675595715549;1.098519846459095;10.000630905300113;0.9103068974042321;-0.08783802238190574;1.0453154322214429;0.9998926797371953;0.9145241067036786;0.9999483937574298
40.775444;1.0963388610309983;0.9822720078649642;0.8959946894319079;0.06730360868837858;0.06139294908414709;1.0985208133828057;10.000626497275345;0.9103044973928842;-0.08784302277786042;1.0453176828275197;0.9998924814466704;0.9145230956778099;0.9999488616631154
40.785444;1.0963427989574002;0.9822715014800191;0.8959914894161781;0.06730860953493002;0.06139731671784234;1.098520767258322;10.000621550905961;0.9103031619416992;-0.08784802314356613;1.045319867465571;0.9998923065375932;0.9145231162994162;0.9999493351793451
40.795444;1.0963467258304351;0.9822710565713488;0.8959882889394298;0.06731360908003944;0.061401681708353605;1.098521709229588;10.000616116595069;0.9103008945838372;-0.08785302347838289;1.045321976027537;0.9998921564433548;0.914522182696723;0.9999498136831382
40.805444;1.096350639616413;0.9822701918824857;0.8959846583579727;0.06732037040629381;0.06140765206595934;1.098522640395299;10.000610238205365;0.9102996968378342;-0.08785802378216381;1.045323998075456;0.9998920323447926;0.9145222906588629;0.9999502946531338
40.815444;1.0963545385963254;0.9822698652062665;0.895981481517261;0.06732536761813376;0.06141201160987044;1.0985235619000837;10.000603952743418;0.9102975685769712;-0.08786202405505644;1.0453259246363698;0.999891935939154;0.914521358435059;0.9999507733380453
40.825444;1.096358421283032;0.9822695925904519;0.8959783262067609;0.06733036361477658;0.06141636834927627;1.0985244751787608;10.000597286476557;0.9102955086431413;-0.08786702429723842;1.045327748573356;0.9998918698044975;0.9145205779864753;0.9999512435976766
40.835444;1.0963613224281104;0.9822680092074204;0.8959747436517482;0.06733729753007517;0.061422545184288704;1.0985253827068686;10.00059025052589;0.9102945157128093;-0.08787202450884597;1.0453294650482352;0.9998918370410925;0.9145208521811165;0.9999516989595464
40.845444;1.0963651726994934;0.9822678322233827;0.8959716422098883;0.06734229084716058;0.061426896454511826;1.0985262879501376;10.00058284505236;0.9102925889230349;-0.08787702468976777;1.045331071811612;0.9998918401942036;0.9145201932044852;0.999952133548065
40.855444;1.0963690087646003;0.9822676951918067;0.8959685706356555;0.06734728281904298;0.0614312451611015;1.0985261944538312;10.000575068894516;0.9102917280755232;-0.08788202483927954;1.0453325685269312;0.9998918801926046;0.9145205944884489;0.9999525423960371
40.865444;1.0963728320099386;0.9822671123602446;0.8959650910923602;0.06735403643390808;0.06143719948285355;1.0985271052028587;10.00056692241271;0.910289933757337;-0.0878870249560218;1.0453339555119057;0.9998919562244865;0.9145200678225176;0.9999529208170098
40.875444;1.0963766437049294;0.9822670400460507;0.8959620789371942;0.06735902563592465;0.06144154340489292;1.0985280220257017;10.000558405756296;0.9102892072957299;-0.08789102503837824;1.045335232931661;0.9998920664306267;0.9145205096624682;0.9999532638793843
40.885444;1.0963794799344393;0.9822661142512479;0.8959590803694041;0.06736418946455924;0.06144609990445203;1.0985289451352727;10.000549521404212;0.9102875501888734;-0.08789602508490632;1.0453364013968138;0.9998922085805529;0.9145201222820133;0.9999535667515012
40.895444;1.0963832709825767;0.9822656140513247;0.8959556861227935;0.06737093826024318;0.061452047557629154;1.098529873761574;10.000540278914555;0.9102869632423035;-0.08790102509456986;1.0453374629908652;0.9998923805996295;0.9145208012071081;0.9999538252505108
40.905444;1.0963870525199628;0.9822656201876415;0.8959527565388476;0.06737592212897904;0.06145638524623281;1.0985308071832847;10.000530695193667;0.9102854462258649;-0.0879060250667678;1.0453384206964706;0.9998925804222202;0.9145205577737894;0.9999540360426498
40.915444;1.096390824752381;0.9822656564086083;0.8959498515283173;0.06738090394937091;0.06146072125131617;1.098531744984907;10.000520792393177;0.9102849981535825;-0.08791102500139296;1.0453392770259244;0.9998928049866908;0.9145213855944884;0.9999541969930121
40.925444;1.0963945876586452;0.9822652483331021;0.8959465311574748;0.06738764659081128;0.06146666390224107;1.0985316867380208;10.000510596529518;0.9102836175641751;-0.08791602489891905;1.0453400339354282;0.9998930501494167;0.9145212965657419;0.999954307971274
40.935444;1.0963973766408597;0.9822644818066394;0.8959436563036464;0.06739280006183211;0.061471212154974884;1.0985326314479613;10.000500133925943;0.9102833029838806;-0.08792002476033348;1.0453406931499165;0.9998933120107287;0.9145221874927569;0.9999543713002687
40.945444;1.0964011220076497;0.9822646431078139;0.8959408196909397;0.0673977747248328;0.061475544654778315;1.09853357703832;10.000489429234495;0.9102820538527815;-0.0879250245868989;1.0453412555679993;0.9998935882473942;0.9145222618512344;0.9999543911531248
40.955444;1.0964048593381701;0.982264857013992;0.8959380096523045;0.067402746559588;0.06147987638429759;1.0985345201968766;10.000478507280624;0.9102808711037882;-0.08793002437984275;1.0453417208464437;0.999893878717509;0.9145224204941892;0.9999543728093577
40.965444;1.09640858783005;0.9822646481886598;0.8959347915126903;0.06740947837082228;0.061485815598181386;1.098535456927638;10.000467392064625;0.9102807567388422;-0.08793502414024315;1.045342087949157;0.9998941849016099;0.9145236599937886;0.9999543227147202
40.975444;1.096411340449687;0.9822641004716165;0.8959320290994003;0.06741462010124091;0.061490361252511797;1.0985363838624203;10.000456105549983;0.9102797129020381;-0.0879390238692361;1.0453423556624741;0.9998945081471157;0.9145238941603893;0.9999542486691394
40.985444;1.096415044285675;0.9822644974833599;0.8959293143106606;0.06741958221852616;0.06149469214836188;1.0985362991863947;10.000444670685523;0.910279741265938;-0.08794402356826449;1.0453425222837067;0.9998948481723176;0.9145253058801889;0.9999541592982388
40.995444;1.0964187325478354;0.9822649611531754;0.8959266307288929;0.06742454082507902;0.06149902347221599;1.0985372027114577;10.00043311182518;0.9102788428838695;-0.08794902323917217;1.0453425850598663;0.9998952031967842;0.9145258066356138;0.9999540628648113
41.005444;1.096422403982416;0.9822650144398798;0.8959235369715866;0.06743125894505404;0.061504963634958935;1.098538095764206;10.000421449283538;0.910279018068967;-0.08795402288418828;1.0453425404264671;0.9998955710687653;0.9145273836031026;0.9999539663243584
41.015444;1.0964260573612938;0.9822656214783078;0.8959209052787656;0.06743621054465614;0.06150929681965689;1.0985389804888062;10.000409693765526;0.9102782662898062;-0.08795802250581848;1.0453423852734527;0.9998959501583267;0.9145279447282162;0.9999538754587755
41.025444;1.0964287261286476;0.9822654234891652;0.8959182788101896;0.06744133486019259;0.061513846080083145;1.0985398586228465;10.000397845422366;0.9102785867726272;-0.08796302210674509;1.045342118023468;0.9998963396943338;0.9145296672180033;0.9999537952259385
41.035444;1.0964323378618739;0.9822661815942855;0.895915683298791;0.06744627974194674;0.06151818184297509;1.0985407313414068;10.000385892005424;0.910277979471822;-0.08796802168981845;1.0453417382339283;0.9998967393261827;0.9145304583405979;0.9999537292218951
41.045444;1.0964359252489135;0.9822665330782379;0.8959126626426182;0.06745298461506674;0.06152412686893227;1.0985406002592033;10.00037380152878;0.9102784449661274;-0.08797302125794436;1.0453412457639162;0.9998971482000449;0.9145323034783057;0.999953679140261
41.055444;1.096439485044323;0.9822674357487851;0.8959100901997192;0.06745792362814976;0.06152846490530739;1.0985414681218155;10.000361521500087;0.9102779834128902;-0.08797702081378111;1.0453406409477575;0.9998975649652418;0.914533111052731;0.9999536452503401
41.065444;1.0964420483089719;0.9822675250431439;0.8959075103866989;0.06746303614335314;0.061533018662505316;1.098542338730279;10.000348988218995;0.9102785940565802;-0.08798202035964671;1.045339925082904;0.9998979888254904;0.9145350599738881;0.9999536272636074
41.075444;1.0964455402481572;0.9822685577464131;0.8959049502041755;0.06746797005484036;0.0615373583371315;1.0985432164506324;10.000336133417106;0.9102782754040156;-0.08798701989788749;1.045339100536071;0.9998984200004476;0.9145360588082314;0.9999536247339064
41.085444;1.0964489922763414;0.9822691685187643;0.8959019559378737;0.06747466465115308;0.06154330647192649;1.0985441056453684;10.00032288772107;0.9102790250687323;-0.08799101943121476;1.045338170744144;0.9998988589501174;0.9145379965350487;0.9999536373180176
41.095444;1.0964524023160342;0.9822703144502298;0.8958994055244346;0.06747959386089564;0.06154764654381236;1.098544009920646;10.000309184087644;0.9102788391770541;-0.08799601896262393;1.045337140356354;0.9998993051313968;0.9145390679388312;0.9999536655795821
41.105444;1.0964548048964105;0.9822688693102368;0.8958952415235965;0.06748421651531224;0.061551762878458836;1.0985449306952706;10.00029495796895;0.9102797121499351;-0.08800101849508181;1.0453360154822313;0.9998997565244265;0.9145411593065859;0.9999537116896541
41.115444;1.0964581297487594;0.9822701193777311;0.8958927127287146;0.0674891410093707;0.06155610162930049;1.0985458660394516;10.000280151436414;0.9102796375452699;-0.08800501803114416;1.0453348035397252;0.9999002104597191;0.9145421750948577;0.9999537791455102
41.125444;1.0964614125817675;0.9822709405474755;0.8958897593571429;0.06749582624693085;0.061562047195254065;1.0985468116906518;10.000264725169567;0.9102806096550653;-0.0880100175727528;1.045333512831985;0.9999006648094229;0.9145442908872766;0.999953871838366
41.135444;1.0964646545560595;0.9822722933903891;0.895887255755449;0.06750074611658684;0.06156638314108146;1.0985477636349241;10.000248662081324;0.9102806243406708;-0.08801501712138672;1.045332152628225;0.9999011184898596;0.9145454139072552;0.9999539931952058
41.145444;1.0964668925309744;0.9822728163351998;0.8958847448333869;0.06750583968604562;0.061570932027125984;1.098547719596044;10.000231956844672;0.9102816783692844;-0.08801901667822583;1.0453307331783388;0.9999015711534868;0.9145474342809742;0.9999541461991609
41.155444;1.0964700579411015;0.982274268971353;0.8958822508971795;0.06751075459390579;0.061575264017243184;1.098548678893518;10.0002146091917;0.9102817687450885;-0.0880240162441449;1.0453292648413706;0.9999020228388812;0.9145485500263557;0.9999543340768542
41.165444;1.096473187463242;0.9822757682516013;0.8958797543251265;0.06751566667800496;0.06157959370771855;1.098549641838303;10.000196627622861;0.9102828929495139;-0.08802901581975689;1.045327756906915;0.9999024741379136;0.9145506516387681;0.9999545604801438
41.175444;1.0964762827282322;0.9822768312192799;0.8958768127394867;0.06752233874166406;0.061585529068964445;1.0985506090114212;10.00017803133957;0.9102830492324849;-0.08803301540560138;1.0453262169260191;0.9999029261208949;0.9145516478333143;0.9999548289956373
41.185444;1.096478381197898;0.9822775352666377;0.8958742833162358;0.06752742046669148;0.061590068780888706;1.0985515812325692;10.00015884625628;0.9102842367592219;-0.08803801500227759;1.045324650892735;0.9999033794995982;0.9145537178495232;0.9999551425034853
41.195444;1.0964814155508171;0.9822791582566804;0.8958717540842837;0.06753232257765217;0.061594391470875254;1.0985515605579843;10.00013910177102;0.9102844556966867;-0.08804301461030513;1.0453230638540645;0.9999038339453612;0.9145547717402144;0.9999555029822039
41.205444;1.0964844241701246;0.9822808162047043;0.8958692092965288;0.06753722090738691;0.06159871216150896;1.0985525504326121;10.000118828808453;0.9102857068731226;-0.08804701422997478;1.0453214603589274;0.999904288169615;0.9145567018621895;0.9999559118979188
41.215444;1.0964874099040602;0.9822825054944185;0.8958666503728668;0.06754211517472979;0.061603031184332406;1.0985535547024259;10.000098056553597;0.9102859913114258;-0.08805201386148957;1.045319844973337;0.9999047403783357;0.9145577081391717;0.9999563705967485
41.225444;1.0964894098885234;0.9822833411050448;0.8958640643409528;0.06754718114116764;0.061607563692267886;1.0985545773842293;10.00007681256075;0.910287310081731;-0.0880570135051968;1.0453182227484814;0.999905188823007;0.9145596828680885;0.9999568805724298
41.235444;1.0964923544950744;0.9822845988300941;0.8958610433841923;0.06755382958126323;0.061613488545221404;1.0985556228659916;10.000055124318832;0.9102876643233133;-0.08806101316170546;1.0453165990137028;0.9999056321072731;0.9145605368265215;0.9999574439369183
41.245444;1.0964952781867783;0.9822863543992778;0.8958584490319427;0.06755871023761913;0.06161780473289763;1.0985556953802875;10.000033015803478;0.9102890549170864;-0.08806601283182648;1.04531497868073;0.9999060690555323;0.914562451388904;0.9999580643377031
41.255444;1.096497214456821;0.9822872445010957;0.8958558288977653;0.067563762162401;0.06162233546092038;1.098556798777915;10.000010510229673;0.9102894819709733;-0.08807001251634111;1.0453133659043563;0.9999064984387391;0.9145632424677297;0.9999587477749174
41.265444;1.0965000909250138;0.9822890293635513;0.8958532135201382;0.06756863323748175;0.061626651589798825;1.0985579371251974;9.999987642193267;0.9102909449527142;-0.08807501221572739;1.0453117646793273;0.9999069187100555;0.9145650943885829;0.9999595021784775
41.275444;1.0965029406194855;0.9822908276756989;0.8958505899125581;0.06757349945214824;0.061630968317625115;1.0985591153122607;9.999964458298413;0.9102924428970818;-0.08808001192998126;1.0453101799385127;0.9999073279774462;0.9145669177195472;0.999960335970289
41.285444;1.0965057615402365;0.9822926381072395;0.8958479605873073;0.0675783607981988;0.061635286024522694;1.0985593394218272;9.999941003970568;0.9102929737704645;-0.08808401165871711;1.0453086178969573;0.9999077241491136;0.9145676226494543;0.999961256792768
41.295444;1.0965075868423955;0.9822935776257748;0.8958453130786892;0.06758339333200934;0.0616398198183463;1.098560616543599;9.999917315440868;0.9102945342592305;-0.0880890114015704;1.0453070851726276;0.9999081050991815;0.9145693931896599;0.99996227081468
41.305444;1.0965103434600139;0.9822949236370779;0.895842240301864;0.06759000821325363;0.061645748528555935;1.0985619539713962;9.999893421961668;0.9102951208197259;-0.08809301115847319;1.0453055878169715;0.999908469379275;0.9145700455640903;0.9999633826884736
41.315444;1.0965127996429023;0.9822965762966964;0.8958396588712684;0.06759397469984141;0.06164928271423273;1.0985633583385934;9.99986934882163;0.9102967304287712;-0.08809801092951773;1.0453041312211033;0.9999088173612191;0.9145717616130203;0.9999645961060702
41.325444;1.0965145109676846;0.9822975226370694;0.89583700892042;0.06759899314636221;0.061653822263787475;1.0985638348113902;9.999845115335916;0.9102973604730037;-0.08810201071471535;1.0453027201741592;0.9999091517841239;0.9145723556607712;0.9999659140190473
41.335444;1.09651713817635;0.98229934311575;0.8958343767795968;0.06760383100006728;0.061658149546881896;1.0985653866713976;9.999820732990752;0.9102990087301853;-0.08810701051384678;1.0453013582505557;0.9999094774340925;0.9145740087285611;0.9999673378574896
41.345444;1.0965197095790722;0.9823011520626369;0.8958317509836357;0.06760866429856426;0.06166247958341124;1.098567015366679;9.999796208378296;0.9102996731312246;-0.0881120103264013;1.0453000473169727;0.9999098006206598;0.9145746317292568;0.9999688666775048
41.355444;1.0965222174541227;0.9823029451663206;0.8958291343162372;0.0676134930888993;0.06166681259489481;1.098568720606104;9.999771546710404;0.9103013509250205;-0.08811601015176328;1.0452987883021425;0.9999101285367601;0.9145761167914196;0.9999704976184659
41.365444;1.096523688316463;0.9823038386273969;0.8958265128249873;0.06761849339907933;0.061671363622237844;1.0985695006139298;9.99974675277834;0.9103020383518192;-0.08812100998948343;1.0452975825734407;0.9999104681638519;0.9145766632288103;0.999972227613146
41.375444;1.0965260423826995;0.9823051109358087;0.8958234766286688;0.06762507645602404;0.06167731154187773;1.0985713524489948;9.99972183233443;0.9103037313132027;-0.08812500983936197;1.0452964321846194;0.9999108255205484;0.9145780659635827;0.9999740545785177
41.385444;1.0965283048464525;0.9823068402778958;0.8958208843751363;0.0676298919949869;0.0616816553197711;1.0985732722951769;9.99969679644476;0.9103044261838703;-0.08813000970139617;1.0452953389788666;0.9999112059380585;0.914578523923654;0.9999759768271904
41.395444;1.0965295010541272;0.9823076638980045;0.8958182803162632;0.06763487913679123;0.06168621806766268;1.0985752559409978;9.999671666888617;0.9103061201102983;-0.08813400957567238;1.0452943040552343;0.999911614628249;0.914579832382739;0.9999779916839083
41.405444;1.0965315518648118;0.9823093402622066;0.8958156915468795;0.06763968608347708;0.06169057049114838;1.0985762992887798;9.999646478772956;0.91030781051681;-0.088139009462327;1.045293327765704;0.9999120572055149;0.9145811866588691;0.9999800949987069
41.415444;1.0965334849401116;0.9823109850821976;0.8958131014861198;0.0676444890404166;0.06169492751488017;1.0985783986856403;9.9996212779284;0.9103084940620411;-0.08814300936154798;1.0452924095462925;0.9999125403962953;0.9145813969010139;0.9999822818305012
41.425444;1.096534328861743;0.982311714024227;0.895810494587348;0.06764946429662894;0.06169950398556705;1.098580551099492;9.999596116396143;0.9103101661508342;-0.08814800927345977;1.045291547930451;0.9999130723479218;0.9145826449792668;0.9999845475400488
41.435444;1.096536007601886;0.9823132856612969;0.8958079011163991;0.06765426036836211;0.06170387039187592;1.098582754347925;9.999571050908033;0.9103108215353793;-0.0881520091981534;1.0452907411462078;0.9999136619231509;0.9145827465362556;0.9999868884782558
41.445444;1.096537552756321;0.9823148179155214;0.8958053084230135;0.06765905363234;0.06170824139563699;1.0985840071808546;9.99954614021735;0.9103124552997008;-0.08815700913588477;1.0452899878309083;0.99991431731142;0.91458388579894;0.9999893019225545
41.455444;1.0965379996899238;0.9823154285904493;0.8958027049838783;0.06766402045324359;0.06171283156676551;1.0985863086755527;9.999521436559176;0.910313063518597;-0.0881610090869559;1.0452892869852555;0.9999150448465312;0.9145838818318728;0.9999917857821018
41.465444;1.0965392820992874;0.9823168766791487;0.8958001245421411;0.06766880938632472;0.06171721119091954;1.0985886572363492;9.999496979088581;0.9103146433132229;-0.088166009051446;1.0452886373208263;0.9999158487661997;0.9145849210860244;0.9999943381192722
41.475444;1.0965404411262338;0.9823182799893938;0.8957975569549791;0.0676735967099725;0.06172159486087268;1.0985900499120995;9.9994727978296;0.9103161921420221;-0.08817000902931013;1.0452880371172402;0.999916731827393;0.9145858176447802;0.9999969565095046
41.485444;1.0965405182704373;0.9823187580108802;0.895794992104699;0.06767855859302015;0.061726197202069004;1.0985924824063722;9.999448922789766;0.9103167067040744;-0.08817500902059394;1.0452874843456388;0.9999176961924253;0.9145857709527121;0.9999996382864685
41.495444;1.0965414500765893;0.9823195932007244;0.89579202643773;0.06768510654902882;0.06173219667587078;1.0985949498665841;9.99942538684176;0.9103181823218898;-0.08817900902526767;1.0452869765924795;0.9999187441168214;0.9145865814236979;1.0000023812946093
41.505444;1.0965422795644681;0.9823208681332415;0.8957895269493177;0.06768989027990144;0.061736591819947166;1.0985974478327414;9.999402218339332;0.9103186131617786;-0.08818400904290058;1.0452865116107741;0.9999198777547562;0.914586454535104;1.0000051838721957
41.515444;1.0965420500626852;0.9823212250916915;0.8957870470873579;0.06769484889740746;0.061741205341670186;1.0985989727315986;9.999379433442416;0.9103199929007426;-0.08818800907271006;1.0452860881185233;0.9999210978586015;0.9145871915969757;1.0000080443314172
41.525444;1.096542698775045;0.9823224284374885;0.8957846229310604;0.06769963056567886;0.0617456075200619;1.0986015222285652;9.999357040916232;0.9103203157111246;-0.08819200911385172;1.0452857055632492;0.9999224024650143;0.9145869011158898;1.0000109604668184
41.535444;1.0965432675603004;0.982323600309855;0.8957822461881945;0.0677044110585713;0.06175001275413598;1.0986040955780143;9.999335052015589;0.9103215773908209;-0.08819700916550642;1.0452853631735683;0.9999237869249351;0.914587671674696;1.0000139293095405
41.545444;1.0965427975171962;0.9823238624991749;0.8957799080348636;0.06770936613464403;0.061754635360886365;1.0986056932870123;9.999313479720367;0.910322775701882;-0.0882010092268107;1.045285059011494;0.999925245612375;0.9145883153330436;1.0000169472880032
41.555444;1.0965432231746413;0.982324978155364;0.8957776425504613;0.06771414400733315;0.06175904540475917;1.0986083159972742;9.9992923312401;0.9103229101096464;-0.08820600929689787;1.0452847893618882;0.9999267738295824;0.914588029264863;1.0000200104282453
41.565444;1.0965435834783246;0.9823260682076687;0.8957754376241887;0.0677189206654124;0.061763457188609025;1.098610963722266;9.999271606759047;0.9103239816086429;-0.08821000937507407;1.0452845489596887;0.9999283679247982;0.9145886103867744;1.000023114495276
41.575444;1.0965429170392034;0.9823262537986032;0.8957732799485412;0.06772387215304843;0.061768084978723936;1.0986136361521366;9.999251302680838;0.9103239917466174;-0.08821500946092237;1.0452843319264062;0.9999300240379524;0.9145882593471496;1.000026255064442
41.585444;1.0965431568209805;0.9823272988161891;0.8957712003006303;0.06772864690708569;0.06177249877871846;1.0986153332520154;9.999231412679558;0.9103249410961075;-0.08821900955424379;1.04528413268557;0.9999317373852158;0.9145887718333867;1.0000294271634889
41.595444;1.0965433404879779;0.982328326416129;0.8957691855839816;0.06773342092125527;0.061776912811873044;1.0986180549725397;9.99921193002682;0.910324829003219;-0.08822300965498216;1.0452839460482937;0.9999335024006882;0.9145882522006648;1.0000326248833145
41.605444;1.0965425052130042;0.982328460064206;0.8957672238487399;0.06773837015867636;0.06178154129094173;1.0986208003570186;9.999192849866269;0.9103256544653855;-0.08822800976321925;1.0452837665167098;0.9999353130863614;0.9145887875045801;1.0000358417703943
41.615444;1.0965425834113542;0.9823294640068143;0.8957653483863475;0.06774314309095349;0.0617859542290865;1.0986225674199344;9.999174165379646;0.9103264166524934;-0.08823200987915586;1.045283588068519;0.9999371633433322;0.9145891903634106;1.000039071673685
41.625444;1.0965426137177008;0.9823304586182497;0.8957635475427314;0.06774791583305798;0.06179036594952195;1.098625353765174;9.999155863334837;0.9103261149945976;-0.08823701000296859;1.0452834049213882;0.9999390467953564;0.9145886596804338;1.0000423089925659
41.635444;1.0965416343202712;0.9823305620801323;0.8957618079247472;0.06775286449830994;0.06179499090010941;1.0986281568734568;9.999137927236287;0.9103267495415711;-0.08824101013460876;1.0452832121997233;0.999940956443581;0.9145889944502296;1.0000455482405497
41.645444;1.0965415771437972;0.9823315331724043;0.8957601587095476;0.06775763765128819;0.06179939943557497;1.0986299737470187;9.99912034461463;0.9103263214557361;-0.08824501027376938;1.0452830059243252;0.9999428852752059;0.9145883016830224;1.000048783600517
41.655444;1.0965414796748285;0.982332969645858;0.8957590215018559;0.06776064813756638;0.06180219811897466;1.0986328004727604;9.99910310501612;0.91032683300295;-0.0882500104200228;1.0452827832340983;0.999944827075794;0.9145886693959421;1.0000520086602827
41.665444;1.0965403803284393;0.9823312665987821;0.8957558951952294;0.06776511814394394;0.061806379643335435;1.098635632510961;9.99908618702087;0.9103272869906553;-0.08825401057291914;1.0452825430758104;0.9999467764775108;0.9145889090765478;1.0000552164890444
41.675444;1.0965402131479758;0.9823321924427385;0.8957544615121341;0.06776989376038059;0.0618107823400204;1.098637465374252;9.999069553343523;0.9103266862951961;-0.08825901073205056;1.0452822863152842;0.99994872887541;0.9145882164870217;1.0000584004605655
41.685444;1.0965390534245512;0.9823322230934316;0.8957530810013317;0.06777484673864312;0.06181539740269596;1.0986402944557974;9.99905316177295;0.9103270339780677;-0.08826301089713529;1.0452820151381401;0.9999506805095076;0.9145883856612104;1.00006155527249
41.695444;1.0965388352427088;0.9823331195628903;0.8957517816454175;0.06777962592814943;0.06181979517452235;1.0986431142471862;9.999036978288673;0.9103263336565122;-0.08826701106806857;1.045281732399422;0.9999526286926282;0.9145875178459865;1.0000646768874377
41.705444;1.0965385965951198;0.9823340005436652;0.8957505468261951;0.06778440763331608;0.06182419026821002;1.0986459184613244;9.999020986912948;0.9103265897699594;-0.08827201124496362;1.0452814410610487;0.99995457184899;0.9145876954391775;1.00006776115176
41.715444;1.0965373740163795;0.982333983686774;0.895749360019902;0.06778936808451082;0.06182879735833703;1.0986477008858089;9.999005193999949;0.9103268079569848;-0.08827601142811294;1.0452811438948022;0.9999565088545846;0.914587725865167;1.0000708023926952
41.725444;1.0965370973951813;0.9823348272785929;0.8957482494110699;0.06779415604041107;0.061833186982938215;1.0986504556646628;9.99898961977305;0.9103259949779545;-0.08828001161778298;1.0452808438272896;0.999958438461646;0.9145867074650468;1.000073793350713
41.735444;1.0965368014912928;0.9823356474862002;0.8957471988243506;0.0677989476652894;0.06183757393104614;1.0986531773687345;9.99897428621795;0.9103261575613878;-0.08828501181394721;1.045280544593623;0.9999603593749546;0.9145867265527378;1.00007672603964
41.745444;1.0965355222272564;0.9823355608060931;0.8957461920397802;0.06780391921997844;0.06184217305312203;1.098654861493666;9.998959212447376;0.9103253014556744;-0.08828901201606779;1.0452802504233618;0.9999622704145428;0.9145856005250397;1.0000795922991481
41.755444;1.0965351927152847;0.9823363257942357;0.8957452570852189;0.06780871974925104;0.061846555057286895;1.0986575045352978;9.998944416392217;0.9103254317453372;-0.08829301222302763;1.0452799645901094;0.9999641704831739;0.9145854185316626;1.0000823841585145
41.765444;1.0965338891718395;0.98233617870221;0.8957443619687282;0.06781370149991046;0.061851149549896484;1.0986601033522951;9.99892991934057;0.910325553403172;-0.0882980124333934;1.045279688538892;0.9999660586268809;0.9145852829819021;1.0000850944352997
41.775444;1.0965335484947214;0.9823368787836207;0.8957435324552651;0.06781851363211064;0.06185552718924131;1.0986616550837958;9.998915744268782;0.9103246713470933;-0.0883020126459356;1.0452794217754202;0.9999679343919671;0.9145840054263558;1.0000877169418505
41.785444;1.0965332134938195;0.9823375451109168;0.895742748385527;0.0678233326006243;0.06185990282119339;1.0986641578093999;9.998901907804115;0.9103247904760078;-0.08830601285993007;1.0452791614117367;0.9999697979447003;0.9145836722883934;1.0000902462022843
41.795444;1.096531927484971;0.9823372980697295;0.8957419897625625;0.06782833475985761;0.061864491298733545;1.0986656106570256;9.998888420120908;0.9103249154180794;-0.08831001307495567;1.0452789019546747;0.9999716493871373;0.9145832870846028;1.0000926773400294
41.805444;1.096531628835865;0.9823378994160734;0.8957412821704598;0.06783316910245167;0.06186886327361075;1.0986680133810065;9.998875294873367;0.9103240498536667;-0.08831501329054445;1.0452786358755066;0.999973487808587;0.9145819499815724;1.0000950059472582
41.815444;1.0965303960997144;0.9823375874848717;0.8957405919023894;0.06783818759531543;0.06187344824517816;1.0986703661628958;9.998862559746307;0.9103241964981702;-0.08831901350609485;1.045278354457204;0.9999753112781066;0.914581457884889;1.0000972278147928
41.825444;1.0965301658624287;0.9823381230311546;0.8957399438816963;0.06784303917364634;0.061877816789824604;1.0986716699096395;9.998850259288666;0.9103233578482948;-0.08832301372090695;1.0452780488485904;0.9999771178196972;0.9145799167383849;1.0000993392263358
41.835444;1.0965299790368344;0.9823386256027893;0.8957393188882443;0.06784789998577066;0.061882183660947394;1.0986739271984705;9.998838446953595;0.9103235367998985;-0.08832801393419941;1.0452777115482637;0.9999789060232024;0.9145794143925688;1.0001013376841572
41.845444;1.0965288760912526;0.9823386953512278;0.8957391370543024;0.06785118278479568;0.061885155555565195;1.0986761427736738;9.998827176695047;0.910323736813603;-0.0883320141452064;1.0452773378060811;0.9999806750486585;0.9145787632036094;1.0001032221670432
41.855444;1.096528791803856;0.9823391336756695;0.8957385501264536;0.06785606270617202;0.06188951925271322;1.09867732273266;9.998816502533128;0.910322961589958;-0.08833601435317297;1.0452769255510208;0.9999824246046891;0.9145770647516286;1.000104992586195
41.865444;1.0965278013387825;0.9823386611829343;0.8957379655253921;0.0678611278396225;0.06189409616749577;1.0986794733988443;9.998806478746411;0.9103232145598631;-0.08834001455709808;1.0452764739214482;0.9999841547317387;0.9145763090256179;1.0001066490777621
41.875444;1.0965278396248594;0.9823390411172278;0.8957374126828896;0.06786602648555115;0.06189845683500391;1.0986816008615876;9.998797154193387;0.9103234989089638;-0.08834501475552559;1.0452759821186548;0.9999858655215585;0.9145755963454237;1.0001081921776036
41.885444;1.0965279484957948;0.9823393954386873;0.8957368767823055;0.06787093405055802;0.061902815863369993;1.098682711142962;9.9987885646408;0.9103228179332253;-0.0883490149466793;1.045275449047096;0.99998755716592;0.9145737379758258;1.000109623415601
41.895444;1.0965271714722058;0.9823388468464083;0.8957363428582404;0.06787602594482191;0.06190738779842375;1.0986848103060216;9.998780731323818;0.9103231745007484;-0.08835301512867978;1.045274873488041;0.9999892302881845;0.9145728222965882;1.0001109449691226
