time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.933487;1.096586994408033;0.9831882215483918;0.896575276082633;0.06815154501874873;0.062149241138494266;1.0986419176100308;9.999700614893493;0.9102300243799435;-0.0882179876374596;1.045359267725112;1.0000124760119753;0.9144608492933177;1.0000275164523476
41.943487;1.0965884292999735;0.9831888203704292;0.8965745312592441;0.06815655973236737;0.06215378474699502;1.0986424306026576;9.999696432906775;0.9102281080888086;-0.08822198766552972;1.045360438414278;1.000011693583509;0.9144599946580405;1.0000261962815642
41.953487;1.0965908446550545;0.9831902910861583;0.896573743065336;0.06816139752988036;0.06215811031626031;1.0986419825087383;9.999692798150106;0.9102271328231233;-0.0882259877146521;1.045361615804968;1.000010919448698;0.9144601576354868;1.0000248083636065
41.963487;1.0965923093461392;0.9831908665013286;0.8965728873373243;0.06816641058647306;0.06216264825607925;1.0986425746823363;9.999689727059698;0.9102260911889501;-0.08823098778620996;1.0453628005706153;1.0000101563118906;0.9144604383286918;1.0000233492109345
41.973487;1.0965947515335863;0.9831923058884424;0.896571999517635;0.06817124764331663;0.06216696871808109;1.0986422094618868;9.999687235805851;0.910223975970302;-0.0882349878815174;1.045363992699751;1.0000094069250323;0.9144596465027326;1.0000218162834045
41.983487;1.0965962417423678;0.9831928438422134;0.8965710546591793;0.06817626072457392;0.06217150213941568;1.098642891486096;9.999685336826529;0.9102227811033737;-0.08823898800168864;1.0453651915388134;1.0000086745685859;0.9144598670598918;1.0000202081698266
41.993487;1.096598711197963;0.9831942403751411;0.896570087318774;0.06818109831251329;0.06217581871149877;1.0986436265125217;9.999684041364048;0.9102215020949761;-0.08824298814767415;1.0453663958946917;1.0000079628987253;0.914460102448741;1.0000185246414606
42.003487;1.0966011969326486;0.9831956115071808;0.8965690880628018;0.068185936367199;0.06218013388168496;1.0986434197307857;9.999683352630269;0.9102191356778068;-0.08824698832029083;1.045367604213594;1.000007274845591;0.914459354951285;1.0000167669305764
42.013487;1.096602734728122;0.983196554146598;0.8965684863834487;0.06818918764212796;0.06218305517365096;1.098644274445914;9.99968325324027;0.9102176791110418;-0.08825198852022348;1.0453688153505518;1.0000066117781625;0.9144597088358188;1.000014938359983
42.023487;1.0966052531066146;0.9831978668726754;0.8965674412828845;0.06819402706795163;0.062187368888574075;1.0986441918284304;9.999683706070197;0.9102161299188718;-0.08825598874790369;1.0453700288650127;1.0000059741490925;0.9144599721185036;1.0000130443115356
42.033487;1.0966068198909837;0.9831982641435526;0.8965663670754159;0.06819904328736995;0.06219189764980183;1.098645172418964;9.999684663202732;0.9102134862375955;-0.08825998900325677;1.045371243985565;1.0000053622783587;0.9144592417224129;1.0000110912700972
42.043487;1.0966093607356295;0.9831995038260947;0.8965652991114026;0.0682038848119269;0.06219621172838005;1.0986462178868392;9.999686068060505;0.9102117471066474;-0.08826398928555894;1.0453724588625763;1.0000047755467005;0.9144595036432992;1.0000090860266988
42.053487;1.0966109414377012;0.9831998175990289;0.8965642124774464;0.06820890335747297;0.06220074153995126;1.0986463312784447;9.999687856296053;0.9102099125440094;-0.08826798959354451;1.0453736711148076;1.0000042114322416;0.9144597578277226;1.000007035366687
42.063487;1.0966134864848385;0.983200962946883;0.8965631409192077;0.06821374734375156;0.06220505721773042;1.098647516141197;9.999689962393775;0.9102069838731947;-0.08827198992567112;1.0453748783547192;1.0000036658899873;0.914459004431277;1.0000049458396671
42.073487;1.0966150607905667;0.9832011733102736;0.8965620574093489;0.0682187684990895;0.06220958917109631;1.0986477756215014;9.999692325489631;0.9102049638872977;-0.088275990280445;1.0453760779497097;1.0000031340666575;0.9144592296743338;1.0000028235713128
42.083487;1.0966175889166208;0.9832026891191404;0.8965614322678043;0.068221852232107;0.06221229962240054;1.0986491116424715;9.999694891526735;0.9102028562357827;-0.08828099065659901;1.045377266881498;1.0000026107865365;0.9144595309188301;1.0000006740802998
42.093487;1.0966201029399074;0.9832036646609607;0.8965603757105213;0.06822670112326909;0.062216619891178875;1.0986505242770708;9.999697613639514;0.910199664522444;-0.0882849910530268;1.0453784423214774;1.0000020913114815;0.9144587174954013;0.9999985022100126
42.103487;1.0966216371136392;0.9832036961183959;0.8965593132276167;0.06823172805900331;0.06222115731408783;1.0986510120063586;9.999700445327385;0.91019739166915;-0.08828899146872686;1.0453796023982929;1.000001571739416;0.91445887571202;0.9999963123501202
42.113487;1.096624121245011;0.9832045429045773;0.8965582763912994;0.06823658172761822;0.062225482017901464;1.098652572574371;9.999703328859468;0.9101950397566663;-0.08829299190276974;1.0453807466267064;1.0000010483170128;0.9144590097047821;0.9999941084970727
42.123487;1.0966256258604945;0.9832044391267778;0.8965572363427367;0.06824161391737349;0.06223002440188688;1.09865320341148;9.999706196217474;0.9101916106157997;-0.08829699235421241;1.0453818757625428;1.0000005168256743;0.9144581237352356;0.9999918940316608
42.133487;1.0966280798663237;0.9832056250643187;0.8965566619237626;0.06824471004043321;0.062232746728401664;1.0986549015552138;9.999708981495246;0.9101891067858846;-0.08830099282218541;1.0453829908955965;0.9999999733682178;0.9144582084267453;0.9999896722016155
42.143487;1.0966295531885417;0.9832053736859242;0.8965556471832803;0.06824974834454099;0.062237295395343686;1.0986566638395325;9.999711627410836;0.9101865320719768;-0.08830499330606091;1.0453840925622315;0.99999941558609;0.9144582686710842;0.9999874470387461
42.153487;1.0966319768728185;0.9832059262117281;0.8965546610787715;0.06825461425531555;0.06224163253786711;1.0986574879418496;9.999714089507288;0.9101828916210486;-0.08830899380537711;1.0453851808426102;0.9999988423749734;0.9144573098508215;0.9999852229291809
42.163487;1.0966334252059127;0.9832055193353407;0.8965536743060232;0.06825965939944043;0.06224618834316545;1.0986593736581567;9.999716346783641;0.910180191829609;-0.08831299431965735;1.045386256055522;0.9999982523987593;0.9144573250638212;0.9999830033892508
42.173487;1.0966358327925956;0.9832059171673219;0.8965527170125245;0.06826453217192584;0.06225053266639876;1.0986603229133198;9.999718406546727;0.9101774401014919;-0.08831799484838415;1.0453873192839207;0.9999976435589554;0.9144574205955729;0.9999807908920997
42.183487;1.0966372752527183;0.9832053600476278;0.8965517588513712;0.06826958387138182;0.062255095439937104;1.0986623382959495;9.999720296786238;0.9101736444910455;-0.08832199539099014;1.0453883728344473;0.9999970140437202;0.9144564147842197;0.9999785873774634
42.193487;1.0966396874380093;0.9832043315333683;0.8965496581963688;0.0682722187688379;0.0622573999063955;1.0986634212575603;9.999722058832969;0.9101708136616371;-0.08832599594678818;1.0453894205403236;0.9999963631125209;0.9144564016925145;0.9999763944601031
42.203487;1.0966411451390559;0.9832036368457042;0.8965487213583461;0.06827727600564727;0.06226196850202505;1.0986655710596238;9.99972374324005;0.9101679569275904;-0.08832999651506238;1.0453904671185512;0.999995690336908;0.9144563909973972;0.999974213597222
42.213487;1.0966435831890695;0.9832037583677496;0.8965478050635775;0.06828215983238814;0.062266324387056426;1.0986677851764464;9.999725397701365;0.9101640836151025;-0.08833399709525558;1.0453915170348742;0.9999949945576838;0.9144553895082074;0.999972046554073
42.223487;1.0966450769359226;0.9832029350606821;0.8965468752057861;0.06828722148699339;0.06227089733018645;1.0986690605843177;9.999727049787914;0.9101612022123731;-0.08833799768690641;1.045392574114838;0.9999942737971995;0.9144553877493585;0.9999698957931576
42.233487;1.096647560197468;0.9832034106843659;0.8965463952051307;0.06829034615865219;0.06227364897346264;1.0986713945403201;9.999728700438753;0.9101583203834281;-0.08834199828940942;1.045393641995289;0.999993525636333;0.9144553896746888;0.9999677645401469
42.243487;1.0966491069808215;0.9832024602199064;0.8965454539257494;0.06829541191965528;0.0622782250804503;1.0986727846695097;9.99973033234195;0.910155445974683;-0.08834599890197097;1.0453947246073754;0.9999927476125361;0.9144553948496205;0.9999656566356547
42.253487;1.0966516505314265;0.9832023258132323;0.8965445163237902;0.06830030423549548;0.06228258730000309;1.098675228449815;9.99973192333915;0.9101515881247696;-0.08834999952371812;1.0453958256457736;0.9999919377486689;0.9144544074070907;0.9999635764735139
42.263487;1.096654230316006;0.9832021250033818;0.8965435658357424;0.06830519900496962;0.06228695044690614;1.0986767220750921;9.999733453852356;0.9101487572384127;-0.08835400015369099;1.0453969476445455;0.9999910950632148;0.9144544167577704;0.9999615291755107
42.273487;1.0966558861860627;0.9832027388869223;0.8965441957250977;0.06831075279697449;0.06229196779387133;1.0986792601588873;9.999734905818917;0.9101459636570312;-0.08835800079078092;1.045398092114158;0.9999902199012292;0.9144544259034555;0.9999595203615992
42.283487;1.0966585523022956;0.9832028840294404;0.8965436600225565;0.06831388963459298;0.0622947244628135;1.0986808368453207;9.99973626172383;0.9101422163773945;-0.08836200143381225;1.0453992600802309;0.99998931400191;0.9144534380586712;0.9999575554200604
42.293487;1.0966603030454034;0.9832015998903387;0.8965426624586518;0.06831896835106015;0.06229930489319675;1.0986834464355473;9.999737506472606;0.9101395225881934;-0.08836600208166785;1.045400452242458;0.9999883799992492;0.9144534428015714;0.9999556393694916
42.303487;1.0966630706667175;0.9832016113302102;0.8965421117643377;0.06832211116248801;0.06230206313641966;1.0986860827465927;9.999738623278859;0.9101368874684364;-0.08837000273322343;1.0454016691203984;0.9999874207000093;0.9144534438055388;0.9999537776753773
42.313487;1.0966649267283761;0.9832001953328506;0.896541102531469;0.06832719621939326;0.06230664538959955;1.098687738570045;9.99973958673132;0.9101343142705951;-0.08837400338724632;1.04540291106332;0.9999864386403362;0.9144534393717526;0.9999519771215801
42.323487;1.0966678010461715;0.9832000773985665;0.8965405417999631;0.06833034573799843;0.06230940580984413;1.0986904061384182;9.999740365987284;0.9101308050401143;-0.08837800404253082;1.0454041777880838;0.9999854352387628;0.9144524314821919;0.9999502459795929
42.333487;1.0966697642209804;0.9831985348184684;0.8965395228389484;0.06833543775598752;0.06231399065862555;1.0986920780912426;9.999740933816838;0.9101283612709207;-0.08838200469799198;1.04540546771195;0.999984410027916;0.9144524081082884;0.9999485933942786
42.343487;1.0966727458136458;0.983197812234248;0.8965385133354241;0.06834035761748823;0.062318362086306874;1.0986947479949736;9.999741269685298;0.9101259837793994;-0.08838600535248001;1.045406777671973;0.9999833613698617;0.9144523722301737;0.9999470282442716
42.353487;1.096674815105778;0.9831961484847984;0.896537481778217;0.06834545663612461;0.0623229503297092;1.098696410607929;9.999741359038573;0.910122672034946;-0.08839000600466652;1.045408103168828;0.9999822875665352;0.9144513272100419;0.9999455580839
42.363487;1.0966778988279184;0.9831957891817509;0.8965368933881568;0.06834862012587589;0.062325717507549165;1.0986990627698627;9.999741196296219;0.9101204236507369;-0.08839400665321691;1.0454094388573671;0.9999811870733146;0.9144512619762772;0.9999441887426432
42.373487;1.0966800628227933;0.9831940129297769;0.89653583774229;0.06835372599745565;0.06233030988338944;1.098700704129402;9.99974078858208;0.9101182348005596;-0.08839800729707334;1.0454107792289207;0.9999800585673991;0.9144511795194884;0.9999429244749138
42.383487;1.0966822656439268;0.9831921843740999;0.8965347652605156;0.06835883527211851;0.06233490470266868;1.0987033367629777;9.999740149155967;0.9101161014582558;-0.08840200793562637;1.045412119376047;0.9999789013921464;0.914451079186365;0.9999417682351872
42.393487;1.0966854640155066;0.9831911866477635;0.8965336899347107;0.06836377230847834;0.06233928720215549;1.0987049647992528;9.999739283937371;0.9101130202818012;-0.08840600856865813;1.0454134555341035;0.9999777159339024;0.9144499665257273;0.9999407217293208
42.403487;1.0966877182594634;0.9831897393208033;0.8965330207546226;0.06836712515443774;0.062342279776186206;1.098707594077147;9.99973818856154;0.9101109885855874;-0.08841000919614252;1.0454147852525282;0.9999765036007864;0.9144498341208351;0.9999397849042124
42.413487;1.0966909462877605;0.9831886463725669;0.8965319116721917;0.06837206917713956;0.06234666870998759;1.098709230477548;9.99973685996636;0.910109003923179;-0.08841400981805235;1.045416107181596;0.9999752665162851;0.9144496892070514;0.9999389554174821
42.423487;1.0966932061876553;0.9831866294819356;0.89653077134406;0.0683771924217261;0.06235127647669392;1.098711878058424;9.999735308219092;0.9101070639062729;-0.0884180104342966;1.0454174206701676;0.9999740072225026;0.9144495347128933;0.9999382291976803
42.433487;1.0966964151975342;0.9831859348582042;0.896530067656576;0.06838038030257665;0.06235406538407107;1.0987145390901956;9.999733553411238;0.910104166362548;-0.08842201104482943;1.0454187253338685;0.9999727285201051;0.914448378151196;0.9999376017367316
42.443487;1.0966986320628322;0.9831838398765447;0.8965288934994133;0.06838551062514629;0.06235868171683994;1.0987162155010088;9.999731609977193;0.9101023094171904;-0.08842601164975632;1.0454200208149376;0.9999714331292237;0.9144482124697026;0.9999370686413597
42.453487;1.096701776028419;0.9831825893875813;0.8965277169985042;0.06839046856703836;0.06236308756921174;1.0987189095583014;9.999729474724802;0.9101004913768083;-0.08843001224927315;1.0454213068836948;0.9999701232343172;0.9144480441173036;0.999936625282414
42.463487;1.0967039089125963;0.9831809041027918;0.8965269468264945;0.06839384174167533;0.062366105005369654;1.0987206230528541;9.999727125132278;0.9100977108763988;-0.08843401284354004;1.0454225829502235;0.999968800530021;0.914446879156926;0.9999362667980084
42.473487;1.096706954012383;0.983179589491488;0.8965257364609923;0.06839880525544058;0.062370519846777495;1.0987233563837322;9.99972452228724;0.9100959670707175;-0.08843801343258337;1.0454238467049828;0.9999674665424155;0.9144467098429284;0.9999359887467338
42.483487;1.0967089781525736;0.9831773685308483;0.896524494316152;0.0684039468712893;0.06237515402993076;1.0987251088706969;9.9997216140276;0.9100942589967932;-0.08844201401620558;1.045425093536904;0.9999661227988188;0.9144465431051786;0.9999357873933993
42.493487;1.0967119092937874;0.9831760083280314;0.8965232502769399;0.06840891531876798;0.06237957732498018;1.098727879981186;9.99971833761171;0.9100925845993048;-0.08844601459404555;1.0454263175011642;0.9999647709680249;0.9144463809978759;0.9999356593868622
42.503487;1.0967138168629906;0.9831742303298205;0.8965224132806952;0.06841229851383299;0.06238261152221727;1.0987296703887137;9.999714623434064;0.9100899405024081;-0.08845001516579129;1.0454275127411952;0.99996341268495;0.9144452290724316;0.9999356016748758
42.513487;1.0967166287535421;0.9831728386381674;0.8965211376111135;0.0684172719552186;0.062387042195555804;1.098732482379595;9.99971040197067;0.9100883223011246;-0.08845301573136688;1.0454286741985666;0.9999620490041363;0.9144449810419307;0.9999356117181809
42.523487;1.0967184120971272;0.9831705537060523;0.8965198333153099;0.06842242355432336;0.062391691009525796;1.0987343192535137;9.999705611943847;0.9100867249834339;-0.08845701629107214;1.0454297974955937;0.9999606805632243;0.9144448348646046;0.9999356873902447
42.533487;1.096721091811634;0.983169620722432;0.8965189708885953;0.06842563877823712;0.06239451956145658;1.0987371838378222;9.99970020308581;0.910085143629527;-0.08846101684563108;1.0454308788069366;0.9999593090461005;0.9144446938833526;0.9999358268118378
42.543487;1.0967227329356959;0.9831673168553942;0.8965176465447201;0.06843079546061487;0.062399173568200794;1.0987390776420114;9.999694134369223;0.9100825742454383;-0.08846501739623365;1.0454319151453144;0.99995793824754;0.9144435627685902;0.9999360283553226
42.553487;1.0967252591535868;0.9831658869199531;0.896516332105339;0.06843577902751856;0.062403614791322656;1.0987420014351172;9.999687377233887;0.9100810144150735;-0.08846901794458605;1.0454329045974622;0.9999565731759192;0.9144434320455113;0.9999362905243219
42.563487;1.0967267351283607;0.9831640512057448;0.8965154400769065;0.06843917722307673;0.062406665088992334;1.0987439559317482;9.999679922778194;0.910079463432502;-0.08847301849261278;1.045433846275811;0.9999552184315476;0.9144433060648108;0.9999366119309896
42.573487;1.0967281211779976;0.9831617329895798;0.8965141131599903;0.0684443410538425;0.06241132520357495;1.0987469419178972;9.99967178171893;0.9100779218804053;-0.08847701904199068;1.0454347403376318;0.999953877094421;0.9144431837676982;0.9999369915049102
42.583487;1.0967303793134662;0.9831602983571013;0.8965128090503947;0.0684493314545294;0.062415771909350576;1.0987489606869132;9.999662973987126;0.91007539132374;-0.08848101959405279;1.0454355882247068;0.999952550164332;0.9144420680879434;0.9999374283827943
42.593487;1.0967315790373338;0.9831584692882042;0.8965119399464996;0.06845273596844452;0.06241882704619871;1.0987520148073013;9.9996535175179;0.9100738742895721;-0.08848502014989688;1.045436392659952;0.999951236808744;0.9144419472550414;0.999937921634316
42.603487;1.0967336510767531;0.9831570504769263;0.8965106622142045;0.06845772982797707;0.06242327639092599;1.0987541081702032;9.999643425668506;0.9100723742007368;-0.08848902071041782;1.045437156851821;0.999949935017646;0.9144418230406007;0.9999384706680375
42.613487;1.0967346683794603;0.9831547630148731;0.8965093866106534;0.06846290045021787;0.06242794183877466;1.0987572445949074;9.99963270746859;0.9100708952466499;-0.0884920212764009;1.045437883373726;0.9999486424849955;0.9144415957557567;0.9999390760164885
42.623487;1.0967365635968735;0.9831538535185719;0.8965085825399837;0.06846613307065352;0.062430785194553556;1.0987594260162408;9.999621365177537;0.9100684417399928;-0.088496021848656;1.0454385736850125;0.9999473577572765;0.9144404613564999;0.9999397395398564
42.633487;1.0967374105025263;0.9831516017942467;0.8965073434216829;0.06847130529711454;0.06243545222664383;1.0987626524229415;9.99960939445369;0.9100670168487265;-0.08850002242793821;1.045439228178939;0.9999460811175862;0.9144403122928128;0.9999404634932324
42.643487;1.096739142278362;0.9831502559344983;0.8965061374354568;0.06847630250020026;0.062439904709551415;1.0987649233934167;9.999596784779756;0.9100656216791009;-0.08850402301465875;1.0454398462786514;0.9999448152168392;0.9144401527221626;0.9999412487379329
42.653487;1.0967398333751355;0.9831485386589209;0.8965053729687498;0.06847971228703098;0.062442964551737645;1.0987682389248323;9.999583518285098;0.9100642554796676;-0.08850802360871798;1.0454404268928164;0.9999435646999439;0.9144399825601873;0.9999420939643393
42.663487;1.0967404531076117;0.9831463736097241;0.8965041880373892;0.06848488579239963;0.06244763269809226;1.0987705989889265;9.999569574257219;0.910062916769536;-0.08851202420963517;1.0454409693754145;0.9999423343896736;0.9144398016900884;0.9999429969569561
42.673487;1.0967419709031292;0.9831456057570515;0.8965034737102113;0.06848812073079946;0.06245047821573701;1.098774002989132;9.99955493823615;0.9100606044043604;-0.08851502481674973;1.0454414740814526;0.9999411278451759;0.9144385177399957;0.9999439562843803
42.683487;1.0967424618428057;0.9831435117237999;0.8965023229060549;0.06849329489536742;0.062455147150539646;1.098776449424072;9.999539608000806;0.9100593178968642;-0.08851902542930053;1.045441941720384;0.999939947115206;0.9144383150082059;0.9999449717747223
42.693487;1.0967438598649248;0.983142335240437;0.8965012044187702;0.06849829379175129;0.06245960154312815;1.0987799358395585;9.999523595216152;0.9100580571900545;-0.08852302604644026;1.0454423724709645;0.9999387930256661;0.9144381025203268;0.9999460437385458
42.703487;1.0967442384167247;0.9831407955251944;0.8965005280239765;0.06850170491341623;0.062462663482853335;1.0987824596910925;9.999506925936501;0.9100568224110739;-0.08852702666724067;1.0454427661227688;0.9999376657799495;0.9144378827772417;0.9999471721949631
42.713487;1.0967455281807765;0.9831396960704287;0.896499448429445;0.06850670374140994;0.06246711898881312;1.0987850194498912;9.999489639976403;0.9100546141077472;-0.08853102729070315;1.0454431223368263;0.9999365654996164;0.9144366642712823;0.9999483569740408
42.723487;1.0967457986598808;0.9831377577543737;0.8964983746045649;0.06851187771553945;0.06247179007399857;1.0987886146631956;9.999471784706921;0.9100534338636277;-0.08853502791576112;1.0454434402070278;0.9999354924761359;0.9144364421327635;0.9999495978464118
42.733487;1.096746012327559;0.9831363460034043;0.8964977595375548;0.06851528780885503;0.06247485368068105;1.0987912454108155;9.999453405294208;0.9100522844934469;-0.08853802854123398;1.0454437186014751;0.9999344471307932;0.9144361282006984;0.9999508942229907
42.743487;1.0967471319739182;0.9831353844371242;0.8964967407781731;0.06852028521691354;0.06247931070803547;1.0987949118278626;9.999434540317973;0.9100511694411497;-0.08854202916587041;1.0454439574924714;0.9999334298129805;0.9144359183041553;0.9999522449592276
42.753487;1.0967472279660282;0.9831340753011293;0.896496164081507;0.06852369405422364;0.06248237514605275;1.0987976131882518;9.999415223627535;0.9100500920088572;-0.08854602978856628;1.0454441580599163;0.9999324410652919;0.9144357158397335;0.9999536481171037
42.763487;1.0967482321872397;0.9831332228412935;0.896495181504936;0.06852868991196215;0.06248683302956225;1.0988013469753068;9.999395486960516;0.9100480550612188;-0.08855003040843579;1.0454443214451297;0.9999314821681463;0.9144345245321488;0.999955100505707
42.773487;1.0967482194621385;0.9831315476939657;0.8964942001709917;0.0685338601386076;0.06249150654127103;1.0988041091185616;9.99937535817464;0.9100470610493152;-0.08855403102455561;1.045444448175544;0.9999305551036818;0.9144343334704964;0.9999565976667016
42.783487;1.0967491257707367;0.9831312958918575;0.8964936868380691;0.06853709017445705;0.062494357874145534;1.0988078949691351;9.999354857420064;0.9100461120315262;-0.08855703163577562;1.0454445381623207;0.9999296621856261;0.9144340488895814;0.9999581347101376
42.793487;1.0967490292971631;0.9831297463881646;0.8964927323239212;0.06854225771049155;0.06249903311147716;1.0988106996711768;9.999334003048654;0.9100452096011187;-0.08856103224078256;1.0454445898499443;0.999928806244534;0.9144338638152084;0.9999597071688042
42.803487;1.0967489026538075;0.9831269820122833;0.896490616828603;0.06854517973126975;0.0625016629474929;1.0988145178516453;9.999312822338139;0.9100433544593378;-0.08856503283804917;1.0454445994927564;0.9999279912708211;0.9144326874361856;0.9999613109511608
42.813487;1.0967497176321075;0.9831264529182782;0.8964896907978395;0.06855016894608591;0.06250612501255055;1.0988173436490183;9.999291349685755;0.9100425458426545;-0.08856903342567031;1.045444562511444;0.9999272224846255;0.9144325132417626;0.9999629418134878
42.823487;1.0967495509442104;0.9831251172863215;0.8964887510895065;0.06855533204387348;0.0625108028672602;1.0988211715556682;9.999269616412981;0.9100417817594282;-0.08857203400151566;1.0454444757476595;0.9999265054747569;0.9144322522055024;0.9999645949234108
42.833487;1.0967503380746715;0.9831252223335804;0.8964882630139543;0.06855855451970225;0.06251365841095469;1.098823997528655;9.999247645947241;0.9100410601066911;-0.08857603456357145;1.0454443378323057;0.9999258453829469;0.9144321005240189;0.9999662644544682
42.843487;1.0967501550573415;0.9831240471005901;0.8964873171781038;0.06856371402139635;0.06251833750906521;1.0988268196260453;9.999225460631871;0.9100403798198969;-0.0885800351100459;1.045444147513944;0.9999252467702637;0.9144319626448958;0.9999679437490925
42.853487;1.0967499719482814;0.983123435952337;0.8964868029443043;0.06856710826543866;0.06252140910714395;1.0988306380750703;9.99920310062235;0.9100387416615983;-0.08858403563928331;1.0454439021999358;0.9999247136928194;0.914430843531276;0.9999696263784362
42.863487;1.0967507579315154;0.9831233087326369;0.8964858573670842;0.06857208872764153;0.06252587414443699;1.0988334550233672;9.999180637843583;0.9100381482703138;-0.08858803614967921;1.0454435982560488;0.9999242498687695;0.9144307329338232;0.9999713072107103
42.873487;1.0967505867746556;0.9831228625532157;0.8964853271115899;0.06857547960259142;0.06252894660673572;1.098837273719676;9.999158168295638;0.91003760288835;-0.08859103663964224;1.0454432320489404;0.9999238589775657;0.9144305360674273;0.9999729827639572
42.883487;1.0967513912481477;0.983122895935223;0.8964843657506419;0.06858045693501594;0.06253341244645692;1.0988400971845493;9.999135793133533;0.9100371074868006;-0.08859503710761756;1.0454428002778786;0.9999235446360242;0.9144304426452636;0.9999746508213598
42.893487;1.0967512456086481;0.9831221236828012;0.8964833812786637;0.06858560822862739;0.06253809353577257;1.0988439276076953;9.999113606122528;0.9100366620669804;-0.08859903755217396;1.0454423000248012;0.9999233101150441;0.9144303518290715;0.9999763094268399
42.903487;1.0967511187522496;0.9831219044340576;0.8964828257502464;0.0685889945985705;0.0625411667340831;1.0988467668889388;9.999091692282958;0.910035265356571;-0.08860203797204624;1.0454417291515221;0.9999231581107788;0.9144291686570192;0.9999779557988078
42.913487;1.0967519789102713;0.9831221546438562;0.8964818352996451;0.06859396739781626;0.06254563290196893;1.098850616908765;9.999070131345555;0.9100349158053455;-0.08860603836597208;1.0454410866880202;0.9999230904075169;0.9144290762091791;0.9999795860858401
42.923487;1.0967518994268686;0.9831220695613685;0.8964812536220708;0.06859735049797283;0.06254870594878097;1.098853478890849;9.99904899645977;0.9100346126091767;-0.08861003873265151;1.0454403725691914;0.9999231075280266;0.914428982565359;0.999981195883413
42.933487;1.096752812922015;0.983122446665004;0.8964802300253123;0.0686023197401716;0.06255317184294959;1.0988563530240425;9.999028349459167;0.9100343561484411;-0.08861403907116673;1.0454395865546047;0.9999232086771609;0.9144288890651654;0.9999827804480038
42.943487;1.0967527927471896;0.9831224803920855;0.8964796058530495;0.06860569887944021;0.06255624458435363;1.0988602387368456;9.999008242935675;0.9100341469659373;-0.08861703938130493;1.0454387275120363;0.99992339201876;0.9144287000772954;0.999984334900845
42.953487;1.0967528061856378;0.9831220858743556;0.8964785131577939;0.06861083913406128;0.06256092521932068;1.0988631348321833;9.998988728369891;0.910032984389917;-0.08862103966339144;1.0454377943887974;0.9999236553939915;0.9144276146197805;0.999985855474507
42.963487;1.0967538197539901;0.9831231011754913;0.8964778374268642;0.06861403800941931;0.06256378289365382;1.0988670398842064;9.998969860205069;0.9100328664067006;-0.08862503991804861;1.0454367877938164;0.9999239967346115;0.9144275258885741;0.9999873400331468
42.973487;1.0967539045922892;0.9831227985099181;0.8964766667543302;0.06861917297761728;0.06256846374606619;1.0988699530831734;9.998951695596645;0.9100327908479764;-0.08862804014608822;1.045435709718044;0.9999244131512203;0.9144273403597707;0.9999887861330048
42.983487;1.0967540255551236;0.9831230184389713;0.896475888972988;0.0686225414672956;0.06257153701876436;1.098872874255797;9.998934292490828;0.9100327567417275;-0.08863204034854194;1.045434561758862;0.9999248999557245;0.9144272499803545;0.9999901896179338
42.993487;1.0967551472199928;0.9831236794769695;0.896474640176252;0.06862749465354473;0.0625760038876158;1.0988768032128824;9.998917705543601;0.9100327648112052;-0.08863604052681733;1.045433344953103;0.9999254509745168;0.9144271557375262;0.99999154583676
43.003487;1.0967553397127423;0.9831234981350496;0.8964733283152069;0.06863261956799716;0.06258068643115823;1.0988797394537424;9.998901982280222;0.91003281725304;-0.08863904068261899;1.0454320616968455;0.9999260589592326;0.9144269586345938;0.9999928510805018
43.013487;1.096756532426639;0.9831247160022907;0.8964724229343786;0.06863580171070566;0.06258354672216626;1.0988836822358836;9.998887159574148;0.9100319169148606;-0.08864304081758506;1.0454307170042567;0.9999267154712458;0.9144258548817137;0.9999941028807748
43.023487;1.0967567956821402;0.9831263707256691;0.8964726268936901;0.06864139929129003;0.0625886690232356;1.0988866307748775;9.998873264112396;0.9100320660961206;-0.08864704093310485;1.0454293179969933;0.9999274115229546;0.9144257355250853;0.9999952998143574
43.033487;1.0967570942462375;0.98312677691761;0.8964716168152189;0.06864474852587459;0.06259174568360903;1.098890584287576;9.998860319630758;0.9100322660813713;-0.08865104103042204;1.0454278727460005;0.9999281388711047;0.9144256033257624;0.9999964410419374
43.043487;1.096758392370338;0.9831276170011706;0.8964701394990211;0.0686496816809167;0.06259621603477412;1.0988935422286716;9.99884835014479;0.9100325174674746;-0.08865404111061093;1.0454263892324571;0.9999288904036363;0.9144253601733243;0.999997525824942
43.053487;1.096758758457201;0.983128088325261;0.8964690417567993;0.06865302261892366;0.06259929399453112;1.0988965048362036;9.998837374767481;0.9100328203348125;-0.08865804117433716;1.0454248747382493;0.9999296597642119;0.9144251987987438;0.9999985533964011
43.063487;1.096759153719122;0.9831281085876298;0.8964674613059348;0.06865812290803963;0.06260398045165991;1.0989004725115799;9.998827403236023;0.9100331742301722;-0.08866104122190414;1.0454233359495795;0.9999304413677564;0.9144249234005578;0.9999995228667274
43.073487;1.0967605384306764;0.9831295180302638;0.8964662886931108;0.06866128025740435;0.06260684428132143;1.0989034442140253;9.998818436157608;0.9100325782512859;-0.08866504125368178;1.0454217796982406;0.9999312307805346;0.9144237297725271;1.000000432530248
43.083487;1.0967609778852587;0.9831295899499701;0.8964646166523558;0.06866637232124616;0.0626115312442963;1.0989074170923827;9.998810469521077;0.9100330308690453;-0.08866904127031847;1.045420213701318;0.9999320251918923;0.9144235072968835;1.0000012793740205
43.093487;1.0967623959846313;0.9831310452342193;0.8964633520052422;0.06866952151284289;0.06261439522434203;1.0989103875373507;9.998803500022348;0.9100335294066058;-0.08867204127254676;1.0454186463544808;0.9999328235808752;0.9144231583965423;1.0000020599986432
43.103487;1.0967628575751829;0.9831311551784062;0.8964615883226432;0.06867460557548054;0.06261908199998442;1.0989133521629277;9.998797523000642;0.9100340699392233;-0.08867604126107598;1.0454170855083307;0.9999336259234332;0.9144228718775904;1.000002771902136
43.113487;1.0967633236303298;0.9831317560605092;0.8964602174748547;0.0686779223249138;0.06262216048279728;1.0989173080336332;9.998792526297096;0.9100346480108676;-0.08868004123678119;1.0454155374219196;0.9999344321385595;0.9144225464967024;1.0000034136778222
43.123487;1.0967647578080426;0.983132759725317;0.8964583780848812;0.06868282347907458;0.06262663158201286;1.0989202524155859;9.998788487822623;0.9100352595123594;-0.08868304120081992;1.0454140068765343;0.999935241661979;0.9144220818542763;1.000003984456801
43.133487;1.0967652314294802;0.9831333569837671;0.8964569173014926;0.06868613282579934;0.06262970912010142;1.098924182573038;9.998785373082685;0.9100349009853034;-0.08868704115448534;1.0454124981652002;0.999936053271149;0.9144206740948788;1.00000448340256
43.143487;1.0967657107234299;0.9831334617722971;0.8964549739942661;0.06869120199087075;0.0626343939043929;1.0989270957772226;9.998783135728376;0.9100355694208543;-0.08869104109898729;1.0454110158530088;0.9999368648110536;0.9144202148958831;1.0000049099999109
43.153487;1.0967671607750973;0.9831349130031636;0.8964534396550641;0.06869432866996353;0.06263725468608072;1.0989299895420979;9.998781725835597;0.9100362619475456;-0.08869404103521669;1.0454095645878512;0.9999376729251281;0.9144196099534444;1.0000052651569702
43.163487;1.096767650187263;0.9831349837316737;0.8964514064031996;0.06869939051318591;0.06264193706740147;1.0989338620136777;9.998781094638792;0.910036975507516;-0.08869804096354464;1.0454081484860274;0.9999384731746791;0.9144190503975811;1.0000055515957855
43.173487;1.096768139613586;0.9831355141623613;0.8964497638295108;0.0687026854093639;0.06264500979867073;1.0989367120535622;9.998781191802404;0.9100377065882109;-0.08870104088384366;1.0454067709925163;0.9999392606966986;0.914418338812506;1.0000057727495564
43.183487;1.096769587383756;0.9831369026860058;0.8964480858416355;0.06870580189187711;0.06264786569851839;1.098940538834376;9.998781966960326;0.910038451371304;-0.08870504079569706;1.045405434943181;0.9999400308493575;0.9144176667274426;1.0000059318048329
43.193487;1.0967700560153317;0.9831369043293086;0.8964459009334594;0.0687108544775881;0.06265254257557068;1.0989433417572252;9.998783379549325;0.9100382062442601;-0.08870904069873722;1.045404142044406;0.9999407795692666;0.914415941230377;1.0000060321840922
43.203487;1.0967705025699968;0.9831373609520876;0.8964440978523924;0.06871414115173533;0.06265560940711114;1.0989461213187346;9.998785405600369;0.9100389678477725;-0.08871204059301278;1.0454028923433487;0.999941503309104;0.9144150567686787;1.0000060782199847
43.213487;1.0967718853104045;0.9831381913854518;0.896441812954559;0.06871901377722557;0.06266006713494081;1.0989498795844137;9.998788031832728;0.910039732777376;-0.08871604047893791;1.0454016846551948;0.9999421987740506;0.9144142137429978;1.0000060747637423
43.223487;1.0967722695233468;0.9831385922024057;0.8964398921388905;0.06872229609489763;0.0626631295330572;1.0989526188479195;9.998791244580334;0.9100404977174484;-0.08871904035688316;1.045400517515652;0.9999428634340892;0.9144132199772834;1.0000060265837414
43.233487;1.0967726161003666;0.9831384802694482;0.8964374741578365;0.06872733993368114;0.06266779741155622;1.0989553402376901;9.998795026919785;0.9100412595415464;-0.0887230402270803;1.0453993896100793;0.9999434961303247;0.9144122716528365;1.000005938461275
43.243487;1.0967738871273527;0.9831396953129617;0.8964354515831242;0.06873044315966927;0.06267063962705414;1.0989590443311799;9.998799362249413;0.910042014925789;-0.08872604008988136;1.0453982992283706;0.9999440963593644;0.9144111772222282;1.0000058153603526
43.253487;1.0967741515441503;0.9831395105303371;0.8964329187700952;0.06873548349508968;0.06267530193477869;1.0989617323631218;9.998804235127633;0.9100427602762713;-0.08873003994587252;1.0453972434899115;0.9999446634585102;0.9144101336498097;1.0000056621341964
43.263487;1.0967743734996842;0.9831397655965946;0.8964307686698578;0.06873875869296361;0.06267835319888697;1.0989654062123047;9.998809633980974;0.9100424922108952;-0.08873403979563389;1.0453962183813963;0.9999451971953336;0.9144080520778501;1.000005483080147
43.273487;1.0967755178832197;0.9831403757814444;0.8964281409415744;0.06874362047616192;0.06268279423807695;1.098968067728981;9.998815560222083;0.9100432073140661;-0.0887370396394154;1.0453952191390152;0.9999456987513904;0.9144068302447497;1.000005281819643
43.283487;1.0967756569468325;0.9831405332571119;0.8964258824932847;0.06874689234433667;0.062685838735147;1.0989707183595308;9.998822031985378;0.9100439009930907;-0.08874103947712329;1.0453942405006733;0.9999461706483808;0.9144056716940204;1.0000050617817853
43.293487;1.096775759719687;0.9831406308472923;0.8964235693641637;0.0687501625033642;0.06268887946388729;1.0989743591352374;9.998829080110378;0.9100445670820622;-0.08874403930847378;1.0453932775360146;0.9999466157316003;0.9144043874491589;1.0000048267599524
43.303487;1.0967767966723645;0.9831410609866237;0.8964207780235784;0.0687550192096609;0.06269330925476935;1.0989769911658145;9.998836746688312;0.9100451987161116;-0.08874803913303118;1.0453923265466256;0.999947036023937;0.9144031771474989;1.0000045809591644
43.313487;1.0967768438298546;0.9831410141099262;0.8964183560487866;0.06875828604219514;0.06269634191716231;1.0989796162311263;9.998845080661196;0.9100457895217919;-0.08875103895034016;1.045391384866097;0.9999474319164934;0.9144018518148089;1.0000043288480505
43.323487;1.0967768708476637;0.9831404020401311;0.8964154438605195;0.06876331494658816;0.06270097845284833;1.0989832362310141;9.998854122287739;0.9100463342182122;-0.08875503876018762;1.0453904500642393;0.9999478022121191;0.9144006095647241;1.0000040749558157
43.333487;1.0967778467851261;0.9831410603594618;0.8964129360819569;0.06876640381694342;0.0627037879440093;1.0989858521975673;9.99886388892715;0.9100458285302291;-0.08875803856265331;1.045389519488296;0.9999481450876432;0.9143982640497205;1.0000038234855309
43.343487;1.096777846121206;0.9831402591866485;0.8964099296688938;0.0687714303295721;0.06270841635572359;1.098989464283012;9.998874377086269;0.9100462690634451;-0.08876203835794194;1.0453885899997;0.9999484588742612;0.914397002791109;1.0000035782869812
43.353487;1.0967778380495734;0.9831398371292944;0.8964073202330463;0.06877469227015083;0.06271143279053674;1.098992071799404;9.998885575662015;0.9100466532049821;-0.08876603814625142;1.045387657762361;0.9999487420534391;0.9143957357813085;1.000003343372034
43.363487;1.0967787925276633;0.9831401921874209;0.8964046887888397;0.06877777805696407;0.06271423034790202;1.0989946729649833;9.998897473188102;0.910046978829084;-0.08876903792770477;1.0453867185042556;0.9999489932551384;0.914394367290471;1.000003123081976
43.373487;1.0967787854718947;0.983139079527312;0.8964015720831942;0.06878280187460879;0.06271884698534227;1.0989982651785253;9.9989100532938;0.910047244341883;-0.08877303770229207;1.045385768159749;0.99994921171716;0.9143930919966012;1.000002921664279
43.383487;1.0967787864200513;0.9831383412824172;0.8963988677481834;0.06878606153206691;0.0627218517897925;1.0990008452410018;9.99892328944404;0.9100474490661452;-0.08877603746982785;1.045384803623239;0.9999493978056789;0.9143917156382916;1.0000027428679774
43.393487;1.0967797633699903;0.9831378977153016;0.8963957201187677;0.06879090888203238;0.06272624586864262;1.0990034094840626;9.998937144994702;0.910047593004444;-0.08878003722984486;1.045383823499141;0.9999495535147598;0.9143904316979267;1.000002589432095
43.403487;1.0967797882469494;0.9831369497342768;0.8963929806719378;0.06879416725914561;0.06272924323175552;1.0990069547626193;9.998951570346797;0.910047676090227;-0.08878303698148123;1.045382828012925;0.9999496829867369;0.914389045038021;1.000002462615595
43.413487;1.096779825945958;0.9831359023198274;0.8963902299942169;0.06879742496048995;0.06273223696179418;1.0990094795857714;9.998966497659659;0.9100466981617216;-0.08878703672357818;1.045381817699407;0.9999497924111983;0.9143867545401436;1.0000023627643282
43.423487;1.0967808404577981;0.9831351621757232;0.8963870485118177;0.06880227043834436;0.06273661997854264;1.0990119835633947;9.998981842017987;0.9100466595922331;-0.08879003645500134;1.0453807919191298;0.999949889226666;0.9143853581056672;1.0000022906704957
43.433487;1.0967809007729155;0.983133934893171;0.8963842871529223;0.06880552731706506;0.06273960592536461;1.0990154656037334;9.998997504603063;0.9100465616918878;-0.0887940361749877;1.045379748186385;0.9999499814347175;0.9143840573730111;1.0000022484554614
43.443487;1.0967809697131248;0.983132146428764;0.8963810896908909;0.06881054782803882;0.06274419558998234;1.0990179235107458;9.999013371596384;0.9100464066024757;-0.08879703588329275;1.045378682621693;0.9999500769587951;0.9143826605656368;1.000002239343913
43.453487;1.0967810453136457;0.9831307621907012;0.8963783389060871;0.06881380522589077;0.06274717281623785;1.099020355089896;9.99902931649904;0.9100461965013031;-0.08880103558012765;1.0453775914611143;0.9999501831082229;0.914381363233026;1.0000022665929433
43.463487;1.0967820912519504;0.9831301852571198;0.8963756176740708;0.06881688815015703;0.06274993060180957;1.099023758258617;9.999045211305042;0.9100459328451599;-0.08880403526606899;1.0453764725163168;0.9999503065555131;0.914379971582675;1.000002332514923
43.473487;1.096782177382737;0.9831264109901238;0.8963708544849656;0.06882143005615388;0.06275406855528726;1.099026129981326;9.999060938854244;0.9100456164710062;-0.08880703494194096;1.0453753252947102;0.9999504530837408;0.9143785827089332;1.0000024382631523
43.483487;1.0967822678797976;0.9831248119042896;0.8963681595427068;0.0688246901548129;0.06275703248197634;1.0990284659555627;9.999076400670791;0.9100452476671627;-0.08881103460867396;1.0453741503898673;0.9999506273431235;0.9143772932803294;1.000002584101129
43.493487;1.0967833273321261;0.9831235472662612;0.8963650629278381;0.068829539654778;0.0627613853941359;1.0990317613490748;9.999091520536812;0.9100448257036156;-0.08881403426727326;1.0453729493558521;0.999950833653009;0.9143759085164835;1.0000027696656637
43.503487;1.096783426712834;0.9831218193981904;0.8963624086148748;0.06883280178832689;0.06276434158653578;1.0990340114009434;9.999106243419046;0.9100433486626299;-0.08881803391881184;1.0453717247877452;0.9999510772189018;0.9143736271034455;1.0000029942377708
43.513487;1.0967835316084869;0.9831200332767918;0.8963597704137516;0.06883606491155912;0.06276729456846938;1.099036211528031;9.999120529739923;0.9100428140104246;-0.08882103356446482;1.0453704803403883;0.9999513646343764;0.9143722445009167;1.0000032572295507
43.523487;1.0967846078402352;0.9831185942401756;0.896356723284997;0.0688409173868204;0.0627716377871214;1.099039357204858;9.999134349280435;0.9100422193002421;-0.08882503320571805;1.045369220951748;0.999951703229914;0.9143709582064189;1.0000035586163822
43.533487;1.096784727569756;0.9831167058695711;0.8963541135065953;0.06884418234829112;0.06277458539324984;1.0990414440665375;9.999147681534126;0.9100415624010499;-0.08882803284445911;1.0453679527570579;0.9999520999714114;0.9143695728384622;1.0000038990473785
43.543487;1.0967848578462374;0.9831147738770176;0.8963515193986759;0.06884744806059721;0.0627775306329819;1.099043468446827;9.999160515972203;0.9100408414852107;-0.08883203248272893;1.0453666823078749;0.9999525610806772;0.9143682828636024;1.000004279685895
43.553487;1.096785000427761;0.983112323143326;0.8963485064201182;0.06885247798821312;0.06278208169893447;1.099046427200631;9.999172843234687;0.9100400550991201;-0.08883503212239242;1.045365415627245;0.9999530919591625;0.9143668950080414;1.0000047015048992
43.563487;1.0967861201800668;0.9831112025436064;0.8963459715821296;0.06885556969395913;0.06278480788602958;1.0990483168466298;9.999184647451147;0.9100392025984747;-0.08883903176497651;1.0453641578787591;0.9999536967081701;0.914365605348019;1.0000051644361694
43.573487;1.0967862853219232;0.9831091749316724;0.896343451898351;0.06885883690229491;0.06278774733862458;1.0990501337774137;9.99919590903525;0.9100382845804298;-0.08884203141169428;1.0453629138071685;0.9999543775728815;0.91436422241885;1.0000056671901814
43.583487;1.096786457466027;0.9831066468397974;0.8963405284496627;0.06886386793033498;0.06279229336531078;1.0990528749561896;9.999206610018561;0.9100373022299751;-0.08884503106347731;1.0453616880035732;0.9999551342841742;0.9143628473697969;1.000006207322586
43.593487;1.0967875996481946;0.9831054664740179;0.8963380962740479;0.06886696048635176;0.06279501523949942;1.099054537708856;9.999216734795892;0.910036256237024;-0.08884903072101444;1.0453604845842857;0.999955963976631;0.914361581575673;1.0000067812806075
43.603487;1.0967877831269373;0.9831033958325627;0.8963356904193479;0.06887022847530087;0.0627979510611865;1.0990561191693367;9.999226272509533;0.9100341463808459;-0.08885203038500784;1.0453593068144535;0.9999568625089517;0.9143592386889156;1.0000073848750937
43.613487;1.0967879754979575;0.9831008409968943;0.8963328913395937;0.06887526030037257;0.06280249416489628;1.0990586160008384;9.999235220808204;0.9100329714013712;-0.08885603005639461;1.0453581566116217;0.9999578254106544;0.9143580058197003;1.0000080139848837
43.623487;1.0967881803494826;0.9830987681937031;0.896330578671491;0.0688785287521885;0.06280542883226543;1.0990600243648;9.999243581289898;0.9100317291630421;-0.08885902973628176;1.0453570340818636;0.9999588473357169;0.9143566950333463;1.0000086649336455
43.633487;1.0967893655324388;0.9830975814976344;0.896328331021343;0.0688816223470035;0.06280814839237095;1.0990613398409033;9.999251350743558;0.9100304170548171;-0.08886202942575708;1.0453559375941526;0.9999599218449676;0.9143554045962787;1.0000093343843344
43.643487;1.0967896025628987;0.9830950395779551;0.8963256805757159;0.06888665515148945;0.06281269097837419;1.099063557251454;9.9992585188262;0.9100290320612238;-0.08886602912556474;1.045354864242231;0.9999610421874455;0.9143542317674551;1.0000100189694876
43.653487;1.0967898550832782;0.9830929864296216;0.8963235183764287;0.06888992509829608;0.06281562599995363;1.0990646707866871;9.999265075648664;0.9100275710128958;-0.08886902883586717;1.0453538102482574;0.9999622021791809;0.9143529814792233;1.000010714811388
43.663487;1.0967901202394796;0.9830909424961298;0.8963214044287638;0.06889319598002305;0.06281856197526861;1.0990656744715197;9.999271021913538;0.9100260314895016;-0.08887302855641063;1.0453527710954225;0.9999633966882326;0.9143518475592723;1.0000114173024466
43.673487;1.0967913586467093;0.9830893100719503;0.8963189125827092;0.06889805640822141;0.06282289263441429;1.0990665627052871;9.999276367036398;0.9100244125223496;-0.08887602828669827;1.0453517421194738;0.9999646210180914;0.9143506357707538;1.0000121214086117
43.683487;1.0967916353309382;0.9830872900007905;0.8963168849814553;0.0689013295322359;0.06282583250552443;1.0990683305703055;9.999281118402601;0.9100227148233712;-0.08887902802600381;1.0453507196728606;0.9999658698797668;0.9143494440639399;1.0000128216689455
43.693487;1.0967919097580616;0.9830852848108588;0.8963148931669848;0.06890460396904464;0.06282877523933547;1.0990689736988266;9.999285278811005;0.9100209411512842;-0.08888302777357375;1.0453497013154887;0.999967137412827;0.9143483704347996;1.000013511707205
43.703487;1.0967921787908743;0.9830828153050261;0.8963124932484692;0.06890964352997235;0.06283332933442158;1.0990694878637208;9.999288853946485;0.9100190963684232;-0.08888602752880384;1.045348684967013;0.9999684175695805;0.9143472210691264;1.000014184860324
43.713487;1.0967931441362575;0.9830815509034264;0.8963106263507677;0.06891186482942704;0.06283527577084179;1.0990708688713893;9.99929185829065;0.9100161866632471;-0.08888902729113696;1.0453476684837573;0.9999697044549515;0.91434509860709;1.0000148359805965
43.723487;1.0967934039905152;0.9830796012368512;0.8963087084096912;0.06891514467051414;0.06283822977212312;1.099071113365321;9.999294315973334;0.910014218428518;-0.08889302706001856;1.0453466500911908;0.9999709931093557;0.9143440919157964;1.0000154621193855
43.733487;1.0967936629622863;0.9830771963486232;0.8963063683946134;0.06892019059369861;0.06284279614373335;1.0990712202854074;9.999296264356305;0.9100121974118932;-0.08889602683499297;1.0453456292637473;0.9999722797607059;0.9143430124285801;1.000016061638338
43.743487;1.0967948897195334;0.9830761850950686;0.8963044966050054;0.06892330069735;0.06284554413302837;1.0990721916417847;9.999297758864676;0.9100101286027736;-0.08890002661564157;1.0453446070768275;0.999973560969937;0.9143420543539755;1.0000166333536644
43.753487;1.096795159991923;0.9830743307399107;0.8963026236723637;0.06892658909031918;0.06284851167593546;1.099072032006077;9.999298869291371;0.9100080166273655;-0.08890302640140833;1.0453435853684567;0.9999748331807184;0.9143410204259728;1.0000171764319468
43.763487;1.096795444758346;0.9830720399435365;0.8963003255280497;0.06893164445987972;0.06285309178577335;1.0990717475637317;9.99929966848841;0.9100058659500615;-0.08890602619150839;1.045342565749531;0.9999760936755268;0.9143400027925163;1.0000176905742484
43.773487;1.0967957493005875;0.9830702788103268;0.8962984783541624;0.06893493963245768;0.06285606825429918;1.0990713453213543;9.999300220792332;0.910003680910859;-0.08891002598489017;1.0453415497279819;0.9999773412587221;0.914339092582296;1.0000181756661726
43.783487;1.0967970412018677;0.9830694514274241;0.896296658932451;0.06893806314271059;0.06285883387721294;1.0990718325872657;9.999300575241367;0.910001465758776;-0.08891302578034355;1.0453405396491593;0.9999785755408657;0.9143380891732076;1.0000186311546126
