time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.905444;1.0965274471338675;0.9823391600105256;0.8957358402887502;0.06788095057579502;0.06191174297364299;1.0986869044672134;9.998773666248448;0.9103235698716754;-0.08835701529949323;1.0452742546881717;0.9999908859537466;0.9145718563973564;1.0001121588242154
41.915444;1.0965268533424801;0.9823385767588911;0.8957353388429367;0.06788605934446962;0.06191631050552729;1.0986880005278508;9.99876737609603;0.9103230035150626;-0.08836201545688986;1.0452735929084471;0.9999925247584658;0.9145699448322857;1.000113266477097
41.925444;1.096527325106719;0.9823388616684723;0.8957348672445865;0.06789100097324095;0.061920660616717166;1.0986901070832127;9.998761862940365;0.9103234740929481;-0.0883660155986515;1.0452728896702277;0.9999941459516496;0.9145688884718469;1.0001142691692229
41.935444;1.0965279014951725;0.9823391387709028;0.8957344092360402;0.06789595136373242;0.06192500771074754;1.0986912342197988;9.998757122301832;0.9103239804922231;-0.08837001572275634;1.0452721469266175;0.9999957479243257;0.9145677917485308;1.0001151681881495
41.945444;1.0965276209544164;0.9823385330191547;0.8957339479065213;0.0679010863619397;0.061929566253888735;1.0986933923761335;9.99875313875292;0.9103235222421538;-0.08837401582738438;1.0452713651048806;0.9999973295649739;0.9145656617123524;1.0001159646757172
41.955444;1.0965284151498313;0.9823392915876445;0.8957339483287853;0.06790429133833342;0.06193229854809911;1.0986955908636022;9.998749885827815;0.9103240992844611;-0.08837901591097296;1.0452705421288762;0.9999988910860405;0.9145645871518367;1.0001166595099098
41.965444;1.0965283539078468;0.9823386977083923;0.8957335018345847;0.06790944413521302;0.0619368499638907;1.0986968365810243;9.998747331523331;0.9103237112359659;-0.08838301597244663;1.0452696744561178;1.0000004336766046;0.9145623851560756;1.0001172540382366
41.975444;1.096529363826501;0.9823389968748409;0.8957330728165279;0.06791442991086945;0.06194118276702319;1.0986991335595115;9.998745441976489;0.9103243567921977;-0.08838701601135168;1.0452687585814258;1.0000019585421918;0.9145611441905681;1.0001177507408527
41.985444;1.0965295107584263;0.982338431294976;0.8957326279554785;0.06791959974348953;0.061945726132041794;1.0987014830508914;9.998744182620507;0.9103250341494858;-0.08839101602773598;1.0452677917569542;1.0000034661728145;0.9145598708667386;1.0001181528587668
41.995444;1.0965307202500025;0.9823387663426859;0.8957321937986921;0.06792460201037914;0.06195005043467496;1.0987028840322832;9.998743521807214;0.9103247419928281;-0.08839501602186356;1.045266772252006;1.0000049556507342;0.9145575730348299;1.0001184635194371
42.005444;1.096532024458597;0.9823391274338665;0.8957317536685545;0.06792961216325107;0.06195437022743618;1.0987053342166502;9.998743433347835;0.9103254801579724;-0.08840001599387469;1.0452656993180278;1.000006424085282;0.9145563421951876;1.000118685219582
42.015444;1.0965324565951096;0.9823386410995604;0.8957312926447025;0.0679348057770119;0.0619589001248312;1.0987068308097894;9.998743894331996;0.9103262499739778;-0.0884040159436684;1.0452645727174275;1.0000078671891073;0.9145549938832229;1.0001188196957418
42.025444;1.0965339446796858;0.9823390750053631;0.8957308418563277;0.0679398315950056;0.06196321067271228;1.0987093705222106;9.998744884028886;0.9103260539683256;-0.0884080158710939;1.0452633923156383;1.0000092804794904;0.9145526331726173;1.0001188682801214
42.035444;1.0965345570669565;0.9823386728609895;0.8957303735306741;0.06794504099032031;0.0619677312472979;1.0987119491461892;9.998746386404237;0.9103268946052272;-0.08841201577609209;1.0452621579661372;1.0000106597926002;0.9145512542889411;1.0001188331176805
42.045444;1.096536221686793;0.9823396791143273;0.8957303568487912;0.06794831939486846;0.061970424383656006;1.0987135616127595;9.99874839106569;0.9103277729654109;-0.08841601565861183;1.045260869835788;1.0000120012270908;0.9145498654390773;1.0001187183819085
42.055444;1.0965370073450318;0.9823393723622212;0.8957298865802141;0.06795354466135319;0.06197493581246543;1.0987162024737547;9.998750890645637;0.9103276883643592;-0.08842001551849836;1.0452595289789917;1.0000133008870988;0.9145474748057502;1.0001185302407258
42.065444;1.0965388412040014;0.9823399924754158;0.8957294300265538;0.06795860205929291;0.06197922839613652;1.0987178654701453;9.998753880736993;0.9103286386966066;-0.08842501535554713;1.0452581371856111;1.0000145547346926;0.9145461736123374;1.0001182756610139
42.075444;1.0965397889190958;0.9823397761721849;0.8957289565140867;0.06796384262283756;0.061983731971945025;1.0987205427331375;9.998757361570027;0.9103296210404416;-0.0884290151697525;1.0452566969740447;1.0000157589176832;0.9145447774467379;1.0001179612111992
42.085444;1.0965417736295038;0.9823404829122163;0.8957284946274939;0.06796891486105568;0.06198801758879113;1.0987232251303072;9.998761329624985;0.9103296324093342;-0.08843301496156514;1.0452552125891152;1.000016909899369;0.9145423919051467;1.0001175929519726
42.095444;1.0965438229539872;0.9823412302211894;0.895728028344394;0.06797399416106889;0.061992300396412625;1.0987249035987616;9.99876576130799;0.9103306702092914;-0.0884370147319502;1.0452536899584184;1.0000180037602278;0.9145410115411864;1.000117177039544
42.105444;1.0965449648200671;0.9823416151925612;0.8957279799817615;0.06797749254127149;0.06199518747461656;1.0987275708050226;9.998770605449167;0.9103317321811483;-0.08844101448227476;1.0452521351097792;1.0000190354683252;0.9145396448347639;1.0001167197311034
42.115444;1.0965471231763189;0.9823424349358749;0.8957275030164595;0.06798258515026555;0.06199946607868549;1.0987292218972802;9.998775791218128;0.9103318159914362;-0.0884450142141864;1.0452505528922418;1.0000199990403087;0.9145373002993372;1.0001162268539452
42.125444;1.0965483640580693;0.9823424042074816;0.8957270060335365;0.06798785956532238;0.06200395804990093;1.0987318532459343;9.998781242756465;0.910332918752187;-0.08844901392958418;1.0452489463175265;1.0000208881820045;0.9145359722894608;1.0001157039129451
42.135444;1.0965506132405693;0.9823432791171681;0.8957265195382649;0.06799296426021723;0.062008234520581955;1.0987344608989573;9.9987868898856;0.9103340367335017;-0.08845401363058304;1.045247316170159;1.0000216969291575;0.914534765182465;1.0001151564492095
42.145444;1.0965519362141851;0.9823432931550456;0.8957260154373627;0.06799825008960118;0.062012725369076;1.098736040766217;9.9987926727851;0.9103351650043686;-0.0884580133193029;1.0452456611088483;1.0000224204063488;0.9145334868244869;1.0001145894684882
42.155444;1.096554256666367;0.9823442021811489;0.8957255259146633;0.06800336559718073;0.06201700168567058;1.0987385896431994;9.998798543028393;0.9103352971358363;-0.08846201299767344;1.0452439782719278;1.000023054995183;0.9145312381260715;1.0001140065709442
42.165444;1.0965556385181252;0.9823447196660937;0.8957254618921872;0.06800689844489491;0.062019885273105084;1.0987401057452426;9.998804463066302;0.9103364256004232;-0.08846601266753239;1.0452422640518255;1.0000235977840055;0.9145300079308412;1.0001134098530202
42.175444;1.0965580054111996;0.9823456401166596;0.8957249793000163;0.06801202405245013;0.062024163424930556;1.0987425889515785;9.99881040365577;0.9103375428898626;-0.08847001233084657;1.0452405144181094;1.0000240466729367;0.914528798492824;1.0001128004055437
42.185444;1.0965594220091153;0.9823456763529984;0.8957244884576334;0.06801733012737367;0.06202865793696019;1.0987440409746831;9.998816337217983;0.9103376426546786;-0.0884740119897209;1.0452387247483366;1.0000244011263222;0.9145266121959363;1.00011217869261
42.195444;1.0965618127953267;0.9823465834034696;0.8957240214087195;0.06802246539904402;0.062032939807918394;1.0987464645065315;9.998822231925839;0.9103387198093461;-0.08847801164609673;1.0452368900263656;1.0000246622347875;0.9145254381691656;1.0001115444474158
42.205444;1.096563243305869;0.9823465942459186;0.8957235509768059;0.06802778084702366;0.06203743864044895;1.098748861512884;9.998828054197672;0.9103397694404323;-0.08848201130147137;1.0452350057236701;1.000024832151472;0.9145242805124307;1.0001108965230456
42.215444;1.0965656388824114;0.9823479452904021;0.89572354747269;0.06803116179628918;0.06204011706448386;1.0987502328050425;9.998833779847352;0.9103397856466332;-0.08848601095696935;1.0452330689416078;1.000024913678143;0.9145221440033235;1.0001102330145095
42.225444;1.0965680306597199;0.9823487916675772;0.8957231225688687;0.06803631027920755;0.06204440589174194;1.0987525787064822;9.998839405701284;0.9103407610900933;-0.0884900106135481;1.0452310791538058;1.0000249096091693;0.9145210197175004;1.0001095511308367
42.235444;1.0965694501966834;0.9823487312624336;0.8957227018877791;0.06804163814172408;0.06204891155948536;1.0987538989954715;9.998844952729812;0.9103416873152264;-0.08849401027210661;1.0452290378432214;1.0000248218552878;0.9145199129673819;1.000108846741146
42.245444;1.0965718244943847;0.982349524862686;0.8957223173746629;0.06804679381381618;0.06205320441930259;1.0987561931800873;9.998850461725867;0.9103415558937081;-0.08849900993356369;1.0452269478234837;1.000024651434859;0.9145179262796523;1.0001081141858839
42.255444;1.096573222086827;0.9823494112916797;0.8957219412700591;0.06805212787052868;0.06205771348594863;1.0987574618227849;9.998855990827426;0.9103423597621739;-0.08850300959888129;1.0452248133545816;1.0000243990945714;0.9145168584022639;1.0001073463506658
42.265444;1.0965755710652232;0.9823488681790828;0.8957204353280226;0.06805504510712829;0.06205996289499365;1.0987597067839485;9.99886161364845;0.9103430935897033;-0.08850700926895583;1.045222640038982;1.0000240657473356;0.9145158126234089;1.0001065349888418
42.275444;1.0965769398713823;0.9823486985185697;0.8957201125048163;0.06806038352555581;0.06206447377045379;1.098761930298075;9.998867406301507;0.9103437531444032;-0.08851100894447268;1.0452204338213182;1.0000236530328406;0.9145147904739666;1.0001056718265846
42.285444;1.0965792560143266;0.9823493764104017;0.8957198354365942;0.06806554787771844;0.06206877025198967;1.0987631347322648;9.99887342817831;0.9103433347978994;-0.08851500862587192;1.0452182001562775;1.0000231639649635;0.9145127983513062;1.0001047499827083
42.295444;1.0965805863569202;0.9823491348952671;0.895719576630247;0.06807088859732094;0.06207328132871209;1.0987653227394438;9.998879712338413;0.9103438361243068;-0.08851900831346853;1.0452159436817912;1.000022602780625;0.9145118293537363;1.0001037645542563
42.305444;1.0965828552439012;0.9823497285143268;0.8957193658874976;0.06807605401132215;0.06207757726131576;1.098766497041894;9.998886266132997;0.9103442570698433;-0.08852300800759164;1.0452136684477884;1.0000219737040628;0.9145108915855673;1.0001027126227255
42.315444;1.0965841272151258;0.9823498692350535;0.895719608803421;0.0680796312050938;0.062080478898600695;1.0987686599537425;9.998893078385299;0.9103435999081536;-0.08852700770854079;1.0452113790747442;1.0000212798920654;0.9145089939875176;1.0001015935044084
42.325444;1.0965863277346508;0.9823503503928175;0.8957194546691272;0.06808479542607426;0.06208477258309926;1.0987698126803247;9.99890013197056;0.910343867675698;-0.08853100741654929;1.0452090816170723;1.0000205238516224;0.9145081320379823;1.0001004087191059
42.335444;1.0965875243355028;0.9823498846026607;0.8957193065370833;0.06809013382888869;0.06208927913207339;1.098771955167971;9.998907411205934;0.9103440628900484;-0.08853500713194667;1.0452067831964378;1.0000197083850328;0.9145073153437865;1.00009916110218
42.345444;1.0965896445963046;0.9823502279671554;0.8957191883502242;0.06809529492483639;0.062093568782863685;1.0987730869311065;9.998914901253812;0.9103441873185694;-0.08853900685514596;1.0452044915235281;1.0000188368194225;0.9145065482095365;1.0000978539458842
42.355444;1.0965907574375757;0.9823500961980196;0.8957195018208804;0.06809886586519318;0.062096462479070316;1.0987752077897728;9.998922587302058;0.9103432421873786;-0.08854300658641064;1.0452022147515863;1.000017913038573;0.9145048388742778;1.0000964906908778
42.365444;1.0965927922879368;0.9823502880558413;0.8957193940218071;0.06810402205274023;0.0621007467942133;1.0987763178968504;9.998930453579574;0.9103432285623468;-0.0885470063258073;1.0451999608856182;1.0000169416931413;0.9145041807246004;1.0000950742967174
42.375444;1.0965938201144758;0.9823495212671182;0.8957192673344591;0.06810935071833459;0.062105242803600524;1.09877841733832;9.998938483570347;0.9103431473154286;-0.08855100607332207;1.0451977367507594;1.0000159282464915;0.914503580228428;1.0000936061817718
42.385444;1.096595771842886;0.9823495548498369;0.8957191475893447;0.06811450058517124;0.06210952100735645;1.0987805057081763;9.99894666426819;0.9103419985307335;-0.08855500582886663;1.04519554737686;1.000014878593202;0.9145020423940594;1.000092086146727
42.395444;1.096596719161778;0.982349105387142;0.8957194414787815;0.06811805899020543;0.06211240257815189;1.0987815821965314;9.99895498972111;0.910341781563152;-0.08855900559216187;1.045193395923687;1.0000137979506185;0.9145015563104979;1.0000905136070348
42.405444;1.0965985926017974;0.9823489718229248;0.8957193029193911;0.06812320167882847;0.06211667432493536;1.0987836460889366;9.998963457862603;0.9103414957380226;-0.08856300536282202;1.045191283664642;1.0000126896766806;0.9145011237274367;1.0000888887205932
42.415444;1.0965994624715505;0.9823478732497181;0.8957191410865197;0.06812851614337269;0.06212115753820428;1.098784697376513;9.998972064245491;0.9103411403846341;-0.08856700514068021;1.0451892104957585;1.000011555414767;0.9145007411741287;1.0000872129969247
42.425444;1.0966012583478708;0.9823480530107841;0.8957194253248149;0.06813188801161613;0.06212381485557559;1.0987867375902873;9.99898080372069;0.9103397143904769;-0.08857100492606573;1.0451871765519964;1.0000103963553664;0.914499409747691;1.0000854895006432
42.435444;1.0966020505978242;0.9823467925019346;0.8957192518253533;0.06813719504121493;0.062128291909771524;1.0987877703019469;9.998989680366329;0.9103392162218519;-0.08857500472004592;1.04518518395169;1.0000092143265467;0.9144991161332106;1.000083721872969
42.445444;1.0966037686583285;0.9823463364936804;0.8957190901478173;0.06814232298280076;0.06213255151350007;1.09878980068949;9.998998714532362;0.9103386440136598;-0.0885790045244667;1.045183237261005;1.0000080124016715;0.9144988604859671;1.0000819127395884
42.455444;1.0966044817871332;0.982344926167765;0.8957189119576421;0.06814762282249867;0.062137023350279215;1.098790834494871;9.999007937211571;0.9103369950131054;-0.08858300434151786;1.04518134277515;1.0000067947316946;0.9144976422649361;1.0000800630656723
42.465444;1.0966061178785826;0.9823448044593127;0.8957191863988264;0.06815098031946477;0.06213967042634624;1.0987928770352469;9.999017373849048;0.9103362652497374;-0.08858700417313313;1.0451795073806478;1.0000055653220365;0.9144974466552345;1.0000781723993648
42.475444;1.096606482085628;0.9823430749398461;0.8957190636349217;0.06815539276336355;0.06214335055800379;1.0987939327092517;9.999027033568709;0.910335450211133;-0.08859100402064356;1.0451777372024638;1.0000043271624814;0.914497273338195;1.0000762392791995
42.485444;1.0966070620655033;0.9823414498354888;0.8957188882222269;0.06816068276977764;0.0621478176976685;1.0987960047790803;9.999036911675772;0.9103345456342706;-0.08859500388483853;1.0451760366045149;1.0000030824554285;0.9144971180730044;1.0000742620320127
42.495444;1.0966085567975212;0.9823411150641512;0.89571916828526;0.0681640312118561;0.06215046136505132;1.0987970947375336;9.99904699236072;0.9103325476888308;-0.08859800376625572;1.0451744082716483;1.0000018327824591;0.9144958858038258;1.0000722398968653
42.505444;1.0966090339461119;0.9823393498343993;0.8957189975828029;0.06816931607001776;0.06215492737737674;1.098799201603553;9.999057243166764;0.9103314526854386;-0.0886020036653238;1.0451728540346998;1.0000005791597821;0.914495759572264;1.000070173484579
42.515444;1.0966104219826447;0.9823383972964717;0.895718842251594;0.0681744232740642;0.06215917855363029;1.0988003227590624;9.999067614652338;0.9103302569871127;-0.08860600358232287;1.0451713756458463;0.9999993224499719;0.9144956464045563;1.000068064370661
42.525444;1.0966107918870167;0.9823364980123392;0.8957186700188379;0.06817970384673978;0.062163644416094795;1.0988024561992558;9.999078054220229;0.9103289574308304;-0.08861000351732537;1.0451699751126038;0.9999980634313647;0.9144955446196711;1.000065914338942
42.535444;1.096612075956622;0.9823358950069518;0.8957189452894961;0.06818304369248691;0.062166287800026636;1.098803601608556;9.999088520769085;0.9103265516298972;-0.08861400347016751;1.0451686544924108;0.999996802211194;0.9144944559590624;1.0000637247654927
42.545444;1.0966123486757722;0.9823338681157004;0.8957187576482138;0.06818832067881467;0.06217075450133703;1.0988057592339573;9.99909898745585;0.9103250378765195;-0.08861800344040847;1.0451674154478785;0.9999955375822744;0.9144943677465088;1.0000614968286383
42.555444;1.0966135449703656;0.9823326611954493;0.8957185695652985;0.06819342070540554;0.062175007475319705;1.0988069282069737;9.999109437004712;0.9103234149641234;-0.08862200342721029;1.045166259149527;0.9999942668414623;0.9144942824754982;1.000059232160898
42.565444;1.0966137409134262;0.9823309965774197;0.8957187843099683;0.0681969312288765;0.06217786835821902;1.0988091057304838;9.999119856783572;0.9103216824288595;-0.08862600342940948;1.0451651864677365;0.9999929863115912;0.9144941996600304;1.0000569328352922
42.575444;1.09661487251332;0.9823296783278894;0.8957185514143261;0.06820202836979312;0.06218212443899498;1.0988102873934886;9.99913023421425;0.910318840658808;-0.08863000344593813;1.045164198062993;0.9999916922987359;0.9144931247980295;1.0000546010105682
42.585444;1.0966150166650601;0.9823274288880071;0.8957182748351811;0.06820729943692677;0.062186597333918035;1.098812468067749;9.999140555242212;0.9103168903478451;-0.08863400347611206;1.045163294424318;0.9999903810839219;0.9144930491766124;1.0000522393303382
42.595444;1.0966161091145166;0.9823264933206015;0.8957184178498977;0.06821063011530869;0.06218924994500607;1.0988136424966277;9.999150807944167;0.9103148325897288;-0.08863800351959464;1.0451624758882248;0.9999890477136006;0.9144929770830442;1.0000498518129353
42.605444;1.0966162251687919;0.9823241540845215;0.8957180699578349;0.06821589797935437;0.06219372795795543;1.0988158060891868;9.999160984161351;0.9103126693441137;-0.0886410035762702;1.0451617427898665;0.9999876859591088;0.9144928102874854;1.000047444061235
42.615444;1.0966172984637235;0.9823226577531496;0.8957176941090037;0.0682209886874345;0.06219799408391063;1.098816956344764;9.999171078124114;0.9103094027699483;-0.08864500364604887;1.0451610955976662;0.9999862899231682;0.9144917462288563;1.0000450227735496
42.625444;1.0966174018787944;0.9823207296050276;0.8957176939138977;0.06822448930428862;0.06220086955828537;1.0988190930484143;9.999181093269737;0.9103070343441915;-0.08864900372870882;1.045160534302673;0.9999848547051493;0.9144916779845842;1.000042595185825
42.635444;1.0966175016723863;0.9823182976064112;0.895717205338542;0.06822975103371516;0.062205355885550394;1.0988202168520125;9.999191054215308;0.9103045648684948;-0.0886530038239479;1.0451600575960494;0.9999833757861792;0.9144916097433371;1.0000401684625557
42.645444;1.0966185637064163;0.9823167329633975;0.8957166806016046;0.06823483469713963;0.06220963034260929;1.0988223289162187;9.999201009426315;0.9103019947272819;-0.0886570039315141;1.0451596627022917;0.9999818490940611;0.9144915404459872;1.0000377491320025
42.655444;1.0966186592072766;0.9823147669822103;0.8957165285443577;0.06823832727738272;0.062212514189635346;1.0988234324409782;9.999211024993988;0.9102983242816198;-0.0886610040512326;1.04515934526572;0.9999802715852627;0.9144904729738155;1.0000353426952882
42.665444;1.0966197186618956;0.9823132132029528;0.8957159041918658;0.0682434048468136;0.06221679430782868;1.0988255333007213;9.999221174209897;0.9102955549864028;-0.0886650041830059;1.045159099668308;0.9999786412180394;0.9144903951165494;1.0000329532579637
42.675444;1.0966198138510952;0.9823108034605426;0.8957152173605164;0.06824865461012687;0.062221291809650504;1.098826638034383;9.999231522594908;0.9102926902791768;-0.08866900432680398;1.0451589203019436;0.9999769566929568;0.914490308004503;1.0000305833961027
42.685444;1.0966208783060707;0.9823097914946085;0.8957149375339812;0.06825196239842644;0.06222396913220529;1.0988287513996295;9.999242114306318;0.9102897348792259;-0.08867200448248135;1.0451588019518339;0.9999752174739623;0.914490110749397;1.0000282344743572
42.695444;1.0966209890660088;0.9823074674014728;0.89571415995106;0.06825720585271178;0.06222847154328943;1.098829876031745;9.999252968599377;0.9102866933689672;-0.0886760046495131;1.045158739217451;0.9999734241947362;0.9144899933828974;1.0000259069864168
42.705444;1.0966211193902187;0.9823052030040414;0.8957133379924638;0.06826244615154159;0.062232976126745304;1.0988320136495395;9.999264087616815;0.9102825698840847;-0.0886800048268949;1.0451587270244593;0.9999715793080132;0.9144888598715736;1.0000236004874108
42.715444;1.096622242268259;0.9823043677254689;0.895712924678836;0.06826574449310177;0.06223566003532223;1.0988331658658421;9.999275464920395;0.9102793684943279;-0.08868400501328944;1.045158761553278;0.9999696871063634;0.9144886971426398;1.0000213134135634
42.725444;1.09662243453848;0.9823022451705103;0.8957120137958834;0.0682709784992949;0.0622401686931362;1.09883533413665;9.999287085003612;0.9102760923886171;-0.0886880052074112;1.0451588401892515;0.9999677528527816;0.9144885065213304;1.0000190434124034
42.735444;1.0966236301181007;0.9823015600546889;0.8957115101445403;0.06827427049217652;0.06224285660923752;1.0988365196973997;9.999298924210162;0.9102727424597277;-0.08869200540836758;1.0451589609463596;0.9999657820451668;0.9144882850293561;1.0000167884263416
42.745444;1.09662390077479;0.9822995919418772;0.8957105064784054;0.06827949798555863;0.06224736919884228;1.0988387236651753;9.999310961010064;0.9102683175335796;-0.08869500561555245;1.045159121817984;0.9999637801664867;0.9144869374110244;1.000014547777112
42.755444;1.0966251754344865;0.9822985826036247;0.8957094691295725;0.06828454675898064;0.06225166902905653;1.098839946850369;9.999323182238912;0.9102648163579646;-0.08869900582833799;1.0451593206566108;0.999961752481382;0.9144866443529606;1.000012322138475
42.765444;1.0966255227466897;0.9822972504350408;0.8957088054560656;0.0682880038647157;0.06225457724613621;1.098842189197061;9.999335580624072;0.9102612391596328;-0.08870300604610193;1.0451595558442466;0.9999597041312744;0.9144863080159955;1.0000101129158274
42.775444;1.09662590625675;0.9822955138153139;0.8957076549002294;0.06829322090893865;0.062259095346054755;1.0988434491586363;9.999348151114122;0.9102575872633227;-0.0887070062685735;1.0451598267665183;0.9999576402931166;0.9144859212398981;1.0000079220888487
42.785444;1.0966272899174399;0.9822952115332041;0.8957069103015395;0.06829649558722452;0.06226179244932715;1.098844723671936;9.999360886838783;0.9102538621961274;-0.08871100649616878;1.0451601335189122;0.9999555656831289;0.9144854761719915;1.0000057522745986
42.795444;1.0966277429684046;0.9822936185973954;0.8957056689429534;0.06830170554552994;0.062266313902135564;1.0988470088504276;9.999373778664376;0.9102490657852786;-0.0887140067299091;1.045160476063362;0.9999534840114698;0.9144838726519007;1.000003606977411
42.805444;1.0966291937914174;0.9822929726696473;0.8957044022028964;0.06830673682224188;0.06227062218074832;1.0988483005419314;9.999386822598712;0.9102452006466317;-0.08871800697094255;1.045160853660218;0.9999513978944775;0.914483287235029;1.0000014909949437
42.815444;1.0966297113274155;0.9822919885612006;0.8957035221602047;0.0683101767191734;0.062273538311016445;1.0988505945662592;9.999400025142133;0.9102412709535534;-0.0887220072202746;1.0451612653047153;0.9999493090056475;0.91448261914243;0.9999994100045458
42.825444;1.0966312238368954;0.9822914623627945;0.895702187098847;0.06831520195152727;0.062277849076808375;1.0988518873726534;9.999413397848302;0.9102372836060911;-0.08872600747870926;1.0451617102610125;0.999947218515061;0.9144818597924547;0.999997369260545
42.835444;1.0966317997106316;0.9822905890903001;0.8957012475022085;0.06831863635295433;0.062280767501540726;1.0988541770310865;9.999426945613745;0.9102332483494914;-0.08873000774675598;1.0451621880096282;0.999945127411599;0.9144810008592534;0.9999953727428608
42.845444;1.0966324014461255;0.9822892844322232;0.8956998467100065;0.06832383190231807;0.062285295124694655;1.098855463662097;9.999440658656622;0.9102281763438254;-0.08873300802471418;1.045162698306269;0.9999430364347675;0.9144789421024581;0.999993423467597
42.855444;1.0966339918469805;0.9822889051356452;0.8956984421663566;0.06832885002045644;0.06228960926851222;1.0988577492893823;9.999454516162087;0.9102240788078816;-0.08873700831279059;1.0451632410115121;0.9999409461279297;0.9144778609513331;0.9999915240906128
42.865444;1.096634640318193;0.9822881666887764;0.8956974459296415;0.06833227782896942;0.062292531207463524;1.0988590374462879;9.999468495368703;0.910219966935902;-0.0887410086110664;1.0451638152826768;0.9999388572068079;0.9144766591438461;0.9999896770258776
42.875444;1.0966362769662341;0.9822878667826063;0.8956960146544667;0.06833729180090416;0.06229684803537798;1.098861332046532;9.999482572350638;0.9102158527456224;-0.08874500891943604;1.0451644191553402;0.9999367710611332;0.9144753324982403;0.9999878844019953
42.885444;1.0966369733267904;0.9822872023796136;0.8956949965797971;0.06834071531601064;0.062299773104527216;1.0988626360999618;9.999496715563055;0.9102107495506546;-0.0887480092376002;1.0451650496623655;0.9999346901690533;0.9144727864649103;0.9999861480104096
42.895444;1.096637695299603;0.9822860911162326;0.8956935325600395;0.06834590001225828;0.06230430832305884;1.0988639515824552;9.999510881800234;0.9102066711714426;-0.08875200956512727;1.0451657033249226;0.9999326181623666;0.9144712055540148;0.9999844689359957
42.905444;1.0966394070176584;0.9822858916865738;0.8956920764441859;0.06835090697579517;0.06230863139712539;1.0988662795710833;9.999525020824887;0.9102026303601989;-0.08875600990145559;1.0451663774810658;0.9999305595096735;0.9144694990827937;0.9999828472329426
42.915444;1.0966401757258395;0.982283557857525;0.8956894279978292;0.0683538426977393;0.06231112596658811;1.0988676196555551;9.999539088716533;0.9101986374345875;-0.08876001024594012;1.0451670714463113;0.9999285191307032;0.9144676697439219;0.999981282418055
42.925444;1.0966419267782646;0.9822834159737518;0.8956879563541779;0.06835884413636434;0.06231545530750649;1.0988699698472661;9.99955305618044;0.9101946998756467;-0.08876301059811155;1.0451677863113016;0.999926502558536;0.9144656231461291;0.9999797743292113
42.935444;1.0966427259427403;0.9822829013874945;0.8956868981835792;0.068362254160927;0.062318394883122415;1.0988713274628628;9.999566903670406;0.9101908229484932;-0.08876701095781396;1.045168524241791;0.9999245163924224;0.9144635556387206;0.9999783230575253
42.945444;1.0966435339834815;0.9822819348312903;0.8956853913281906;0.068367424309371;0.06232294658499795;1.0988736895825313;9.99958061570948;0.9101860105927416;-0.08877101132490602;1.045169288030964;0.9999225679318685;0.9144603772073888;0.9999769280708962
42.955444;1.0966453123190731;0.9822823599653271;0.8956843264489995;0.06837065193730106;0.06232567992974881;1.0988750528035396;9.999594179700752;0.9101822657684802;-0.08877401169889933;1.0451700800961838;0.9999206640147899;0.9144579846448405;0.9999755878789882
42.965444;1.0966461281169533;0.9822814589794681;0.8956827986346078;0.0683758141861259;0.062330240686759915;1.098876413324561;9.999607586451946;0.9101785902549749;-0.08877801207905721;1.045170901020524;0.9999188100755834;0.914455581392076;0.9999743007674379
42.975444;1.0966479080364355;0.9822819584845723;0.8956817151929913;0.06837903319028113;0.06233298377970244;1.0988787674348455;9.99962083475449;0.9101749845498572;-0.08878201246471172;1.0451717491939352;0.9999170101382634;0.9144530760465981;0.9999730656465854
42.985444;1.0966487199813744;0.982281141537638;0.8956801720613351;0.06838418626321753;0.06233755505278187;1.0988801121281357;9.999633932587619;0.910171448347006;-0.08878601285533999;1.0451726220941113;0.9999152676393662;0.9144504749837397;0.9999718818877402
42.995444;1.0966495278531982;0.982280853826749;0.8956790624391695;0.06838757103642126;0.062340524172867076;1.0988824456362773;9.999646889814665;0.9101669817385253;-0.08878901325043789;1.0451735179424997;0.9999135863839368;0.9144466916815298;0.999970748482946
43.005444;1.0966512973684328;0.9822810195435231;0.8956775285962608;0.06839253944184424;0.062344893195276314;1.098883767305315;9.999659713104212;0.9101635859768428;-0.08879301364935843;1.0451744360389568;0.9999119707627722;0.9144439152993024;0.9999696636253624
43.015444;1.096652101818549;0.9822803622772414;0.8956759824134125;0.06839767842998694;0.06234948374881936;1.0988860767488404;9.999672405012605;0.9101602624478028;-0.0887970140513525;1.0451753758961786;0.9999104249135067;0.9144410566094656;0.9999686251660933
43.025444;1.0966529112110432;0.9822802479680475;0.8956748805287309;0.06840104931156629;0.06235247360567474;1.0988873728315016;9.999684957105915;0.9101570111257937;-0.08880001445588673;1.0451763369483293;0.9999089518790333;0.914438021110955;0.999967631387561
43.035444;1.0966546966122828;0.9822806019586829;0.895673365381109;0.06840600401293405;0.0623568648200512;1.098888653367927;9.999697340175492;0.9101538301233395;-0.08880401486279363;1.0451773186727624;0.9999075536399701;0.9144350058065464;0.9999666809403827
43.045444;1.0966555335813124;0.9822806290685209;0.8956722856993697;0.06840936570243716;0.06235987089478233;1.098890916009689;9.999709505821574;0.9101497161357873;-0.08880801527204504;1.0451783199628646;0.9999062314337894;0.9144309217388554;0.9999657718576329
43.055444;1.0966573542463363;0.9822811346540167;0.8956707969980491;0.06841431089773636;0.062364279178166546;1.0988921592828012;9.999721399114831;0.9101466650166478;-0.08881101568344402;1.0451793387359558;0.9999049857151575;0.9144276663203453;0.9999649007607865
43.065444;1.096658227780899;0.982281321253641;0.8956697461786238;0.06841766258221575;0.06236730307402831;1.0988943825056507;9.999732969997249;0.9101436718715321;-0.08881501609636888;1.045180372364433;0.9999038159730967;0.9144244425320845;0.9999640631501229
43.075444;1.0966591150461868;0.9822811105853528;0.8956682730540129;0.06842277236637219;0.062371944487269786;1.0988955850482112;9.999744180670655;0.910140730853187;-0.08881901650965665;1.0451814181288281;0.9999027207160001;0.914421157094636;0.9999632545768428
43.085444;1.0966609746629388;0.9822823457417328;0.8956672690347097;0.06842593752371615;0.06237477288758082;1.0988967659625868;9.999755006362559;0.9101378354091323;-0.08882201692173533;1.0451824734259465;0.9999016977634912;0.9144177171055059;0.9999624715397721
43.095444;1.0966618693216568;0.9822823076706946;0.8956658279864612;0.06843103501688126;0.06237943383642681;1.098898924308854;9.999765423614607;0.9101349792954738;-0.08882601733080066;1.0451835356975465;0.9999007448153829;0.9144143221197979;0.9999617114144195
43.105444;1.0966627565364357;0.982282840665154;0.8956648393764722;0.06843436199297886;0.062382496505779504;1.0989000599224175;9.999775398814858;0.9101311575772544;-0.08883001773492355;1.0451846025540372;0.9998998598007892;0.9144098861018499;0.9999609719564835
43.115444;1.096664594573305;0.9822838676857044;0.8956634400185315;0.06843926994784781;0.062386962259778585;1.0989021735375373;9.999784887265994;0.9101283667517241;-0.08883301813221707;1.0451856725451596;0.9998990410811478;0.9144063092760201;0.9999602511691774
43.125444;1.0966654470611321;0.9822845912521093;0.8956624733523774;0.06844258168021218;0.06239004373977139;1.098903266047304;9.999793833865679;0.9101256043985765;-0.08883701852096278;1.0451867455088795;0.9998982880143983;0.9144027972020047;0.9999595472302414
43.135444;1.0966672370354058;0.9822858156241474;0.8956610903035013;0.06844747380460442;0.06239452737763847;1.0989053378980345;9.999802177971107;0.9101228688852917;-0.0888410188994975;1.045187821920256;0.9998976010915042;0.9143992582737877;0.9999588581772575
43.145444;1.0966680291593716;0.982286744414103;0.8956601327411506;0.06845076939734498;0.06239762559434119;1.0989063886095087;9.999809865562048;0.9101201591259157;-0.08884401926608507;1.0451889023510281;0.9998969807263224;0.914395599374724;0.9999581821297465
43.155444;1.096668784310774;0.9822873015054556;0.8956587346262881;0.06845582050860138;0.062402339320859604;1.0989074162148627;9.999816849945368;0.9101174741771766;-0.08884801961908227;1.0451899875625388;0.9998964258745063;0.9143920172342058;0.9999575177438791
43.165444;1.0966704648575782;0.9822893308174119;0.895657782175529;0.06845892493991118;0.06240523707311006;1.09890941755858;9.999823079327546;0.9101138125539082;-0.08885101995722264;1.0451910786932288;0.9998959340032596;0.9143873231823354;0.9999568637787712
43.175444;1.0966711398466165;0.9822901118734382;0.8956563664537558;0.0684639602588415;0.062409963546293676;1.0989103896450385;9.999828495059896;0.9101111721260714;-0.08885502027974967;1.045192177168772;0.9998955016760147;0.9143837019456983;0.9999562186015755
43.185444;1.0966717741691812;0.9822914858784848;0.8956553769846651;0.06846722428020668;0.062413087239043;1.098911330281361;9.999833041073623;0.9101085508991732;-0.08885902058638985;1.0451932845942158;0.9998951247957182;0.9143800602103107;0.9999555808429361
43.195444;1.0966733341816228;0.9822933713071599;0.8956539531092879;0.06847206922260142;0.062417609061565286;1.09891323734651;9.999836666908742;0.9101059473367032;-0.08886202087717716;1.045194403115428;0.9998947990008842;0.9143762992527856;0.9999549503369478
43.205444;1.0966738929283744;0.9822949649088385;0.895652942164158;0.06847531832411563;0.06242074140383762;1.0989141084861878;9.999839325826407;0.910103360084088;-0.08886602115215911;1.0451955360020837;0.9998945200618663;0.9143726111562754;0.999954328032005
43.215444;1.096674418696721;0.9822961838731854;0.8956514841078385;0.06848032376022996;0.06242548529953786;1.0989159417800924;9.999840979722196;0.910100788110027;-0.08886902141119969;1.0451966875398957;0.9998942837001227;0.9143687988379077;0.999953715023194
43.225444;1.0966758804037193;0.9822988665510648;0.8956504688246457;0.06848338330152573;0.062428409500152444;1.0989167362307182;9.99984161152575;0.9100982305917281;-0.08887302165401126;1.0451978620372888;0.9998940854231778;0.9143650539216768;0.9999531118803883
43.235444;1.096676353221805;0.9823002868969095;0.8956489875269997;0.0684883744538293;0.062433159086281234;1.0989174915903472;9.999841232260742;0.9100946861356871;-0.08887702188019524;1.0451990631289994;0.9998939209419626;0.9143602807592857;0.9999525186743645
43.245444;1.0966768071737951;0.9823022797360501;0.8956479275958803;0.06849159500126721;0.062436303111681454;1.0989192077691552;9.999839873948558;0.9100921529902529;-0.08888002208913216;1.0452002942918408;0.9998937867794534;0.9143563686158835;0.999951935113512
43.255444;1.0966782119074185;0.9823052375877277;0.8956468634301149;0.06849463356959169;0.06243923504658245;1.0989198846986141;9.999837578896589;0.9100896302748199;-0.08888402227979143;1.045201559586725;0.9998936806016397;0.9143525120714331;0.9999513606218841
43.265444;1.0966786419358259;0.9823069110006705;0.8956453253345089;0.06849960413804287;0.06244399218890118;1.0989215226797446;9.999834396992032;0.9100871184671534;-0.08888702245050305;1.0452028631466173;0.999893601263025;0.9143485124034091;0.9999507943114603
43.275444;1.0966790655765934;0.9823091339950276;0.8956442017908367;0.06850280459318608;0.06244714368676419;1.0989221220976049;9.999830388521488;0.910084619320412;-0.08889102259892474;1.045204208062266;0.9998935486391851;0.9143445607073116;0.9999502349051271
43.285444;1.0966804504215746;0.9823118204712267;0.8956426280676224;0.06850758729872512;0.06245169100977567;1.0989226826221645;9.999825625974228;0.9100821358738711;-0.08889502272250288;1.045205596437187;0.9998935232088093;0.9143405579347822;0.9999496809519458
43.295444;1.0966808697769923;0.9823141645722231;0.8956414457275911;0.06851077546027234;0.062454847010599106;1.098924202758216;9.999820189422657;0.9100796722058945;-0.0888980228190761;1.045207030043117;0.9998935255336713;0.9143364064139894;0.9999491310485361
43.305444;1.09668129352276;0.9823160815671156;0.8956397900572186;0.06851572149775656;0.06245961313324578;1.0989246799131502;9.999814157590524;0.9100762329822727;-0.08890202288697244;1.0452085099487947;0.999893555904807;0.9143313057102168;0.9999485840928479
43.315444;1.0966826945625878;0.9823194085550564;0.8956385491183292;0.0685187234717404;0.062462558423450894;1.0989251108183922;9.99980760570813;0.910073822892786;-0.08890502292465483;1.0452100356653866;0.9998936145044296;0.9143270531863362;0.9999480400071372
43.325444;1.096683153412471;0.982321420109067;0.8956368148365887;0.06852365922895193;0.062467328075445284;1.0989264922069426;9.999800613368864;0.9100714463163785;-0.08890902293048718;1.0452116051435618;0.9998937020250452;0.9143228511965572;0.999947500215283
43.335444;1.0966836453772995;0.9823239539422807;0.8956354760633077;0.06852682692761794;0.06247049105051897;1.0989268216644954;9.999793273195433;0.9100691076605029;-0.08891202290283542;1.0452132155360558;0.9998938197055973;0.9143185105702972;0.9999469673686588
43.345444;1.0966851444539554;0.9823274067934706;0.8956341083090362;0.0685298155902403;0.06247344054340099;1.0989270981542076;9.999785689286488;0.9100668116041436;-0.08891602284021553;1.0452148636696512;0.9998939685529284;0.9143142322638972;0.9999464449316974
43.355444;1.096685728316188;0.9823295327814628;0.8956322431976821;0.06853473946228474;0.062478213488703076;1.098928321827088;9.999777963267041;0.9100645628850889;-0.08891902274133136;1.0452165457687483;0.9998941489445479;0.9143098285464465;0.9999459364396716
43.365444;1.0966863681330847;0.9823321666860462;0.895630771699972;0.06853789673891046;0.0624813787339711;1.0989284933926873;9.999770180002804;0.9100623666292974;-0.08892302260515399;1.045218257214694;0.9998943608786122;0.9143055011340985;0.9999454441609631
43.375444;1.0966880350245178;0.9823352202184391;0.8956288326103399;0.06854264012384964;0.062485937557313256;1.0989296132646087;9.999762405156243;0.9100592290974527;-0.08892602243098081;1.0452199930156545;0.9998946041378008;0.9143000682360283;0.9999449684980517
43.385444;1.0966888057477349;0.9823378839489374;0.8956272710380466;0.06854579288119882;0.062489102695427706;1.098929680631382;9.999754692124466;0.9100571575123539;-0.0889300222183808;1.0452217484011506;0.9998948782387433;0.9142957233476571;0.9999445090855476
43.395444;1.0966896512740791;0.9823400693888936;0.8956252253296265;0.06855070756192345;0.06249387559304416;1.0989296933498247;9.999747087441442;0.9100551591040121;-0.08893402196725825;1.0452235189766916;0.9998951825143576;0.9142913825217114;0.9999440663987198
43.405444;1.0966915413650449;0.9823436104501363;0.8956235864668518;0.06855368211564575;0.062496825380302004;1.0989306492667419;9.999739630084761;0.9100532405623037;-0.0889370216780305;1.0452253004673595;0.9998955163594437;0.9142869569208462;0.9999436422838995
43.415444;1.0966925496273858;0.9823462603256329;0.8956218878099943;0.0685568304228138;0.06249998929068594;1.0989305475740079;9.999732351390334;0.9100514078654043;-0.08894102135166872;1.0452270877761347;0.9998958792166832;0.9142826491680495;0.9999432393823031
43.425444;1.096693642772343;0.9823484165223997;0.8956197086002521;0.06856174116088408;0.06250476079419276;1.098930388584461;9.999725280510944;0.9100496658434737;-0.088944020989701;1.045228874242204;0.9998962700484878;0.9142782723594025;0.999942860544758
43.435444;1.09669578541791;0.9823519198616911;0.8956179425258225;0.06856471208124885;0.06250770906861144;1.0989311724918143;9.9997184504631;0.9100480177332266;-0.0889480205943028;1.0452306525211996;0.9998966866231173;0.9142740282382777;0.9999425091308349
43.445444;1.0966970448606317;0.9823540492909469;0.895615686937736;0.06856962061896463;0.06251247948209922;1.0989308989392732;9.999711902140223;0.9100464653432043;-0.08895102016826194;1.0452324158113389;0.9998971250751861;0.9142697288212739;0.9999421895257399
43.455444;1.0966983813716302;0.9823566465014747;0.8956138361542619;0.068572764506716;0.06251564129249598;1.098930567944361;9.999705689964033;0.9100450095031034;-0.08895501971464222;1.045234158091796;0.9998975800971324;0.9142655744785207;0.9999419062806617
43.465444;1.0966997908114249;0.9823592310581765;0.8956119558944873;0.06857590741443625;0.0625188026577843;1.0989311805620607;9.999699885706887;0.9100426500234061;-0.08895801923622412;1.0452358742873973;0.9998980460396677;0.9142603805386547;0.999941662312593
43.475444;1.096702235500354;0.982362202485669;0.8956096269393043;0.06858063806187495;0.06252335710745625;1.0989307383769908;9.99969457414261;0.9100413855156679;-0.08896201873512273;1.0452375602441817;0.9998985181704696;0.9142563370916921;0.9999414580761977
43.485444;1.096703784567673;0.9823647586395043;0.8956076984945851;0.06858377941807667;0.06252651753837872;1.098930243101691;9.999689840339709;0.9100402135930319;-0.0889650182129629;1.0452392119507101;0.9998989926152647;0.9142522593582469;0.9999412920571601
43.495444;1.0967054018840536;0.9823668174807566;0.8956053117929168;0.06858868423155476;0.06253128536364232;1.098930696764457;9.99968575282498;0.9100391311052354;-0.08896801767133396;1.0452408253528995;0.9998994654300785;0.9142482492950131;0.9999411617993775
43.505444;1.0967080502561857;0.9823702185494066;0.8956033588180998;0.06859165076203082;0.06253422951758192;1.0989301013971158;9.999682354329384;0.9100381344022971;-0.08897201711193857;1.0452423971372864;0.9998999324758968;0.9142444078432274;0.9999410649994623
43.515444;1.0967097966247654;0.982372719789256;0.895601372448928;0.06859479322425605;0.06253738701417967;1.098929458138328;9.999679661602313;0.9100372198202709;-0.08897501653628855;1.045243924872355;0.9999003897888932;0.9142405431622518;0.9999410001844004
43.525444;1.0967116017875094;0.9823747221368797;0.8955989302590656;0.06859970073969597;0.06254215119461425;1.0989297669569802;9.999677665414954;0.910036384064032;-0.08897901594538715;1.0452454065913055;0.9999008333762376;0.9142368523774675;0.9999409666379758
43.535444;1.0967144260703492;0.982378068062022;0.8955969233724974;0.06860267137324942;0.0625450911208432;1.0989290275267158;9.999676337072117;0.9100356240946937;-0.0889820153398185;1.0452468409071403;0.9999012587591417;0.9142331432171686;0.9999409638943277
43.545444;1.0967163346255582;0.9823805176889674;0.895594884739111;0.06860581912671947;0.06254824385158946;1.098928240481318;9.999675641861952;0.9100349365745785;-0.08898601472002636;1.045248227122164;0.9999016608954034;0.914229612415388;0.9999409910831183
43.555444;1.0967182871222818;0.9823824734352059;0.8955923933746649;0.06861073306230406;0.06255300263968944;1.0989284080914399;9.999675546646639;0.9100333175523561;-0.0889890140864004;1.0452495653458476;0.9999020343836489;0.9142250719061441;0.9999410463751187
43.565444;1.0967202791709845;0.9823848980505124;0.8955903273195447;0.06861388624191843;0.06255615099567116;1.098927533976206;9.99967602238864;0.9100327627351529;-0.08899301343916202;1.045250857248715;0.9999023737174297;0.9142217083924283;0.999941127258753
43.575444;1.0967232716111326;0.9823877125338077;0.8955878269923305;0.068618631417739;0.0625606903008443;1.0989266219945215;9.99967704576748;0.9100322678085191;-0.08899601277838205;1.0452521063479088;0.9999026737571112;0.9142183329226455;0.9999412317988974
43.585444;1.0967253296806978;0.9823901151851157;0.8955857382706707;0.0686217915053712;0.06256383332302477;1.0989266753464761;9.999678598234944;0.9100318286288773;-0.08900001210430693;1.045253317112896;0.9999029301465346;0.9142151401008414;0.9999413597229186
43.595444;1.096727412283917;0.9823925028180016;0.8955836366374773;0.06862495544805945;0.06256697339174502;1.0989256968637775;9.999680665651494;0.9100314415356292;-0.08900301141751178;1.045254494289343;0.9999031389677765;0.9142119339395983;0.9999415121300177
43.605444;1.0967304790812056;0.9823952708018724;0.8955810963337172;0.06862971213261342;0.06257150377270136;1.0989246894081737;9.999683241077786;0.9100311031958574;-0.08900601071860186;1.0452556429977697;0.9999032961407833;0.9142088094702642;0.9999416903335998
43.615444;1.0967325969935167;0.9823976137003623;0.8955789600873683;0.06863288421215341;0.06257463707502549;1.098924654949321;9.99968632381131;0.9100308096322594;-0.0890100100080459;1.0452567681864111;0.9999033975219478;0.9142058612833684;0.9999418954347635
43.625444;1.0967347294614302;0.9823981643614264;0.8955751941936957;0.06863558017037463;0.06257732848472636;1.0989235935974893;9.99968990857394;0.9100305557672834;-0.08901300928647213;1.0452578733545952;0.9999034390384458;0.9142028916178284;0.9999421284617785
43.635444;1.0967368767019325;0.9823999671187796;0.895572575208899;0.06864052441815284;0.06258206154954492;1.0989225042707496;9.999693973819264;0.9100303364930477;-0.08901700855498103;1.0452589603090512;0.9999034165261407;0.91420009146803;0.9999423897478994
43.645444;1.0967400048549967;0.9824030971119937;0.895570385337363;0.0686435344530406;0.06258496720001688;1.0989223863682895;9.999698480955837;0.9100301479245118;-0.08902000781513043;1.0452600300790194;0.9999033265932492;0.9141972619894577;0.9999426781106516
43.655444;1.096742185992175;0.9824053104884225;0.8955681569935323;0.06864672392565474;0.06258808243160081;1.0989212411187623;9.999703382001382;0.9100289874987321;-0.08902300706869473;1.0452610835194842;0.9999031682309595;0.914193502061605;0.999942991010355
43.665444;1.0967443870740277;0.982407004973772;0.8955654676533952;0.06865168167246316;0.06259280058493971;1.0989200715432812;9.999708627048362;0.9100288538084335;-0.08902700631744657;1.0452621213269588;0.9999029431222056;0.9141908981119627;0.9999433252763382
43.675444;1.096746610457024;0.9824091380539722;0.8955631931707626;0.06865488054414247;0.06259590528948772;1.0989198811958645;9.999714166473847;0.9100287466685113;-0.0890300055631165;1.045263144205624;0.9999026542339431;0.9141882598107942;0.9999436775500599
43.685444;1.0967498232181951;0.9824121064325879;0.8955609101502183;0.0686579096688561;0.06259878993417113;1.0989186735499992;9.999719947660992;0.9100286665240165;-0.08903400480749005;1.045264152892417;0.9999023041853474;0.9141857818820576;0.9999440440499914
43.695444;1.0967520968135829;0.98241366473843;0.8955581497140107;0.06866288297289844;0.06260349161404923;1.0989174525979468;9.999725911418945;0.9100286132675575;-0.08903700405246871;1.0452651475067585;0.9999018948570886;0.9141832701476206;0.9999444200913219
43.705444;1.0967543955808439;0.9824156495063097;0.8955558012136898;0.0686660984183545;0.06260657935813678;1.0989162232453342;9.999731991211116;0.9100285853657165;-0.08904000329988425;1.0452661273415516;0.9999014282303729;0.914180823242205;0.9999448005909513
43.715444;1.0967576822685368;0.9824184553673726;0.8955534397540205;0.06866914502957046;0.0626094464603103;1.0989159909010164;9.999738115322385;0.9100285800247971;-0.0890440025511758;1.0452670915291478;0.9999009070265119;0.9141785398660133;0.9999451811830123
43.725444;1.0967600237113675;0.9824198349454383;0.8955505954188122;0.06867413656549941;0.06261412990499937;1.0989147610428753;9.999744212519802;0.9100285942585622;-0.08904700180730336;1.0452680394332325;0.9999003344516445;0.9141762263476658;0.9999455582549106
43.735444;1.0967623800025457;0.9824216244266095;0.895548157585657;0.0686773708842944;0.06261719866987453;1.0989135390418474;9.999750218007732;0.9100286254535374;-0.08905100106883766;1.0452689705270723;0.9998997137584236;0.914174078618111;0.999945928416756
43.745444;1.096764745277115;0.9824233402209332;0.8955456877741004;0.06868061184684529;0.06262026063498798;1.0989133299211147;9.999756075139137;0.9100286707015481;-0.08905400033594114;1.0452698838965955;0.9998990480606352;0.9141719034905318;0.9999462886840138
