time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.793487;1.0967973911912228;0.9830677979995391;0.8962948372759635;0.06894136506982422;0.06286181818500867;1.0990712170823558;9.99930076546102;0.9099992244385501;-0.0889160255767664;1.0453395394531257;0.9999797964277635;0.914337084005873;1.0000190561759807
43.803487;1.0967977634544945;0.9830657220977127;0.8962925900914429;0.06894643384503761;0.06286641392957928;1.0990705078554268;9.99930081570513;0.9099969606753014;-0.08892002537334416;1.045338554649304;0.9999810041855807;0.9143361690408117;1.0000194501563133
43.813487;1.0967981571808736;0.9830641886006064;0.8962907932967276;0.06894974215831563;0.06286940474943124;1.0990707159606443;9.999300748246874;0.9099946791100985;-0.08892302516955908;1.0453375910992515;0.9999821989108124;0.9143351452182387;1.0000198128718332
43.823487;1.0967985707780072;0.9830627210118646;0.8962890074426362;0.0689530536640339;0.06287239825112376;1.0990698536251968;9.99930058546356;0.9099923863655583;-0.08892602496508721;1.0453366529741717;0.9999833799060204;0.9143341061679832;1.0000201438031815
43.833487;1.0967999661241283;0.9830617249242377;0.896286808247013;0.06895795698432233;0.06287678707628803;1.099068933001232;9.999300346332847;0.9099900905617185;-0.08893002475971777;1.0453357417059892;0.9999845459816256;0.9143331466411415;1.0000204413777065
43.843487;1.0968004088792405;0.9830604045259971;0.8962850416048606;0.06896127501160311;0.06287978456701164;1.0990679661611038;9.99930004079846;0.9099878000313175;-0.08893302455331384;1.0453348569031544;0.9999856963981398;0.9143320708904021;1.0000207027380545
43.853487;1.0968008567388696;0.9830609293902133;0.8962848922130722;0.06896507713996392;0.06288322155927252;1.0990679653266755;9.999299669484135;0.9099855226897999;-0.0889360243457374;1.0453339975173543;0.9999868313898019;0.9143309761994853;1.0000209244403473
43.863487;1.0968013005473871;0.9830597763754998;0.8962831439989708;0.06896840216459336;0.06288622090163594;1.0990669420121277;9.999299230870392;0.9099822662641913;-0.08894002413692172;1.0453331618194792;0.9999879519522844;0.9143289655253373;1.000021103554767
43.873487;1.0968026950045122;0.9830591119013166;0.8962809812512837;0.06897331965724358;0.06289061344828284;1.0990659060548547;9.999298724633437;0.9099800384786656;-0.0889430239270742;1.0453323471527107;0.9999890597522538;0.9143278363505395;1.0000212377631843
43.883487;1.0968031005161072;0.9830581351624557;0.8962792492752419;0.06897665268870924;0.0628936126018876;1.0990648657001716;9.999298151327343;0.9099778465762485;-0.08894602371667294;1.0453315501832154;0.9999901572753814;0.9143266925761067;1.0000213244382579
43.893487;1.0968034727494533;0.9830572464267333;0.8962775236401191;0.06897999009254549;0.06289661112099676;1.0990648280554287;9.999297514261439;0.9099756970367168;-0.08894902350628707;1.0453307668222098;0.9999912473030499;0.9143255363641685;1.000021360554477
43.903487;1.0968038039329002;0.9830564449125895;0.8962758037598894;0.06898333203895955;0.0628996087111747;1.099063799053463;9.999296816643223;0.9099735960568855;-0.0889530232965293;1.045329991692601;0.999992332121539;0.9143244672846287;1.0000213439221317
43.913487;1.0968050530913467;0.9830561298369372;0.8962736666574128;0.06898826723077439;0.06290399815129608;1.0990627833685924;9.999296058239668;0.9099715498616963;-0.08895602308813265;1.0453292181584761;0.9999934136556841;0.9143232927890784;1.0000212739660597
43.923487;1.0968052868605893;0.9830554976868536;0.8962719596969216;0.06899161846432234;0.06290699290756832;1.0990627845803054;9.999295241677785;0.9099695644519061;-0.08895902288196367;1.0453284396391562;0.9999944942573847;0.9143221115302154;1.0000211514106885
43.933487;1.0968054673596892;0.9830549462803306;0.8962702612486362;0.06899497440279663;0.06290998568475252;1.09906180526234;9.999294380354547;0.9099676453387076;-0.08896302267901621;1.0453276517438967;0.999995577146956;0.9143210210625713;1.000020977756382
43.943487;1.0968055927064944;0.9830544728853872;0.8962685732409474;0.06899833512983618;0.06291297609635925;1.0990608471039631;9.999293498776707;0.9099657971098967;-0.08896602248048706;1.0453268533068623;0.9999966658999982;0.9143198261228838;1.0000207546899444
43.953487;1.0968066272097494;0.983054475954008;0.8962664742378901;0.0690032893930739;0.06291735688795254;1.099059911449195;9.999292627928408;0.9099640227811858;-0.08896902228784273;1.0453260454808257;0.9999977633543917;0.9143186236590707;1.000020483856862
43.963487;1.0968066421860752;0.983054152419527;0.8962648115447415;0.06900665997374768;0.06292034158026914;1.0990600000347681;9.999291798922126;0.9099623240525951;-0.08897202210286714;1.0453252303481964;0.9999988711338101;0.9143174146517331;1.0000201675937512
43.973487;1.0968066044570348;0.9830539010145033;0.8962631617284026;0.06901003551133637;0.06292332305595255;1.0990591151420555;9.999291036817139;0.9099607024577104;-0.08897602192775442;1.045324410136762;0.9999999898811438;0.91431629860242;1.0000198092663886
43.983487;1.0968065174636794;0.9830537195437641;0.8962615240292158;0.06901341599890358;0.06292630118978275;1.099058259066195;9.999290360262698;0.9099591598353396;-0.08897902176504385;1.0453235869871385;1.0000011195173468;0.9143150834373076;1.0000194122571207
43.993487;1.096806387067202;0.9830531248837742;0.8962594598149195;0.06901856512769831;0.06293088389035921;1.0990574338224826;9.999289788104278;0.9099576978694132;-0.0889820216172888;1.0453227626216943;1.0000022593666826;0.9143138685374673;1.0000189792225123
44.003487;1.0968071867024332;0.9830539574633494;0.8962578618927703;0.0690217805700714;0.0629336401288613;1.099057641339968;9.999289343421486;0.9099563177241103;-0.0889850214867693;1.045321937526482;1.0000034081089608;0.9143126550165444;1.0000185124671994
44.013487;1.096806996809541;0.9830539719804534;0.896256265370686;0.06902517585538394;0.06293660767374387;1.0990568835395016;9.999289052656376;0.9099550201031793;-0.08898902137546057;1.0453211106128024;1.0000045637245996;0.9143115404880775;1.0000180138314372
44.023487;1.0968067916906417;0.9830540485336949;0.8962546910688928;0.06902857576636796;0.06293957168221033;1.099056162169698;9.99928894869524;0.9099538054322772;-0.08899202128510365;1.0453202803087696;1.0000057237887607;0.9143103301547565;1.000017483486629
44.033487;1.0968065792750104;0.9830541866271935;0.896253145520874;0.06903198000502687;0.06294253229994048;1.0990554783188502;9.999289072957373;0.9099526739523026;-0.08899502121715519;1.0453194464253002;1.0000068860286626;0.9143091215933712;1.0000169191764257
44.043487;1.096806366103992;0.9830539053986509;0.8962511967522312;0.06903715194682537;0.06294709767957876;1.09905583168032;9.999289466887411;0.9099516257792334;-0.08899802117257155;1.0453186112304456;1.0000080484522553;0.9143079159574001;1.0000163165518248
44.053487;1.0968071228230138;0.9830550470986213;0.8962497423431212;0.06904038911737954;0.06294983701555049;1.0990552204156239;9.999290164442263;0.9099506610911466;-0.0890020211516438;1.0453177792192168;1.0000092087127628;0.9143068121602569;1.000015670118073
44.063487;1.0968069250224142;0.9830553674079606;0.89624831930665;0.06904380521422385;0.06295278822510243;1.0990546418664013;9.99929119464955;0.9099497804190292;-0.08900502115400666;1.0453169563950686;1.00001036361867;0.9143056168609424;1.0000149745838867
44.073487;1.096806741631937;0.9830557464752427;0.8962469476120297;0.06904722550458516;0.06295573652713657;1.0990540931292143;9.999292583616809;0.9099489848287486;-0.0890080211786641;1.0453161492469316;1.0000115094378423;0.9143044285042841;1.0000142260246232
44.083487;1.0968065760025056;0.9830557015511568;0.8962451932725786;0.06905241393208703;0.06296029007485786;1.0990545710686364;9.999294354541508;0.9099482757451862;-0.08901102122404345;1.045315363222867;1.0000126421335203;0.9143032481845788;1.000013422529121
44.093487;1.0968064313884183;0.9830561907765153;0.8962439364846626;0.0690558433037896;0.06296323300516884;1.0990540726508482;9.999296534720802;0.9099466544182324;-0.08901402128824981;1.0453146017782977;1.0000137569676175;0.9143010822614142;1.0000125644896511
44.103487;1.0968072761396315;0.9830576106403563;0.8962427569472672;0.06905910238906453;0.06296595860296415;1.0990535956178353;9.99929916306014;0.9099461211893356;-0.08901802136943189;1.0453138666322142;1.0000148483571634;0.9143000214021031;1.0000116540568795
44.113487;1.096807185257433;0.9830581937886561;0.8962416269257515;0.06906254104984268;0.06296889692917679;1.0990531383935602;9.999302288328039;0.9099456748332221;-0.08902102146589311;1.0453131580280364;1.0000159104680297;0.9142988799452296;1.000010693822206
44.123487;1.0968071300485818;0.9830588160844941;0.8962405637197329;0.06906598422419974;0.06297183344976422;1.0990536993540085;9.999305961946133;0.9099453125326596;-0.08902402157586767;1.0453124746466562;1.0000169377596704;0.9142977606395761;1.0000096863067496
44.133487;1.0968071180543042;0.9830589905389379;0.8962391304166097;0.06907119547268699;0.06297637661650304;1.0990532767347394;9.999310232601085;0.9099450306425844;-0.08902702169741865;1.0453118144296492;1.0000179251244292;0.914296668929719;1.0000086350319641
44.143487;1.096807155614604;0.9830596725859291;0.8962382033431151;0.06907464728423013;0.0629793108622469;1.09905286939034;9.99931514600522;0.9099448256082122;-0.0890300218286359;1.0453111758170757;1.0000188678659703;0.9142956092838205;1.000007545422602
44.153487;1.096808211516712;0.9830612583417673;0.8962373573440283;0.06907792833404369;0.06298202972207836;1.0990524770159755;9.999320744507697;0.9099446941499656;-0.08903402196783716;1.0453105578991853;1.0000197614279862;0.9142946818485744;1.000006424172972
44.163487;1.0968083582644579;0.9830619826751992;0.8962365589136848;0.06908138847435587;0.06298496340612064;1.099052099316362;9.999327060111401;0.9099446325924967;-0.08903702211363985;1.0453099603644014;1.0000206011337722;0.9142936932470639;1.0000052779363142
44.173487;1.096808561559861;0.983062726705063;0.8962358189743322;0.06908485274203696;0.06298789739533822;1.0990527356426478;9.99933410888627;0.9099446363533076;-0.08904002226490072;1.0453093840997678;1.0000213823230328;0.9142927422587129;1.000004112200467
44.183487;1.0968088213325426;0.9830634914633276;0.8962351328566417;0.06908832107081293;0.06299083199345838;1.0990523856661136;9.999341897169103;0.9099447001857328;-0.08904302242060493;1.0453088314517562;1.0000221006973327;0.9142918310589015;1.0000029308187082
44.193487;1.0968091368322446;0.9830637965716157;0.896234057496299;0.06909355699197563;0.06299537545367959;1.099052049751413;9.999350431933756;0.9099448187234259;-0.08904602257993585;1.0453083056759114;1.0000227526646903;0.914290962278603;1.0000017365369325
44.203487;1.0968104721404572;0.9830654833604929;0.896233479659588;0.06909685785455828;0.06299809707227141;1.0990517286948356;9.99935972137392;0.909944987031123;-0.08905002274244037;1.0453078101501667;1.0000233355776986;0.9142902358967917;1.0000005317902874
44.213487;1.096810897498621;0.9830645422678557;0.8962313175062049;0.06909985607592557;0.063000596513036;1.0990524239358923;9.999369768921337;0.9099452009231942;-0.08905302290793406;1.0453073480068718;1.0000238479803258;0.914289458775866;0.9999993189161719
44.223487;1.0968113778360384;0.9830653801170294;0.8962307962003732;0.06910333777472849;0.06300353549686634;1.0990521380379392;9.99938057264024;0.909945456548806;-0.0890560230762303;1.0453069219493998;1.0000242899122092;0.9142887280208267;0.9999981000608889
44.233487;1.0968119131366436;0.9830662327104052;0.8962303013431678;0.06910682189734135;0.06300647577094462;1.099051874256144;9.99939212754645;0.9099457495519996;-0.0890590232470487;1.0453065337272422;1.0000246626902085;0.9142880416274624;0.9999968770978047
44.243487;1.096812503014884;0.9830671008699988;0.8962298263539131;0.06911030808181746;0.06300941728932459;1.0990516355414521;9.999404421248453;0.9099460748999524;-0.0890620234201101;1.0453061839639757;1.0000249680670992;0.9142873973961964;0.9999956512629967
44.253487;1.0968131456697972;0.9830675055200807;0.8962289268554982;0.06911555963467673;0.06301396791868236;1.0990514239423594;9.99941742667626;0.909946427320805;-0.08906502359522307;1.0453058725924456;1.0000252075969263;0.914286794023118;0.9999944227653059
44.263487;1.0968148014708183;0.9830692918213749;0.8962284900201374;0.06911887380973099;0.06301669658213763;1.0990522405525447;9.999431101812325;0.9099468012656649;-0.08906802377226532;1.0453055986946798;1.000025382660472;0.9142862309017135;0.9999931907731853
44.273487;1.0968155344986086;0.9830702196333095;0.8962280449063551;0.06912236374822865;0.06301964096186906;1.0990520858255883;9.999445397112371;0.9099471905124277;-0.08907202395109329;1.0453053595572406;1.000025494739166;0.9142858046280083;0.9999919539477103
44.283487;1.0968163036889629;0.983071173822235;0.8962276054222895;0.06912585427812572;0.06302258612503282;1.099051959652952;9.999460263257237;0.9099475882623291;-0.08907502413150575;1.0453051501868054;1.0000255454116096;0.9142853190046079;0.9999907114995537
44.293487;1.0968171047595547;0.9830721571288313;0.8962271705656129;0.06912934519375306;0.06302553208708762;1.0990518609253315;9.999475650022772;0.9099479876390323;-0.08907802431324253;1.0453049640978538;1.0000255363515977;0.9142848703781391;0.9999894637499664
44.303487;1.0968179344984734;0.9830731706019784;0.8962267388438492;0.0691328362948864;0.06302847895273025;1.099051787734869;9.999491499622946;0.9099483816375309;-0.08908102449591972;1.0453047949899537;1.0000254699330502;0.9142844588152955;0.9999882117458654
44.313487;1.0968197549268834;0.983074613811413;0.8962258851057737;0.06913791623449865;0.06303282003610738;1.0990527387049218;9.999507746365541;0.9099487625202787;-0.08908402467898341;1.0453046381658582;1.0000253497163858;0.9142840858448127;0.9999869568545166
44.323487;1.0968206340108886;0.9830756830709181;0.896225453712539;0.06914140715532428;0.06303576930881571;1.0990527141115518;9.999524320063426;0.9099491217058491;-0.08908702486167688;1.0453044908144689;1.0000251798228055;0.9142837541614494;0.9999857006534174
44.333487;1.0968215347891874;0.9830767768338822;0.8962250195504229;0.06914489773329403;0.06303872008387755;1.0990527158445476;9.999541145153406;0.9099494499704398;-0.08909002504300312;1.0453043510540472;1.000024964258518;0.9142834667424126;0.9999844444857672
44.343487;1.0968224563984807;0.9830778939287209;0.8962245797857961;0.06914838776439115;0.06304167250353945;1.0990527464765958;9.999558135465136;0.9099497377300809;-0.08909302522184918;1.0453042168346864;1.0000247074261754;0.914283226086542;0.999983188997375
44.353487;1.0968233985078188;0.9830790336282689;0.8962241303736921;0.06915187704440133;0.06304462666696531;1.0990528082863478;9.999575191204299;0.9099499757721794;-0.08909702539716559;1.0453040862825118;1.000024415015511;0.914283131468396;0.9999819345911246
44.363487;1.09682436026832;0.9830801955479419;0.8962236666055593;0.0691553654174547;0.06304758261069555;1.099053903032038;9.999592203581903;0.9099501559662193;-0.08910002556803796;1.0453039588516433;1.000024094093746;0.9142829890123305;0.9999806818193218
44.373487;1.096825339793069;0.9830813804474435;0.8962231834914957;0.06915885276148914;0.06305054027195295;1.099054032403321;9.999609060521134;0.9099502718593255;-0.08910302573377077;1.0453038353053217;1.0000237523706488;0.9142828963130937;0.9999794307194912
44.383487;1.0968272998850543;0.9830834717535459;0.896222691051916;0.06916216408870006;0.06305328458904846;1.0990541984139681;9.999625648331419;0.9099503191790275;-0.08910602589396724;1.045303716623294;1.000023397186678;0.9142828527317431;0.9999781804042049
44.393487;1.0968283097739235;0.9830842289520727;0.8962217159386995;0.0691674127298246;0.0630578530508254;1.099054403478829;9.9996418525505;0.909950295695607;-0.08910902604853405;1.045303603260983;1.0000230347595886;0.9142828569605072;0.9999769296017587
44.403487;1.09682933298221;0.983085497731307;0.8962211453314939;0.06917089630706141;0.06306081438958394;1.0990546502373317;9.999657560042337;0.9099502005394511;-0.08911202619762149;1.0453034952460725;1.000022670138224;0.9142829068229207;0.9999756769314679
44.413487;1.096830366134488;0.9830867992838573;0.8962205367630798;0.06917437865392581;0.0630637762121621;1.0990559411108005;9.999672664822409;0.9099500335762452;-0.08911502634146315;1.0453033926177786;1.0000223075701022;0.9142829988927532;0.9999744205446753
44.423487;1.0968314031551898;0.9830881341882163;0.8962198865148955;0.06917785992654488;0.06306673811533071;1.0990562777196127;9.999687077729055;0.9099497953712365;-0.08911802648024432;1.0453032958075836;1.0000219506561037;0.9142831289884777;0.9999731585072806
44.433487;1.0968324361040516;0.9830895026371776;0.8962191918767561;0.06918134028220199;0.06306969973521583;1.0990566602636247;9.999700733340948;0.9099494876471684;-0.089121026614181;1.0453032061176952;1.0000216024958668;0.9142832935421811;0.9999718900769702
44.443487;1.0968344210739593;0.9830917867072256;0.8962184667081019;0.0691846450286711;0.06307244585891407;1.099057087424603;9.999713586960592;0.9099491133899206;-0.08912402674361142;1.0453031256888832;1.0000212659859635;0.914283490056817;0.9999706163727654
44.453487;1.0968354197442873;0.9830932253252884;0.8962176808535534;0.06918812392762295;0.06307540590975393;1.0990575570527548;9.999725603473566;0.9099486761005015;-0.08912702686877526;1.045303056122332;1.0000209439197427;0.9142837162758927;0.9999693400691546
44.463487;1.0968363886594925;0.9830947022054194;0.8962168505857748;0.06919160212972947;0.06307836468527976;1.0990590668982714;9.999736744651084;0.9099481786488212;-0.08913102698954052;1.0453029971286545;1.0000206388039725;0.9142840669841104;0.9999680647321801
44.473487;1.0968373200390138;0.9830962199160025;0.896215978496947;0.06919507952674546;0.06308132189354583;1.099059614948775;9.999746959233237;0.9099476226115172;-0.08913402710548526;1.045302946878661;1.0000203528075138;0.9142843439629313;0.9999667943990996
44.483487;1.0968382064022115;0.9830972998486702;0.8962146304342002;0.06920031976278422;0.06308588529333951;1.09906019922447;9.99975618422176;0.9099470082155207;-0.08913702721603499;1.0453029032199035;1.0000200880406853;0.9142846412423751;0.9999655336304891
44.493487;1.0968390411353444;0.983098904397471;0.8962136873743681;0.06920379526016097;0.0630888386136853;1.0990608169917886;9.99976436140413;0.9099463344998462;-0.08914002732032324;1.0453028641070605;1.0000198464342596;0.9142849558941938;0.9999642872416619
44.503487;1.096839819768427;0.9831005520606816;0.8962127149933687;0.06920726975918952;0.06309178957578772;1.099061464502793;9.999771453965156;0.9099456000447841;-0.08914302741708414;1.0453028269046825;1.000019629390719;0.9142852860226436;0.9999630595160621
44.513487;1.096841504957236;0.9831031217722167;0.8962117323005617;0.06921056842757783;0.06309452296225698;1.0990621380256254;9.999777447934274;0.9099448041782101;-0.089146027504825;1.0453027878212813;1.0000194383485703;0.9142856303289219;0.9999618540917998
44.523487;1.0968421656472165;0.983104847495433;0.8962107135737275;0.06921404081542432;0.06309746818172916;1.0990638343851702;9.999782346200629;0.9099439474319622;-0.08914902758197807;1.045302742572626;1.0000192753806607;0.9142859874169239;0.9999606747857007
44.533487;1.0968427642210534;0.9831066065212426;0.896209679240044;0.0692175119490935;0.0631004100873541;1.0990645496770675;9.999786165587103;0.9099430309121458;-0.08915202764681877;1.0453026871292068;1.000019142534691;0.9142863558378274;0.999959526465692
44.543487;1.0968432969986208;0.9831083945262007;0.8962086351157216;0.06922098151891322;0.06310334848571844;1.0990652779848835;9.999788929845844;0.9099430553261533;-0.08915502769743032;1.0453026175260054;1.0000190409199885;0.9142877300986233;0.999958415366799
44.553487;1.0968437597900549;0.983110207689927;0.8962075874794009;0.06922444907374166;0.06310628327567126;1.099066012036179;9.99979065388707;0.9099420204133467;-0.08915802773197246;1.0453025298601952;1.0000189704846976;0.9142881201791192;0.9999573484957187
44.563487;1.0968441485760447;0.9831120424506054;0.8962065428999479;0.0692279141031068;0.06310921444385295;1.0990667456531387;9.999791331406549;0.9099409253379862;-0.08916102774906595;1.045302421173726;1.0000189298252202;0.9142885224265129;0.999956332789603
44.573487;1.0968444598837586;0.9831138947168119;0.8962055074081876;0.06923137610123657;0.06311214198640662;1.0990674760640577;9.999790939730351;0.9099397693778039;-0.08916402774788557;1.045302290378615;1.0000189158624613;0.9142889377379476;0.9999553750216874
44.583487;1.0968456560703084;0.9831166414057296;0.8962045009604712;0.06923465980290457;0.06311485096802527;1.0990692035367402;9.999789456565455;0.9099385520013704;-0.08916702772791323;1.0453021385117438;1.0000189240575388;0.9142893662873853;0.9999544818388225
44.593487;1.0968458066626008;0.9831185160160487;0.8962034971617591;0.06923811433030429;0.06311777100771704;1.0990699287731387;9.999786869243502;0.9099372729039503;-0.08917002768863005;1.0453019682885851;1.0000189488634001;0.9142898073054836;0.9999536596231302
44.603487;1.0968458773522254;0.9831199166160541;0.8962020763523517;0.06924332824898924;0.06312229513387183;1.0990706511168022;9.999783174580221;0.9099359322184667;-0.08917302762932981;1.0453017830633047;1.000018983922509;0.9142902585379373;0.9999529146785647
44.613487;1.0968458702971793;0.983121802945251;0.8962011183075065;0.06924677359657944;0.06312520727906909;1.0990713685473756;9.999778382965905;0.9099345302635896;-0.08917602754916691;1.0453015857916144;1.0000190224924463;0.9142907158737039;0.9999522530622592
44.623487;1.0968457884376597;0.9831236925282093;0.8962001879736429;0.06925021383055432;0.06312811554715024;1.0990720782518273;9.99977252416123;0.9099330670971811;-0.08917902744745398;1.0453013784025498;1.000019058136874;0.9142911743215889;0.9999516796600916
44.633487;1.0968456356493246;0.9831255833075391;0.8961992890900228;0.06925364873860758;0.06313102012444555;1.0990727769419528;9.999765643401146;0.9099315427673186;-0.08918202732408306;1.0453011612204208;1.0000190851403592;0.9142916293438889;0.9999511973832518
44.643487;1.0968454170704782;0.9831274733082329;0.8961984266699373;0.0692570782386935;0.06313392115886406;1.0990744609990193;9.999757791731199;0.9099299583531192;-0.08918502717984819;1.0453009330907894;1.000019098486227;0.9142920768604281;0.9999508072753573
44.653487;1.0968451385633122;0.9831293606625932;0.8961976071217262;0.06926050238945938;0.06313681864611013;1.0990751266846823;9.9997490234546;0.9099283168435589;-0.08918802701643487;1.0453006925659463;1.0000190934059554;0.9142925127857753;0.9999505096544075
44.663487;1.0968457706383754;0.983132124920345;0.8961968527892715;0.06926374660546508;0.06313949760655138;1.0990757702551195;9.999739403991205;0.9099266230749431;-0.08919102683611661;1.0453004387422056;1.0000190650709322;0.9142929331665006;0.9999503050958868
44.673487;1.0968453893927974;0.9831340017771563;0.8961961408388956;0.06926716059726036;0.06314238767380106;1.0990763881631014;9.99972901785721;0.9099248829848783;-0.08919402664136916;1.0453001711816639;1.0000190092398602;0.9142933344289415;0.9999501939842336
44.683487;1.096844966108899;0.9831358712569169;0.8961954939371879;0.06927056974234284;0.06314527398026917;1.0990769777835578;9.99971796400669;0.9099231030946229;-0.08919702643452469;1.0452998898287298;1.0000189232236476;0.9142937134831214;0.9999501756409526
44.693487;1.0968445078736198;0.983137733214601;0.8961949194852139;0.0692739741060937;0.06314815660399446;1.099077538342852;9.999706342460778;0.9099212904563921;-0.08920002621750059;1.0452995954387592;1.0000188061056214;0.9142940678439807;0.9999502482538355
44.703487;1.0968440215272237;0.9831395896477921;0.8961944241024825;0.06927737369935953;0.06315103567810865;1.0990780711598236;9.999694253031684;0.9099194521592072;-0.08920302599168387;1.045299289886621;1.0000186584414896;0.9142943958814467;0.9999504089340612
44.713487;1.0968435133565484;0.9831414441396138;0.896194013137186;0.06928076851409176;0.0631539113963913;1.0990795788662764;9.999681806729212;0.9099175944004552;-0.08920602575813473;1.0452989760099995;1.0000184818677251;0.9142946970337438;0.9999506532958544
44.723487;1.096842989761212;0.983143300280993;0.8961936908644141;0.06928415856995306;0.06315678404892773;1.0990800642236227;9.9996691262182;0.909915722130362;-0.08920902551791635;1.0452986572751823;1.0000182785679328;0.9142949711782429;0.9999509753010503
44.733487;1.096842458201808;0.983145160654745;0.8961934608151425;0.06928754395402124;0.06315965401144451;1.0990805290990913;9.99965633219033;0.9099138391382676;-0.08921202527223472;1.0452983370142401;1.0000180504640386;0.9142952172413601;0.9999513682503437
44.743487;1.096841927697879;0.9831470267484759;0.8961933255777604;0.06929092483623049;0.06316252169000688;1.0990809740527379;9.999643531447537;0.9099119482039237;-0.0892150250225045;1.0452980176634585;1.0000177984214662;0.9142954329030989;0.9999518262836596
44.753487;1.0968423735359298;0.9831497807079246;0.8961933015222152;0.06929412671445787;0.06316517264219156;1.0990813990574344;9.999630812592118;0.9099100514355861;-0.08921802477034797;1.0452977012196623;1.0000175222846692;0.9142956160526726;0.9999523449092843
44.763487;1.0968418775986613;0.9831516603588478;0.8961933584606899;0.0692974992989742;0.06316803699883394;1.0990818052439961;9.999618251971896;0.9099081502780338;-0.08922102451739891;1.045297390265964;1.0000172216004846;0.9142957660231458;0.999952920257235
44.773487;1.0968414163519868;0.9831553112338319;0.8961951191051888;0.0693013488652118;0.06317133853719231;1.0990821962567103;9.999605929186222;0.9099062451143974;-0.08922402426508577;1.0452970875479033;1.0000168961451503;0.914295883387396;0.99995354775547
44.783487;1.0968410000704731;0.9831572060022252;0.8961953661097762;0.06930471430207298;0.06317420113315894;1.0990835776915897;9.999593936069228;0.90990533547094;-0.08922702401447652;1.045296794496803;1.0000165466535753;0.9142969646931742;0.9999542211405477
44.793487;1.0968406364306058;0.9831591084912229;0.8961957045201738;0.06930807658693719;0.06317706342924587;1.0990839554065956;9.999582369603438;0.9099034207497181;-0.08923002376609372;1.0452965111797965;1.0000161759947537;0.9142970215577209;0.9999549327819162
44.803487;1.0968403306887027;0.9831610179942142;0.8961961298472487;0.06931143593727195;0.06317992579871365;1.0990843342220047;9.999571321824641;0.9099015003887333;-0.08923302351984935;1.045296237903417;1.0000157893647854;0.9142970517299551;0.9999556753492372
44.813487;1.0968400868075672;0.9831629329358491;0.8961966369930242;0.06931479259502059;0.06318278855100702;1.0990847176756495;9.999560877047028;0.909899573777474;-0.08923502327525981;1.0452959762022627;1.0000153932494118;0.914296959705398;0.9999564433124053
44.823487;1.0968399082201654;0.9831648511674265;0.8961972208148087;0.06931814684056849;0.06318565189310059;1.0990851092859644;9.999551113935425;0.9098976404280009;-0.08923802303169423;1.045295728369323;1.0000149947741155;0.9142969416789642;0.9999572326408669
44.833487;1.0968397972002566;0.9831667704157537;0.8961978758501473;0.0693214989298648;0.06318851588855004;1.0990855138716327;9.999542108539533;0.9098956993924161;-0.08924102278851173;1.0452954968874086;1.0000146018788414;0.9142968996755345;0.999958038971332
44.843487;1.0968397538254469;0.9831686886769108;0.896198596016139;0.0693248490873944;0.06319138048411076;1.0990859371031243;9.99953393579952;0.9098937483538798;-0.08924402254528205;1.0452952843322407;1.0000142231939764;0.9142968322207287;0.9999588566687146
44.853487;1.096839776291489;0.9831706043177509;0.8961993753258535;0.06932819757577573;0.06319424561224009;1.0990863843934224;9.99952667057986;0.9098917839599205;-0.08924702230196509;1.0452950932942793;1.00001386722582;0.9142967375218383;0.9999596801182603
44.863487;1.0968408269909677;0.9831733971563867;0.8962002239419887;0.06933137005166684;0.06319689641954003;1.0990878605971162;9.999520386980691;0.9098898027207329;-0.0892500220588448;1.0452949264506843;1.0000135417746374;0.9142966140673672;0.9999605053232148
44.873487;1.0968409744931689;0.9831753028429169;0.8962011073025812;0.06933471631725352;0.06319976267378674;1.0990883698933194;9.999515152124552;0.9098878015133617;-0.08925302181641614;1.0452947868434284;1.0000132539521787;0.9142964605304417;0.9999613300909063
44.883487;1.096841182917202;0.9831772010007795;0.896202036234084;0.06933806212571009;0.06320262961508295;1.0990889150714682;9.999511019045734;0.9098857777800671;-0.08925602157526859;1.0452946779562062;1.0000130102397025;0.9142962758943377;0.9999621534285764
44.893487;1.0968414521230871;0.9831790901170017;0.8962030063987345;0.06934140789926048;0.06320549735165583;1.0990894971120997;9.999508024501633;0.9098837290661973;-0.08925902133581128;1.0452946034676693;1.0000128166494962;0.9142960599940122;0.999962974975393
44.903487;1.0968417820609198;0.983180969143374;0.8962040145952863;0.06934475401487625;0.06320836601557468;1.0990901161786581;9.999506189925082;0.9098816525138785;-0.08926202109800314;1.045294567032579;1.000012678974156;0.9142958136404415;0.9999637947111214
44.913487;1.0968421730134417;0.9831828374800671;0.8962050598455376;0.06934810082025965;0.06321123575315096;1.0990907730337074;9.999505521666514;0.9098795454697762;-0.08926502086132125;1.0452945719234914;1.0000126024549163;0.9142955383237918;0.9999646130542531
44.923487;1.0968426256202508;0.9831846941488116;0.8962061430000875;0.06935144864109945;0.06321410671326853;1.0990914696704481;9.99950600897817;0.9098774065349754;-0.08926802062497735;1.0452946198583086;1.0000125914714182;0.914295236028002;0.9999654310748998
44.933487;1.0968431402733887;0.9831865368693509;0.8962072651322384;0.06935479775806958;0.06321697907825588;1.0990922095148143;9.999507624614496;0.909876235679542;-0.08927002038830036;1.0452947097266352;1.0000126500671966;0.9142958067385186;0.9999662499974752
44.943487;1.096843716085022;0.9831883621406632;0.8962084262112711;0.06935814838894076;0.0632198530896817;1.0990939970428546;9.999510331690841;0.909874033195789;-0.08927302015102873;1.045294837310307;1.000012782164219;0.914295457778551;0.999967070039037
44.953487;1.096844350549188;0.9831901656354741;0.8962096247415341;0.06936150069176787;0.06322272901466652;1.0990948366894024;9.99951409224097;0.9098717990021262;-0.08927601991321342;1.0452949958109183;1.0000129908190967;0.9142950885127151;0.9999678902947557
44.963487;1.0968450404631187;0.9831919427235354;0.8962108576616322;0.06936485475568904;0.06322560710653717;1.0990957322389725;9.999518875634402;0.9098695336931863;-0.08927901967496857;1.0452951769131693;1.0000132771941856;0.9142946992681245;0.9999687099677861
44.973487;1.096845782290672;0.9831936896109643;0.8962121200316054;0.06936821059115503;0.06322848760558121;1.099096686796116;9.999524661690257;0.9098672397849357;-0.08928201943645309;1.045295372116093;1.000013639461648;0.9142942884826144;0.9999695289130861
44.983487;1.0968475361154537;0.9831962850980893;0.896213420159484;0.06937139351796039;0.06323115589982495;1.0990977023143098;9.999531431584918;0.9098649211149076;-0.08928501919789515;1.0452955740289165;1.0000140725615092;0.9142938531827054;0.9999703469543967
44.993487;1.0968483662796473;0.9831979642979489;0.896214719475996;0.06937475282363673;0.0632340418892921;1.0990987790061888;9.999539158501058;0.909862581326651;-0.08928801895951513;1.045295777229608;1.0000145695367013;0.9142933898669545;0.9999711633417313
45.003487;1.0968492316008767;0.9831996064385005;0.8962160243192953;0.06937811385638111;0.06323693092504853;1.099099915527022;9.999547808771846;0.9098602233397962;-0.0892910187215467;1.0452959778247197;1.0000151231124434;0.914292894452805;0.999971977023036
45.013487;1.0968501271571585;0.9831994465744844;0.8962157179781333;0.06938099587583653;0.06323938497239645;1.0991011096614234;9.999557342455528;0.9098578498576434;-0.08929301848434053;1.0452961722318819;1.0000157262645057;0.9142922639828927;0.9999727871800241
45.023487;1.0968510485797318;0.9832010125919705;0.8962170082129718;0.0693843602046289;0.06324228073069477;1.0991023587493574;9.999567711675361;0.9098554636484443;-0.08929601824839241;1.0452963564713096;1.0000163720198072;0.9142916875654109;0.9999735929682495
45.033487;1.0968519913963768;0.9832025410394318;0.8962182792055364;0.06938772594445558;0.06324518019331102;1.0991046593972795;9.999578868279196;0.9098530672898003;-0.08929901801430003;1.0452965259844968;1.0000170532530244;0.9142910614573271;0.9999743923892453
45.043487;1.0968529514361947;0.9832040313578649;0.8962195236125415;0.06939109282303396;0.0632480835986039;1.0991060067621208;9.9995907721377;0.9098506631149438;-0.08930201778272784;1.0452966758410274;1.000017762877314;0.9142903807592782;0.9999751815978248
45.053487;1.0968539252658163;0.9832054813078892;0.8962207344541199;0.06939446051765953;0.06325099115766057;1.0991073948549632;9.999603389417342;0.9098492532699372;-0.08930501755443705;1.0452968012982922;1.0000184941857957;0.9142906373303964;0.9999759553368455
45.063487;1.0968549100409655;0.9832068869608624;0.8962219053433019;0.06939782872241708;0.0632539030491619;1.0991088182272126;9.99961668631604;0.9098468395916919;-0.08930801733028967;1.045296898079513;1.0000192409826416;0.9142898388697817;0.9999767077729439
45.073487;1.0968559033893421;0.9832082434786079;0.8962230313661349;0.06940119718681374;0.06325681943488841;1.0991102731740625;9.999630619424032;0.9098444236914112;-0.08931101711105716;1.045296962296574;1.0000199977265571;0.9142889800220478;0.9999774328474271
45.083487;1.0968569035083098;0.9832095461939021;0.8962241096755215;0.0694045657330234;0.06325974045354579;1.0991117572885998;9.99964512457863;0.9098420069875535;-0.08931301689721032;1.045296990993125;1.0000207594707442;0.9142879632847317;0.9999781242086131
45.093487;1.096857909201088;0.9832107910445249;0.8962251387911309;0.06940793428939572;0.06326266620202958;1.099113268022208;9.999660112881731;0.9098395906590849;-0.08931601668901085;1.045296983248272;1.0000215211726775;0.914286984522338;0.9999787754414107
45.103487;1.0968589198071617;0.9832119743183001;0.8962261173460019;0.0694113028840927;0.06326559671609093;1.0991148018985237;9.999675478010804;0.9098371762598614;-0.08931901648684742;1.0452969403530348;1.0000222773045995;0.9142859467274858;0.9999793805940564
45.113487;1.0968599352565533;0.983213092390868;0.8962270435433894;0.0694146715664529;0.06326853195804845;1.0991163557981392;9.9996911108056;0.9098347661163048;-0.08932201629150506;1.0452968647691674;1.0000230226140983;0.9142848503096401;0.9999799346280231
45.123487;1.0968609565829617;0.9832141417325203;0.8962279155594302;0.06941804035042921;0.06327147183297681;1.0991179288667392;9.99970691076162;0.909832362316934;-0.08932501610408368;1.0452967589278097;1.000023753257054;0.9142836949013488;0.999980433949162
45.133487;1.0968629516270556;0.9832164813532873;0.8962291857173911;0.06941947075246357;0.06327259337390961;1.099119522573574;9.999722786865135;0.9098299654948201;-0.08932701592554668;1.0452966246261937;1.0000244667062392;0.9142823823090431;0.9999808767129915
45.143487;1.096863995892103;0.9832173849063308;0.8962299475047788;0.0694228397213518;0.06327554219447917;1.0991221395745097;9.9997386519638;0.9098275747092752;-0.0893300157563202;1.0452964633181847;1.0000251606722221;0.9142811079618507;0.9999812625027518
45.153487;1.0968650601117897;0.9832182123713206;0.8962306564952591;0.06942620873000228;0.0632784953783474;1.0991237830435854;9.999754419925326;0.9098251880313466;-0.08933301559642257;1.0452962768803624;1.0000258331502807;0.9142797740123607;0.9999815919979104
45.163487;1.0968661494192962;0.9832189608029972;0.896231316769052;0.06942957772810904;0.06328145290067434;1.0991254562986534;9.999770007606454;0.9098238031983373;-0.08933601544594572;1.045296068097993;1.0000264834445916;0.9142793747372299;0.9999818668982836
45.173487;1.0968672671140993;0.9832196263971376;0.8962319332695282;0.06943294671962805;0.06328441476105684;1.0991271621402288;9.999785340673997;0.9098214181564339;-0.08933901530523064;1.0452958407285973;1.0000271122064193;0.9142779184939526;0.9999820893872857
45.183487;1.0968684146164447;0.9832202056135656;0.8962325100671059;0.06943631576383538;0.06328738099884502;1.0991289023521944;9.999800361957119;0.9098190315730786;-0.08934201517462524;1.045295599128305;1.0000277205353223;0.9142763998411441;0.9999822610082394
45.193487;1.0968695928554253;0.9832206961240838;0.8962330492031959;0.06943968491382119;0.0632903517294054;1.0991306777520138;9.999815032040514;0.9098166432686609;-0.08934401505422851;1.0452953475513629;1.0000283095296785;0.9142747209849755;0.9999823817727899
45.203487;1.0968708037742358;0.9832210968363146;0.8962335507119672;0.06944305415156447;0.0632933271288073;1.0991324882633715;9.999829316672963;0.9098142541771179;-0.08934701494376524;1.0452950896050468;1.000028880371141;0.9142730777864705;0.9999824501022452
45.213487;1.0968720504382472;0.9832214075318078;0.8962340133784403;0.06944642337584608;0.06329630737682827;1.0991343328836691;9.999843174562514;0.9098118658961273;-0.08935001484252877;1.04529482774277;1.0000294341622946;0.9142713734182472;0.9999824633217765
45.223487;1.0968733362297827;0.9832216286281217;0.8962344354648142;0.06944979245635251;0.06329929264921026;1.0991362097317208;9.999856554317885;0.9098094801661295;-0.08935301474940176;1.0452945626958972;1.0000299717180163;0.9142696087457078;0.999982418288537
45.233487;1.0968746640607987;0.9832217611489843;0.8962348150589832;0.06945316131899712;0.06330228314922397;1.0991381160673828;9.999869393665808;0.909807098240213;-0.08935501466300921;1.04529429345456;1.0000304937693223;0.914267685952869;0.9999823125577059
45.243487;1.0968760355996467;0.9832218068650531;0.8962351502187325;0.06945653000596538;0.06330527910826776;1.0991400483899454;9.999881621137293;0.9098047205015025;-0.08935801458194449;1.0452940178291463;1.00003100113115;0.9142657989679446;0.9999821457488577
45.253487;1.0968774507467636;0.9832222486672868;0.8962358772218911;0.0694581347753886;0.06330667273519293;1.0991420026842307;9.999893165486034;0.9098033469213191;-0.08936101450485673;1.0452937333529957;1.0000314944371662;0.9142648424431559;0.9999819193860802
45.263487;1.0968789082206973;0.9832221271448591;0.8962361176097541;0.06946150367122328;0.06330968025331495;1.0991439746033953;9.99990396652031;0.9098009784379336;-0.08936401443033953;1.0452934385360122;1.000031973868598;0.9142628226838492;0.9999816352823883
45.273487;1.0968804068759332;0.9832219250842771;0.8962363077703732;0.06946487312239322;0.06331269372275541;1.0991469595715602;9.999913977086674;0.9097986181908547;-0.08936701435680879;1.0452931338123674;1.0000324394250515;0.9142607316927573;0.9999812944882583
45.283487;1.096881946345912;0.9832216449597091;0.8962364462022453;0.06946824355528466;0.06331571310880026;1.099148953268185;9.999923156776008;0.9097962707767427;-0.08936901428246213;1.0452928214739106;1.0000328917973662;0.9142584686014064;0.9999808977833411
45.293487;1.0968835268531947;0.9832212893645333;0.8962365315426086;0.06947161549515553;0.06331873829150791;1.0991509521208347;9.999931468043112;0.9097939401766164;-0.0893720142052863;1.0452925047635293;1.000033333438992;0.9142562259621164;0.9999804468627576
45.303487;1.096885148619162;0.9832208610207274;0.8962365625257162;0.06947498950275682;0.06332176913210244;1.0991529529429442;9.99993888028478;0.9097916289253345;-0.08937501412330523;1.0452921868401146;1.0000337689697478;0.9142539035148807;0.9999799443514854
45.313487;1.09688681085731;0.9832203631474443;0.8962365380663303;0.06947836607275415;0.06332480555705894;1.099154952682865;9.999945374622015;0.909789338928638;-0.08937801403502049;1.045291869959669;1.0000342044616475;0.9142514997786945;0.9999793925976705
45.323487;1.0968885112779159;0.9832197992708451;0.8962364569910953;0.069481745556697;0.06332784760023022;1.0991569491450228;9.999950944676822;0.9097870723484492;-0.08938001393939815;1.0452915546556016;1.0000346461885716;0.914248917011938;0.9999787931637063
45.333487;1.0968902470268411;0.983219172599943;0.8962363181981774;0.06948512811222216;0.0633308953624013;1.0991589416271734;9.999955597261822;0.9097848314588124;-0.08938301383521317;1.0452912394731155;1.000035099778566;0.9142463523654457;0.9999781471527271
45.343487;1.096892015931407;0.9832189663014264;0.8962365591899153;0.06948674978353588;0.06333234091600073;1.0991609309438746;9.999959348540829;0.9097836180426221;-0.08938601372050164;1.0452909219601383;1.0000355702701667;0.9142447061206738;0.999977455499478
45.353487;1.096893817043791;0.9832182205466186;0.8962363025600758;0.06949013824816207;0.06333540035704928;1.0991629190860728;9.999962213084418;0.9097814331797982;-0.08938901359277966;1.0452905999502218;1.0000360626600997;0.9142419914768108;0.9999767193292998
45.363487;1.0968956505950385;0.9832174171381245;0.8962359850044449;0.06949352944348323;0.0633384656914776;1.0991649083142283;9.999964197718906;0.909779277241373;-0.08939101344972042;1.0452902720400297;1.0000365823344193;0.914239109906986;0.9999759404308222
45.373487;1.0968975170962174;0.983216557281415;0.8962356053052237;0.06949692323882627;0.06334153694082208;1.099166899816999;9.999965304006167;0.9097771499433818;-0.0893940132895303;1.045289937704245;1.0000371349419872;0.9142362612061866;0.9999751213909445
45.383487;1.096899416524885;0.9832156425889294;0.896235163547786;0.06950031946143283;0.0633446140766574;1.0991688926826042;9.999965534753542;0.9097750502304991;-0.08939701311089335;1.045289597367626;1.000037725507864;0.914233351797004;0.999974265044879
45.393487;1.096901348737366;0.9832146748947196;0.8962346611817732;0.06950371786106113;0.06334769696996163;1.0991708837829375;9.999964903373545;0.9097729760299683;-0.08940001291288244;1.0452892517813752;1.0000383577636562;0.9142303856306552;0.999973373833986
45.403487;1.0969042786019634;0.9832145370680276;0.8962341154725161;0.069506943596539;0.0633505705793402;1.0991728687279156;9.999963438561675;0.9097709246744189;-0.0894020126950146;1.045288901350439;1.000039034492566;0.9142272685445079;0.9999724498687633
45.413487;1.096906276212247;0.983213467259432;0.8962334978955686;0.06951034527374024;0.06335366423156795;1.0991748433240898;9.99996117860483;0.9097688933638642;-0.08940501245726663;1.0452885469447806;1.0000397580997666;0.9142241998601197;0.9999714954160375
45.423487;1.0969083056707;0.9832128279460904;0.8962332628518243;0.0695119838724005;0.06335515464272828;1.099176804323894;9.999958165937652;0.9097678788411604;-0.08940801219994296;1.0452881913501229;1.000040530876693;0.91422208149115;0.999970512863336
45.433487;1.0969103663661948;0.9832116582997273;0.8962325333288337;0.06951538652767866;0.06335825727492428;1.0991787491602374;9.99995444720271;0.9097658773392773;-0.08941001192355247;1.045287839106416;1.0000413553456156;0.9142188306974297;0.999969503982435
45.443487;1.0969124579062544;0.9832104400038625;0.8962317452610046;0.06951878846717278;0.06336136343849794;1.0991806755742701;9.999950069613206;0.9097638850722582;-0.08941301162871011;1.0452874949669748;1.0000422346285285;0.9142156442621717;0.99996846957631
45.453487;1.0969145796126816;0.983209174301404;0.8962308958790846;0.06952218879632632;0.06336447245228376;1.099182581498118;9.999945076689206;0.9097618984624095;-0.08941601131607005;1.0452871631588614;1.000043172386857;0.9142124305109762;0.9999674099518535
45.463487;1.0969167300050182;0.983207862462315;0.8962299833605423;0.06952558669046946;0.06336758363310287;1.0991854650758284;9.999939512585865;0.9097599141682324;-0.08941901098639689;1.0452868474369013;1.0000441723144673;0.9142091959214087;0.9999663254667827
45.473487;1.0969189067296459;0.9832065051264837;0.8962290069174946;0.06952898148922072;0.0633706962796715;1.09918732501422;9.999933429347742;0.9097579292795569;-0.08942101064052436;1.0452865506025233;1.0000452377559002;0.9142058495921147;0.9999652167557603
45.483487;1.0969211067312046;0.9832051017577469;0.8962279661002379;0.06953237269628335;0.0633738096748644;1.0991891607105746;9.99992688859578;0.9097559417841363;-0.0894240102790319;1.0452862743196274;1.000046372016915;0.9142025941965817;0.9999640843869058
45.493487;1.096923326780832;0.9832041317720455;0.8962272987263764;0.06953399599618815;0.06337531508384467;1.0991909713874566;9.999919956342824;0.9097539510459678;-0.08942700990204108;1.0452860200482041;1.0000475788251855;0.9141993384286288;0.9999629279426672
45.503487;1.096925564478918;0.983202632781345;0.8962261282264092;0.06953737900655743;0.06337842788705514;1.0991927551748022;9.999912696085827;0.9097529578449709;-0.08942900950945358;1.0452857897526744;1.0000488619901338;0.914196984997209;0.9999617457134472
45.513487;1.0969278182962179;0.9832010858163348;0.8962248932188083;0.0695407576489567;0.0633815394683808;1.099194509553739;9.999905166915555;0.9097509638457566;-0.08943200910127068;1.0452855856253636;1.0000502246604879;0.9141937435460636;0.9999605358707786
45.523487;1.096930086338008;0.9831994925911783;0.8962235950116068;0.06954413189869221;0.06338464928917789;1.0991962325899496;9.99989742462696;0.909748970952542;-0.08943500867757462;1.045285409574095;1.0000516689598415;0.9141905159273414;0.9999592980701723
45.533487;1.0969323660361547;0.9831978557350113;0.8962222366854328;0.06954750176808226;0.06338775681741717;1.0991979233116873;9.999889520099028;0.9097469812475851;-0.0894370082384796;1.0452852629518272;1.0000531962727561;0.9141872089727655;0.9999580337837181
45.543487;1.0969346553107138;0.9831961784072991;0.8962208237530318;0.06955086722866592;0.06339086151075633;1.0991995811969597;9.999881494845727;0.9097449970560415;-0.08944000778440421;1.045285146656135;1.000054807867863;0.9141840222285085;0.9999567452966156
45.553487;1.096936953064884;0.9831944636643477;0.8962193635122548;0.06955422819802204;0.06339396283661745;1.099201206017002;9.999873378131543;0.9097430204313055;-0.0894430073163274;1.045285061351419;1.000056504497664;0.914180860314607;0.9999554349887249
45.563487;1.0969392582420698;0.9831931947377582;0.896218301665635;0.06955582060957372;0.06339545229245842;1.0992027981990045;9.9998651880908;0.9097410529559132;-0.0894450068356729;1.045285007186768;1.000058285071496;0.9141776265487979;0.9999541055254366
45.573487;1.0969415693739544;0.98319141314213;0.8962167685165388;0.06955917225108119;0.06339854554598252;1.0992043587375577;9.99985693437782;0.909740096616036;-0.08944800634402464;1.0452849831695563;1.000060146335852;0.9141755122952907;0.9999527597934137
45.583487;1.0969438855398224;0.9831896042206901;0.8962152085989682;0.0695625190852727;0.06340163429063965;1.0992058882235982;9.999848620515388;0.9097381546728052;-0.08945100584293086;1.0452849867016933;1.0000620836814356;0.9141724297549696;0.9999514001302502
45.593487;1.0969462070390215;0.9831877740135242;0.8962136283264698;0.06956586107992792;0.06340471833352941;1.099207385865823;9.99984024246173;0.9097362313401822;-0.08945300533376159;1.0452850136891871;1.0000640915865555;0.9141692767417383;0.9999500277769534
45.603487;1.09694853498521;0.9831859283778663;0.8962120341603018;0.06956919825230612;0.06340779759295556;1.0992088498876382;9.999831784444607;0.9097343309868174;-0.0894560048176889;1.0452850599118255;1.0000661635627353;0.9141662491222834;0.9999486432107305
45.613487;1.096950870745165;0.9831845527874234;0.8962108706119185;0.06957076670930759;0.06340926408950309;1.0992102792774339;9.999823223575413;0.9097324579468024;-0.08945900429592135;1.0452851228531839;1.0000682927343612;0.9141632488993378;0.999947247145267
45.623487;1.096953215395631;0.9831826902999568;0.896209267248344;0.06957409448149138;0.06341233402182177;1.099211674865609;9.999814541888398;0.9097306165024267;-0.08946100376998078;1.0452852020879129;1.0000704727540246;0.9141601780703249;0.9999458414486111
45.633487;1.0969555688201809;0.983180826711439;0.8962076676671176;0.06957741770815794;0.06341539957898355;1.0992130385808867;9.999805732500718;0.9097298106866408;-0.08946400324164029;1.0452852982745964;1.0000726977760523;0.914158227622161;0.9999444295049758
45.643487;1.096957929054181;0.9831789671245525;0.8962060762698689;0.0695807364455553;0.06341846102076991;1.0992143723078847;9.999796798934447;0.9097280443176242;-0.08946700271249251;1.045285412152285;1.0000749619263583;0.9141553093891431;0.999943016269917
