time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.755444;1.0967680779769071;0.9824253813358839;0.8955427639530595;0.0686854483216556;0.06262470916921956;1.0989121383011888;9.999761733258358;0.9100287260576332;-0.08905699960837499;1.0452707773087975;0.9998983400915613;0.9141698008806127;0.9999466370630489
43.765444;1.0967704418930868;0.9824269480132383;0.8955402344670832;0.06868870260645027;0.06262775708626951;1.0989109685054417;9.999767143433743;0.9100287866855999;-0.08906099888565469;1.045271646354077;0.9998975917378095;0.9141678710351445;0.9999469729749587
43.775444;1.0967727958350215;0.9824284436759295;0.8955376797312796;0.06869196328443823;0.0626307978797808;1.0989108247151074;9.999772251443417;0.9100278468951504;-0.08906399816706283;1.0452724842614056;0.9998968036757465;0.9141649257489026;0.9999472966666236
43.785444;1.0967751350333304;0.9824298731434314;0.8955351029453431;0.06869523007952942;0.06263383157903062;1.098909711623294;9.999776995202165;0.9100278996810279;-0.0890669974514068;1.0452732828394795;0.9998959755784977;0.9141630534601316;0.9999476076403622
43.795444;1.096778421758777;0.9824316418004483;0.8955320837664854;0.06870009163120247;0.06263825184120386;1.098908635064905;9.999781313094726;0.910027937230361;-0.08907099673692971;1.0452740341260205;0.9998951070919294;0.9141613559471823;0.9999479039577664
43.805444;1.0967807258845126;0.9824329534007125;0.895529469672726;0.06870337020189653;0.06264127182611005;1.0989076017400308;9.999785153257925;0.9100279520637248;-0.08907399602155838;1.0452747312635804;0.9998941987620902;0.9141596375961343;0.9999481831826476
43.815444;1.0967827504018388;0.9824340364104406;0.8955268934541576;0.06870577399497603;0.06264349759229541;1.0989076184532356;9.999788475522235;0.9100279372249448;-0.08907699530319994;1.0452753684537615;0.9998932518860755;0.914157995631133;0.9999484440679519
43.825444;1.0967850222189686;0.982434762116885;0.8955238070797422;0.06871082784832279;0.0626481135152293;1.0989066916472043;9.999791247775232;0.9100278858243575;-0.0890809945799284;1.0452759408213368;0.9998922678155155;0.9141565284767055;0.9999486876484486
43.835444;1.096788245497472;0.982436798154555;0.8955211564321683;0.06871394871867093;0.06265090143249881;1.0989058269838206;9.999793439943284;0.9100277907432219;-0.08908399385005894;1.0452764438281934;0.9998912474960651;0.9141550431372178;0.9999489167484812
43.845444;1.0967904938288757;0.982437904703978;0.8955184726591173;0.06871724992264903;0.0626538990206127;1.0989060289639325;9.999795020180668;0.910027644798927;-0.08908699311222525;1.0452768725790702;0.9998901911879334;0.9141536390179397;0.9999491348422287
43.855444;1.0967927365680072;0.9824389649445633;0.8955157685429318;0.06872055638242439;0.06265689212956986;1.0989053016418417;9.999795956785686;0.9100274414219741;-0.08909099236553049;1.0452772223426772;0.9998890985500513;0.9141524149140551;0.9999493456815655
43.865444;1.0967949786309865;0.9824395022711051;0.8955126029272371;0.06872563159424849;0.0626614892383895;1.0989046497635333;9.999796224328968;0.9100271752932436;-0.08909399160954676;1.0452774898028248;0.9998879694021449;0.9141511760547848;0.9999495530941406
43.875444;1.096798189482631;0.9824413625459607;0.8955098627666688;0.06872877299230375;0.06266425997349633;1.0989040786651976;9.999795808430722;0.9100268425274907;-0.08909699084409277;1.0452776737604637;0.9998868046521514;0.9141500184713095;0.9999497605056125
43.885444;1.0968004428258233;0.9824423098379285;0.8955070755394218;0.06873209381886106;0.0626672419912567;1.0989045934591153;9.999794705954386;0.9100264405424857;-0.08910099006900811;1.0452777752304712;0.9998856063887547;0.9141490371674442;0.9999499713554018
43.895444;1.096802705446816;0.9824427509021549;0.8955038131220494;0.06873718276567707;0.0626718293113285;1.0989041983872918;9.999792922434889;0.9100259677203735;-0.08910398928412884;1.0452777971431515;0.9998843774869498;0.9141480346451045;0.9999501902666342
43.905444;1.0968049787076142;0.9824436534917765;0.8955009459939629;0.06874051216686941;0.06267480621389827;1.0989038962675677;9.999790470740665;0.9100254229758498;-0.08910698848942201;1.0452777438149774;0.9998831218388675;0.9141471058589261;0.9999504237089332
43.915444;1.096807264326836;0.9824445448624959;0.8954980315641001;0.06874384560243221;0.0626777813155786;1.098903688280785;9.99978737095632;0.9100248057713975;-0.08911098768510295;1.045277620745877;0.9998818447419807;0.9141463451637558;0.999950679922659
43.925444;1.0968105289335155;0.9824463131593253;0.8954950813211021;0.06874700808630853;0.0626805405660662;1.0989045744915027;9.999783648164819;0.9100241167090073;-0.08911398687173949;1.0452774349152703;0.9998805526838498;0.9141455531515082;0.9999509680601066
43.935444;1.0968128438768185;0.9824467239316301;0.8954916248924399;0.06875211289773615;0.0626851216325523;1.0989045545260168;9.999779330212217;0.9100223579228666;-0.0891169860503271;1.0452771950558153;0.9998792528005537;0.9141438261486576;0.9999512969756333
43.945444;1.0968151740776273;0.9824476248163269;0.8954885515311312;0.06875545752957449;0.0626880941573484;1.0989046273617142;9.99977444578228;0.9100215327361244;-0.08911998522225459;1.0452769114119862;0.9998779522630856;0.9141431477786923;0.9999516746715617
43.955444;1.096817518460952;0.9824485415928746;0.8954854219618754;0.0687588055710347;0.06269106662771465;1.0989047905756995;9.99976902083732;0.9100206446836543;-0.0891239843891406;1.0452765950433793;0.9998766578369106;0.9141426129824929;0.9999521082047393
43.965444;1.096820839539439;0.982450360938878;0.8954822502087046;0.06876198205349573;0.06269382487979218;1.0989060399826316;9.99976307938132;0.9100196964869968;-0.08912698355255931;1.0452762567497376;0.9998753756415074;0.9141420196241854;0.9999526033962521
43.975444;1.0968232037531407;0.9824508476008874;0.8954785691775429;0.0687671002637783;0.06269840652059964;1.098906369910589;9.999756646977623;0.9100186897728684;-0.08912998271379247;1.0452759057327017;0.9998741107147419;0.9141414589611252;0.9999531647685821
43.985444;1.0968255704330614;0.9824518485672117;0.8954752736833712;0.06877045777407384;0.06270138117536204;1.0989067742033887;9.999749747099528;0.9100176255179996;-0.0891339818737932;1.0452755493492338;0.9998728665254181;0.914141023781352;0.9999537958775031
43.995444;1.0968279326274788;0.9824528881205966;0.8954719323718399;0.06877381832823014;0.06270435729311553;1.0989082473076732;9.99974239617709;0.9100165046022115;-0.08913698103329416;1.0452751946907812;0.9998716452989426;0.9141405153127845;0.9999544994152558
44.005444;1.0968312480266413;0.982454850206101;0.8954685679370634;0.06877700717380092;0.0627071206036932;1.0989087844634082;9.999734605289595;0.9100153282880984;-0.08913998019275622;1.045274849781352;0.9998704493297965;0.9141400271422476;0.9999552773997618
44.015444;1.0968335808860992;0.9824554954769054;0.8954647203690136;0.0687821377545851;0.06271170848024639;1.098909381512229;9.999726378651792;0.9100140986148726;-0.08914297935224166;1.045274522571988;0.9998692817756774;0.9141395551966516;0.9999561315482853
44.025444;1.096835891955664;0.9824566656793277;0.8954612888567267;0.06878550768809313;0.06271469022277082;1.0989100351114063;9.999717704776224;0.910012818540709;-0.08914697851158543;1.0452742190696322;0.9998681460837249;0.914139193249295;0.9999570628798721
44.035444;1.0968381787743244;0.9824578793813558;0.8954578443266451;0.06878888057745529;0.06271767393314258;1.0989117428467436;9.999708557078318;0.9100114917328052;-0.08914997767079966;1.0452739424303161;0.9998670449940825;0.9141387427206595;0.9999580710717586
44.045444;1.0968404394291198;0.9824591344586697;0.8954543955004753;0.0687922561352717;0.06272065957020456;1.0989125032269347;9.99969891314882;0.9100101218167025;-0.08915297683030868;1.0452736931508184;0.9998659798814643;0.914138296831916;0.9999591549038906
44.055444;1.0968436365752474;0.9824613093465276;0.8954509646979355;0.06879545919139202;0.06272343252210867;1.0989133159960198;9.999688773457262;0.9100087110938628;-0.08915597599074743;1.0452734695860777;0.9998649508709715;0.9141378505430777;0.9999603133448148
44.065444;1.0968458379586365;0.9824621605980165;0.895447088799636;0.06880060267250238;0.06272802990688513;1.0989141819496666;9.999678162327623;0.9100072595983846;-0.08915997515255548;1.0452732683912302;0.9998639578588369;0.9141374967884371;0.9999615459073931
44.075444;1.0968480062559784;0.9824635266865621;0.8954436614097578;0.06880398376147911;0.0627310208873251;1.0989161017690412;9.999667118414816;0.9100057654901496;-0.08916297431586821;1.0452730852687877;0.999863001554954;0.9141370372516227;0.9999628520891382
44.085444;1.0968501406237081;0.9824649226446067;0.8954402468762069;0.0688073657624455;0.06273401347431026;1.0989170752770043;9.999655683210957;0.910004226259625;-0.08916597348069323;1.0452729161112853;0.9998620836491084;0.9141365670481431;0.9999642310523239
44.095444;1.0968522416814228;0.9824663418118256;0.8954368485704586;0.06881074822033055;0.06273700756558159;1.0989181023473336;9.9996438907825;0.910002639598732;-0.08916897264698932;1.045272757654462;0.9998612066189996;0.9141360838314657;0.9999656821296862
44.105444;1.0968552754379364;0.9824681768393542;0.8954330488134592;0.06881571966516802;0.06274139667406714;1.0989191843035095;9.99963176510408;0.9100010040876112;-0.08917197181457136;1.045272607362829;0.9998603738740959;0.9141355848605471;0.9999672050147117
44.115444;1.0968573136001247;0.9824696195150058;0.8954297002084375;0.06881910148394217;0.06274439368914542;1.0989203237498255;9.999619324968842;0.9099993201056589;-0.08917597098297671;1.0452724634813615;0.9998595893647355;0.91413516443565;0.9999687989635003
44.125444;1.0968593234345843;0.9824710624430829;0.8954263874034839;0.06882248199914132;0.0627473922733944;1.0989225228899053;9.999606586925605;0.9099975904133777;-0.08917897015142563;1.0452723254900442;0.9998588565030396;0.9141346237346044;0.9999704621450427
44.135444;1.096861308255494;0.9824724974351853;0.8954231171883252;0.0688258604969712;0.06275039254384493;1.0989237821977726;9.999593562746398;0.9099958197431534;-0.08918196931899454;1.045272194334112;0.999858177926399;0.9141340563996099;0.9999721914541192
44.145444;1.0968632716037514;0.9824739163496251;0.8954198947313949;0.06882923629422087;0.06275339459730532;1.098925100678282;9.999580262578506;0.909994013637792;-0.08918496848496339;1.045272072168428;0.9998575564807861;0.914133459374039;0.9999739819921676
44.155444;1.0968661820531838;0.982475712495067;0.8954163012357627;0.06883419778781763;0.06275779205423182;1.0989264771087548;9.99956670917998;0.9099921775943539;-0.08918796764917775;1.0452719615412882;0.9998569958357422;0.9141328315487777;0.9999758266270576
44.165444;1.0968681142635095;0.982477079968782;0.8954131864397916;0.06883756624058544;0.06276079775784965;1.0989289108711067;9.999552950503979;0.9099903168531056;-0.08919196681220355;1.0452718644224044;0.9998564997233065;0.9141322722300431;0.9999777164223036
44.175444;1.0968700387567916;0.9824784150027704;0.8954101313373379;0.06884092997950449;0.06276380522840487;1.0989304022802284;9.999539058931168;0.90998843595407;-0.08919496597513751;1.0452717815891437;0.9998560711564116;0.9141315908608285;0.9999796416952309
44.185444;1.0968719627025116;0.9824797140742666;0.8954071391674703;0.06884428828825241;0.06276681442768066;1.0989319528540722;9.99952511815737;0.9099865380412504;-0.08919796513933094;1.0452717123213702;0.9998557126670183;0.9141308910172136;0.9999815929040078
44.195444;1.0968738938780482;0.9824809741360495;0.8954042125725012;0.06884764053821854;0.06276982538100769;1.098933565068731;9.999511208115216;0.909984624733493;-0.08920096430632826;1.0452716549455372;0.9998554263705642;0.9141301792388628;0.9999835610469271
44.205444;1.096876803961337;0.9824825936048928;0.8954009311445407;0.06885257527741644;0.06277423172930686;1.0989362415149448;9.999497398318297;0.9099826962852146;-0.08920396347784859;1.0452716084306268;0.9998552131585284;0.9141294628556759;0.9999855380842726
44.215444;1.0968787682803893;0.9824837718109514;0.8953981434453655;0.0688559139359633;0.06277724635000764;1.0989379841710816;9.999483749999456;0.9099807517195297;-0.08920796265559196;1.0452715736820966;0.9998550722901166;0.9141288477288012;0.9999875174126575
44.225444;1.0968807548557051;0.9824849107463327;0.8953954296751211;0.06885924524919596;0.06278026279183506;1.0989397938835956;9.999470319742187;0.9099787892413838;-0.08921096184111071;1.045271553423455;0.999855002241529;0.9141281471896231;0.999989493816121
44.235444;1.0968827649927442;0.9824860132730477;0.8953927922818843;0.06886256897401052;0.06278328098326634;1.0989416698828414;9.999457159518984;0.9099768063990434;-0.08921396103598253;1.0452715509888975;0.9998550017389604;0.9141274666451684;0.9999914629490643
44.245444;1.096884798826576;0.982487082625135;0.8953902330388708;0.06886588492883344;0.06278630078755783;1.0989436098820908;9.999444316762748;0.909974800019876;-0.08921696024195677;1.0452715693333132;0.99985506998467;0.9141268128429217;0.999993420751882
44.255444;1.0968868560955407;0.9824881220379111;0.8953877536463405;0.06886919298371738;0.06278932195522931;1.0989466106625565;9.999431835528314;0.909972766841294;-0.08921995946083343;1.0452716111880371;0.9998552066705746;0.9141261909048571;0.9999953632620766
44.265444;1.0968899011301805;0.9824895348630849;0.8953849327355705;0.06887408213762986;0.06279373769877734;1.0989486683195;9.999419752497143;0.9099707041043017;-0.08922295869439659;1.0452716797704522;0.9998554125816161;0.9141256042521348;0.9999972871151976
44.275444;1.0968920033130538;0.9824905231238901;0.8953826166713487;0.06887737406075559;0.06279676042756832;1.0989507780120515;9.999408091847519;0.909967609513557;-0.08922695794448568;1.0452717789308967;0.9998556902732767;0.9141241580678626;0.9999991897551163
44.285444;1.0968941265659176;0.9824914890394846;0.895380381739352;0.06888065771933749;0.06279978332131171;1.0989529331709176;9.999396867085501;0.9099654813542446;-0.08922995721299046;1.0452719128184693;0.999856043972982;0.914123651222893;1.0000010684577658
44.295444;1.0968962702577816;0.9824924336270069;0.8953782254135468;0.06888393303501215;0.06280280603987148;1.0989551247701481;9.999386086082854;0.90996331869751;-0.08923295650184816;1.0452720858756301;0.9998564791550035;0.9141231907794543;1.0000029194590685
44.305444;1.0968984336104797;0.9824933566340012;0.8953761444504816;0.06888720005154565;0.0628058282839808;1.0989583416403428;9.999375752575844;0.9099611216088734;-0.08923595581301054;1.045272303033176;0.999857002219948;0.9141227818356511;1.0000047385385613
44.315444;1.0969015792635852;0.9824951369950736;0.895374150858288;0.06889028424739185;0.06280863525113266;1.0989605712953645;9.999365863002568;0.9099588917726507;-0.08923895514820698;1.0452725694554315;0.9998576194384001;0.9141224289551488;1.0000065221089283
44.325444;1.0969037733227476;0.9824955301662259;0.895371773622235;0.06889529907547025;0.06281326384279323;1.0989628008748145;9.99935640235463;0.9099566327948464;-0.08924195450873504;1.0452728900080097;0.9998583352603314;0.9141221351781448;1.0000082674133604
44.335444;1.0969059754915904;0.9824963728260041;0.895369900400847;0.06889854239546465;0.06281628308606052;1.0989650181155817;9.999347342653566;0.9099543493609882;-0.08924495389553642;1.04527326931278;0.9998591516626955;0.9141219016509032;1.0000099723456153
44.345444;1.0969081806864909;0.982497179112132;0.8953680903956265;0.06890177823226822;0.06281930095209724;1.098968211528436;9.999338645674161;0.9099520460005885;-0.08924895330952713;1.0452737123478382;0.9998600686857434;0.9141218256834966;1.0000116359692286
44.355444;1.0969103843256012;0.982497943621492;0.8953663414276775;0.068905006769542;0.06282231740306504;1.098970370347514;9.999330269671525;0.9099497264354414;-0.08925195275190745;1.0452742240696733;0.9998610849603328;0.9141217106003202;1.000013258741901
44.365444;1.096912582250132;0.9824986621121891;0.8953646521702409;0.06890822819063717;0.06282533245177857;1.098972485259189;9.99932217503164;0.9099473934194804;-0.08925495222402088;1.0452748081173673;0.9998621982816723;0.9141216514243544;1.0000148412068932
44.375444;1.096915735746831;0.9825002123516725;0.8953630369989336;0.06891126806474582;0.0628281315703537;1.098974548844306;9.999314328197263;0.9099450489074573;-0.08925795172699574;1.045275466690575;0.9998634062910406;0.9141216443159323;1.0000163825744024
44.385444;1.096917912425765;0.982500831584423;0.895361465334021;0.06891447611600482;0.06283114375448158;1.0989765549471493;9.999306710662923;0.9099426948211802;-0.08926095126184701;1.0452762016437163;0.9998647065568259;0.914121684517554;1.0000178806598548
44.395444;1.0969200751716963;0.9825013996361281;0.8953599514893344;0.0689176781988832;0.06283415439663095;1.0989784982551836;9.999299328871775;0.9099403338499297;-0.08926395082982422;1.045277015294229;0.9998660963432002;0.9141217674939486;1.000019332496653
44.405444;1.096922222659775;0.9824996718958524;0.8953564480688407;0.06892215852836278;0.06283833355311817;1.0989813745597494;9.999292216206781;0.9099389691873845;-0.08926695043244458;1.0452779106633985;0.9998675725667258;0.9141228850929756;1.000020734838549
44.415444;1.096924354574714;0.9825001363893239;0.8953550449820369;0.06892535080028418;0.062841340496992;1.0989831808073942;9.999285430153659;0.909936603653524;-0.08926995007131085;1.045278891258724;0.9998691316352121;0.9141230444593876;1.0000220843155958
44.425444;1.0969264707737159;0.9825005490158772;0.8953536940493645;0.06892853936616461;0.06284434499095168;1.0989849151738171;9.99927904220564;0.9099342394447988;-0.08927294974788431;1.0452799602575218;0.9998707692215126;0.9141232388504736;1.0000233771900584
44.435444;1.096929535151788;0.9825017907213711;0.8953524089776986;0.06893155035922513;0.0628471319779942;1.0989865774891836;9.999273115311784;0.9099318785317966;-0.08927594946330863;1.0452811195820273;0.9998724801542715;0.9141234669105637;1.0000246089578426
44.445444;1.096931616634259;0.9825021005683406;0.8953511593024974;0.06893473384054619;0.06285012998237618;1.0989881693027626;9.999267686465888;0.9099295230998299;-0.08927994921841985;1.0452823698248168;0.9998742582986084;0.9141238257360329;1.000025774165981
44.455444;1.0969336786613877;0.9825023588349389;0.895349959939889;0.06893791589975796;0.06285312409076231;1.098990693490111;9.999262771453228;0.9099271758489705;-0.08928294901375976;1.045283710731716;0.9998760964666695;0.914124119573313;1.0000268667862597
44.465444;1.0969357188022648;0.9825025645663138;0.8953488099210222;0.06894109728094078;0.06285611404426522;1.098992153898479;9.999258376507152;0.9099248400838442;-0.08928594884959294;1.0452851410776993;0.9998779862662079;0.9141244450216415;1.000027880865663
44.475444;1.0969377334701464;0.9825027159865265;0.8953477072772804;0.06894427871129889;0.06285909971857603;1.0989935550789516;9.999254500554832;0.9099225192998903;-0.08928894872606745;1.045286658129661;0.999879917914954;0.9141248002432255;1.000028810870605
44.485444;1.096939719172548;0.9825028103311111;0.8953466500293331;0.06894746085951332;0.06286208111607831;1.098994901815346;9.999251136514975;0.9099202163581922;-0.08929194864317695;1.0452882574110423;0.9998818802209176;0.9141251820807946;1.000029651769128
44.495444;1.0969416734305064;0.9825028440684366;0.8953456370820503;0.06895064432194198;0.06286505831745996;1.0989961982260639;9.999248274445003;0.9099179330488375;-0.0892949486005743;1.0452899328856564;0.9998838607891889;0.9141255857003366;1.0000303991877062
44.505444;1.0969445596647045;0.9825036936470656;0.895344683339599;0.06895365504929132;0.06286781689380158;1.0989984469119893;9.999245898336948;0.909915670481416;-0.08929794859785405;1.0452916778045267;0.9998858468080044;0.9141260051759815;1.0000310494185969
44.515444;1.0969464474077633;0.9825035928440933;0.8953437591351651;0.06895684294095898;0.06287078592474855;1.0989996491586649;9.999243983883268;0.9099134298147021;-0.08930094863509484;1.045293485775514;0.9998878262112646;0.9141264341785829;1.0000315992270343
44.525444;1.0969483010251038;0.9825034160351731;0.8953428800662451;0.06896003408676007;0.06287375093430679;1.099000806077244;9.999242506688164;0.9099112126891619;-0.0893039487129971;1.0452953511191552;0.9998897883478214;0.9141268664627218;1.0000320460532495
44.535444;1.0969501201560021;0.9825031564224057;0.8953420460646938;0.06896322925329024;0.06287671195032624;1.099001919347585;9.999241451197488;0.909909021217432;-0.08930694883269752;1.0452972687284674;0.999891724172595;0.9141272962930828;1.0000323884467588
44.545444;1.0969519051058063;0.9825028081178807;0.8953412560323926;0.06896642920867475;0.06287966899936269;1.0990029913139112;9.999240809532228;0.9099068578046986;-0.0893099489954606;1.0452992337308624;0.9998936262522297;0.9141277188101959;1.0000326260942756
44.555444;1.0969536569507274;0.9825023676251701;0.8953405080479044;0.06896963468527338;0.06288262213793044;1.099004025063428;9.999240572809866;0.909904724711571;-0.08931294920223949;1.045301240870762;0.9998954884569847;0.9141281305860132;1.000032759364532
44.565444;1.0969553768253302;0.9825018347582036;0.8953397997357023;0.06897284634562488;0.06288557147489886;1.0990060241986481;9.999240721307311;0.9099026233358518;-0.08931594945352699;1.045303284195028;0.9998973054753343;0.9141285299138173;1.0000327888695768
44.575444;1.0969580299929549;0.9825020934415006;0.8953391434302483;0.06897589016134995;0.06288830265924393;1.0990069924804078;9.999241217722695;0.9099005541860944;-0.08931894974968485;1.0453053570138775;0.9998990726257146;0.9141289165063219;1.0000327156277773
44.585444;1.0969596859472244;0.9825013884926095;0.8953385059685618;0.06897911583427482;0.06289124490124882;1.099007934081543;9.999242004879504;0.9098985176362432;-0.08932195009113546;1.0453074516997964;0.9999007865125995;0.9141292908003891;1.0000325413395335
44.595444;1.0969613075944125;0.9825001273079255;0.895337461283512;0.06898411303022928;0.06289579204960112;1.0990088539046883;9.99924300766315;0.9098965143083599;-0.08932495047813299;1.0453095599182443;0.9999024460246622;0.9141296531145248;1.00003226811227
44.605444;1.0969628922121155;0.9824992775680867;0.8953368820074792;0.06898735428299117;0.06289872819109964;1.099009757696014;9.999244139765866;0.9098945451984888;-0.08932795091051955;1.04531167359345;0.9999040523668827;0.9141300032428878;1.0000318979266338
44.615444;1.0969644369417275;0.9824983655057637;0.8953363275105664;0.06899060370812832;0.06290166177809182;1.09901065227928;9.999245311586371;0.9098926121935574;-0.08933095138761503;1.0453137856411887;0.9999056079912169;0.9141303402687663;1.0000314321137185
44.625444;1.0969659389812425;0.9824973969438275;0.8953357950583802;0.06899386150956045;0.06290459308265896;1.0990125452543067;9.999246432979762;0.9098907184320646;-0.08933395190815932;1.0453158895702919;0.9999071156055908;0.9141306623185859;1.0000308710293453
44.635444;1.0969673952181065;0.9824963773136937;0.8953352815776445;0.0689971278031907;0.06290752229299024;1.0990134441162993;9.999247414792025;0.9098888679435925;-0.08933695247045681;1.0453179787634377;0.9999085783242536;0.9141309666818097;1.0000302141798019
44.645444;1.0969688016044994;0.9824953121840111;0.8953347844009266;0.0690004025497527;0.06291044954593458;1.099014355832576;9.999248179701612;0.9098870649651396;-0.08933995307274915;1.0453200466946502;0.999910000049442;0.9141312500666542;1.000029460862856
44.655444;1.0969711175896624;0.9824950879500136;0.8953343169730572;0.06900351098917207;0.0629131604459941;1.0990152870500771;9.99924867661899;0.9098853134762611;-0.08934295371344488;1.0453220876341356;0.9999113844044814;0.9141315088070777;1.0000286110964545
44.665444;1.0969724070113684;0.9824939492511751;0.8953338483193498;0.06900680196865576;0.06291608409648296;1.0990162441063305;9.99924888302612;0.9098836169320349;-0.08934595439087037;1.0453240967157056;0.9999127331390442;0.914131739432754;1.0000276658668177
44.675444;1.096973628571548;0.9824927823424479;0.8953333935426198;0.06901010046730663;0.06291900611420613;1.0990172324215584;9.99924879764943;0.9098819781622247;-0.08934895510283015;1.0453260692432076;0.9999140458969612;0.9141319397532783;1.0000266265559354
44.685444;1.0969747775734582;0.9824915922649692;0.8953329538366623;0.0690134059491023;0.06292192668024155;1.0990192557296599;9.999248432038184;0.9098803995940662;-0.08935195584660369;1.0453280000996543;0.9999153212811325;0.9141321096818384;1.0000254948011043
44.695444;1.096975850912703;0.982490382659941;0.8953325308744263;0.06901671783982662;0.06292484605672895;1.099020315728359;9.99924780126382;0.909878883518505;-0.08935495661930729;1.0453298839808933;0.9999165581239096;0.9141322507783376;1.0000242724158606
44.705444;1.0969768463345217;0.9824891556953219;0.8953321256231762;0.06902003557084203;0.06292776459943239;1.099021412585595;9.999246918707152;0.9098774321840057;-0.08935795741806006;1.0453317162418476;0.9999177561042426;0.9141323650179612;1.0000229604287003
44.715444;1.096977761675876;0.9824879128828128;0.895331737533681;0.06902335862652952;0.06293068275561518;1.0990225460859124;9.999245795188644;0.9098760480193204;-0.08936095823999582;1.045333493454486;0.9999189155426752;0.9141324540171097;1.0000215587165655
44.725444;1.0969785943162276;0.9824866555662086;0.8953313644415049;0.06902668655998147;0.062933601026088;1.0990237159662255;9.99924443483702;0.909874733912219;-0.08936395908245245;1.0453352132070064;0.9999200369037899;0.9141325188368264;1.0000200672485142
44.735444;1.0969793410009099;0.9824853847085717;0.8953310035648768;0.06903001897608134;0.0629365199373452;1.099024921035123;9.999242832183164;0.9098734933532322;-0.0893669599431126;1.045336873867837;0.9999211205875985;0.9141325597651926;1.0000184875756413
44.745444;1.0969809631608842;0.9824849814269163;0.8953306679465227;0.06903318098878755;0.06293922554254436;1.099026158684621;9.999240977368641;0.9098733303961007;-0.0893699608197804;1.0453384746619374;0.9999221669777685;0.9141335711087649;1.0000168232566717
44.755444;1.0969815281061734;0.9824836849761563;0.89533032666903;0.06903652142027744;0.06294214736752025;1.0990284252428668;9.999238864927902;0.909872248934688;-0.08937296171011352;1.0453400154329475;0.9999231764669712;0.9141335602326839;1.0000150792455194
44.765444;1.0969819985212805;0.9824818958665383;0.8953295572307172;0.06904162942008953;0.06294667948762123;1.099029716506472;9.999236499437323;0.9098712517733942;-0.08937596261169903;1.045341496250205;0.9999241495167577;0.914133519177999;1.0000132611252173
44.775444;1.096982372903319;0.9824805742477845;0.8953292362727608;0.06904497700560813;0.06294960606200324;1.0990310289718237;9.999233896598776;0.9098703405342846;-0.08937896352233148;1.0453429174334157;0.9999250865268686;0.91413344421465;1.0000113745742976
44.785444;1.0969826503029976;0.9824792393686498;0.8953289270139427;0.06904832795617055;0.0629525355450802;1.0990323617758948;9.999231078152098;0.9098695159928677;-0.08938196444019372;1.045344279641586;0.999925987298429;0.9141333315561971;1.000009424846847
44.795444;1.0969828301855082;0.9824778920597094;0.8953286312912877;0.0690516820819148;0.06295546820312423;1.099033717644704;9.999228058549303;0.9098687783308583;-0.08938496536372689;1.0453455838174845;0.999926850490908;0.9141331778365579;1.000007416550165
44.805444;1.0969829124856265;0.9824765345992601;0.8953283524241378;0.0690550390661411;0.06295840422753758;1.0990351018019975;9.999224835182204;0.9098681272137321;-0.08938796629117078;1.0453468311657101;0.9999276735785982;0.9141329802443353;1.0000053540122584
44.815444;1.0969828977696412;0.9824751702736332;0.8953280948816403;0.06905839850543738;0.06296134374729606;1.0990365200959202;9.999221393718717;0.9098675615539258;-0.08939096722026163;1.0453480227601304;0.9999284533765909;0.9141327369286161;1.0000032417560778
44.825444;1.096982787173902;0.9824738031396775;0.8953278633383634;0.0690617600122711;0.06296428684306585;1.0990379779719917;9.999217717916922;0.9098670796042753;-0.089393968148535;1.0453491593098223;0.9999291866074921;0.9141324477997056;1.0000010845283607
44.835444;1.096983547575063;0.9824733182985543;0.8953276776005414;0.06906494874192554;0.0629670190703677;1.099040480162829;9.999213792660296;0.9098666796732983;-0.08939696907385039;1.0453502419121754;0.9999298703000785;0.9141321149305999;0.9999988872761255
44.845444;1.0969832527092562;0.9824719590769996;0.8953275128518176;0.06906831342965301;0.06296996944508483;1.099042030421297;9.999209602789406;0.9098663605656105;-0.08939996999463265;1.0453512726679655;0.9999305022324468;0.9141317418554179;0.9999966556771348
44.855444;1.096982872015903;0.9824706101722169;0.8953273902199849;0.06907167927477846;0.06297292349932886;1.099043631083909;9.999205131159766;0.9098661213295911;-0.08940297090988109;1.0453522545854705;0.9999310810397268;0.9141313321117318;0.9999943967401579
44.865444;1.0969824097656602;0.9824692747995615;0.8953273159072895;0.06907504602161453;0.0629758812074071;1.0990452823696382;9.999200358793786;0.9098659608319425;-0.08940597181902492;1.045353191476434;0.9999316059081088;0.9141308886021826;0.9999921185027207
44.875444;1.0969818691488662;0.9824679547812112;0.895327296110066;0.06907841343175188;0.06297884244461406;1.0990469820564959;9.999195267762929;0.9098658775746364;-0.08940897272169189;1.0453540876904814;0.9999320764661334;0.914130413849904;0.9999898289235257
44.885444;1.0969812530894942;0.9824666507910096;0.8953273369484555;0.06908178127104596;0.06298180699966359;1.0990487264562971;9.999189841363437;0.909865869648769;-0.08941197361764697;1.0453549475534067;0.9999324923910194;0.9141299099298578;0.9999875350499879
44.895444;1.0969805656024958;0.9824653632956581;0.8953274434866336;0.06908514932260192;0.06298477460785608;1.0990505121616003;9.999184059981678;0.9098659345871701;-0.08941397450683043;1.045355775322013;0.9999328521345952;0.9141292807886313;0.9999852430050465
44.905444;1.0969798121256022;0.9824640929953363;0.8953276186311059;0.06908851737854993;0.06298774495996436;1.099052337134297;9.999177897894384;0.9098660692846966;-0.08941697538915183;1.045356576138967;0.9999331520599632;0.9141287245189834;0.9999829583164456
44.915444;1.0969789989279717;0.9824628406682867;0.895327863139416;0.06909188519195848;0.06299071770411707;1.0990552009121106;9.999171327277622;0.9098672701547561;-0.08941997626419237;1.045357356622016;0.9999333869541133;0.914129142623875;0.9999806860432432
44.925444;1.0969781327947064;0.9824616068591687;0.8953281762792243;0.0690952524450138;0.06299369243138384;1.0990571042879869;9.999164328264483;0.9098675332354049;-0.08942297713120403;1.0453581237907625;0.9999335512131482;0.9141285500738094;0.9999784310136498
44.935444;1.0969772208827302;0.9824603914255717;0.8953285567361647;0.06909861878694558;0.06299666865929585;1.0990590483971006;9.999156892405106;0.9098678542547003;-0.08942597798931798;1.0453588834139016;0.9999336399686997;0.9141279480094361;0.9999761983336223
44.945444;1.0969772349491647;0.9824600742945894;0.8953290192775363;0.06910180943401205;0.06299943139811341;1.0990610340099642;9.999149015974572;0.9098682289024491;-0.0894289788376484;1.0453596393027276;0.9999336494532688;0.914127342520705;0.9999739935880408
44.955444;1.0969762511452477;0.9824588936906932;0.8953295358578502;0.06910517310089767;0.06300240916431687;1.0990630617104644;9.999140693432496;0.9098686530658618;-0.0894319796752121;1.0453603937209341;0.9999335764620436;0.9141267393235682;0.9999718227523896
44.965444;1.0969752389447571;0.9824577291423797;0.8953301261896601;0.06910853505532753;0.06300538704730502;1.0990651322348846;9.99913191535384;0.9098691230419074;-0.0894349805008953;1.045361148157936;0.9999334182581245;0.9141261432792143;0.9999696919892779
44.975444;1.0969742018284498;0.9824565778819953;0.8953307962710565;0.06911189500831535;0.06300836455973494;1.0990672463368385;9.999122672592009;0.9098696358213084;-0.08943798131368344;1.0453619039710325;0.9999331732472477;0.9141255581501596;0.9999676072012877
44.985444;1.0969731424675606;0.9824554350542011;0.8953315523796057;0.06911525267473027;0.06301134111181096;1.0990694042648401;9.999112963983036;0.9098701890669529;-0.08944098211293064;1.0453626628597468;0.999932840926761;0.9141249860935078;0.9999655735003175
44.995444;1.0969720632077171;0.9824542942242559;0.8953324002116996;0.06911860782488381;0.06301431605163951;1.0990726052177513;9.999102797253114;0.9098707809516202;-0.08944298289824033;1.0453634268175664;0.999932421059061;0.9141243296310713;0.9999635947050917
45.005444;1.0969709670907868;0.9824531485094756;0.895333343996933;0.06912196031948517;0.0630172887265697;1.099074846817393;9.999092187186173;0.9098714100350721;-0.08944598366904959;1.0453641975926358;0.9999319132066116;0.9141237837279842;0.9999616731292605
45.015444;1.0969698587424006;0.9824519920004845;0.8953343861306843;0.0691253101186871;0.06302025852279064;1.0990771245268323;9.999081160962314;0.9098720751382748;-0.08944898442449216;1.045364976280007;0.9999313163013301;0.9141232500807359;0.9999598102290322
45.025444;1.0969687441581935;0.9824508203531732;0.8953355276764332;0.0691286572190842;0.06302322488691005;1.0990794316720764;9.999069763066363;0.9098727755029837;-0.08945198516357888;1.045365763353324;0.9999306278797503;0.914122729932304;0.9999580080458577
45.035444;1.0969676297888193;0.9824496300856966;0.8953367686921496;0.069132001558745;0.06302618733437955;1.0990817603937217;9.999058053262553;0.909873510692141;-0.08945498588524169;1.0453665592191055;0.9999298442158014;0.9141222266705813;0.9999562703166299
45.045444;1.0969665221581417;0.9824488977473603;0.8953385456892631;0.06913357903536921;0.06302753734001462;1.0990841028721872;9.99904610199556;0.9098752799709601;-0.08945798658834596;1.0453673650577897;0.9999289618770439;0.9141227395165843;0.9999546024359656
45.055444;1.0969654279745629;0.9824476581674368;0.8953399800968037;0.06913691740266852;0.06303049083876336;1.0990864521740327;9.999033983981823;0.9098760819587;-0.08946098727196394;1.045368183054551;0.9999279789101561;0.9141222809176097;0.9999530105675724
45.065444;1.0969643539505203;0.9824463867715976;0.8953415058892765;0.0691402525219901;0.06303343954755578;1.0990888025099126;9.999021771410312;0.9098769143021289;-0.0894629879356319;1.0453690155238629;0.999926894484446;0.9141217497305704;0.9999515003643382
45.075444;1.0969642715849612;0.9824459599601004;0.8953431330253542;0.06914340979656958;0.06303616903705135;1.0990911493863242;9.999009527619293;0.9098777733019596;-0.08946598857930763;1.045369863840787;0.9999257086314047;0.9141213428033816;0.9999500761979142
45.085444;1.0969632575084707;0.9824446137069714;0.8953448247433705;0.06914673802020106;0.0630391085689691;1.099093489932703;9.9989973016006;0.909878654559417;-0.08946898920319443;1.0453707283052949;0.9999244232746336;0.9141209635845652;0.9999487416264597
45.095444;1.096962281672544;0.9824432270373616;0.8953465889014663;0.06915006281965543;0.06304204416548544;1.099096822554729;9.998985129670888;0.9098795542403746;-0.08947198980761949;1.0453716090596181;0.9999230429858994;0.914120613524779;0.9999474998159702
45.105444;1.0969613471609276;0.9824417989933304;0.8953484181712437;0.06915338443546407;0.06304497636991993;1.09909914605815;9.998973041731874;0.9098804694724466;-0.08947499039286268;1.0453725069799442;0.9999215742429002;0.9141202939912572;0.9999463530078339
45.115444;1.0969604556929373;0.9824403287024716;0.8953503048479737;0.0691567032273594;0.0630479056607526;1.0991014593082618;9.998961064302176;0.9098813980962801;-0.08947799095886498;1.0453734235086543;0.9999200244138395;0.914120005853007;0.9999453024998346
45.125444;1.096959608254304;0.9824388150995891;0.8953522407654564;0.0691600195841966;0.0630508324311821;1.099103760922598;9.998949224747411;0.9098823388233417;-0.0894809915050689;1.0453743601589807;0.9999184014273153;0.9141197492891323;0.999944349494818
45.135444;1.0969588050725279;0.9824372568752328;0.8953542178596781;0.06916333386480839;0.06305375699854633;1.099106048410024;9.998937559641485;0.9098832913740741;-0.08948299203068992;1.045375318129011;0.9999167132771288;0.9141194261739213;0.9999434954147016
45.145444;1.0969580458029298;0.982435653068188;0.8953562287828264;0.06916664638013498;0.06305667959624177;1.0991083176137502;9.998926116594802;0.9098842561278242;-0.08948599253522345;1.0453762975465979;0.9999149672133762;0.9141192319280422;0.9999427415412033
45.155444;1.0969573299238728;0.9824340032738434;0.89535826725062;0.06916995739693767;0.06305960037934684;1.0991105633285831;9.998914946268606;0.9098862337997827;-0.08948899301863261;1.0453772971878992;0.9999131694284169;0.914120063776242;0.9999420884631126
45.165444;1.0969566566146232;0.9824323068790988;0.8953603279922093;0.06917326714615128;0.06306251948287249;1.0991127803803522;9.998904096055156;0.9098872251534118;-0.0894919934811104;1.0453783150074787;0.9999113251765399;0.9141199320082232;0.9999415357593399
45.175444;1.0969560248463646;0.9824305627650055;0.8953624062433735;0.0691765758184991;0.06306543709732937;1.0991149638142463;9.9988936092447;0.9098882306787714;-0.0894949939227287;1.0453793485763168;0.9999094391826028;0.9141198334484524;0.9999410824889686
45.185444;1.0969554343564865;0.9824287699089146;0.8953644971588337;0.06917988356379629;0.06306835348090131;1.0991171085563594;9.998883526789706;0.9098892504864737;-0.0894969943432289;1.0453803952995409;0.9999075162545019;0.9141196718603996;0.99994072770852
45.195444;1.0969548858565528;0.9824269281016847;0.8953665957524638;0.0691831905011439;0.06307126889947215;1.0991192093780302;9.998873891178084;0.9098902843270027;-0.08949999474206251;1.0453814522646014;0.999905561378341;0.9141196435222689;0.9999404703490302
45.205444;1.0969543799349446;0.9824250385987755;0.8953686972941123;0.06918649670140117;0.06307418357746539;1.0991212611047199;9.998864750720589;0.9098913315776141;-0.08950299511848342;1.0453825155688652;0.9999035792050776;0.9141196496179724;0.9999403092087626
45.215444;1.0969539168730345;0.9824235845404511;0.895371235461446;0.06918803818203523;0.06307548958411278;1.0991242591556245;9.998856164497242;0.9098923911941762;-0.08950599547154499;1.04538357998334;0.9999015735740538;0.9141196880791451;0.999940243091646
45.225444;1.0969534979642284;0.982421608785119;0.8953733309236334;0.06919134294395228;0.06307840335018686;1.0991262002233126;9.998848204640682;0.9098934617244919;-0.08950899580024922;1.0453846393630692;0.9998995472851171;0.9141197558363824;0.9999402705942426
45.235444;1.096953126176854;0.9824195943919045;0.8953754181921769;0.06919464710500335;0.0630813169571501;1.0991280824129674;9.998840951220032;0.9098945414489134;-0.08951099610384002;1.0453856872761345;0.999897502168327;0.9141197516243801;0.9999403896893486
45.245444;1.096952805181447;0.9824175421951968;0.8953774934669748;0.06919795089562343;0.06308423061778662;1.0991299045870164;9.998834484355616;0.9098956287473654;-0.0895139963818827;1.045386717525183;0.9998954392364863;0.9141198686886012;0.9999405971849659
45.255444;1.0969525381993943;0.9824154501593524;0.895379552146746;0.06920125463582442;0.06308714454408898;1.0991316656884156;9.998828877817305;0.9098977225419551;-0.08951699663409712;1.045387724344068;0.9998933586105994;0.9141210028952356;0.9999408883174911
45.265444;1.0969532925943097;0.9824141940995658;0.8953816045227821;0.06920438430677966;0.06308984446331128;1.0991333647758408;9.998824191821948;0.9098988222868646;-0.0895199968602143;1.0453887020819617;0.9998912597040068;0.9141211632247843;0.9999412570637475
45.275444;1.0969531402131543;0.9824102424474473;0.8953820080030723;0.06920720870551396;0.06309232159588397;1.0991350012018548;9.998820465045823;0.9098999276156232;-0.08952299706001428;1.0453896450606803;0.9998891416136592;0.9141213446312448;0.9999416969599664
45.285444;1.096953045863451;0.9824079970549291;0.8953839903906436;0.06921051435849689;0.06309523728920026;1.099136574787515;9.998817711893976;0.9099010383082633;-0.08952499723347447;1.045390548171985;0.9998870030691835;0.9141214496407564;0.9999422017845979
45.295444;1.096953007585581;0.9824056877847095;0.8953859406154625;0.06921382117921944;0.0630981537222206;1.0991380860439446;9.998815927533489;0.9099021544510993;-0.08952799738085884;1.0453914074682755;0.9998848424280888;0.9141216755884313;0.9999427661698486
45.305444;1.0969530227472493;0.982403309685795;0.8953878565450637;0.06921712929919077;0.06310107090297316;1.099139535621129;9.99881509480488;0.9099032760915754;-0.0895309975026651;1.0453922201713697;0.9998826581797446;0.9141219263632173;0.9999433859544382
45.315444;1.096953088937246;0.9824008595561017;0.8953897367735765;0.06922043879684685;0.06310398886900435;1.0991409237176168;9.998815191722972;0.9099044026949646;-0.08953399759947892;1.0453929845150605;0.9998804494251278;0.91412220310546;0.9999440577812451
45.325444;1.0969532035491263;0.9823988170783868;0.895392018015428;0.06922198575703997;0.06310529958875954;1.0991422506116002;9.99881620052936;0.9099055331845401;-0.08953599767188047;1.0453937000614681;0.9998782160428857;0.9141224077172131;0.9999447784632436
45.335444;1.0969533635421664;0.9823962235463386;0.8953938235446934;0.06922529837441332;0.06310821942067343;1.0991435176421414;9.998818109330287;0.909907666360053;-0.08953899772043745;1.045394368320337;0.9998759586626986;0.9141237292223033;0.9999455446129918
45.345444;1.0969535654307117;0.9823935625026464;0.8953955905355474;0.06922861284400039;0.06311114036346718;1.0991447277806765;9.998820903421722;0.9099088015342;-0.08954199774561866;1.0453949924585049;0.9998736785911781;0.9141240752577635;0.9999463524957337
45.355444;1.0969538049455199;0.9823908377818048;0.8953973186316848;0.06923192935214999;0.06311406258966354;1.0991468851723898;9.998824558350066;0.9099099391977404;-0.08954499774762407;1.0453955761892506;0.9998713777277202;0.9141244360028349;0.9999471983129653
45.365444;1.096954077148006;0.9823880538278909;0.8953990072849028;0.0692352480684933;0.06311698634975994;1.0991479938155992;9.998829041320029;0.9099110805904091;-0.08954699772640637;1.0453961235644118;0.9998690583189619;0.9141247088945432;0.9999480789396644
45.375444;1.0969543770733328;0.9823852153728897;0.8954006552123063;0.06923856920091775;0.06311991192054348;1.099149057066146;9.998834316411228;0.9099122264373323;-0.08954999768196492;1.0453966398487724;0.9998667230029997;0.9141250861536214;0.9999489925973639
45.385444;1.096954700219186;0.9823823267082458;0.8954022607455998;0.06924189303375983;0.06312283955564535;1.099150078589352;9.998840347648308;0.9099133766669907;-0.0895529976145782;1.0453971318861224;0.9998643754102506;0.9141254668130225;0.9999499387762255
45.395444;1.096955042701071;0.9823793915330638;0.8954038228421287;0.06924521991968821;0.06312576947161647;1.0991510634762762;9.998847097933291;0.9099145311046493;-0.08955599752479351;1.0453976073396651;0.9998620202901183;0.9141258485071095;0.9999509174892711
45.405444;1.0969554010956968;0.9823764136804467;0.8954053416688119;0.06924855025880389;0.06312870180409084;1.0991520186357397;9.998854528517343;0.9099156895639899;-0.08955799741333516;1.045398073646892;0.9998596626141127;0.9141261316881355;0.9999519287278397
45.415444;1.0969557716294487;0.9823738780422583;0.8954072562037463;0.06925012045835567;0.06313002845893509;1.099152952315706;9.998862601165058;0.9099168511652179;-0.08956099728098246;1.0453985371700925;0.9998573065762296;0.914126511034192;0.999952972389817
45.425444;1.096956149073812;0.9823708291378761;0.8954086923016364;0.06925345903185705;0.06313296566340305;1.0991538732022665;9.998871281394782;0.9099190139369048;-0.08956399712850745;1.0453990024829625;0.9998549556565094;0.9141278826931566;0.9999540479334682
45.435444;1.0969565271104427;0.9823677525671879;0.8954100895160436;0.06925680239953802;0.06313590529314954;1.09915479005343;9.998880544900086;0.9099201749152649;-0.0895669969567587;1.0453994720241995;0.9998526135494016;0.9141282559425155;0.999955153592737
45.445444;1.0969566373965853;0.9823644793184413;0.895411505073466;0.06925927037610538;0.06313805976348004;1.0991557113897392;9.998890382789469;0.9099213302348448;-0.08956899676663947;1.0453999461439027;0.9998502842686459;0.9141285283946987;0.9999562863830163
45.455444;1.0969570009969052;0.9823613627615064;0.8954128293778484;0.06926262453586611;0.06314100447588744;1.099156644533925;9.998900796347668;0.9099224752502411;-0.0895719965589337;1.0454004235729213;0.9998479707279846;0.9141288961220833;0.9999574431639644
45.465444;1.096957351259842;0.9823582319590579;0.895414118952272;0.06926598470056836;0.06314395196126774;1.0991575951326218;9.99891178508205;0.909923604887681;-0.0895749963342005;1.0454009025710367;0.9998456731648638;0.9141292596874597;0.9999586213548525
45.475444;1.0969576844048512;0.9823550886867636;0.8954153742617293;0.06926935123098012;0.06314690240287646;1.0991585674968367;9.998923338321726;0.9099247142062511;-0.08957699609271567;1.0454013823282389;0.9998433888849864;0.9141295176867843;0.9999598189829826
45.485444;1.0969579969193257;0.9823519334535713;0.8954165960817795;0.0692727243507186;0.0631498559775959;1.0991595648903723;9.99893543172674;0.9099257994033583;-0.089579995834459;1.0454018638320883;0.9998411134815365;0.9141298619467548;0.999961035105689
45.495444;1.0969582850948991;0.9823492467062674;0.8954182244671616;0.06927434009683296;0.06315120473572125;1.0991605895376308;9.99894802683997;0.9099278587983238;-0.08958299555922782;1.0454023498316793;0.9998388426411251;0.9141311860420116;0.9999622705696055
45.505444;1.096958544911702;0.9823460686477691;0.895419387520229;0.06927772652699965;0.0631541651310547;1.0991616422509842;9.998961075983749;0.9099288924963869;-0.08958599526682906;1.0454028438355978;0.9998365735991078;0.9141314962998452;0.9999635277216536
45.515444;1.0969587725783045;0.9823428816103464;0.8954205279354545;0.0692811194988704;0.06315712929135273;1.0991627223342797;9.998974533427031;0.9099299011047418;-0.08958799495725274;1.045403348594544;0.999834305799122;0.9141316867200461;0.9999648087126971
45.525444;1.0969589648505624;0.9823396886578465;0.8954216515583693;0.06928451881082524;0.06316009750580422;1.0991638284898906;9.998988365771401;0.9099308852162644;-0.08959099463078048;1.0454038651438464;0.9998320406304149;0.9141319510565671;0.9999661138446375
45.535444;1.0969591192115415;0.9823364929030762;0.8954227650935302;0.0692879241449163;0.06316307008380835;1.099164959686519;9.999002553928538;0.9099318453693666;-0.08959399428812029;1.0454043927622205;0.9998297805524738;0.9141321904715832;0.9999674412027864
45.545444;1.0969592346362105;0.9823332964184367;0.89542387493103;0.06929133509278397;0.0631660473246173;1.0991661153590233;9.99901708832335;0.9099327815572045;-0.08959599393051522;1.0454049292490744;0.9998275281076577;0.914132306527584;0.9999687876312022
45.555444;1.096959312374028;0.9823305804243905;0.8954254237360325;0.06929298713312632;0.06316742135438871;1.09916729559439;9.999031963139624;0.9099336931793189;-0.08959899355959466;1.0454054714261098;0.9998252849684397;0.9141324938515463;0.999970150338906
45.565444;1.0969593557994686;0.9823273851012646;0.8954265385625443;0.06929640785848248;0.06317040862367586;1.0991685011001822;9.99904717532275;0.9099355794572711;-0.0896019931769947;1.0454060156330927;0.9998230513620474;0.914133646946856;0.9999715281239647
45.575444;1.096959369844584;0.9823241922692579;0.8954276584510069;0.06929983271609895;0.06317340116707915;1.099169732654699;9.999062727729692;0.9099364393662899;-0.08960399278408895;1.0454065574470182;0.9998208265756574;0.9141336747068386;0.9999729216134766
45.585444;1.096959360535143;0.9823210042407897;0.8954287842197305;0.06930326127828024;0.06317639909290045;1.0991719907090791;9.99907862816053;0.9099372717607538;-0.08960699238202846;1.0454070908621733;0.9998186103471075;0.9141337671570134;0.9999743325279972
45.595444;1.096959334486177;0.9823178241810315;0.895429916778989;0.06930669321766002;0.06317940242759684;1.0991732753797558;9.999094883222735;0.9099380761034956;-0.08960999197185941;1.0454076080730392;0.9998164037417074;0.9141338268432049;0.9999757625434629
45.605444;1.0969592987191195;0.9823146561860533;0.895431056583779;0.06931012825162924;0.06318241108401847;1.0991745864498967;9.999111490146174;0.9099388527314294;-0.08961199155455016;1.0454081006919103;0.9998142087911877;0.9141337571597552;0.9999772125928421
