time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.653487;1.0969602930375204;0.9831771155597933;0.8962044965655539;0.06958405073085681;0.06342151864950189;1.0992156774406294;9.99978775350627;0.9097263211853498;-0.08946900218357987;1.0452855443957412;1.0000772590779174;0.9141523207266882;0.9999416079973414
45.663487;1.0969626583821535;0.9831752745465739;0.8962029315150534;0.06958736061588514;0.06342457279297084;1.0992169547852764;9.999778618598851;0.9097246450362438;-0.08947200165542797;1.0452856962901398;1.0000795828172715;0.9141494580019863;0.9999402114949503
45.673487;1.0969650246141738;0.9831739262043508;0.8962018216081951;0.06958890220153245;0.06342601576237686;1.099218204756925;9.999769429108543;0.9097230194715475;-0.08947500112838304;1.0452858702070913;1.0000819266446939;0.9141466254597913;0.9999388337357964
45.683487;1.0969673934056727;0.9831721101481565;0.8962002915197137;0.06959220354015012;0.06342906396938214;1.0992194281512608;9.999760228609306;0.9097214479347187;-0.08947700060290682;1.045286069126294;1.0000842842802207;0.9141437287313406;0.9999374820784301
45.693487;1.096969767744642;0.9831703080819574;0.8961987793125512;0.0695955008816737;0.06343210976314963;1.0992206271783875;9.999751062951491;0.9097199335132334;-0.08948000007954708;1.045286295715076;1.0000866496491765;0.9141409674134567;0.9999361639174742
45.703487;1.096972150253057;0.9831685202461798;0.8961972841702592;0.06959879464670428;0.06343515345050058;1.0992218056372807;9.999741976871945;0.9097194785697911;-0.08948299955869704;1.045286551573;1.0000890166503626;0.9141392419411567;0.9999348856382837
45.713487;1.0969735772035556;0.9831658637356717;0.8961957903010563;0.06960225988289323;0.06343841000560284;1.099222967542778;9.999733005334253;0.909718084969045;-0.08948499904051734;1.0452868366771377;1.0000913791227586;0.9141364665468512;0.9999336520109086
45.723487;1.0969759778320325;0.9831645786698402;0.896194766093892;0.06960378450383732;0.06343984187712588;1.0992241153918214;9.999724163042247;0.9097167548963058;-0.08948799852502183;1.0452871493556275;1.0000937309969125;0.914133835318993;0.9999324660657163
45.733487;1.0969783860061835;0.9831628189401225;0.8961933190211662;0.0696070716380694;0.06344287996254287;1.0992252500653883;9.999715447335829;0.9097154911801851;-0.0894899980120442;1.0452874866476591;1.0000960665379377;0.9141311566361952;0.999931328947506
45.743487;1.0969807997770278;0.983161063519018;0.8961918848584824;0.0696103580150802;0.06344591625495513;1.0992263721121853;9.999706847833885;0.9097142967084841;-0.08949299750117469;1.045287844088583;1.00009838063958;0.9141286306839878;0.9999302402768968
45.753487;1.0969832162188737;0.9831593126989349;0.8961904597229331;0.069613644231707;0.06344895078289571;1.0992274823890216;9.999698346106623;0.9097131733911332;-0.08949599699190856;1.0452882153020435;1.0001006688166971;0.9141261635448638;0.9999291992520523
45.763487;1.0969856311095911;0.9831575687136018;0.8961890390994208;0.06961693075786532;0.06345198363511392;1.0992285819490453;9.999689910708284;0.9097131214659459;-0.08949799648390647;1.0452885927030187;1.0001029270254593;0.9141246562287155;0.9999282052071428
45.773487;1.0969880396606335;0.9831563164484338;0.8961880568068228;0.06961845399319244;0.06345340692240584;1.099229672022621;9.999681500720895;0.9097121395657459;-0.0895009959771375;1.045288968993328;1.0001051519784883;0.9141223180214031;0.9999272571716441
45.783487;1.0969904380266062;0.9831545998626263;0.8961866323632203;0.06962174225291022;0.06345643684126423;1.0992307538847468;9.999673075028351;0.9097112249951423;-0.08950299547182623;1.0452893379871502;1.000107341741214;0.9141199520009297;0.9999263539498543
45.793487;1.0969928240181879;0.9831529049481832;0.8961852005223608;0.06962503188728532;0.06345946548382948;1.0992318284946043;9.999664598908028;0.909710373807143;-0.08950599496821815;1.0452896944463301;1.0001094954775458;0.914117756572822;0.9999254946984444
45.803487;1.0969951959560518;0.9831512366305786;0.8961837591181216;0.069628323259603;0.06346249290915369;1.0992328960064603;9.999656045235243;0.9097095808731464;-0.08950899446624078;1.0452900336626911;1.0001116122886258;0.9141156347222116;0.9999246787591696
45.813487;1.0969975509863734;0.9831518451627638;0.8961843537825472;0.06963033348934766;0.06346434927078418;1.0992339556930433;9.999647391654584;0.9097088400656719;-0.08951099396534963;1.0452903513832452;1.000113690695833;0.9141134875833904;0.9999239056366525
45.823487;1.0969998846653708;0.9831502477907013;0.8961828922568306;0.06963362954367346;0.06346737409139774;1.0992350066664272;9.999638618162265;0.9097091444875158;-0.08951399346481942;1.0452906440436713;1.0001157292264982;0.9141125038395809;0.9999231755562148
45.833487;1.097002191852925;0.9831486962959014;0.8961814206118472;0.06963692848289645;0.06347039738783143;1.0992360483390793;9.99962970790022;0.9097084868455777;-0.0895159929641951;1.045290908784144;1.0001177267411583;0.9141104943383571;0.9999224893762231
45.843487;1.0970044680554714;0.9831471972315228;0.8961799377328424;0.06964023053542842;0.06347341899698179;1.0992370800142457;9.999620647824672;0.90970786010714;-0.08951899246334409;1.0452911434184655;1.000119682105989;0.914108647213359;0.9999218478489964
45.853487;1.0970067099912222;0.9831457560406838;0.8961784419970946;0.06964353584497354;0.06347643879783264;1.0992381004794387;9.999611425604428;0.9097072582645943;-0.08952199196204805;1.0452913465916993;1.0001215941228583;0.9141068619242343;0.9999212512405773
45.863487;1.097008914983032;0.9831448574787731;0.8961773703498268;0.0696450805062766;0.06347784869447011;1.0992391080628392;9.999602024951121;0.9097066765587132;-0.08952399145969687;1.0452915176852533;1.0001234620328552;0.9141050380735767;0.9999206997783174
45.873487;1.097011080115665;0.983143542384897;0.8961758457125006;0.06964839257433704;0.06348086475254333;1.0992401010453046;9.999592423126698;0.9097061107698994;-0.08952699095547705;1.0452916566181982;1.0001252860347802;0.9141033688188744;0.9999201942642424
45.883487;1.0970132017719605;0.9831422918319404;0.8961743054249999;0.06965170810311554;0.06348387904219377;1.0992410786589937;9.999582591615606;0.9097065562953333;-0.08952899044866995;1.045291764054346;1.0001270672121192;0.9141026501370859;0.9999197361252234
45.893487;1.0970152757344132;0.9831411053334219;0.8961727474338097;0.06965502722081465;0.06348689165725178;1.0992420421274693;9.9995724995086;0.9097060080368524;-0.08953198993868909;1.0452918419374908;1.0001288067659388;0.914101083552971;0.9999193271787625
45.903487;1.0970172979833326;0.9831404635647112;0.8961716063921566;0.06965658614492357;0.06348829456488943;1.0992429942743431;9.999562116435358;0.9097054616099937;-0.08953398942510137;1.0452918936750362;1.0001305048975864;0.9140994644165328;0.9999189694592104
45.913487;1.0970192658584603;0.9831376412852668;0.8961683935261354;0.06965943246742413;0.06349086552187311;1.0992439377092298;9.999551410872034;0.9097049148207802;-0.08953698890773291;1.0452919233454638;1.000132159965857;0.9140979848613294;0.9999186653620845
45.923487;1.0970211789309945;0.9831366463222861;0.8961667592788286;0.06966276385902308;0.06349387278398867;1.09924487334716;9.999540347014777;0.9097043673505883;-0.0895389883865967;1.0452919342339857;1.0001337687293392;0.9140964448568492;0.9999184180865517
45.933487;1.0970230388506927;0.9831357120802917;0.8961650927211525;0.06966609974234404;0.0634968780288576;1.0992458001315109;9.999528887454385;0.9097048190467868;-0.08954198786160936;1.0452919277266555;1.000135327670183;0.9140960305971458;0.9999182317796821
45.943487;1.0970248482587412;0.9831353156605119;0.8961638296532202;0.06966767615713795;0.06349827315912152;1.0992467158577186;9.999517001505362;0.9097042690720596;-0.08954498733236607;1.0452919034248518;1.0001368341699992;0.9140946487600927;0.999918111256577
45.953487;1.0970266100336141;0.9831344915642389;0.8961620918131376;0.06967102116348399;0.06350127424795188;1.0992476189171396;9.999504669986989;0.9097037159800079;-0.0895469867981709;1.0452918604249297;1.0001382865969768;0.9140931926966487;0.9999180615088281
45.963487;1.0970283271603136;0.9831337157274019;0.8961603162733093;0.06967437069515493;0.06350427335796915;1.099248509716336;9.999491878037766;0.9097031576784725;-0.0895499862582268;1.0452917988323263;1.0001396836600143;0.9140918562836429;0.9999180872330724
45.973487;1.0970300026537172;0.9831329823953433;0.8961585025679033;0.06967772453985392;0.06350727061155013;1.0992493904142453;9.999478605665253;0.9097025919996417;-0.0895519857117855;1.0452917205763936;1.0001410239813495;0.9140904432663453;0.9999181927743229
45.983487;1.097031639699601;0.9831327655830848;0.896157089336278;0.06967931833321557;0.06350865812710675;1.0992502634198469;9.999464833963927;0.9097030178470168;-0.08955498515826545;1.045291629227235;1.000142305968223;0.9140901454485068;0.9999183822837215
45.993487;1.0970322770806686;0.9831312151280857;0.8961551866501692;0.06968285405087149;0.06351186691934008;1.0992511303739363;9.999450560630455;0.9097024352042468;-0.08955698459742971;1.0452915294048508;1.0001435275125252;0.914088777591764;0.9999186594727971
46.003487;1.0970338486883877;0.9831305665555679;0.8961532662385633;0.06968621853333591;0.06351485957123662;1.0992519924326807;9.999435802843752;0.9097018441183483;-0.08955998402953748;1.0452914265395048;1.000144685714512;0.9140875321663728;0.9999190271439276
46.013487;1.0970353949446006;0.9831304109818706;0.8961517554232222;0.06968782154434242;0.06351624306750868;1.0992528512489708;9.999420587111956;0.9097012439797894;-0.08956198345529627;1.0452913268763444;1.0001457768793804;0.9140862149542222;0.9999194871239565
46.023487;1.0970369216232154;0.9831297784894478;0.8961497831914281;0.06969119049054671;0.06351923378266049;1.0992537100080544;9.999404946362004;0.9097006332081846;-0.08956498287564447;1.0452912371968943;1.000146796768948;0.9140850234989042;0.9999200403475499
46.033487;1.0970384337020278;0.983129141213004;0.8961477938906963;0.06969456067540973;0.06352222409142542;1.0992545737373598;9.999388927035161;0.9097000094057967;-0.08956698229169387;1.045291164097936;1.000147740640398;0.9140837624334941;0.9999206868233665
46.043487;1.0970399346289104;0.9831284907020194;0.8961457940916536;0.06969793143004498;0.06352521442654403;1.0992554483531998;9.999372588833536;0.909700370259516;-0.08956998170490875;1.0452911132313552;1.0001486028584399;0.9140836223296609;0.9999214258711044
46.053487;1.0970414267651643;0.9831282996230164;0.8961442288328962;0.06969953802987827;0.0635265971733307;1.099256339705383;9.999355998482084;0.9096997143946136;-0.08957198111712696;1.0452910891245275;1.000149377210703;0.9140824158769417;0.9999222563207775
46.063487;1.0970429121067953;0.983127599168769;0.8961422287780669;0.06970290777348795;0.06352958878204124;1.0992572539590564;9.99933923037321;0.9096990413406435;-0.08957498053030741;1.0452910954132413;1.00015005794625;0.9140813336495905;0.9999231762710323
46.073487;1.0970443925796607;0.9831268636312307;0.8961402392461446;0.06970627583526501;0.06353258159204322;1.0992581980362723;9.999322369011775;0.9096983510368483;-0.08957697994632526;1.0452911350649103;1.0001506399886768;0.9140801794750694;0.9999241830448556
46.083487;1.097045870081238;0.9831260874980541;0.8961382670758686;0.06970964151610552;0.06353557594379795;1.0992591788659627;9.999305506798446;0.9096976436360606;-0.08957997936703024;1.0452912107981682;1.0001511183801306;0.9140791489019059;0.9999252737117461
46.093487;1.0970473468952426;0.9831257465523645;0.8961367570030352;0.06971124025855158;0.06353696412989222;1.0992602028116842;9.999288739642113;0.9096979194177319;-0.08958197879440565;1.0452913251696065;1.0001514883028484;0.9140790403064505;0.9999264453377502
46.103487;1.097048826253665;0.9831248748336558;0.8961348395577804;0.06971459976618923;0.06353996252164276;1.09926127595118;9.999272159244383;0.9096971782847733;-0.08958497823047132;1.0452914798646902;1.0001517461700027;0.9140780590406281;0.999927694608383
46.113487;1.0970503121051374;0.9831239484553174;0.8961329607457609;0.06971795570307045;0.06354296337178991;1.0992624042031125;9.999255844268555;0.9096964194731836;-0.08958697767695711;1.045291675264858;1.0001518909956761;0.9140770056114762;0.9999290180385906
46.123487;1.097051808420743;0.9831234433058958;0.8961315670182032;0.06971954374074377;0.06354435889649586;1.0992635929683954;9.999239859463325;0.9096956421006889;-0.08958997713520096;1.0452919104062217;1.0001519244619264;0.9140760785455695;0.9999304129337453
46.133487;1.0970533188732599;0.9831223936742755;0.8961297900741996;0.06972289165840237;0.06354736539108422;1.0992638463813473;9.999224260682205;0.9096948457634352;-0.08959197660640615;1.0452921826112087;1.0001518496683497;0.9140750840026027;0.9999318774451139
46.143487;1.0970548463122747;0.9831212771555836;0.8961280756551171;0.06972623507545668;0.06355037508234876;1.099265166545656;9.999209097048086;0.9096950307169777;-0.08959497609191384;1.0452924876582939;1.0001516706057156;0.9140752139377282;0.999933409607018
46.153487;1.0970554271372912;0.9831192103646625;0.8961264152469595;0.06972974792260286;0.0635536030691857;1.0992665536823383;9.99919441392764;0.9096941981605339;-0.08959697559328972;1.0452928207665646;1.0001513927031591;0.9140742815300651;0.9999350070522638
46.163487;1.0970569905887642;0.9831184352890071;0.8961252834915416;0.06973131721700654;0.0635550121953153;1.0992680068452267;9.999180256904124;0.9096933505980239;-0.08959997511230526;1.0452931769826164;1.0001510228106285;0.9140734767598285;0.9999366678517224
46.173487;1.0970585704900921;0.9831171078288434;0.8961237939488939;0.06973464506544602;0.06355803382495617;1.0992695241781196;9.999166667991336;0.9096924918187024;-0.08960197465093933;1.0452935503887382;1.0001505682474885;0.9140726012179826;0.9999383912840253
46.183487;1.0970601652179222;0.9831157072785283;0.8961223887076978;0.06973796722947727;0.06356106047133663;1.0992711034521863;9.999153677891563;0.9096916264154713;-0.08960497421141488;1.0452939331134206;1.0001500357637143;0.9140718472381314;0.9999401778514472
46.193487;1.0970617740483164;0.9831147134484853;0.8961215088562966;0.0697395195264719;0.06356248460256404;1.0992727428952667;9.999141302782181;0.9096917588026185;-0.08960697379610162;1.045294315512365;1.0001494308844472;0.9140720093161004;0.9999420287664029
46.203487;1.0970633984967735;0.9831131651190416;0.8961202810512815;0.06974282995122154;0.06356552270917445;1.0992744407777866;9.999129545158832;0.9096908922457301;-0.08960997340726756;1.0452946874743987;1.0001487574369434;0.9140712876910256;0.9999439451270837
46.213487;1.0970650425386426;0.983111544283106;0.8961191471306442;0.06974613437204971;0.06356856708655824;1.0992761942322342;9.99911839435685;0.9096900290873848;-0.08961197304694844;1.0452950396893752;1.0001480172198893;0.9140704753928843;0.9999459276788275
46.223487;1.0970667114811081;0.9831103337780839;0.896118548741076;0.06974766873898268;0.06357000989847021;1.099277999399867;9.999107826907908;0.9096891719541057;-0.08961497271707251;1.045295364622358;1.0001472106537614;0.9140697622374547;0.9999479779155727
46.233487;1.0970684108098818;0.9831085751374594;0.8961176110189236;0.0697509612624768;0.06357306730764113;1.0992798536292965;9.999097808140776;0.9096893240771557;-0.0896169724196513;1.0452956571226626;1.0001463380920637;0.9140699412384669;0.9999500987779496
46.243487;1.097070145623239;0.9831067529666292;0.8961167702854137;0.06975424797474106;0.06357613135140755;1.0992817577583942;9.999088290923973;0.9096884882071504;-0.08961997215674933;1.0452959140765004;1.0001454002370511;0.9140692121543614;0.9999522932411672
46.253487;1.0970719202025965;0.9831053525473149;0.8961164602520348;0.06975576482905246;0.06357759401424834;1.09928371581717;9.999079215965088;0.9096876662282525;-0.0896219719302035;1.0452961338851685;1.0001443976502338;0.914068368809994;0.999954562610511
46.263487;1.0970737378345303;0.9831034165719167;0.8961157994520589;0.06975903992079599;0.06358067123637312;1.099285732380582;9.999070518448828;0.9096868602996186;-0.08962397174139633;1.0452963166826486;1.0001433300402087;0.9140675054548463;0.9999569066161963
46.273487;1.097074636345131;0.983100546749381;0.8961152055527285;0.06976248343238385;0.0635839694566003;1.0992878103490316;9.999062131430849;0.909686073161006;-0.08962697159121796;1.0452964638960005;1.0001421957606649;0.9140667180968279;0.9999593242494222
46.283487;1.0970765479737947;0.9830989870236797;0.8961151411012895;0.0697639828220339;0.0635854506554807;1.0992899506215907;9.999053985553859;0.9096863070531568;-0.08962897147997376;1.045296577022674;1.0001409919629667;0.9140668051073829;0.9999618135646643
46.293487;1.0970785107454117;0.983096894517333;0.8961147077837538;0.0697672405751468;0.06358854513671064;1.0992921527520692;9.999046013961337;0.9096855633354677;-0.08963197140729348;1.0452966574190745;1.0001397150828464;0.914065972256758;0.9999643706768607
46.303487;1.0970805274503945;0.9830947497096145;0.8961143372513062;0.06977049272343881;0.06359164430066873;1.0992944154311897;9.999038159481609;0.9096848428770695;-0.08963397137243219;1.045296706431622;1.0001383612376304;0.9140650189227741;0.9999669898119086
46.313487;1.0970826005099126;0.9830930327983606;0.8961144615364857;0.06977197531049092;0.06359313956238;1.0992967361713013;9.999030375093469;0.9096841461615122;-0.08963697137471258;1.0452967248423148;1.000136926658842;0.9140641412652425;0.9999696651736784
46.323487;1.0970847319861379;0.9830907821005691;0.8961141983092265;0.06977521666776274;0.0635962464764771;1.0992981108030904;9.999022616744163;0.9096844733497578;-0.08963897141348462;1.045296712713089;1.0001354087766938;0.9140641379449064;0.999972392748451
46.333487;1.0970869233613805;0.9830884793968684;0.8961139799384725;0.06977845301457045;0.06359935651177775;1.099300534137438;9.999014835542756;0.9096838245266867;-0.08964097148778696;1.0452966701587088;1.000133807639568;0.914063116282742;0.9999751704990725
46.343487;1.0970891754296705;0.983086607829856;0.8961142389951406;0.06977992066929715;0.06360086107226032;1.0993030010808245;9.999006974147738;0.9096831999338727;-0.08964397159627208;1.0452965982531506;1.0001321256490125;0.9140621698519323;0.9999779975391933
46.353487;1.0970914888704442;0.9830842083604344;0.8961140934031152;0.06978314827552794;0.06360397556439916;1.0993055069462858;9.998998969142976;0.9096826000744802;-0.08964597173729917;1.0452964989190379;1.0001303657458867;0.914061103897678;0.9999808732543347
46.363487;1.0970938644252575;0.9830817629678535;0.896113975406952;0.0697863722679413;0.06360709127981709;1.0993080475468968;9.99899075801904;0.9096820256435403;-0.08964897190887783;1.0452963736221852;1.0001285307750527;0.9140601172926575;0.9999837970942738
46.373487;1.0970963021811795;0.983079752887965;0.8961143176251337;0.0697878289667289;0.06360859961829113;1.0993106192585393;9.998982284764432;0.9096824774141521;-0.08965097210870435;1.0452962223866071;1.0001266242788796;0.914060013141793;0.999986769143574
46.383487;1.0970978364544093;0.9830763357517345;0.8961142239356278;0.06979122098513242;0.06361193101541897;1.0993132184949106;9.998973506181311;0.9096819560088014;-0.08965397233457935;1.0452960443275856;1.0001246507869828;0.9140590016908273;0.9999897903913094
46.393487;1.0971003957092964;0.9830737558442743;0.8961141597922317;0.06979443585520162;0.06361504766608223;1.099315840721464;9.998964403896915;0.9096814614113902;-0.08965597258479643;1.0452958391924685;1.0001226153513931;0.9140578857119621;0.9999928620329096
46.403487;1.097103014065728;0.9830716148592827;0.8961145462608779;0.06979588373717126;0.06361655616852976;1.099318479812291;9.99895499094983;0.909680992610143;-0.08965797285804405;1.045295608624701;1.0001205230488626;0.914056765789127;0.9999959846106377
46.413487;1.0971056905830108;0.9830689552493589;0.8961145062972316;0.06979909283379901;0.06361967251019977;1.0993211288304048;9.99894530295206;0.909681548002826;-0.08966097315308612;1.0452953565962906;1.0001183783367291;0.9140567364969662;0.9999991575039002
46.423487;1.0971084244407165;0.9830662622501174;0.8961144776976809;0.0698022991179436;0.06362278861432648;1.0993237816596957;9.998935387231972;0.9096811262172781;-0.0896629734685939;1.0452950893882105;1.0001161845325952;0.9140556120115371;1.0000023782869782
46.433487;1.0971112142269552;0.9830640206649703;0.8961148973980717;0.06980373852957251;0.0636242964376605;1.0993264337979183;9.998925304662727;0.9096807261777972;-0.08966597380309797;1.0452948150029333;1.0001139442919975;0.9140545843943892;1.0000056422107888
46.443487;1.097114057057832;0.9830612719361228;0.8961148865904576;0.06980693920197076;0.06362741207133402;1.099329082272019;9.998915132822152;0.9096803463809976;-0.08966797415498748;1.0452945418058277;1.0001116606935538;0.9140534581038318;1.0000089424790588
46.453487;1.097116948766806;0.9830584985813722;0.896114879961193;0.06981013690716545;0.06363052753065285;1.0993317250204537;9.998904955295522;0.9096809845064531;-0.08966997452252344;1.045294277410201;1.000109337816171;0.9140533264580434;1.0000122709554728
46.463487;1.097119884627521;0.9830561832465813;0.8961153114318852;0.06981156735865893;0.06363203481998587;1.0993333596487966;9.998894849613077;0.9096806379105453;-0.08967297490384654;1.0452940285659502;1.0001069806329674;0.914052296839681;1.000015618906614
46.473487;1.0971228597302327;0.9830533672718544;0.8961153006161678;0.06981475857794382;0.0636351500022597;1.099335982689198;9.99888488950624;0.9096803043014817;-0.08967497529705469;1.0452938015872222;1.0001045946074991;0.9140511685716756;1.0000189780758215
46.483487;1.0971249041923494;0.9830501337057052;0.8961157057693218;0.06981635652170085;0.06363687172747355;1.0993385899052948;9.998875149545187;0.9096799819487481;-0.0896779757003433;1.045293602655945;1.00010218537902;0.914050139682835;1.0000223417681544
46.493487;1.097127942857999;0.9830472860457626;0.8961156789410682;0.06981954112331962;0.06363998646762073;1.0993411766908407;9.998865698758122;0.9096796699523234;-0.08967997611208667;1.0452934376543923;1.0000997587104046;0.9140490170466302;1.0000257051611645
46.503487;1.0971310075839718;0.9830444246223233;0.8961156408049348;0.06982272282494087;0.0636431008319553;1.0993437387654126;9.998856592200301;0.909680368697174;-0.08968197653075606;1.0452933119100831;1.0000973205158525;0.9140488978202987;1.0000290650973664
46.513487;1.097134097209357;0.9830420297199369;0.8961160268041866;0.06982413794358587;0.06364460659242116;1.0993462734131287;9.998847869588527;0.909680079513615;-0.08968497695473326;1.0452932303395446;1.0000948767043722;0.9140478941502681;1.0000324198574162
46.523487;1.097137211735118;0.9830391390694547;0.8961159577523109;0.06982731509950801;0.06364771953162987;1.0993487800528154;9.99883955687665;0.9096798033689383;-0.08968697738229577;1.0452931975113124;1.0000924326474967;0.914046809622625;1.0000357687833117
46.533487;1.0971403507933712;0.9830362337984869;0.896115869477203;0.06983049058099891;0.06365083127160505;1.0993512596336923;9.998831667341806;0.9096795396969409;-0.08968897781186384;1.0452932173776561;1.000089992508277;0.9140457471012257;1.0000391117402159
46.543487;1.0971435126930114;0.9830337970203372;0.896116198683096;0.06983190063861139;0.06365233346675805;1.0993537132346738;9.998824207343553;0.9096802859550964;-0.08969197824221341;1.0452932937689996;1.0000875590160903;0.9140458043964438;1.0000424485203947
46.553487;1.0971466936737213;0.9830308712662283;0.8961160684576367;0.06983507382836532;0.06365544197532885;1.0993561406960486;9.998817185601782;0.9096800376587806;-0.08969397867241244;1.0452934320612828;1.0000851338098249;0.9140447985079472;1.0000457785684271
46.563487;1.0971489226363418;0.9830275415945628;0.8961163399461646;0.06983665647291039;0.06365715532764551;1.0993585403727308;9.998810614501455;0.9096797888439465;-0.0896959791015984;1.045293640129538;1.0000827180128313;0.9140438249805463;1.0000491014239892
46.573487;1.09715212074964;0.9830246149046514;0.8961161678795411;0.0698398288082049;0.0636602598996432;1.0993609095900119;9.998804509067591;0.9096795329656552;-0.08969897952894317;1.0452939273005588;1.0000803127696225;0.9140429828164217;1.0000524171496794
46.583487;1.097155313509788;0.9830216964509785;0.8961159766282972;0.06984300128228617;0.06366336224257504;1.0993622449048084;9.998798893804992;0.9096802639395716;-0.08970097995381567;1.0452943027190031;1.0000779197078835;0.9140430703307191;1.0000557261367635
46.593487;1.0971584908635335;0.9830192727998608;0.8961162065662204;0.06984441012342316;0.06366485418400651;1.099364542132379;9.998793801638978;0.9096799763946921;-0.08970398037571212;1.045294774423223;1.0000755413510023;0.9140422915545561;1.0000590289113978
46.603487;1.0971616426058055;0.983016388414431;0.8961159840859636;0.069847583916158;0.06366795161437593;1.0993667960330926;9.998789261680779;0.9096796650160985;-0.08970598079391728;1.045295348686242;1.0000731810257284;0.9140414429924402;1.0000623260256467
46.613487;1.0971647585042081;0.9830135299192995;0.896115750711933;0.06985075896756271;0.06367104623852783;1.0993690001338403;9.99878530164068;0.9096793245952729;-0.08970798120737954;1.045296029689154;1.0000708421268658;0.9140406202046772;1.0000656173335114
46.623487;1.0971678286364155;0.9830111840092518;0.8961159479539187;0.06985217158873225;0.06367252976606877;1.099371147516776;9.998781963431021;0.9096799507461731;-0.08971098161495149;1.0452968198442165;1.0000685278185772;0.9140409139459643;1.0000689009131367
46.633487;1.0971708438383838;0.9830083957644429;0.8961157013677121;0.06985535041098141;0.06367561810342809;1.0993732321338363;9.998779303869451;0.9096795394920786;-0.08971298201565253;1.0452977197195912;1.000066241260974;0.9140401357410417;1.0000721724475883
46.643487;1.0971737961194645;0.9830061334319462;0.8961158864929107;0.0698567675898059;0.06367709510895327;1.0993752493878872;9.998777379076955;0.9096790860472993;-0.089714982408769;1.0452987276870518;1.000063985193753;0.9140393779403125;1.0000754254655555
46.653487;1.0971757139968852;0.9830025602406854;0.8961156081605646;0.06986012594604263;0.06368039159924511;1.0993771956446723;9.998776230374771;0.9096785844310182;-0.08971798279384222;1.045299840805467;1.0000617613166294;0.9140387380713431;1.000078652488169
46.663487;1.0971785215265286;0.9829999242161755;0.8961153304183486;0.06986331349181642;0.0636834700842379;1.0993790677507462;9.998775882049802;0.9096790278429421;-0.08971998317048598;1.0453010562693559;1.000059570111664;0.9140390145314222;1.0000818460412466
46.673487;1.0971812490072776;0.9829978283377306;0.8961154720232061;0.06986474070112349;0.06368493735462855;1.0993808632275943;9.998776352641137;0.9096784090662198;-0.08972198353813622;1.045302371583257;1.0000574103005762;0.9140383147461721;1.000084998825853
46.683487;1.097183892388273;0.9829953141246918;0.8961151531602763;0.06986793622671095;0.06368800952177127;1.0993815804951004;9.998777667777652;0.9096777212178649;-0.08972498389598141;1.0453037839071178;1.0000552784175973;0.9140377312958448;1.0000881041301135
46.693487;1.0971864486857814;0.9829933460270551;0.8961152470393561;0.0698693721760303;0.06368947051737059;1.099383218860981;9.998779861974494;0.9096769588756075;-0.0897269842430287;1.0453052897765944;1.0000531698645205;0.9140370665192465;1.0000911567637327
46.703487;1.0971889159564683;0.982990966847505;0.896114874570369;0.06987257717623581;0.06369253643053062;1.09938477836201;9.998782972613604;0.90967711877724;-0.08972898457817102;1.0453068849688072;1.00005108072298;0.9140374126114837;1.0000941535028935
46.713487;1.0971912936113597;0.9829891437013736;0.8961149100740305;0.06987402343585683;0.06369399123474151;1.0993862587713557;9.998787032529734;0.9096761997066013;-0.08973098490026903;1.0453085645794937;1.0000490086807565;0.9140367794201778;1.0000970930213104
46.723487;1.097192617687367;0.98298604043514;0.8961144603873848;0.06987741392175047;0.06369726575285031;1.0993876580585777;9.998792063037675;0.9096752018855689;-0.08973398520821281;1.045310323396861;1.0000469528119393;0.914036261764258;1.0000999755781035
46.733487;1.097194818781856;0.9829839070157783;0.8961139925455586;0.06988063680704514;0.06370032235039867;1.0993889719244305;9.998798068916814;0.9096741262554892;-0.0897359855009148;1.0453121557521114;1.000044913195531;0.9140356652136598;1.0001028019997342
46.743487;1.0971969314309855;0.9829823481407679;0.8961139273511353;0.06988210255791732;0.06370176756226391;1.0993901949973506;9.998805036282386;0.909673973646384;-0.089737985777372;1.0453140551613747;1.0000428912026464;0.9140360848462513;1.000105572038995
46.753487;1.097198953138266;0.9829804063812295;0.8961133862561185;0.06988533971227343;0.0637048172910813;1.0993913226265544;9.998812936783823;0.9096727442319945;-0.08974098603685557;1.045316014601316;1.0000408899572664;0.9140356299068908;1.0001082832607908
46.763487;1.097200880397637;0.9829790465594358;0.8961132439397;0.06988682011388543;0.06370625535077896;1.0993923517020718;9.998821739124047;0.9096714378998655;-0.08974298627898383;1.045318026967183;1.0000389143631367;0.9140351002449141;1.0001109316592274
46.773487;1.0972027098303687;0.9829773099309217;0.8961126232937167;0.06989007210031228;0.06370929772931605;1.0993922802134104;9.99883141720115;0.9096710548908942;-0.08974498650360843;1.0453200852049358;1.000036970776267;0.9140355897605638;1.000113513273555
46.783487;1.09720443915523;0.9829756791178791;0.8961119623967123;0.06989333163019522;0.06371233630925337;1.099393106419415;9.998841946494595;0.9096695959330123;-0.08974798671076532;1.0453221823400327;1.000035066057807;0.9140352060094467;1.0001160245450764
46.793487;1.097205102774181;0.9829737554762967;0.8961116838585407;0.06989500881534136;0.06371397774556198;1.0993938280849653;9.998853295164766;0.9096680621485563;-0.08974998690079422;1.0453243117677253;1.0000332064104496;0.9140347464919268;1.0001184615413221
46.803487;1.0972066310242576;0.9829723424551529;0.8961109407157022;0.06989828380434393;0.06371700863838124;1.0993944421343638;9.998865418814438;0.9096664549905744;-0.08975198707440916;1.0453264679398213;1.0000313966147059;0.9140343074605236;1.0001208199455023
46.813487;1.097208060867042;0.9829715213989711;0.8961105919672978;0.06989980241900741;0.06371842775833625;1.0993949449717284;9.998878261396095;0.9096657764269934;-0.08975398723251177;1.0453286467744338;1.0000296395677235;0.914034882014412;1.0001230957036018
46.823487;1.0972093949583144;0.9829703302642154;0.8961097585355304;0.06990309280425579;0.06372145132888044;1.0993953334997193;9.99889176339137;0.9096640292652681;-0.08975698737598835;1.0453308450336054;1.000027936629728;0.9140345764426282;1.0001252853778633
46.833487;1.0972106370808499;0.9829697280930155;0.896109313518148;0.06990462644257263;0.06372286344099744;1.0993956065531945;9.998905874654698;0.9096622169408121;-0.08975898750577017;1.0453330593690053;1.0000262886035236;0.9140341892210213;1.0001273862368194
46.843487;1.0972117920228595;0.982968750028204;0.8961083763647385;0.06990793135986097;0.06372588029269624;1.0993957650415036;9.998920561553494;0.9096603429874688;-0.0897609876229008;1.0453352858771885;1.0000246964702357;0.9140338196755071;1.0001293963970772
46.853487;1.0972128647166384;0.9829683538387548;0.8961078180302519;0.06990947896122003;0.06372728585852909;1.0993948103342885;9.998935804361697;0.9096594108263373;-0.08976398772834338;1.0453375195718633;1.0000231617127713;0.9140345633564078;1.000131315089986
46.863487;1.097212894522345;0.9829666935714794;0.8961067409231729;0.06991297134092235;0.06373051093587673;1.0993947435440834;9.99895159012314;0.9096574237356887;-0.08976598782274046;1.0453397536538909;1.0000216861549431;0.9140342364384983;1.0001331426371074
46.873487;1.097213814237493;0.9829660100197029;0.8961056076190947;0.0699162958240597;0.06373351794962295;1.0993945664168665;9.998967902513156;0.9096553847656823;-0.08976798790649279;1.0453419798197312;1.0000202714495636;0.9140339359690182;1.0001348799411391
46.883487;1.09721466101516;0.9829659003882127;0.896104834641006;0.06991786201033155;0.0637349135424855;1.099394281425601;9.99898471171328;0.9096542968698056;-0.08976998797999734;1.0453441897753963;1.0000189182821844;0.9140346615014304;1.0001365277735963
46.893487;1.0972154351474317;0.9829654014641399;0.8961035396613753;0.06992119783894321;0.06373791375169705;1.0993938908870171;9.99900197502219;0.9096521633708544;-0.08977298804362234;1.0453463764976072;1.000017625773092;0.9140345258802612;1.0001380861417821
46.903487;1.0972161356212078;0.9829654730548263;0.8961025945268479;0.06992277459670952;0.06373930252538239;1.099393397265597;9.999019650516466;0.9096499877957858;-0.08977498809762748;1.0453485346286813;1.0000163923443708;0.9140343333406465;1.0001395544688731
46.913487;1.0972167616955055;0.9829651519537381;0.896101119971964;0.06992612015914268;0.06374229602656444;1.0993928046077102;9.999037705744449;0.9096477724610798;-0.08977698814239135;1.0453506605231577;1.0000152175845614;0.9140341871343125;1.000140933069157
46.923487;1.0972173138551253;0.9829636333550871;0.8960983825068993;0.06992722506371857;0.06374324015201438;1.0993921189919889;9.999056110378778;0.9096465172089474;-0.08977898817868463;1.0453527519986665;1.0000141029995055;0.9140350859013707;1.0001422246732379
46.933487;1.0972168287791368;0.9829626003697585;0.8960967062773135;0.06993075273681792;0.06374644223339052;1.0993903477019062;9.999074828940659;0.9096442199430587;-0.08978198820766699;1.0453548078876886;1.0000130512076615;0.9140351395812426;1.000143434128789
46.943487;1.0972172381035783;0.9829630097486506;0.8960953917389225;0.06993234559870298;0.06374781874146294;1.099389498320507;9.999093823230568;0.9096418784180852;-0.08978398823056516;1.0453568278184835;1.0000120648117163;0.9140351478683943;1.0001445666215674
46.953487;1.0972175788613932;0.9829630148615462;0.8960935505691652;0.06993570569036593;0.06375080067690553;1.0993885780056847;9.999113054677206;0.9096394913736131;-0.08978598824806915;1.0453588121579762;1.0000111458404768;0.9140352083973242;1.0001456264160504
46.963487;1.0972178522758278;0.982963092645526;0.8960916254692143;0.06993906845746937;0.06375378017451883;1.0993875932834594;9.999132484089701;0.90963805817059;-0.089787988259896;1.0453607618914549;1.0000102960678057;0.9140363138945269;1.0001466164944277
46.973487;1.097218059083826;0.9829637204337796;0.8960900601524265;0.069940669323441;0.063755149379033;1.0993865508758873;9.999152073427524;0.9096355775429589;-0.08979098826490152;1.0453626784932286;1.0000095174272745;0.914036568673291;1.000147538469909
46.983487;1.0972182001996686;0.9829639333711476;0.8960879849148012;0.06994403630503794;0.06375812458809814;1.0993854584558878;9.999171789906818;0.9096330468531866;-0.08979298826150436;1.0453645636997038;1.000008811545605;0.9140367675465151;1.0001483930250994
46.993487;1.097217312194304;0.9829638081117986;0.8960862682473841;0.06994581502156182;0.06375970471597406;1.0993843240812242;9.999191609302851;0.9096314628149685;-0.08979498824814583;1.0453664189842848;1.0000081795008917;0.9140379996854319;1.000149180755276
47.003487;1.097217326291006;0.9829641431050137;0.8960840718108362;0.06994918579693413;0.06376267668231005;1.099382155074445;9.999211513475675;0.909628822743027;-0.08979698822356408;1.0453682452815536;1.0000076228060433;0.9140382697240267;1.0001499027779275
47.013487;1.097217279174951;0.9829667805784076;0.8960838718029807;0.06995127532900024;0.06376447775633393;1.099380957394582;9.999231481599406;0.9096261249575909;-0.08979998818677408;1.045370043127927;1.0000071441827523;0.9140386652843241;1.0001505606798966
47.023487;1.097217172140724;0.9829672288841633;0.8960815829564063;0.06995465083732776;0.06376744826178815;1.0993797354257677;9.999251484786393;0.9096233685567884;-0.08980198813702744;1.0453718124032532;1.0000067472003962;0.9140389845291085;1.0001511558441452
47.033487;1.0972170062054925;0.9829682108530903;0.8960796969798299;0.06995626498085704;0.06376881095967404;1.0993784923177916;9.9992714924415;0.9096215531925131;-0.08980398807392764;1.0453735522129273;1.0000064357030014;0.9140403170076694;1.000151689207771
47.043487;1.097216782198142;0.9829687611045701;0.8960773444085285;0.06995964643438356;0.06377178262149427;1.0993772309494194;9.99929147883;0.9096186789572468;-0.08980598799747146;1.0453752617426906;1.0000062131640977;0.9140406695119977;1.0001521615515656
47.053487;1.0972155356811781;0.9829689554004545;0.8960753917515352;0.06996144127549653;0.06377336255576567;1.0993759547745339;9.999311416623529;0.9096157465672235;-0.08980798790792814;1.045376941218431;1.000006081527317;0.9140410338984334;1.0001525731597354
47.063487;1.0972151960625385;0.9829695910399185;0.8960729969808142;0.0699648301666276;0.06377633797764139;1.0993746678916547;9.999331269292892;0.9096137576697562;-0.08981098780579896;1.045378591955955;1.0000060403760123;0.9140424994353669;1.000152923256528
47.073487;1.0972147985182525;0.9829707442460086;0.8960710236530134;0.06996645920054295;0.0637777081701288;1.0993723744076305;9.999350997465367;0.9096107145764196;-0.08981298769188988;1.045380215339272;1.0000060872373846;0.9140428749715721;1.0001532102644086
47.083487;1.0972143444542501;0.9829714489865561;0.89606859725022;0.0699698570988553;0.06378068989463623;1.0993710779201389;9.999370569451138;0.9096076198495985;-0.08981498756736567;1.045381811874365;1.0000062185580612;0.9140432501530475;1.0001534324383783
47.093487;1.097213836849548;0.9829726605080736;0.8960665956591252;0.06997149578248929;0.06378206774277696;1.0993697818849484;9.999389957006105;0.9096044765700032;-0.08981698743383695;1.0453833816418467;1.0000064302232974;0.9140436222162154;1.0001535882006651
47.103487;1.0972123146912411;0.9829725284462006;0.8960641292368365;0.0699750778236298;0.06378527309629663;1.0993684904374688;9.999409121444781;0.9096022883255662;-0.0898189872933908;1.0453849253228873;1.0000067173670644;0.9140449843923594;1.0001536762856285
47.113487;1.097211711673109;0.9829737692333956;0.8960621077194325;0.06997672679925697;0.06378666087984583;1.0993672083247328;9.999428008270241;0.9095990584612672;-0.08982198714845023;1.045386444073392;1.0000070745281062;0.9140454426069895;1.0001536960538566
47.123487;1.0972110675818945;0.9829745334715358;0.896059643132665;0.06998014503107354;0.06378966228676454;1.0993659399926252;9.999446550281045;0.909595789675484;-0.0898239870016505;1.045387938161408;1.0000074962860084;0.914045792640877;1.0001536478229296
47.133487;1.0972103883059465;0.9829757771935339;0.8960576155222549;0.0699818039694569;0.06379106154774933;1.099364689592832;9.999464672406335;0.9095934841616254;-0.08982598685572864;1.045389405886853;1.0000079776888688;0.9140471242859943;1.0001535323786814
47.143487;1.0972096807121248;0.9829765344847172;0.8960551511430414;0.06998523177512195;0.0637940749504493;1.0993624617639532;9.999482296632419;0.9095901439318412;-0.08982798671324821;1.045390843873838;1.000008514572912;0.9140474437045117;1.0001533501239726
47.153487;1.0972089514196683;0.9829777624108328;0.896053127445883;0.06998689983232324;0.06379548652738803;1.0993612611537222;9.999499347090039;0.9095867711041428;-0.08982998657631762;1.0453922480810798;1.0000091037128587;0.9140477440633905;1.0001531012003813
47.163487;1.0972072412310743;0.9829776137016403;0.8960506533277661;0.0699905102725423;0.06379872713878966;1.0993600912950185;9.999515756227677;0.9095843680068524;-0.08983298644651586;1.0453936143389202;1.0000097426566052;0.9140491188322177;1.0001527858279187
47.173487;1.0972064842820946;0.9829788083707113;0.8960486360413766;0.06999218630761635;0.06380015125322708;1.0993589547913034;9.999531465526402;0.9095809372532903;-0.08983498632495697;1.045394938482273;1.0000104298130053;0.9140493822721005;1.0001524038680472
47.183487;1.097205719266509;0.9829795002760809;0.8960461838227479;0.06999562997563202;0.06380318963132144;1.0993578541301996;9.999546419511768;0.9095774815003158;-0.08983698621241402;1.045396216975541;1.0000111647677408;0.9140496290440338;1.0001519546101891
47.193487;1.0972049493409106;0.9829806482245479;0.8960441720608449;0.06999731253360776;0.0638046261452062;1.0993567921816811;9.999560563323763;0.9095740026339958;-0.08983898610944603;1.045397447755761;1.000011948018632;0.9140498603721647;1.000151437463777
47.203487;1.0972041774636754;0.9829812893415202;0.8960417227584365;0.07000076200690222;0.06380767687304362;1.0993547725675883;9.999573843781809;0.9095715014144204;-0.08984098601642962;1.045398630122559;1.000012779960415;0.9140510730797817;1.0001508527443788
47.213487;1.0972024407227357;0.9829815034249901;0.8960396947942962;0.07000262357677982;0.06380934050458528;1.0993537994057274;9.999586209111259;0.9095679784129826;-0.08984398593349648;1.045399764108039;1.0000136598539204;0.9140513773062877;1.000150201853589
47.223487;1.0972016688498574;0.9829820918865613;0.8960372399772718;0.07000607715057076;0.06381240374278653;1.0993528763849525;9.999597610516199;0.9095644350507506;-0.08984598586040218;1.0454008503048657;1.0000145854784508;0.9140515740030698;1.00014948702202
47.233487;1.0972008957744024;0.9829831353696183;0.896035216332031;0.07000776788467153;0.06381386532582767;1.0993520059724655;9.999608000540341;0.9095618736911623;-0.0898479857965489;1.045401889404243;1.0000155533267447;0.9140527587736347;1.0001487112633218
47.243487;1.0972001201978447;0.9829836744147945;0.8960327439244419;0.07001122379525633;0.0638169414406428;1.0993511890944154;9.999617323244154;0.9095582975929054;-0.08984998574131238;1.0454028813422103;1.0000165589149017;0.9140529425282701;1.0001478787223157
47.253487;1.09719934134448;0.9829846740028759;0.8960306955208301;0.07001291617914414;0.06381841614296757;1.0993504252083237;9.999625510936395;0.9095547112241128;-0.08985198569424048;1.0454038251130975;1.0000175971175271;0.9140531205858251;1.0001469943216856
47.263487;1.0971985588198756;0.9829851765503256;0.896028191944752;0.07001637320744775;0.06382150567035126;1.0993487126802288;9.999632492612147;0.9095521203163668;-0.08985398565495487;1.0454047193979918;1.0000186626591618;0.914054287938833;1.0001460623833862
47.273487;1.0971968076448855;0.9829852647475407;0.8960260923483853;0.07001824022930155;0.06382320877661551;1.0993480497059778;9.999638202472209;0.9095485311850455;-0.08985598562307232;1.0454055634712207;1.0000197506236306;0.9140544539639931;1.0001450857083471
47.283487;1.097196016971133;0.9829857406729858;0.8960235503849739;0.07002169742914194;0.06382631211286631;1.0993474353171324;9.99964258757705;0.9095449496708584;-0.0898589855980321;1.0454063572423538;1.0000208562550927;0.9140547110315017;1.000144065765505
47.293487;1.0971952201055115;0.9829866838540893;0.8960214277597506;0.07002339014264235;0.06382781426242348;1.0993468691675374;9.99964561470598;0.9095423810401765;-0.08986098557880876;1.0454071003508871;1.0000219740761553;0.9140558555352842;1.000143003318918
47.303487;1.0971944137245464;0.98298713172649;0.896018849698445;0.07002684655940858;0.063830931215503;1.0993463505491474;9.999647272958372;0.9095388311164577;-0.08986298556399204;1.0454077920765603;1.000023097406123;0.9140559927810104;1.0001418989731468
47.313487;1.0971935940738746;0.9829880446642953;0.8960166942389758;0.07002853806685133;0.06383244673858618;1.09934587814841;9.999647576238425;0.9095353066537586;-0.08986498555220111;1.0454084323617947;1.0000242189289144;0.9140561155408496;1.0001407537623184
47.323487;1.0971917930813184;0.9829875797427322;0.8960140710568372;0.07003216694536617;0.06383579134508306;1.0993444505683854;9.99964656466266;0.9095318144167231;-0.0898669855423426;1.0454090225495147;1.0000253320147041;0.9140562222454218;1.0001395697159046
47.333487;1.097190938355672;0.9829884627681617;0.8960118874011606;0.07003385672327184;0.06383731908212852;1.0993440669622472;9.999644295392223;0.9095293606820432;-0.0898689855334996;1.045409565074145;1.0000264319445828;0.9140573072591118;1.0001383495931613
47.343487;1.097190064961239;0.9829888549112884;0.8960092505043015;0.0700373098017509;0.06384046026448557;1.099343727535399;9.999640826655742;0.9095259516707092;-0.08987198552459894;1.0454100621653541;1.000027516392491;0.9140574784522738;1.0001370961164977
47.353487;1.097189175056359;0.9829897234889964;0.8960070339933826;0.07003899775441245;0.06384199831866458;1.0993434337218548;9.999636212544766;0.9095225941891374;-0.08987398551426548;1.045410514540773;1.0000285850273845;0.9140575347985631;1.000135811788075
47.363487;1.0971882725832889;0.9829905951448276;0.8960047964471431;0.0700406848037447;0.06384354080446955;1.0993431875842092;9.999630508771544;0.9095202957352786;-0.08987598550102452;1.045410921416858;1.0000296388615244;0.9140585708077804;1.0001344989992007
47.373487;1.097186397401177;0.9829901157129358;0.8960020812502987;0.07004430914903628;0.06384691004287608;1.0993429906027261;9.999623775734994;0.9095170639477503;-0.08987798548364381;1.0454112815665797;1.0000306800602299;0.9140585980489984;1.0001331601187493
47.383487;1.097185483923015;0.9829910166928433;0.8959997917393311;0.07004599441227782;0.06384846014750697;1.0993418430667736;9.999616080628117;0.9095139060747286;-0.08987998546137403;1.0454115940343216;1.0000317118295716;0.9140586145029465;1.0001317981916042
47.393487;1.0971845720877915;0.9829914619798513;0.895997032117351;0.07004944303444516;0.06385162161595459;1.0993417447458922;9.99960750025294;0.9095118287667372;-0.0898819854338817;1.0454118585026486;1.000032737945937;0.9140596187683838;1.0001304177898238
47.403487;1.0971836667637322;0.9829924191309609;0.8959946752034951;0.07005112663529045;0.06385317808665515;1.0993416959774782;9.999598116003027;0.9095088384573468;-0.08988398540096156;1.0454120761762862;1.0000337620067041;0.9140596243689928;1.000129024613949
47.413487;1.0971827731135944;0.9829929321160481;0.8959918433717824;0.07005457383835406;0.063856345346177;1.0993416980185222;9.999588004605064;0.9095059419973717;-0.08988598536237755;1.0454122508681203;1.0000347865762054;0.9140596305185684;1.0001276243443753
47.423487;1.0971809314860659;0.9829930854430201;0.8959893988655008;0.07005643041490042;0.06385812170311973;1.0993417527812044;9.999577236739194;0.9095041462709809;-0.08988898531799026;1.0454123890478222;1.0000358127314644;0.9140607343399025;1.0001262221566947
47.433487;1.0971800762130346;0.9829936840612452;0.895986499642427;0.07005987718168816;0.06386129349884101;1.0993408624972574;9.999565884922019;0.909501457229439;-0.08989098526797376;1.0454124983595658;1.0000368402240614;0.9140607508501893;1.0001248227404804
47.443487;1.0971792467783772;0.9829948111537888;0.8959840125659443;0.07006155984769016;0.06386285911967174;1.0993410290016112;9.999554028223095;0.9094988794722859;-0.0898929852129136;1.0454125858109933;1.0000378679689161;0.9140607731893409;1.000123430327856
47.453487;1.0971784468485266;0.9829955075437332;0.8959810683606995;0.07006500695609384;0.06386603449257477;1.0993412529636688;9.999541743302748;0.9094974161309263;-0.089894985153707;1.0454126570108386;1.0000388946366061;0.9140617945239927;1.0001220487912728
47.463487;1.0971767134238009;0.9829958542948843;0.895978534761386;0.07006686397101591;0.06386781817211601;1.0993415339282409;9.99952909118797;0.9094950689207795;-0.08989698509118461;1.0454127165035407;1.0000399189304476;0.9140618223311932;1.0001206816784631
47.473487;1.097175975413991;0.9829971330184751;0.8959760099189986;0.07006854714705892;0.06386938871943143;1.0993418704627405;9.999516116303342;0.9094928384136174;-0.0898989850258519;1.0454127684965855;1.0000409393040286;0.9140618499461147;1.0001193318238852
47.483487;1.097175265388595;0.9829979803087732;0.8959730453290484;0.07007199457964292;0.06387256877729054;1.099341259889192;9.999502855598392;0.9094917243139616;-0.08990098495819134;1.045412817275578;1.0000419538476726;0.9140628708390199;1.0001180006317498
47.493487;1.0971745801335668;0.9829993556404071;0.8959705222069023;0.07007367771608303;0.06387414204133696;1.0993416985542561;9.999489343143702;0.9094897259538286;-0.08990298488908732;1.0454128671974818;1.0000429608890244;0.914062892873853;1.0001166879850814
47.503487;1.0971739161226817;0.9830002954160761;0.8959675692906002;0.07007712495575404;0.06387732427510297;1.0993421826650496;9.999475607292005;0.9094878430230348;-0.08990498481994452;1.045412922474423;1.0000439595553177;0.9140629091933945;1.0001153931899642
