time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.615444;1.0969592610055816;0.9823119853346854;0.8954326409581215;0.06931180205314787;0.06318381669597567;1.0991759235054561;9.999128430708868;0.9099396025005143;-0.08961499113098058;1.0454085615585431;0.9998120278802517;0.9141337551645418;0.9999786831170657
45.625444;1.0969592299291888;0.9823088560980411;0.8954337928097388;0.06931524254865726;0.06318683509982992;1.0991772865154739;9.999145676655775;0.9099403266685939;-0.08961799070185004;1.0454089850684591;0.9998098636025703;0.9141337227021152;0.9999801748391411
45.635444;1.0969592143939733;0.982305753449574;0.8954349483654139;0.0693186855732298;0.06318985764529284;1.0991786764310785;9.999163204037695;0.9099420268589887;-0.08961999026749787;1.0454093658467511;0.9998077185682799;0.9141345562983619;0.999981689100964
45.645444;1.096959223491365;0.9823026808305346;0.8954361064014006;0.06932213105992487;0.06319288382465747;1.0991800952459747;9.999180999786457;0.9099427044317292;-0.08962298982781301;1.0454096976935703;0.9998055951195822;0.9141344614210157;0.9999832277952718
45.655444;1.0969592662394185;0.9822996398187108;0.8954372661289954;0.06932557893616442;0.0631959132012077;1.0991815457152558;9.999199053154818;0.9099433599661036;-0.08962598938239659;1.0454099738605958;0.9998034954684453;0.9141343355734072;0.9999847932546186
45.665444;1.0969593501995196;0.9822966296689372;0.895438426952637;0.06932902914405051;0.0631989453932024;1.099183031174539;9.999217345306397;0.9099439937961621;-0.08962798893090555;1.045410187930957;0.9998014219304635;0.914134081974934;0.9999863879100515
45.675444;1.096959480442399;0.9822941280357979;0.8954400263720863;0.06933071764645948;0.06320037194363236;1.0991845552781108;9.999235847466549;0.9099446066863499;-0.0896309884734267;1.0454103344122345;0.9997993767278219;0.9141338994000326;0.9999880139892675
45.685444;1.0969596601964227;0.9822911710734273;0.8954411890729758;0.06933417277066463;0.06320340882742047;1.0991861216142973;9.999254519181251;0.9099451994663059;-0.08963398801072057;1.0454104088712992;0.999797361822292;0.9141336935163634;0.9999896734504792
45.695444;1.0969598923255066;0.9822882359157203;0.8954423540733114;0.06933763073694292;0.06320644766498966;1.099187733547156;9.999273308924158;0.9099457722058757;-0.08963598754410373;1.045410407827134;0.9997953792404076;0.9141333693635194;0.9999913678763779
45.705444;1.0969601801084596;0.9822853191363762;0.8954435230241992;0.06934109183381651;0.06320948821096392;1.0991893935233141;9.999292167659508;0.9099473240239385;-0.08963898707501787;1.0454103287779608;0.9997934315650632;0.9141341191950932;0.9999930981891517
45.715444;1.0969605263631337;0.9822824166937303;0.8954446982638928;0.06934455628791449;0.06321253025324403;1.099191101767685;9.99931106237024;0.9099478534645715;-0.08964198660468205;1.0454101702641492;0.9997915223649813;0.9141338533784531;0.9999948642669252
45.725444;1.096960932099243;0.9822800041300037;0.8954463207245972;0.06934626020196114;0.06321396549344054;1.0991928561968782;9.99932997473504;0.9099483586000838;-0.08964398613403021;1.0454099318106829;0.9997896564845308;0.9141334665463734;0.9999966655162001
45.735444;1.0969613963948628;0.9822771152505031;0.8954475176584065;0.06934973192179467;0.06321700998492395;1.0991946535669264;9.999348892110332;0.9099488368315203;-0.08964698566371511;1.0454096141458942;0.9997878399764334;0.9141331521182882;0.999998502726193
45.745444;1.0969619173605196;0.982274224209976;0.8954487291012757;0.06935320755287;0.06322005531169159;1.0991964904121632;9.999367801330736;0.9099492848858545;-0.08964898519404729;1.0454092191830313;0.9997860797189105;0.91413271215978;1.000000378760505
45.755444;1.09696249378506;0.9822713255834064;0.8954499567384381;0.0693566871860647;0.06322310114110921;1.0991983639614473;9.999386688000634;0.9099496987783768;-0.08965198472508759;1.0454087491996047;0.9997843826889148;0.9141323428396189;1.0000022972002676
45.765444;1.0969631264827235;0.9822684160041999;0.8954512016186896;0.06936017073153578;0.06322614717814136;1.099200272794231;9.999405540362556;0.9099510738848163;-0.08965498425698966;1.0454082064912464;0.9997827550990392;0.9141329433231579;1.0000042611983437
45.775444;1.0969638178044951;0.9822659746359316;0.8954529012995841;0.06936189385010559;0.0632275850618679;1.0992022159205934;9.999424352617197;0.9099514054696204;-0.08965698379031578;1.0454075939747587;0.9997812022843535;0.9141324284082247;1.0000062731826818
45.785444;1.0969645698819352;0.9822630415015884;0.8954541780893615;0.06936538442056489;0.06323063084026122;1.0992041912964916;9.999443125072846;0.9099516886712989;-0.08965998332602192;1.045406915463167;0.9997797290445635;0.9141319928782439;1.0000083346932171
45.795444;1.0969653834875837;0.9822600985315032;0.8954554664524181;0.06936887807694542;0.06323367615641295;1.0992061958777029;9.999461865214311;0.9099519176162304;-0.08966298286519907;1.0454061753996164;0.9997783394393732;0.9141315420031297;1.0000104463553803
45.805444;1.0969662583483386;0.9822571473410451;0.8954567623248961;0.06937237451773834;0.06323672071521724;1.0992082263363692;9.99948058962062;0.9099520853080285;-0.08966498240891922;1.0454053788031996;0.9997770366085211;0.9141309806670208;1.0000126075422637
45.815444;1.096967194098969;0.9822541895095819;0.8954580613628061;0.06937587339677223;0.06323976413529543;1.0992102789118996;9.999499324470799;0.9099521848014974;-0.08966798195820845;1.0454045313838871;0.9997758229248143;0.9141305069703122;1.0000148155562447
45.825444;1.0969681906047628;0.9822517078323619;0.8954597969606312;0.06937761027094114;0.06324119787933791;1.099212349362999;9.999518103494356;0.9099532101762295;-0.08966998151394914;1.0454036393146102;0.999774699745228;0.9141309204151741;1.0000170655238685
45.835444;1.0969692474736044;0.982248745510763;0.8954610888100244;0.06938111303356777;0.06324423785441717;1.0992144335860192;9.999536959255765;0.909953156806325;-0.08967298107680859;1.0454027088556084;0.9997736671431231;0.9141304261853676;1.0000193515780107
45.845444;1.096970363634125;0.9822457876361004;0.8954623697393063;0.06938461735912314;0.06324727563568296;1.0992165280096202;9.99955591069383;0.9099530215283157;-0.08967498064728457;1.045401746349169;0.9997727242040685;0.9141298220625497;1.0000216678067577
45.855444;1.0969715378937244;0.9822428396410016;0.8954636346604627;0.06938812307269143;0.06325031092487532;1.0992186294373085;9.999574958659055;0.9099528027294802;-0.08967798022575806;1.0454007585676777;0.9997718691834743;0.9141293029271652;1.0000240082189504
45.865444;1.0969727699200782;0.9822403876799058;0.8954653166738729;0.06938986589959038;0.06325173533178866;1.0992207344787932;9.999594094008343;0.9099525003096969;-0.08968097981257712;1.0453997531973613;0.9997710992971388;0.9141287697047867;1.000026366866172
45.875444;1.0969740605991938;0.9822374772879998;0.8954665358250674;0.06939337381934282;0.06325476497246375;1.0992228393200232;9.999613309725952;0.9099521153443444;-0.08968297940809913;1.0453987391873818;0.9997704111465007;0.9141281241114529;1.0000287381777426
45.885444;1.0969754118640938;0.9822345951201157;0.8954677262339751;0.0693968824313448;0.06325779167496898;1.0992249406726624;9.999632605258935;0.9099526490226021;-0.08968597901257316;1.0453977263965282;0.9997698019517551;0.9141285586847363;1.0000311169677158
45.895444;1.0969768261729134;0.9822317477361182;0.8954688848715759;0.06940039137047542;0.06326081541094504;1.0992270371234754;9.99965198157586;0.909952101589481;-0.08968797862607522;1.045396724610536;0.9997692708572148;0.9141278896434843;1.0000334982860346
45.905444;1.096978306053211;0.9822289422490793;0.8954700093874772;0.06940390022564279;0.06326383617461767;1.0992291294891845;9.999671433198806;0.9099514724326776;-0.0896909782485468;1.0453957429102898;0.99976881971572;0.9141273123747966;1.0000358773031246
45.915444;1.096978889398393;0.982225786545569;0.8954715207704856;0.06940581864720524;0.0632654603348095;1.0992312199673335;9.999690937985804;0.909950760916156;-0.08969397787983546;1.0453947896119156;0.9997684524313486;0.9141267325180948;1.0000382497191367
45.925444;1.0969805092192053;0.9822230903851433;0.8954725726054541;0.06940932610858472;0.06326847542897068;1.0992333109402945;9.999710448289472;0.9099499668624305;-0.08969597751991044;1.045393872396553;0.9997681729590497;0.914126054164426;1.000040612398797
45.935444;1.09698220396427;0.9822204628375902;0.8954735876953718;0.06941283230679944;0.06327148790611926;1.0992354040699457;9.999729893137573;0.909950090692883;-0.0896989771691202;1.045392998433369;0.9997679838967257;0.9141264698422708;1.0000429632506016
45.945444;1.096983976284739;0.9822179122530263;0.8954745678672621;0.06941633691714953;0.06327449788258417;1.0992374998136434;9.99974919318664;0.9099491334871167;-0.08970097682806913;1.0453921741583876;0.999767886710088;0.9141257939771605;1.0000453008226333
45.955444;1.0969858280874065;0.9822159255731717;0.8954759533406568;0.06941807559372087;0.06327589729109837;1.0992395973683593;9.999768278494045;0.9099480964609286;-0.08970397649727198;1.0453914048201818;0.9997678826330041;0.9141252188138151;1.0000476240635214
45.965444;1.0969877613456596;0.9822135473082199;0.8954768694125362;0.06942157640995407;0.06327890241915292;1.0992416947633457;9.99978709336673;0.9099469800636838;-0.08970597617705704;1.045390694103347;0.99976797323316;0.9141245481834088;1.0000499315211333
45.975444;1.096989778649673;0.982211261736768;0.8954777525517744;0.06942507510045459;0.06328190514366545;1.0992437892837197;9.999805586886705;0.909945783683181;-0.08970897586767773;1.0453900440698563;0.9997681605978568;0.9141239775470801;1.0000522203138094
45.985444;1.096991882722057;0.9822090718503536;0.8954785994913493;0.06942857147849243;0.06328490541368816;1.0992458781422398;9.999823703766452;0.9099445061347086;-0.0897109755693131;1.0453894558186287;0.999768447503136;0.9141233091468133;1.0000544860669707
45.995444;1.0969940756385639;0.9822074604740164;0.895479844472396;0.06943030116616888;0.063286294972482;1.0992479583066794;9.99984138361524;0.9099441461320376;-0.08971397528196175;1.045388930328752;0.9997688375389314;0.9141237322752978;1.0000567239011076
46.005444;1.0969963586937028;0.9822054701968962;0.8954806095839523;0.06943379210223896;0.06328928993132779;1.099250025417825;9.99985856777324;0.9099427022816835;-0.08971597500542329;1.0453884682921102;0.9997693346257418;0.9141230573124328;1.0000589299578422
46.015444;1.0969987326635005;0.982203586286579;0.8954813320472085;0.06943727986716484;0.06329228204626179;1.0992520734135136;9.999875208256013;0.9099411732489878;-0.08971897473939246;1.0453880690708113;0.999769942013812;0.9141224719142469;1.0000611025759938
46.025444;1.0970011979587282;0.9822018155906892;0.8954820122229914;0.06944076421911549;0.06329527123462106;1.09925409602979;9.999891270630686;0.9099395583166233;-0.08972197448350938;1.0453877300004613;0.9997706618315053;0.9141218737252453;1.0000632420956028
46.035444;1.0970037547842464;0.9822006459035013;0.8954830887670845;0.06944248088006567;0.06329664929398583;1.0992560886068026;9.999906727895453;0.9099378575203595;-0.08972397423725598;1.045387446364157;0.9997714954776957;0.9141211603012734;1.0000653501217402
46.045444;1.0970064033669737;0.9821991235902245;0.8954836871240989;0.06944595809279412;0.06329963241988104;1.0992580483283552;9.999921553027631;0.9099370713637144;-0.08972697399994073;1.0453872116340852;0.9997724439027329;0.9141215188795476;1.0000674291997098
46.055444;1.097009143967584;0.9821977354385668;0.8954842460806108;0.06944943185080382;0.0633026124386488;1.0992589736853429;9.999935720258602;0.9099352009423396;-0.08972897377093761;1.0453870178407645;0.9997735073320402;0.9141207585062026;1.0000694818872617
46.065444;1.0970119760920078;0.9821969679572622;0.8954852035441763;0.06945113822804808;0.06330398122633632;1.099260863788798;9.999949211437515;0.9099332481431391;-0.0897319735497489;1.0453868560357722;0.9997746853922432;0.9141200661354706;1.0000715093627166
46.075444;1.0970148970943934;0.9821958660701643;0.8954856823730133;0.06945460572569373;0.06330695511519484;1.0992627174500686;9.999962018043085;0.9099312150498161;-0.08973397333569863;1.045386717033219;0.9997759778150325;0.9141192409212834;1.0000735111543249
46.085444;1.0970179020821533;0.982194914567788;0.8954861170204758;0.06945807043494666;0.06330992610358636;1.099264532985848;9.999974138982566;0.9099291032403837;-0.08973697312782662;1.045386592303582;0.9997773842592059;0.914118475059186;1.0000754857121366
46.095444;1.0970209854008262;0.9821941169175942;0.8954865031701921;0.06946153256215407;0.06331289439876643;1.0992663089365315;9.999985577914801;0.9099279139814771;-0.08973897292525715;1.0453864743514987;0.9997789036565216;0.9141185638198405;1.0000774306597238
46.105444;1.0970231767031657;0.9821930751146466;0.8954872601868155;0.06946340227101636;0.06331446659720502;1.099268044522386;9.999996339254704;0.909925648899303;-0.08974197272754152;1.0453863569510156;0.9997805345980232;0.9141177100213089;1.000079342993142
46.115444;1.0970264008693484;0.9821925901567712;0.8954875410254465;0.06946685975628673;0.06331743048806096;1.099269739413369;10.000006426179159;0.9099233105167517;-0.08974397253467675;1.0453862356372519;0.9997822757242745;0.9141167094724516;1.0000812196085243
46.125444;1.0970296890692373;0.9821922599852758;0.8954877669951031;0.06947031513761182;0.06332039270462006;1.0992713935019576;10.000015847748685;0.9099209025925327;-0.08974697234692985;1.0453861072260413;0.9997841253760178;0.9141157550259877;1.0000830576937045
46.135444;1.0970330375240736;0.982192081573876;0.8954879363678608;0.06947376852053416;0.0633233535630954;1.0992730069907035;10.000024622766736;0.9099184299923236;-0.08974897216455646;1.0453859685299236;0.9997860816524151;0.9141146456096787;1.0000848547244334
46.145444;1.0970364418445877;0.9821925324559173;0.8954884851460604;0.06947545580655864;0.06332470521431238;1.0992745805828326;10.0000327673425;0.9099168981633079;-0.08975197198774586;1.0453858164186005;0.9997881427529898;0.914114566863795;1.0000866082318849
46.155444;1.0970398974319902;0.982192649975275;0.8954885358721854;0.06947890522236543;0.06332766413707888;1.0992761156290451;10.000040285274581;0.909914312836935;-0.08975397181695559;1.0453856493934826;0.9997903067213607;0.9141133262618204;1.0000883157739948
46.165444;1.09704340007747;0.9821929121374469;0.8954885245220542;0.06948235246197529;0.0633306223323786;1.0992776139323328;10.000047174692655;0.9099116799614774;-0.08975697165313093;1.0453854685385806;0.9997925707427403;0.9141121110495265;1.0000899752408832
46.175444;1.0970469464557069;0.9821937957381378;0.8954888873913157;0.06948403326816362;0.06333197174499931;1.0992790770840721;10.000053435913907;0.9099090053725726;-0.08975897149759968;1.0453852766681266;0.9997949308613359;0.9141107224200283;1.0000915850304843
46.185444;1.0970505349139947;0.982194335496467;0.8954887480192668;0.06948747603512927;0.06333492868734927;1.0992805060312896;10.000059073312672;0.9099062941029906;-0.0897619713518587;1.0453850770004465;0.9997973828855876;0.9141093550344996;1.000093144179006
46.195444;1.0970541656754313;0.9821950064905913;0.8954885440376591;0.06949091689951602;0.06333788501184406;1.0992819012668753;10.000064096178924;0.9099045498758929;-0.0897639712173157;1.045384872568032;0.9997999235811466;0.9141088058368733;1.0000946529678079
46.205444;1.0970578394268657;0.9821962835648619;0.89548871361311;0.06949259206551332;0.0633392324428215;1.0992832628752531;10.0000685182919;0.9099017753502671;-0.08976697109519109;1.0453846655343595;0.9998025505098578;0.9141072792817461;1.0000961137208908
46.215444;1.0970615553039034;0.9821971999953623;0.8954883824711843;0.06949603013588007;0.06334218699261783;1.0992845902904476;10.000072351217707;0.9098989727918882;-0.08976897098661607;1.0453844561384968;0.9998052608090706;0.9141055732190205;1.0000975310965792
46.225444;1.097065310379587;0.9821982286586726;0.8954879912551589;0.06949946710328886;0.06334514025429873;1.0992858826660552;10.000075591249363;0.9098961445426592;-0.0897719708926011;1.0453842425582036;0.9998080506570092;0.9141038836773111;1.0000989116658245
46.235444;1.0970691010576579;0.9821993605466336;0.8954875438063064;0.06950290298997794;0.06334809197757088;1.0992871397926194;10.000078214487042;0.9098932931329453;-0.08977397081392079;1.0453840223730286;0.9998109160465244;0.9141020146013096;1.0001002628902782
46.245444;1.097071959407593;0.9821984210059584;0.8954858588313155;0.06950426736503654;0.06334921038991034;1.0992883624640397;10.000080186321103;0.9098914213772504;-0.08977597075115352;1.0453837943711501;0.9998138535375518;0.9141010610846342;1.0001015920525482
46.255444;1.097075812237964;0.9821997286413026;0.8954853117403956;0.06950770095129725;0.06335215838392289;1.0992895519566037;10.000081470382122;0.9098885327659915;-0.08977897070478472;1.045383558703257;0.9998168602304176;0.9140991341271004;1.000102905583144
46.265444;1.0970796912430434;0.9822011091952014;0.8954847220484987;0.06951113340294357;0.06335510427309052;1.0992907093785755;10.000082032599812;0.9098856313544568;-0.0897809706751032;1.045383315102533;0.9998199335929012;0.9140970362263048;1.0001042086279877
46.275444;1.0970835927672475;0.9822030331431377;0.895484533102292;0.0695128006508124;0.06335643976278911;1.0992918355592287;10.000081849414503;0.9098827206628803;-0.08978397066185002;1.0453830610460575;0.9998230714600164;0.9140949678919117;1.0001055053636494
46.285444;1.0970875127980666;0.9822045299992265;0.8954838747660697;0.06951623116567579;0.06335938082622111;1.0992919308738123;10.000080918223906;0.9098808028238111;-0.08978597066405991;1.0453827919687233;0.9998262722031854;0.9140937323758133;1.0001067999644782
46.295444;1.097091446415239;0.9822060710665472;0.8954831899850051;0.06951966096000275;0.06336231893711773;1.0992929941817504;10.000079259502709;0.9098778786494016;-0.08978897068038857;1.045382503385364;0.9998295345583558;0.9140915405479317;1.0001080967479543
46.305444;1.0970953876116212;0.9822081292052917;0.8954829215324116;0.06952132604509625;0.06336364559761883;1.0992940221783323;10.000076907500283;0.9098749478794558;-0.08979097070953482;1.0453821927008333;0.9998328568448156;0.9140891959248738;1.00010939972028
46.315444;1.0970993293649955;0.982209737762339;0.8954821985900073;0.06952475489984856;0.06336657680833013;1.0992950101984562;10.000073897429681;0.9098720093481737;-0.0897939707503192;1.0453818594636604;0.9998362364474427;0.9140868997300187;1.0001107125757638
46.325444;1.0971032638692289;0.982211371690435;0.8954814634085717;0.0695281834500086;0.06336950426503841;1.09929595301207;10.000070257164172;0.9098690613195195;-0.08979597080144755;1.045381504468981;0.9998396701904859;0.9140844604409082;1.000112038725977
46.335444;1.0971071830241512;0.9822135055747658;0.8954811580965572;0.06952984761415543;0.06337081972276197;1.0992968452554615;10.00006600464358;0.9098671015506447;-0.08979797086137088;1.0453811286204064;0.9998431553371757;0.9140829768158051;1.0001133813734748
46.345444;1.09711107879645;0.9822151717865685;0.8954804118012453;0.06953327582749133;0.06337373935986382;1.0992976824046106;10.000061147510085;0.9098641268924458;-0.08980097092852167;1.0453807326300673;0.9998466900495806;0.914080562622141;1.0001147440278464
46.355444;1.0971149433678822;0.9822168421020607;0.8954796674844416;0.06953670392497885;0.06337665497657796;1.0992984614504728;10.000055684915454;0.9098611332692337;-0.08980297100152305;1.0453803176347727;0.9998502728064962;0.9140780225335047;1.0001161306257638
46.365444;1.0971178045713108;0.9822181067539756;0.8954793520268742;0.0695385416813512;0.06337817283363727;1.099299180507708;10.000049615093516;0.9098581162188047;-0.08980597107906539;1.0453798855239371;0.9998539018603002;0.9140755583819846;1.000117545012611
46.375444;1.097121585167351;0.9822197571935202;0.8954786224716214;0.06954196920103178;0.0633810804576524;1.0992998383572778;10.000042938144013;0.9098560712961785;-0.08980797115980017;1.0453794383381516;0.9998575749943655;0.9140739735173207;1.0001189909873196
46.385444;1.0971253119299351;0.9822213858083853;0.8954779021516036;0.06954539619337456;0.0633839842217665;1.099300434554004;10.00003564370569;0.909852994369022;-0.08981097124235332;1.0453789777590083;0.9998612891244871;0.9140714789609904;1.0001204727842934
46.395444;1.097128974160856;0.9822234676441742;0.8954776289565721;0.06954705834091508;0.06338527608314375;1.099300969437527;10.000027702432803;0.9098498819603732;-0.08981297132525838;1.0453785054657214;0.9998650400636373;0.9140688790105344;1.0001219946511855
46.405444;1.0971325605507316;0.9822250382946826;0.8954769276279467;0.06955048390645964;0.06338817240112912;1.0993014432717645;10.000019075755102;0.909846731234349;-0.08981497140699571;1.0453780231733574;0.9998688226715279;0.9140662783413612;1.0001235600646259
46.415444;1.0971360615969927;0.9822265753025248;0.8954762369198178;0.06955390860556426;0.06339106516079879;1.099301854834768;10.000009726923718;0.9098435400585808;-0.08981797148631335;1.0453775318378684;0.9998726311211275;0.9140637820517983;1.0001251718931943
46.425444;1.0971394697879793;0.9822285574093087;0.8954759954283384;0.06955556813195003;0.06339234639064821;1.0993022014212197;9.999999626000765;0.909841307494667;-0.08981997156247001;1.0453770309674875;0.9998764590998871;0.9140621951110229;1.0001268329536763
46.435444;1.0971427779385343;0.9822300238547407;0.895475327236469;0.06955899075559607;0.06339523257549544;1.0993014811066062;9.999988762927822;0.9098380336287788;-0.08982297163500601;1.045376518252685;0.999880300155355;0.9140597291612887;1.0001285457744435
46.445444;1.0971459780084747;0.9822314554424356;0.8954746688482715;0.0695624122402074;0.0633981158199384;1.0993016951117185;9.999977161842532;0.9098347186194286;-0.08982497170331726;1.0453759897265051;0.9998841484849764;0.914057188127737;1.0001303118063642
46.455444;1.0971490613762305;0.9822333325046696;0.895474456378996;0.06956406839692739;0.0633993882027659;1.0993018485159112;9.99996487493061;0.9098313621860125;-0.08982697176667757;1.0453754406412004;0.9998879997655853;0.9140546756142989;1.0001321310425164
46.465444;1.0971510542229646;0.9822338134380698;0.8954737971551012;0.06956766161956132;0.06340248057224239;1.099301949604066;9.999951963488769;0.9098289638795894;-0.08982997182461833;1.04537486661566;0.9998918513316113;0.9140532900623063;1.0001340021903284
46.475444;1.0971538765999382;0.982235139740036;0.8954731573887963;0.06957107955879271;0.06340535616779924;1.0993020084680474;9.999938489467214;0.9098255234579083;-0.08983197187697398;1.0453742648985735;0.9998957017134539;0.9140508496853145;1.0001359231267282
46.485444;1.097156553185296;0.9822369120954496;0.8954729577193498;0.06957273180070142;0.06340662143693417;1.099302035466594;9.999924518489964;0.9098220406735812;-0.0898349719235343;1.0453736354187775;0.9998995498494171;0.9140485519491722;1.0001378914055334
46.495444;1.0971590734699637;0.9822381721154715;0.8954723201976702;0.06957614643515772;0.06340949285056544;1.0993020404324592;9.99991012128575;0.9098185150968308;-0.08983697196390567;1.0453729810469485;0.9999033944604038;0.9140462063086864;1.000139904405693
46.505444;1.09716142719777;0.9822398841833592;0.8954721174248164;0.06957779480438556;0.06341075435874814;1.099302033029995;9.99989536955038;0.9098159466912952;-0.08983897199788486;1.0453723069003371;0.9999072340102961;0.9140449117195232;1.000141959084046
46.515444;1.0971636048079203;0.9822410928545633;0.8954714701020853;0.06958120516633821;0.0634136224696584;1.0993020231947979;9.99988033004142;0.9098123360368918;-0.08984197202580468;1.045371619354594;0.9999110668728483;0.9140427811946709;1.0001440515561737
46.525444;1.0971655989106175;0.9822422845388019;0.895470812461263;0.0695846133035032;0.06341648931083961;1.099302020555352;9.999865062506297;0.9098086838658875;-0.08984397204826323;1.0453709257916082;0.9999148915235984;0.914040618120844;1.0001461767449988
46.535444;1.0971674056644207;0.9822439463558914;0.895470580158142;0.069586255092175;0.063417747043192;1.0993020337839876;9.999849624567364;0.9098049910539644;-0.089846972065718;1.0453702345127265;0.9999187071327507;0.9140386238115672;1.0001483285193402
46.545444;1.0971690247528099;0.9822451249379905;0.8954698974594034;0.06958965905695609;0.06342061227684662;1.0993020711094308;9.999834075173002;0.9098012589286816;-0.0898489720785485;1.045369553958242;0.9999225141316209;0.9140366063706561;1.0001504999788855
46.555444;1.0971694938042187;0.982245427801603;0.895469188080999;0.0695932350585439;0.06342369164551305;1.099301140697047;9.999818471152462;0.9097984888896677;-0.08985097208718626;1.0453688922602753;0.9999263137988053;0.9140356634260858;1.0001526834289627
46.565444;1.0971707473505878;0.9822471049123845;0.8954689214082425;0.06959487091725214;0.06342494858799234;1.0993012493914025;9.999802868231594;0.909794681372664;-0.08985397209199289;1.0453682573342282;0.9999301070893759;0.9140339065837546;1.0001548705008367
46.575444;1.0971718265681887;0.9822483230194687;0.8954682075939857;0.06959826906797062;0.06342781406217197;1.0993014014370104;9.999787329528806;0.9097908355245841;-0.08985597209318319;1.0453676564379026;0.999933894012258;0.9140321376527218;1.0001570525115646
46.585444;1.0971727372009623;0.9822500489801317;0.8954679230003992;0.06959990110892729;0.0634290720122684;1.099301599240471;9.999771927750528;0.9097869503466687;-0.08985797209090167;1.0453670956461008;0.9999376740449445;0.914030457490316;1.0001592208711512
46.595444;1.0971734839037635;0.9822513270599518;0.8954671924649441;0.06960329544034276;0.0634319388782993;1.0993018453622416;9.999756737473717;0.9097840258447796;-0.089860972085382;1.045366579454473;0.9999414468410761;0.9140299609459436;1.0001613676226675
46.605444;1.0971740706635684;0.9822526414421132;0.8954664539442717;0.06960668775290348;0.06343480664644185;1.0993021434479853;9.999741826058923;0.9097800629972629;-0.08986297207704046;1.0453661099202844;0.9999452124726382;0.9140284611587862;1.0001634858662176
46.615444;1.097174500512854;0.9822544753305562;0.8954661448792917;0.06960831367903872;0.06343606723884262;1.0993024973808732;9.999727249910977;0.9097760633256197;-0.08986497206640688;1.0453656864565763;0.9999489709261006;0.9140270506270434;1.000165569585228
46.625444;1.0971747746076022;0.9822558702645868;0.8954653885832893;0.06961170149502495;0.0634389369562796;1.099302910228663;9.999713059540056;0.9097720287828462;-0.08986797205415004;1.0453653070807374;0.999952721254561;0.9140258262191056;1.0001676129893688
46.635444;1.0971748926061837;0.9822573082765215;0.895464621592855;0.0696150868456126;0.06344180770482163;1.0993033841048874;9.9996993104902;0.9097689616141841;-0.08986997204113294;1.0453649700357266;0.9999564612899455;0.914025585056686;1.0001696102791366
46.645444;1.0971738893288574;0.9822583907092814;0.8954642654808299;0.06961687934042159;0.06344328578550007;1.0993039203354686;9.99968607116189;0.9097648640073388;-0.08987197202805422;1.0453646746049656;0.9999601882300493;0.9140244338690665;1.000171555975736
46.655444;1.0971736958239555;0.9822599196475209;0.8954634739895141;0.06962025931014437;0.06344615875340569;1.099304519571533;9.999673421780635;0.9097607379117225;-0.08987497201493232;1.0453644204599666;0.9999638995313845;0.9140234646120663;1.000173444910445
46.665444;1.0971733511029522;0.9822619756785643;0.8954631068374878;0.06962187211824498;0.06344742485356208;1.0993041819507978;9.999661448175488;0.9097565853422067;-0.0898769720011338;1.0453642062175472;0.9999675932045319;0.9140224787313715;1.0001752720507875
46.675444;1.0971728613944483;0.982263596558998;0.8954622888538719;0.06962524608840295;0.06345030056998482;1.0993049072297902;9.999650234967417;0.9097534089395403;-0.08987897198585192;1.0453640289860855;0.9999712672194044;0.9140225675276586;1.0001770330178907
46.685444;1.0971722334515865;0.9822652585123575;0.8954614595927476;0.0696286168861316;0.06345317802885374;1.0993056949778328;9.999639855099073;0.909749211974692;-0.08988197196836713;1.0453638851908298;0.9999749188937147;0.9140218361798029;1.0001787246061011
46.695444;1.0971714728799817;0.9822674365649815;0.8954610593499628;0.06963022011673954;0.06345444935998847;1.0993065447320782;9.999630356713245;0.9097449978624215;-0.08988397194799003;1.0453637711413697;0.9999785449350731;0.9140210788286985;1.0001803442789952
46.705444;1.0971705842675328;0.9822691647852282;0.8954602149182812;0.06963358393024177;0.06345733105240468;1.0993074560041667;9.999621759313282;0.9097407697897705;-0.08988597192401185;1.0453636825317902;0.9999821417291518;0.914020387901766;1.0001818894788639
46.715444;1.0971686072453766;0.9822705182050847;0.8954597886007406;0.06963535331989132;0.06345882133935637;1.099308428313118;9.999614064113485;0.9097375302993529;-0.08988897189566682;1.0453636140623401;0.9999857055462745;0.9140208505838318;1.0001833577444321
46.725444;1.0971674760673218;0.9822722929376878;0.8954589365729392;0.06963870825920375;0.06346170778715644;1.099309461080375;9.999607266473529;0.9097332813642947;-0.08989097186211568;1.0453635602724378;0.9999892326517488;0.9140202740665602;1.0001847467769027
46.735444;1.0971662300230058;0.9822740847733372;0.895458081746107;0.069642057976101;0.06346459675833972;1.0993105530128293;9.99960136009606;0.909729025115659;-0.08989297182262239;1.0453635165401653;0.9999927191361323;0.9140197463571331;1.0001860540029046
46.745444;1.0971648735355153;0.9822763704711341;0.895457659977477;0.0696436378737951;0.06346588030185153;1.0993117015938731;9.999596337869983;0.9097257638279966;-0.08989597177675501;1.0453634788615207;0.9999961608348762;0.9140203553549643;1.0001872766203785
46.755444;1.0971634119188733;0.9822781858596523;0.8954567913336464;0.06964697615833297;0.06346877489502326;1.0993119039200232;9.999592193203519;0.909721499347434;-0.08989797172436081;1.0453634428365932;0.9999995539338351;0.9140199084693953;1.0001884118017643
46.765444;1.0971618508784893;0.9822804875908631;0.8954563461732984;0.06964854414324932;0.06347006445892982;1.0993131580761177;9.99958891929738;0.9097172334567182;-0.08989997166544002;1.0453634036742367;1.0000028957616467;0.9140194942553258;1.000189456165712
46.775444;1.0971601958985122;0.9822823109616365;0.8954554439881051;0.069651870145085;0.06347296546890666;1.0993144631330807;9.999586509540569;0.9097129687066213;-0.08990297160022412;1.0453633580551123;1.0000061849330213;0.914019206696307;1.000190405424044
46.785444;1.0971584523387903;0.9822846125536986;0.8954549556907145;0.06965342560082731;0.06347426184912788;1.099315818260392;9.99958495633011;0.9097097086886841;-0.08990497152940025;1.0453633058653649;1.0000094209741406;0.9140198396417852;1.0001912547943739
46.795444;1.0971556604260444;0.9822855470439817;0.8954539857357114;0.06965691293839904;0.06347738444078095;1.099317222428694;9.999584244204785;0.9097054581261839;-0.08990697145400264;1.0453632496757255;1.0000126039497161;0.9140194963185063;1.0001919996308732
46.805444;1.0971537543337309;0.9822873518579665;0.8954529980438628;0.0696602201113711;0.06348029651120184;1.099318674777654;9.99958435157727;0.9097012226106139;-0.089909971374951;1.0453631927278122;1.000015734064014;0.9140192659046658;1.0001926360656315
46.815444;1.0971517728029037;0.9822896233541095;0.8954524116836436;0.06966175690276073;0.06348160445094439;1.0993201751398693;9.999585266079965;0.9096970074700086;-0.08991197129282748;1.0453631374347925;1.0000188112245487;0.9140189478297528;1.0001931610179575
46.825444;1.097149718928014;0.9822913983870669;0.8954513480743468;0.06966505197530894;0.0634845246421861;1.0993217242018751;9.99958699285183;0.9096938170059721;-0.08991397120813169;1.045363084968699;1.000021834971472;0.9140196315158825;1.0001935714639723
46.835444;1.0971475955156307;0.9822936356876687;0.8954506800259173;0.06966657709485578;0.0634858408685246;1.0993233231795296;9.999589545608359;0.9096896550696398;-0.08991597112168191;1.045363035408776;1.0000248044699813;0.9140193220964946;1.0001938643835055
46.845444;1.097145405387205;0.9822953740132973;0.8954495292197114;0.06966986105867834;0.06348876941320776;1.0993239732581286;9.999592936493402;0.9096855257540327;-0.08991897103481929;1.0453629885271551;1.0000277179118833;0.9140191085468979;1.0001940376164977
46.855444;1.0971431517669747;0.9822975749796222;0.8954487691341793;0.06967137564862956;0.06349009398118463;1.0993256751056921;9.999597173798689;0.9096814331036164;-0.08992097094925153;1.0453629448117738;1.0000305718615927;0.9140187902492238;1.0001940903818254
46.865444;1.0971398737291225;0.9822983993165038;0.8954475075974228;0.06967482352494353;0.06349324523943213;1.0993274289724215;9.999602257027968;0.9096783802292109;-0.08992297086666877;1.0453629055411227;1.0000333616910504;0.9140194576868826;1.000194023347432
46.875444;1.097137506155597;0.9823000904405529;0.8954462117057154;0.06967809281808139;0.06349618637417566;1.099329234812528;9.999608171510625;0.9096743688106019;-0.08992597078863984;1.0453628722878172;1.000036083245619;0.9140192163692088;1.0001938387809197
46.885444;1.0971350908904964;0.982302249823253;0.8954453035994837;0.06967959341893729;0.0634975237692553;1.0993310914332548;9.999614893741654;0.9096703995138316;-0.08992797071686041;1.0453628467229066;1.000038734127926;0.9140188622072711;1.0001935402930804
46.895444;1.097132636333899;0.9823039184438681;0.8954439089257201;0.06968285411771709;0.06350047385978937;1.0993329956321052;9.999622397655141;0.9096674723784712;-0.08992997065315082;1.0453628303270581;1.0000413133085344;0.9140194865784242;1.0001931323402007
46.905444;1.0971301516091798;0.9823060577534397;0.8954429057983921;0.06968434671875812;0.06350182050152596;1.0993349425182335;9.999630651787434;0.9096635865116999;-0.08993197059907493;1.0453628240748085;1.00004382044403;0.9140190982657292;1.0001926203235194
46.915444;1.0971276445787324;0.9823077062810611;0.8954414210758459;0.06968760010587287;0.06350478010386441;1.0993369264260462;9.999639619654758;0.9096597399478314;-0.08993497055569155;1.045362828681069;1.0000462558419405;0.9140187918020647;1.0001920104354016
46.925444;1.0971241555016809;0.9823089413476462;0.8954403169032686;0.06968926008460599;0.06350635095046123;1.099337941613305;9.999649270988485;0.9096559299857265;-0.08993697052367279;1.0453628448565737;1.0000486198933412;0.9140183727410777;1.000191308949684
46.935444;1.0971216170977345;0.9823105602675908;0.8954387489088801;0.06969250787112191;0.06350932074837465;1.0993399825076657;9.999659590159878;0.9096531537176986;-0.08993897050357168;1.0453628731185585;1.0000509121518646;0.9140189369015163;1.000190522414172
46.945444;1.0971190668147253;0.9823126407161996;0.895437577182127;0.06969398938679328;0.06351068766744983;1.0993420434464878;9.999670574360884;0.9096494085337101;-0.08994097049593984;1.0453629137556835;1.0000531310969456;0.9140184957351344;1.0001896582490266
46.955444;1.0971165070335436;0.9823142208682025;0.8954359248894321;0.06969723374540149;0.06351366794691844;1.0993441182678203;9.999682229734166;0.909645692428799;-0.089943970501291;1.045362966656166;1.0000552744827678;0.9140181446124047;1.000188724133036
46.965444;1.0971139401718726;0.9823157799286236;0.8954342280616413;0.06970047727413066;0.06351665336231402;1.0993462001871153;9.999694569799747;0.9096420042637526;-0.08994597052014698;1.045363030698217;1.0000573401417712;0.9140176893449474;1.0001877267752255
46.975444;1.0971113690374625;0.9823177968042279;0.8954329226646855;0.06970195627267343;0.06351803565309433;1.0993482818989868;9.99970761507709;0.9096393437779507;-0.08994797055308483;1.045363104241866;1.0000593266938964;0.9140182264142382;1.0001866712713723
46.985444;1.0971087972103886;0.9823193097527895;0.8954311317841513;0.06970519979927406;0.06352103093446314;1.0993503556496333;9.999721388282266;0.9096357113092529;-0.08994997060054089;1.0453631868429303;1.0000612335830295;0.914017767829669;1.0001855609188033
46.995444;1.097105264188357;0.9823203982346621;0.8954297155129118;0.06970685363187182;0.06352263710503918;1.0993514134642584;9.999735898860918;0.9096321074615986;-0.08995297066249261;1.0453632796999097;1.0000630611185775;0.9140174089578234;1.0001843974371025
47.005444;1.0971027044573274;0.9823218626092776;0.8954278291581248;0.06971009891337565;0.06352564148202863;1.0993534476233224;9.999751130117062;0.909629532670465;-0.0899549707384011;1.0453633842337489;1.0000648110004868;0.9140179503469655;1.0001831819861409
47.015444;1.0971001569067451;0.982323782543338;0.8954263334420648;0.06971158127143798;0.06352704191519853;1.099355450909481;9.99976704856508;0.9096259869397648;-0.08995697082751895;1.0453635011913063;1.0000664869520477;0.9140175029551907;1.0001819159378968
47.025444;1.0970976232385627;0.9823251964598091;0.8954243529016123;0.06971482947469981;0.0635300543737188;1.099357416423997;9.999783624673539;0.9096224698965848;-0.08995897092925238;1.0453636316193875;1.0000680946589497;0.9140170648757512;1.0001806002712252
47.035444;1.0970951034975533;0.9823270633896222;0.8954227635604902;0.0697163151370002;0.06353146220117177;1.099359337188477;9.99980084089119;0.9096189809298265;-0.08996197104332475;1.0453637782854428;1.0000696406996292;0.9140167369685188;1.0001792346898963
47.045444;1.0970925972517593;0.9823284211371495;0.8954206902663654;0.06971956692729984;0.06353448129291817;1.0993612056264142;9.999818686923554;0.9096165194005904;-0.0899639711696284;1.0453639458190327;1.0000711314546378;0.9140173193304189;1.0001778177136023
47.055444;1.0970891392031445;0.982329348303464;0.8954189933155834;0.06972123021107426;0.0635361093988147;1.099363013578548;9.999837154035927;0.9096130849663318;-0.08996597130794202;1.0453641395493594;1.0000725722374635;0.9140169212190354;1.0001763474680678
47.065444;1.0970866584698618;0.982330644015192;0.8954168272849372;0.06972448587503026;0.06353913374683988;1.0993647535569986;9.999856232740322;0.9096096778896818;-0.0899679714578611;1.0453643640261003;1.0000739662755456;0.9140165382900995;1.000174822190168
47.075444;1.0970841887007194;0.9823323868342948;0.8954150528706564;0.06972597931910558;0.06354055211219255;1.099365419934621;9.999875914030325;0.9096072990065605;-0.08996997161871789;1.0453646221524597;1.0000753146291788;0.9140171662292882;1.0001732399008985
47.085444;1.097081727352048;0.9823336145971985;0.8954127958634533;0.06972923918216134;0.06354358047257998;1.0993670086475609;9.999896193469652;0.9096039492580524;-0.08997297178930445;1.0453649156853948;1.000076617399212;0.9140169146976324;1.0001715977637327
47.095444;1.0970792715528117;0.9823352859700477;0.8954109342046898;0.06973073691829246;0.06354500229124524;1.0993685165936378;9.999917074927863;0.9096006291619403;-0.0899749719679239;1.0453652467156653;1.0000778747969328;0.9140165841673231;1.0001698919756952
47.105444;1.097076819095574;0.9823364380942091;0.8954085953600672;0.06973400112250812;0.06354803361806266;1.0993699422008405;9.999938565320987;0.9095983384403216;-0.08997697215302093;1.0453656184914286;1.0000790874267083;0.9140172697245557;1.000168118458905
47.115444;1.0970734035351786;0.9823366681984491;0.8954062054715908;0.06973744140955425;0.0635512804462248;1.0993712865144054;9.999960660530183;0.9095950758774736;-0.08997897234384333;1.045366035314752;1.000080256140358;0.9140169815459815;1.0001662735042534
47.125444;1.0970709530653169;0.9823382149662145;0.8954042369686659;0.0697389458240006;0.06355270569586499;1.0993725533928098;9.999983337326915;0.909591839513388;-0.08998197254057672;1.045366502309852;1.0000813818354786;0.9140168130179802;1.0001643536987816
47.135444;1.0970685007483294;0.9823392339773444;0.8954018042012392;0.06974221677020376;0.06355573988500365;1.0993727483966003;10.00000655609659;0.9095886268953853;-0.08998397274400562;1.045367024793854;1.0000824653211857;0.9140165664210321;1.0001623555618695
47.145444;1.097066044023801;0.9823406823430625;0.8953997886284413;0.06974372559203039;0.06355716667019186;1.0993738770044346;10.000030271815062;0.9095864351402336;-0.0899859729550083;1.045367607353832;1.0000835070409941;0.9140173340198422;1.0001602752625545
47.155444;1.0970635804509496;0.9823415965334409;0.8953973205678254;0.06974700078050444;0.06356020230267259;1.0993749433885966;10.000054448564681;0.9095832611350768;-0.08998797317413032;1.04536825350778;1.0000845067282729;0.9140171239688752;1.0001581090921716
47.165444;1.0970601437485945;0.9823420547924847;0.8953952660494257;0.0697486874871826;0.06356184487085671;1.0993759503921865;10.000079058416864;0.9095801021214793;-0.08998997340153037;1.0453689660428165;1.000085463406034;0.9140169289932968;1.0001558544389983
47.175444;1.097057663669592;0.9823428564509249;0.8953927856646341;0.06975196654239851;0.06356488201105792;1.0993769000055538;10.00010406570516;0.909577956175087;-0.08999197363722887;1.045369747387947;1.0000863759070162;0.914017740504792;1.000153509474305
47.185444;1.097055176257565;0.9823440796886977;0.895390745765571;0.0697534831393672;0.06356631198632395;1.0993777939127283;10.000129423622774;0.9095748221959037;-0.08999497388127853;1.0453705994771472;1.0000872434908572;0.9140176623671695;1.0001510720327156
47.195444;1.097052682994361;0.9823447612246882;0.8953882764495752;0.0697567658783823;0.06356935129161144;1.0993786342993759;10.000155081421893;0.9095716998866;-0.0899969741338322;1.0453715234498815;1.0000880660153129;0.9140174891360389;1.0001485395127863
47.205444;1.0970501861044448;0.9823458589357799;0.8953862578971756;0.06975828623746445;0.06357078380638755;1.0993784241959093;10.000180983576179;0.9095685900300656;-0.08999897439516631;1.0453725194271075;1.0000888437748219;0.9140173165801359;1.0001459092688836
47.215444;1.097047688838191;0.9823464099545267;0.8953838183134445;0.06976157290771005;0.06357382589509733;1.099379167005722;10.000207067737392;0.9095664946136246;-0.09000097466561248;1.0453735857841742;1.00008957721496;0.9140181377821126;1.0001431788211896
47.225444;1.0970442305750978;0.9823464921080954;0.8953818216078839;0.06976327113205466;0.06357547567988818;1.0993798662396468;10.000233268240292;0.909563416514667;-0.09000297494552745;1.0453747186562163;1.0000902667393279;0.9140179611405054;1.00014034654902
47.235444;1.0970417461980746;0.9823469035338198;0.8953794255190953;0.06976656186115852;0.06357852080342821;1.0993805258086435;10.000259519953579;0.9095603588995815;-0.0900059752353415;1.0453759126055142;1.0000909132002092;0.9140178799298581;1.0001374126271692
47.245444;1.0970392765865404;0.9823477212299128;0.8953774918788364;0.06976809032985229;0.06357995953883765;1.0993811502408537;10.00028576373381;0.9095583246239083;-0.09000797553559167;1.0453771613128762;1.0000915187961976;0.9140186921189244;1.000134379126283
47.255444;1.0970368278414202;0.9823479803949989;0.8953751458378165;0.06977138517448997;0.06358300846688447;1.0993817443571945;10.000311949986008;0.9095553158712635;-0.09000997584691417;1.0453784578120233;1.0000920870167016;0.9140185046774968;1.0001312489446237
47.265444;1.0970344058571675;0.9823486367314652;0.8953732644607353;0.06977291775773004;0.0635844516388733;1.0993813126758731;10.00033803660114;0.9095523339463282;-0.09001197616994695;1.0453797949092716;1.0000926213609969;0.9140183105164252;1.0001280245222801
47.275444;1.097031050794204;0.9823478451203631;0.8953709599031489;0.06977639047037586;0.06358772000943395;1.0993818592832647;10.000363982958607;0.9095503794563841;-0.09001397650516892;1.0453811654357423;1.0000931243055067;0.9140191018985253;1.0001247076324
47.285444;1.0970286963091402;0.9823483255917749;0.8953691421669558;0.0697779270508897;0.06358916885976575;1.0993823880551359;10.000389742125318;0.9095474532281212;-0.09001597685284109;1.0453825625463395;1.0000935976510021;0.9140188853728457;1.00012130011429
47.295444;1.0970263805443226;0.9823487173811036;0.8953673624150861;0.06977946554734883;0.06359062097253744;1.0993829026962805;10.000415259577446;0.9095445571039891;-0.09001897721317167;1.0453839805812348;1.00009404370087;0.9140187513660281;1.0001178045400982
47.305444;1.0970241064501578;0.9823485409757928;0.8953651868019192;0.0697827700869048;0.06359368478978125;1.0993834066302508;10.000440476215267;0.9095426936528693;-0.09002097758665496;1.045385415155382;1.0000944659583502;0.9140194951173736;1.0001142246234638
47.315444;1.0970218781976313;0.9823487576175448;0.8953634944991936;0.0697843117445495;0.06359514435207916;1.0993839025614074;10.000465326520116;0.9095398653667229;-0.09002297797417515;1.045386862273841;1.0000948687906743;0.9140192224463707;1.0001105655583618
47.325444;1.0970187373967688;0.9823475263098824;0.8953613976502826;0.06978779257749335;0.06359843062139145;1.0993833919730025;10.000489737075341;0.9095370743427517;-0.09002497837651795;1.0453883181054506;1.0000952564982164;0.914018926414491;1.0001068338380315
47.335444;1.0970166218236805;0.9823475685897155;0.89535980430251;0.0697893359226085;0.06359989886623212;1.0993838755536087;10.0005136308221;0.909534322351293;-0.09002697879378835;1.0453897791797653;1.0000956325493278;0.9140186045700547;1.0001030364562913
47.345444;1.0970145738533625;0.9823452789613585;0.8953562169543666;0.06979216342473854;0.0636025421295906;1.09938435450114;10.00053693601082;0.9095326106954897;-0.09002897922539722;1.0453912421483689;1.00009599969965;0.914019249546329;1.0000991806162036
47.355444;1.0970125987881396;0.9823451476570652;0.8953547287103041;0.06979370653720879;0.06360401979254696;1.0993848316602652;10.000559597505674;0.9095299398468996;-0.09003097967046131;1.0453927033508916;1.0000963608296634;0.9140188697128644;1.0000952745782283
47.365444;1.0970107004018081;0.9823444516101117;0.8953528566525853;0.06979701310389198;0.06360711034098178;1.09938531153066;10.000581580519723;0.9095273093517512;-0.09003398012817557;1.0453941586371998;1.00009671943904;0.9140185588322743;1.0000913286081896
47.375444;1.0970079171203593;0.9823432735408879;0.895351461045859;0.06979872781199581;0.06360881172927117;1.0993847990465113;10.000602863459902;0.9095257181767532;-0.09003598059797958;1.0453956037079326;1.000097079443713;0.9140191160387379;1.000087354784464
47.385444;1.0970061825648512;0.9823424182153132;0.8953496958101954;0.06980203135552365;0.06361191137303268;1.0993852981110193;10.000623434828235;0.9095231649358222;-0.09003798107950987;1.0453970345972496;1.0000974448289532;0.9140186507913672;1.0000833662825384
47.395444;1.0970045365984118;0.9823419712251032;0.8953484196144691;0.06980356857958346;0.06361340719733741;1.0993858107385055;10.000643300412674;0.9095206478467238;-0.09003998157239287;1.045398447967296;1.0000978193043086;0.9140181591690169;1.0000793772706578
47.405444;1.0970029843213618;0.9823409775862855;0.8953467543395563;0.06980686792224323;0.06361651537389276;1.099386336968294;10.00066248803221;0.9095191648279995;-0.09004198207601882;1.0453998410506617;1.000098205623827;0.9140186366698783;1.0000754024624972
47.415444;1.097001530165869;0.9823404025479933;0.8953455715237081;0.06980840056146172;0.06361801954523073;1.0993868753721325;10.000681041080554;0.9095167136277532;-0.09004398258941936;1.0454012111978142;1.0000986050742018;0.9140180929936238;1.0000714557524937
47.425444;1.0969992124760957;0.9823384084262788;0.8953439749809645;0.06981186877535375;0.06362135032688383;1.0993874239105539;10.000699004947068;0.9095142918976997;-0.09004598311117515;1.045402555555538;1.0000990177489588;0.9140175229894427;1.0000675492736628
47.435444;1.09699796355551;0.9823377194510526;0.895342865193681;0.06981339625699864;0.06362286269553727;1.099386981026634;10.000716415102875;0.9095128974317743;-0.090048983639407;1.0454038712948386;1.000099442659324;0.9140180197428567;1.000063693246469
47.445444;1.0969968213581005;0.9823364959765593;0.8953413468044561;0.06981668545433604;0.06362598715674082;1.0993875460939821;10.000733291456134;0.9095105285879775;-0.0900509841719946;1.0454051566834794;1.0000998772660548;0.9140173955330183;1.0000598961347134
47.455444;1.0969957893590052;0.9823356995648722;0.895340292201139;0.0698182078118457;0.0636275071709248;1.0993881180453902;10.000749638596083;0.9095081848124796;-0.09005298470681464;1.045406412398537;1.0001003178354058;0.9140167447369704;1.000056165146011
