time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.513487;1.0971723044706359;0.9830008778219879;0.8959650520203082;0.07007898163138566;0.06387911370596899;1.099342708685382;9.999461668893645;0.909487075457712;-0.08990698475256144;1.045412986800346;1.0000449495141102;0.914063912665594;1.0001141159245641
47.523487;1.0971716706968668;0.9830019027969658;0.8959621280636888;0.07008242811240949;0.0638822965693741;1.0993432732880126;9.999447543290744;0.9094854220860831;-0.0899099846887892;1.0454130633754672;1.000045930270274;0.9140640090505916;1.0001128565426167
47.533487;1.0971710466759113;0.9830034494397015;0.8959596613865648;0.07008410951867411;0.06388387109959633;1.0993438734749847;9.999433246405326;0.9094838798444089;-0.08991198463023548;1.0454131558449826;1.0000469006095063;0.9140639955226095;1.0001116161499004
47.543487;1.0971704309600112;0.9830050360264504;0.8959572175442122;0.07008578969688199;0.06388544499644883;1.0993435068293136;9.9994188050549;0.9094834443074796;-0.08991398457830116;1.0454132691229878;1.0000478582499228;0.9140649657440338;1.0001103966843259
47.553487;1.0971698246566226;0.983006180704136;0.8959543633042546;0.07008923252270606;0.06388862601385434;1.0993441716521357;9.999404262770648;0.9094821098173269;-0.08991598453430197;1.0454134087562772;1.0000488002043766;0.9140649296399614;1.0001092009302994
47.563487;1.0971682663818656;0.9830069623745803;0.8959519650214004;0.07009108314154067;0.0638904125622684;1.0993448668436927;9.999389675607251;0.9094808689112831;-0.08991798449946825;1.0454135796585584;1.000049723862333;0.9140648816777349;1.0001080319222009
47.573487;1.0971676909134427;0.9830081810621206;0.8959491813051647;0.0700945219876932;0.0638935911728435;1.0993455916791293;9.999375104040842;0.9094807123917461;-0.08991998447495879;1.045413785746563;1.0000506272618763;0.9140658157798311;1.000106891469231
47.583487;1.0971671393895475;0.9830099152912086;0.8959468756924774;0.07009619433745816;0.06389516036756712;1.0993463461842763;9.999360604858397;0.9094796302630038;-0.08992198446180283;1.0454140303273727;1.0000515083829111;0.9140657400540741;1.000105779296041
47.593487;1.0971666177088075;0.9830112016244731;0.8959441732717173;0.07009962854833081;0.06389833610469041;1.0993461316874473;9.999346223777769;0.9094786125740781;-0.08992398446072794;1.0454143166018157;1.0000523647449564;0.9140656473479892;1.0001046938264522
47.603487;1.0971651665969198;0.9830121178293024;0.8959419359047379;0.07010146988648767;0.06390011682002215;1.0993469500573751;9.999331997988502;0.9094786492139619;-0.08992598447211654;1.0454146480620305;1.000053193251608;0.9140665300137747;1.0001036335758622
47.613487;1.0971647209686244;0.9830139432031578;0.8959397564308192;0.07010313458177153;0.06390168088484291;1.0993478020197056;9.999317969408496;0.909477729383382;-0.08992798449596723;1.045415028469575;1.0000539902593995;0.9140663952695921;1.0001025976388376
47.623487;1.0971643211563644;0.9830153120684126;0.8959371811195085;0.07010656061594121;0.06390485072969973;1.0993486863642297;9.999304188981228;0.9094768420573787;-0.0899299845317061;1.0454154611538404;1.0000547524311665;0.9140662364674047;1.000101584992161
47.633487;1.0971639726434632;0.9830171804180825;0.8959350855399931;0.0701082193676963;0.06390640990638045;1.0993486006436957;9.999290703229153;0.9094769767096833;-0.08993198457820092;1.0454159480816043;1.0000554775889567;0.9140670475704263;1.0001005943537424
47.643487;1.0971627165718012;0.983017697657772;0.8959325771714125;0.07011181326564633;0.06390978882202579;1.0993495424898123;9.999277542228198;0.909476123517409;-0.0899339846340415;1.0454164899770702;1.0000561648748483;0.9140668382183886;1.0000996252156031
47.653487;1.0971624886642288;0.983019578003764;0.8959305620420918;0.07011346609365393;0.06391134157786331;1.0993505102321817;9.999264725898886;0.9094752736860748;-0.08993598469768219;1.0454170878281202;1.0000568146631976;0.9140666055742007;1.000098677910264
47.663487;1.097162329639338;0.9830209680513626;0.8959281482050296;0.07011688045226361;0.06391449860451126;1.0993515026137233;9.999252276153005;0.9094754199080648;-0.08993898476739623;1.0454177435821488;1.0000574281957912;0.9140674475029053;1.0000977524523387
47.673487;1.0971622440373734;0.9830228191468809;0.8959262128543913;0.07011852801060289;0.06391604354604706;1.09935251870569;9.999240218325584;0.90947455639054;-0.08994098484134079;1.0454184584590778;1.0000580069378473;0.9140671828407494;1.0000968481574646
47.683487;1.0971622351138908;0.9830246418434077;0.8959243200778889;0.07012017318057955;0.0639175843002865;1.0993525582103751;9.999228577978249;0.909473678734037;-0.08994298491778557;1.0454192314253787;1.000058552270583;0.9140669119869579;1.000095963964563
47.693487;1.0971613399082183;0.9830250672819987;0.8959220196130826;0.07012375423851357;0.0639209435555878;1.099353621336467;9.999217380072094;0.9094737840851067;-0.08994498499528274;1.0454200598742507;1.000059065618528;0.9140676377262362;1.0000950986210138
47.703487;1.0971614885929433;0.9830268149134403;0.8959202221327378;0.07012539498110573;0.06392247575697292;1.0993547083555386;9.999206646502408;0.9094728713749174;-0.08994698507262433;1.0454209405107002;1.0000595485303911;0.9140673778607711;1.0000942512017024
47.713487;1.0971617157522637;0.9830280388369625;0.8959180395974072;0.07012879798551681;0.06392561158394923;1.0993558195835509;9.999196393383414;0.9094719412861014;-0.08994898514871619;1.0454218693419677;1.000060002140432;0.9140671352757026;1.0000934218341553
47.723487;1.0971620207482475;0.9830296980882017;0.8959163510364065;0.07013043490097139;0.06392713480525396;1.0993569559185268;9.999186633112885;0.9094719952893849;-0.08995098522264983;1.0454228422282863;1.0000604264044004;0.9140679115519317;1.0000926116735422
47.733487;1.0971614395260154;0.9830304287960251;0.8959147050832533;0.07013224404816308;0.06392886807230153;1.09935711878153;9.999177377363507;0.9094710338855202;-0.08995298529391424;1.0454238563085487;1.0000608205538761;0.9140677208551851;1.000091821846143
47.743487;1.0971619039838234;0.9830315114041552;0.8959126961462849;0.07013564203780945;0.06393199000994187;1.0993583088249177;9.999168638377055;0.9094700558297824;-0.0899549853623436;1.0454249105437259;1.00006118441151;0.9140675606385518;1.000091052190783
47.753487;1.0971624514523142;0.983033024287356;0.8959111870905119;0.07013727426047302;0.06393349924003851;1.099359525345585;9.999160431541807;0.9094700593599226;-0.08995698542781466;1.0454260044353012;1.0000615185384043;0.9140684263281417;1.000090300805186
47.763487;1.0971630824655827;0.983034485181483;0.8959097413756849;0.0701389049258624;0.06393500379994134;1.099360767623891;9.999152774639292;0.9094690441594435;-0.08995898549016958;1.0454271369441268;1.0000618232686416;0.914068326047152;1.0000895645336205
47.773487;1.0971628308555592;0.9830345313976754;0.8959079063744245;0.07014247202785302;0.06393832646269029;1.0993620363213896;9.999145682306898;0.9094690121710785;-0.08996098554940862;1.0454283068982135;1.0000620984516781;0.9140692467542326;1.0000888400069716
47.783487;1.0971636238170006;0.9830358871931346;0.8959065889923067;0.07014409905696377;0.06393982182655453;1.0993623334536056;9.99913916309101;0.9094679671634806;-0.08996298560582007;1.0454295132566074;1.0000623439684397;0.9140691933529606;1.0000881247033933
47.793487;1.0971644935848093;0.9830367098223453;0.8959048972479005;0.07014748824070749;0.063942920805535;1.0993636615089717;9.999133220400983;0.9094669141107063;-0.08996498565997159;1.045430754910939;1.0000625595459103;0.9140691554120702;1.0000874175685437
47.803487;1.097165436911235;0.9830379599610956;0.8959037071451645;0.07014911084658955;0.06394440746091878;1.099365022496306;9.999127854296901;0.9094668583667319;-0.0899669857126257;1.0454320309266356;1.0000627437877432;0.9140701222119187;1.0000867192586327
47.813487;1.097165485573176;0.9830382740766329;0.8959025649381736;0.07015090484875437;0.06394610472357717;1.0993664174397286;9.999123059468243;0.9094658045785008;-0.08996898576459214;1.0454333406136964;1.0000628938299647;0.9140700971834849;1.0000860316967048
47.823487;1.0971665656236398;0.9830389323546891;0.8959010626011042;0.07015428662665393;0.0639491914909132;1.0993668463043922;9.999118820109084;0.9094647563094523;-0.08997098581650069;1.0454346831124295;1.0000630061503029;0.9140700691067293;1.0000853565444026
47.833487;1.0971677080113238;0.9830400129820385;0.8959000604195374;0.07015590132239881;0.06395066670862708;1.0993683078466219;9.999115112108726;0.9094647169974703;-0.08997298586857252;1.0454360572987942;1.0000630775728305;0.9140710276714598;1.0000846938518648
47.843487;1.0971689082240128;0.9830405524122094;0.8958986814578741;0.07015927728106527;0.06395374682704114;1.0993698001438197;9.999111910688587;0.9094636914353755;-0.08997498592056219;1.0454374623653129;1.0000631058083804;0.9140709786323854;1.0000840421926736
47.853487;1.097169197901805;0.9830406283241768;0.8958977860236265;0.0701610595198329;0.06395543075543045;1.0993713221624457;9.999109190974536;0.9094626861213753;-0.0899769859718706;1.04543889817429;1.0000630895977314;0.9140709147572946;1.0000833996713003
47.863487;1.0971705047106306;0.9830415200472645;0.895896965781662;0.07016266432100654;0.06395689736851598;1.099371874209431;9.999106926115441;0.9094627079711199;-0.08997898602175781;1.0454403646056176;1.0000630284897976;0.9140718303945989;1.0000827647001027
47.873487;1.0971718625794264;0.9830418630012868;0.8958957662609921;0.07016602961079287;0.06395996954816054;1.099373456501337;9.999105094170192;0.909461762598979;-0.08998098606957003;1.045441860983929;1.0000629222648432;0.9140717356535797;1.0000821362441394
47.883487;1.0971732699364871;0.9830426166539352;0.8958950627961497;0.07016762666568188;0.06396143127946478;1.0993750678087992;9.999103682472636;0.9094608540411186;-0.08998298611485715;1.0454433863965025;1.0000627703377245;0.9140716264124388;1.0000815135797387
47.893487;1.0971737594657942;0.9830424172475004;0.8958944012080193;0.07016939347475196;0.06396310539347994;1.0993767050931917;9.999102678003899;0.9094609862251579;-0.08998498615742802;1.045444940029431;1.0000625721172118;0.9140724983469345;1.0000808957030152
47.903487;1.0971752572385636;0.9830425445195491;0.8958933736088466;0.0701727464049357;0.06396617066522663;1.099378363663071;9.999102059926132;0.9094601637889436;-0.08998698619738885;1.0454465214270554;1.0000623282558825;0.9140723617810037;1.000080281055059
47.913487;1.0971767940410422;0.9830430757586542;0.8958928408250791;0.07017433042732758;0.06396762576387083;1.0993790375615369;9.999101805315574;0.9094603911006631;-0.08998898623508322;1.0454481310734907;1.0000620412140657;0.9140732078260491;1.0000796679332693
47.923487;1.0971783649113993;0.9830430469570858;0.8958919262946081;0.07017767382716862;0.06397068672552818;1.099380720207702;9.999101895950384;0.9094596712503865;-0.08999098627089323;1.0454497702379535;1.000061714911019;0.914073046288311;1.0000790549732375
47.933487;1.097178998851877;0.9830425364699763;0.8958914900901949;0.07017942167468727;0.0639723520048732;1.0993824054536288;9.999102317353213;0.9094590060382118;-0.08999298630503774;1.0454514398402848;1.0000613545579538;0.9140728707879903;1.0000784414098023
47.943487;1.0971806174922822;0.9830428256350939;0.8958911236177391;0.07018099056086044;0.06397380007066414;1.0993840888285162;9.999103054117667;0.9094593964240347;-0.08999498633761663;1.045453139540941;1.0000609665893343;0.9140736741474254;1.0000778273059197
47.953487;1.0971822468464736;0.9830425527806051;0.8958903729751252;0.07018431872925975;0.06397685343742782;1.0993847679224973;9.99910408924097;0.9094588426616166;-0.08999698636889178;1.0454548670580228;1.0000605580829984;0.9140734645680655;1.000077213543929
47.963487;1.097183878117958;0.9830426801291676;0.8958901149862649;0.07018587773868912;0.06397829573785402;1.099386441262572;9.999105410717785;0.9094583439676873;-0.0899989863994551;1.0454566179933287;1.0000601363581132;0.9140732368181097;1.0000766012497644
47.973487;1.097184538814781;0.9830418458883128;0.8958898973982174;0.07018760589436898;0.06397994942374734;1.0993881071344076;9.99910701827716;0.90945889880019;-0.09000098643003808;1.0454583870312746;1.0000597093084345;0.9140739859716712;1.0000759910166863
47.983487;1.0971861520829875;0.9830413312577369;0.8958893139264433;0.07019092004416677;0.0639829929155518;1.0993897639751438;9.999108919020676;0.9094585060403269;-0.09000298646117576;1.0454601693866947;1.0000592854303967;0.9140737214344147;1.0000753829465747
47.993487;1.0971877475314593;0.9830412148577392;0.895889225874589;0.0701924656482465;0.06398442461070188;1.0993904113323207;9.999111112947174;0.9094581654009799;-0.09000498649308011;1.0454619615297718;1.0000588728264828;0.9140734380017678;1.0000747773820986
48.003487;1.0971893204510899;0.9830410143156812;0.8958891944927482;0.07019400724059811;0.06398585235788289;1.0993920499658385;9.99911358122937;0.9094588763685117;-0.09000698652573602;1.045463761643895;1.0000584779687887;0.9140741306323587;1.0000741754444205
48.013487;1.0971899024725522;0.9830393657875725;0.8958887656692441;0.07019748320019922;0.06398909869185661;1.0993936815754735;9.999116286890017;0.9094586374237623;-0.09000898655894334;1.0454655697006858;1.0000581048646582;0.9140738082192968;1.0000735793248556
48.023487;1.0971914206668973;0.9830389917193775;0.8958888466251832;0.07019901751889607;0.06399051793104557;1.0993953084586512;9.999119186094195;0.9094594465501127;-0.09001098659212621;1.045467387187074;1.00005775461239;0.9140744584392917;1.0000729919762017
48.033487;1.097192907433157;0.9830385294838105;0.8958889849172673;0.07020054854972452;0.06399193261036953;1.0993959322341162;9.999122239267688;0.9094593019401405;-0.0900129866241293;1.0454692167890263;1.0000574260231512;0.9140740870328875;1.0000724165621417
48.043487;1.09719435938124;0.9830374995034773;0.8958887433079805;0.07020384083163117;0.0639949505765034;1.0993975518916193;9.999125416996856;0.9094592021926803;-0.09001498665331589;1.0454710613819076;1.0000571174722905;0.9140736855870276;1.0000718568132823
48.053487;1.0971948087549976;0.9830359838046049;0.8958889833592872;0.07020553983899153;0.06399657019818634;1.0993991632278117;9.999128702494469;0.9094601462214107;-0.09001698667790486;1.0454729224251174;1.0000568281005138;0.914074247037866;1.0000713173037452
48.063487;1.0971961840016864;0.9830352655445687;0.895889298251185;0.07020706260821863;0.06399796988536853;1.09940076060808;9.999132088376419;0.9094601331797917;-0.09001898669627059;1.0454747991945321;1.0000565575291298;0.9140737793616045;1.0000708028034946
48.073487;1.09719752091498;0.983033982732445;0.8958892348925024;0.07021034770631514;0.06400097213124117;1.0994013387776567;9.999135570850939;0.9094601624958081;-0.0900209867070355;1.0454766890305325;1.0000563057569858;0.9140732754478891;1.0000703176818662
48.083487;1.097197856064024;0.983030451221112;0.895888045668354;0.07021156009201983;0.06400213726483897;1.0994028926766466;9.99913914824487;0.9094612335449496;-0.09002298670902972;1.045478587713262;1.00005607369277;0.9140737279509181;1.0000698657587914
48.093487;1.097199120266079;0.9830294830281919;0.8958885379436976;0.07021307837151378;0.06400352029057345;1.0994044167659855;9.99914281841618;0.9094613452574825;-0.0900239867013631;1.0454804901281178;1.0000558632269732;0.9140730461915176;1.00006945071131
48.103487;1.0972003496714455;0.9830279550428384;0.8958886489387605;0.07021636041764198;0.06400650602946699;1.0994059052972414;9.999146569843225;0.9094624961455116;-0.09002598668360176;1.045482391480607;1.0000556769269826;0.9140734163464068;1.0000690765696907
48.113487;1.0972015457119515;0.9830268336362961;0.895889254224488;0.07021787802762458;0.06400787866333413;1.0994063526661562;9.999150377993253;0.9094626838410603;-0.09002798665577846;1.0454842885995135;1.0000555177111197;0.9140727484678148;1.0000687471925263
48.123487;1.0972017455220588;0.9830247630004864;0.8958899002219289;0.07021956972279597;0.06400946119236983;1.0994077535439044;9.999154216548801;0.9094629045981432;-0.09002998661825941;1.045486180526677;1.0000553884539167;0.9140720352906746;1.000068465187366
48.133487;1.0972028805649403;0.9830230317654485;0.8958901792962771;0.07022285261726688;0.0640124325489257;1.0994091034114626;9.999158068524832;0.909464154500732;-0.09003198657173588;1.0454880675537543;1.000055291683648;0.9140722685457148;1.0000682315223501
48.143487;1.0972039870354535;0.9830217260909725;0.8958909514276474;0.0702243721991953;0.06401379157472739;1.0994103992581659;9.999161919588968;0.9094644314321878;-0.09003398651721552;1.0454899494722674;1.000055229214566;0.9140714540940189;1.0000680460703244
48.153487;1.0972041001932449;0.9830194892909716;0.8958917616455115;0.0702260668044601;0.06401536123745218;1.0994106396413301;9.99916574502773;0.9094647356946219;-0.09003598645576225;1.04549182486113;1.0000552018331639;0.9140705825412216;1.0000679082934363
48.163487;1.097205148941849;0.9830176083956839;0.8958922008317323;0.07022935335516524;0.06401832041574533;1.099411824151481;9.999169507503973;0.9094660692921065;-0.09003798638832783;1.0454936917831967;1.0000552093124049;0.9140706438507092;1.000067817511223
48.173487;1.0972061670475506;0.9830161679116282;0.8958931274630971;0.07023087721368088;0.06401966782750297;1.09941295286294;9.999173161666382;0.9094664348117205;-0.09003998631597478;1.0454955488722906;1.0000552502142313;0.9140696427349202;1.0000677731815424
48.183487;1.0972071526679368;0.983014690124843;0.8958940997856695;0.07023240297681499;0.06402101157788186;1.0994140259571368;9.999176657655633;0.9094678345864975;-0.09004198624000471;1.0454973957863556;1.0000553212218668;0.9140695654289795;1.0000677749358544
48.193487;1.0972071390929843;0.983011814610127;0.895894660361426;0.07023586909104089;0.06402417446222974;1.0994140433427642;9.999179941855179;0.909468270448374;-0.09004398616170904;1.0454992328311106;1.0000554168565732;0.9140684185612793;1.0000678219363728
48.203487;1.0972080544800857;0.9830102668125961;0.8958957127012386;0.07023739968535556;0.06402551118940501;1.099415004339935;9.999182959601669;0.9094687437411882;-0.09004598608215071;1.045501060467354;1.000055530626018;0.9140671945891681;1.000067912658407
48.213487;1.0972089327642498;0.9830086865298846;0.8958968009167991;0.07023893316400753;0.06402684480827749;1.0994159077641792;9.999185663771668;0.9094702556385666;-0.09004798600208257;1.045502879289537;1.0000556570261512;0.9140668864196163;1.000068045651495
48.223487;1.0972097727100025;0.9830065952091792;0.8958974854389529;0.07024223407388185;0.06402978379334359;1.099416752535783;9.999188023001516;0.9094708077538454;-0.0900499859218297;1.0455046900474394;1.0000557922810442;0.9140655023727489;1.000068220081835
48.233487;1.0972096084338283;0.9830040755861745;0.8958986260672647;0.07024394768247993;0.06403132718963854;1.0994165387372017;9.999190024713519;0.9094724021191007;-0.09005098584127283;1.0455064932538403;1.0000559336952168;0.9140649339740751;1.0000684354386464
48.243487;1.0972103691482393;0.9830024137601961;0.8958998141840385;0.07024549091114837;0.06403265413908514;1.0994172682629944;9.999191673786385;0.9094730402867962;-0.09005298576008729;1.0455082891385474;1.0000560794290247;0.9140633894807524;1.0000686909104075
48.253487;1.0972110904533907;0.9830002535741442;0.895900595367442;0.07024880202018537;0.06403558783599306;1.0994179442805763;9.99919299049747;0.9094737225105992;-0.09005498567807264;1.0455100781863453;1.000056228477364;0.9140617690313515;1.000068984689739
48.263487;1.097210808191793;0.9829976820099021;0.895901829854757;0.07025052624221328;0.06403712734082716;1.0994185701686623;9.999194007868056;0.9094754476314906;-0.0900569855953237;1.0455118609871503;1.0000563795734863;0.9140610732172674;1.0000693136043766
48.273487;1.0972114516578155;0.9829959883551691;0.8959031094653163;0.0702520804677765;0.064038451775876;1.0994181486317232;9.999194758070347;0.9094762134502105;-0.09005898551219903;1.0455136372678397;1.0000565302865778;0.9140593186766196;1.00006967370925
48.283487;1.0972120542300392;0.9829942990333275;0.8959044179720285;0.07025363854448452;0.06403977614164191;1.099418681133564;9.999195251931928;0.909478017357197;-0.09006098542910485;1.0455154051465714;1.0000566778251072;0.914058503204628;1.0000700614855065
48.293487;1.097212613734789;0.9829921412875157;0.8959053170965569;0.07025696490321491;0.06404270870440794;1.0994191680628433;9.999195473931087;0.9094788569645205;-0.0900629853462508;1.0455171608613778;1.0000568199045692;0.9140566437333454;1.000070474665065
48.303487;1.0972121645172674;0.9829896027110407;0.8959066698235975;0.07025870476132852;0.06404424825121327;1.0994186097434555;9.99919539437837;0.9094797301336011;-0.09006498526360183;1.0455188990694846;1.0000569544757876;0.9140547414634035;1.0000709124604121
48.313487;1.097212637633216;0.9829879720420331;0.8959080732399294;0.07026027511968379;0.06404557374098639;1.0994190075187737;9.999194980046505;0.9094816344869495;-0.09006698518099827;1.0455206138346154;1.000057079521805;0.9140537958798544;1.0000713756575952
48.323487;1.0972130709863093;0.9829858936075501;0.8959090790689562;0.07026361426222;0.06404850823117816;1.099419363931278;9.999194196783586;0.9094825673413489;-0.09006898509831994;1.0455222997334779;1.0000571932035733;0.914051819136397;1.0000718667287043
48.333487;1.097212502624489;0.982983454436735;0.8959105518747024;0.07026536738639776;0.0640500506611043;1.0994196818672475;9.999193009753245;0.9094835262439277;-0.09006998501546432;1.0455239525244406;1.0000572936630356;0.9140497088638178;1.0000723895739632
48.343487;1.0972128652039015;0.9829819447079976;0.8959120857914741;0.07026695139524117;0.0640513800685092;1.0994189637355374;9.999191384336783;0.9094855091931612;-0.09007198493212165;1.045525569503994;1.0000573787058926;0.9140486582597832;1.000072948552487
48.353487;1.0972131973414914;0.9829800117025805;0.8959132276893014;0.07027030440323107;0.0640543194499029;1.0994192115513175;9.999189291730659;0.909486514227211;-0.09007398484781311;1.0455271496188596;1.000057446241677;0.9140465808088377;1.0000735472617435
48.363487;1.097212538026008;0.9829777456244931;0.8959148382441762;0.07027207141582056;0.06405586752956668;1.0994194271268916;9.999186720003996;0.9094885392355799;-0.0900759847621643;1.0455286926217262;1.000057495229287;0.914045470790941;1.000074187929809
48.373487;1.0972128211193308;0.9829764386101623;0.8959165094833613;0.07027366916641718;0.06405720299736278;1.0994196115725552;9.99918368092348;0.9094895822047407;-0.09007798467487435;1.0455301971431288;1.0000575257974533;0.914043342827609;1.0000748714822958
48.383487;1.097213086582939;0.9829752180046273;0.895918225437992;0.07027527125348698;0.06405854037548221;1.0994187649940061;9.999180207060654;0.909490641201704;-0.09007998458542468;1.0455316591044377;1.0000575388554027;0.9140411967775652;1.000075597664896
48.393487;1.097213339861581;0.9829736094025222;0.8959195470958545;0.07027864188252685;0.06406148745633591;1.0994188870484243;9.999176345330298;0.9094927139453243;-0.09008198449287477;1.045533071375028;1.000057536375982;0.9140400323236815;1.0000763652575153
48.403487;1.097212621867421;0.9829716973852212;0.8959213335029989;0.0702804259530108;0.06406304253523845;1.099418977839942;9.99917215331959;0.9094937972953678;-0.09008398439587403;1.0455344247940077;1.0000575217580827;0.9140378642965012;1.0000771729785194
48.413487;1.0972128671634547;0.9829707672388216;0.895923173868493;0.07028204018996694;0.06406438411834475;1.0994180386538106;9.999167697681058;0.9094958869614326;-0.0900849842928048;1.0455357105385468;1.0000574991845412;0.9140365899073313;1.0000780204115323
48.423487;1.097213113482233;0.982969458831124;0.8959246106621194;0.07028542252114582;0.06406733485956669;1.0994180718083653;9.999163049908994;0.9094969774496445;-0.09008698418176671;1.0455369219802135;1.0000574725210964;0.9140344207895704;1.0000789077888088
48.433487;1.0972123955496387;0.9829696167086696;0.8959281099630271;0.070287698511385;0.06406933141624505;1.09941807947022;9.999158275943824;0.9094980623608007;-0.09008898406053273;1.0455380547292399;1.0000574449684734;0.9140322575219815;1.0000798351683005
48.443487;1.0972126402759346;0.9829689924412244;0.89593004743888;0.07028932347473817;0.06407067611728448;1.0994180628437469;9.999153421826179;0.9095001352238177;-0.0900909839268755;1.0455391060040335;1.000057419280752;0.9140310997354141;1.0000808022628043
48.453487;1.0972128789949736;0.9829684663717624;0.8959320162622488;0.07029095176035056;0.06407202155860502;1.099417022544655;9.99914850543084;0.9095011902474752;-0.09009298377900635;1.0455400737719778;1.0000573974958173;0.9140289625586006;1.000081809214295
48.463487;1.0972121426839017;0.9829666738563406;0.8959335640136418;0.0702945214230512;0.06407519024919363;1.0994169593629217;9.999143524748083;0.9095032223854944;-0.09009498361570509;1.0455409559009743;1.0000573802196555;0.9140278417184136;1.00008285735442
48.473487;1.0972123569668988;0.9829663364665359;0.8959355993264002;0.070296156319256;0.06407653659320252;1.0994168743474504;9.999138476338983;0.9095042268933587;-0.09009698343631092;1.0455417499241229;1.0000573666072488;0.9140257516669675;1.000083948982672
48.483487;1.0972125535179937;0.9829660892778125;0.8959376708261338;0.07029779456929736;0.0640778832804519;1.0994157682201255;9.999133364857792;0.9095061992392727;-0.09009798324082435;1.0455424530077362;1.0000573550800835;0.9140245876887846;1.0000850865061555
48.493487;1.0972127286463238;0.9829659293748907;0.8959397804788259;0.070299436195697;0.06407923040410053;1.0994156411152252;9.99912820222429;0.9095071357960891;-0.09009998302999059;1.045543062383148;1.00005734341715;0.9140225594604608;1.000086271576078
48.503487;1.0972119124167434;0.9829644917553074;0.8959414763006373;0.07030301925577867;0.06408240084804809;1.0994154927723097;9.999123008714365;0.9095080342902013;-0.09010198280522763;1.0455435763765493;1.0000573282404797;0.9140205663143268;1.0000875041401933
48.513487;1.097212028137706;0.9829644969291363;0.8959436659908872;0.0703046674999603;0.06408374934020068;1.0994153227068342;9.999117812308082;0.9095098935352787;-0.09010398256849542;1.045543994563437;1.0000573052131634;0.914019606659525;1.0000887815786597
48.523487;1.0972121048120345;0.9829645783557533;0.8959458957928809;0.0703063188088949;0.06408509876394783;1.0994141307219303;9.99911263836139;0.9095107131645211;-0.09010598232210036;1.0455443168909793;1.0000572699458958;0.914017694014035;1.0000900989190116
48.533487;1.0972111726441436;0.9829633687874371;0.8959477110768087;0.07030991097517712;0.0640882719938578;1.0994139178530267;9.999107502627835;0.909512493355492;-0.09010798206844214;1.0455445433153578;1.000057218558995;0.9140168227709088;1.0000914501371418
48.543487;1.0972111572725054;0.9829635867824941;0.8959500172759213;0.07031156754992689;0.06408962369038662;1.0994136864823656;9.9991024185665;0.9095132338297445;-0.09010998180990398;1.0455446742090109;1.000057147628555;0.9140150071232486;1.000092829083008
48.553487;1.0972110902611585;0.9829638651393804;0.895952359301069;0.07031322632514748;0.06409097656800725;1.0994124391551319;9.999097404041036;0.9095139325494578;-0.09011098154883163;1.0455447105273996;1.0000570541167773;0.9140131482196311;1.0000942294626605
48.563487;1.0972100041583301;0.98296331873741;0.89595471990377;0.07031506073748507;0.06409254520000528;1.0994121777551908;9.999092474538454;0.9095155855795244;-0.09011298128751356;1.0455446534599864;1.0000569356424789;0.9140124424309791;1.0000956447074758
48.573487;1.0972098280080562;0.982963227776633;0.8959566889130555;0.07031848750334306;0.0640955081774884;1.0994119042078132;9.999087634420485;0.9095161880473251;-0.09011498102823431;1.0455445039969882;1.000056790797835;0.9140108037727144;1.0000970684490822
48.583487;1.0972095985211392;0.9829636724033628;0.8959591231153633;0.07032015132090284;0.06409686397187832;1.0994116216193837;9.999082879234791;0.9095177348274345;-0.09011698077323843;1.045544262712187;1.0000566189852707;0.9140102245819127;1.0000984951199272
48.593487;1.097208353920931;0.9829632916112511;0.8959615637499195;0.07032198989426885;0.06409843526273167;1.0994103341895276;9.999078200356898;0.9095182209413545;-0.09011898052455723;1.0455439298388383;1.0000564198774855;0.9140087164108271;1.0000999196952136
48.603487;1.097208027475267;0.9829638494975125;0.8959640357786162;0.07032365539687667;0.06409979271830804;1.0994100463285392;9.999073582182316;0.9095186423955933;-0.09012098028394115;1.0455435053777;1.000056193278922;0.9140072752245477;1.000101337056903
48.613487;1.0972076576267211;0.98296398601437;0.8959660801574895;0.07032708547139006;0.06410275904623944;1.0994097622818624;9.999069002377102;0.9095199965945524;-0.09012198005298541;1.0455429891775405;1.0000559393521855;0.9140067968180527;1.0001027419115878
48.623487;1.097206281994433;0.9829637839335373;0.8959685523112066;0.07032892463711954;0.06410433274833856;1.0994084855534152;9.999064440160476;0.9095202815300307;-0.09012397983329344;1.0455423813758349;1.0000556584130675;0.9140054864888338;1.0001041289897752
48.633487;1.0972058315096425;0.982964527613455;0.8959710388519903;0.07033058943892724;0.06410569241906883;1.0994082178353703;9.999059881852023;0.9095214951717613;-0.09012597962647512;1.045541683136365;1.0000553503380882;0.9140052342790631;1.0001054935946407
48.643487;1.0972053414428162;0.9829653370095515;0.8959735176748251;0.0703322531205776;0.06410705254217723;1.0994079589920556;9.999055320900467;0.9095216358784443;-0.09012797943398607;1.0455408969912967;1.0000550147204943;0.9140040489530314;1.0001068325708717
48.653487;1.0972038472599532;0.9829648505942961;0.8959755283897869;0.0703358533913836;0.06411023562689755;1.0994067079922991;9.999050756035219;0.9095227026186705;-0.09012997925692448;1.0455400263619827;1.0000546520389582;0.9140039208048237;1.0001081447441609
48.663487;1.0972032813754773;0.9829657923066957;0.8959779717759241;0.07033751391765848;0.06411159604529401;1.0994064632256668;9.999046187392608;0.9095226946690432;-0.09013097909588257;1.045539074677568;1.0000542641396353;0.9140027619222186;1.0001094304945675
48.673487;1.0972026851920411;0.9829667985499086;0.895980389196263;0.07033917264731991;0.0641129563189551;1.0994062222778724;9.999041613120061;0.9095226116128721;-0.09013297895102573;1.045538044657721;1.0000538535793233;0.9140017660048061;1.0001106908603004
48.683487;1.0972020674576053;0.9829678661069708;0.8959827760608298;0.07034082949904008;0.0641143162246393;1.0994059820517992;9.999037030711126;0.9095234536156548;-0.0901349788223633;1.0455369381158748;1.0000534232469862;0.9140018310930959;1.0001119271121899
48.693487;1.0972004730566272;0.9829676287814413;0.8959846745102218;0.07034442249787906;0.06411749824480523;1.0994047392104325;9.999032439452595;0.9095232212495252;-0.09013697870999188;1.045535756504739;1.000052976068106;0.9140009684844952;1.0001131413470181
48.703487;1.0971998408734558;0.9829688068223033;0.895986987568358;0.07034607552391885;0.06411885675708032;1.0994044905120768;9.999027839180892;0.909523914747432;-0.09013897861416932;1.04553450159387;1.0000525142727292;0.9140011694943978;1.0001143363665244
48.713487;1.0971992130160486;0.9829700348384424;0.8959892586432581;0.0703477266142697;0.0641202143305691;1.0994042328095217;9.999023227621043;0.9095235333982936;-0.09013997853513615;1.045533175569073;1.0000520393575203;0.9140003454150395;1.000115514289837
48.723487;1.0971976280997424;0.9829704274064662;0.8959914695823226;0.07034954941889983;0.06412178550547061;1.0994029629591915;9.9990185967905;0.9095230755798912;-0.09014197847289067;1.045531781055119;1.0000515528027851;0.9139996879756103;1.0001166758513633
48.733487;1.0971970165495026;0.9829717414142798;0.895993647328937;0.07035119667267557;0.06412314085783373;1.0994026779027122;9.999013930136146;0.9095235392440558;-0.09014397842715187;1.0455303213840816;1.0000510562719596;0.9140000925012933;1.000117820512971
48.743487;1.0971964135985892;0.9829726082545596;0.8959953329320047;0.07035460664296951;0.06412610301593273;1.0994023746846704;9.99900920566454;0.9095229225300402;-0.09014597839743721;1.045528800313056;1.0000505513833735;0.9139995671842945;1.0001189466819205
48.753487;1.0971948550744361;0.9829731022422307;0.8959973804870254;0.07035642451574717;0.06412767043994326;1.09940105047115;9.999004399521912;0.9095232242247546;-0.09014797838324316;1.0455272212666966;1.000050039955343;0.9140001008567146;1.0001200522947988
48.763487;1.097194272109605;0.9829745009606703;0.8959993754218537;0.0703580676710092;0.06412902174063224;1.099400702996324;9.998999482322198;0.9095224435809194;-0.09014897838417668;1.0455255870796092;1.0000495244599419;0.9139996041640015;1.0001211352868882
48.773487;1.0971937016357396;0.98297592065691;0.8960012956253737;0.07035971003076416;0.06413037144254204;1.099400331195278;9.998994417023418;0.9095225796233659;-0.09015097839980875;1.045523900279545;1.000049007725314;0.9140002648852196;1.0001221937971196
48.783487;1.0971921801208735;0.9829759995141071;0.8960026814028554;0.07036328980329334;0.06413354213911598;1.0993989354290519;9.998989167051036;0.9095216309698922;-0.09015297842959483;1.0455221634482856;1.0000484920141175;0.9139999937048364;1.000123226618776
48.793487;1.0971916378003643;0.9829774636535467;0.8960044334526581;0.07036493092434347;0.06413488835749023;1.0993985173266696;9.998983707278178;0.9095205965181634;-0.09015497847314324;1.0455203796294061;1.0000479788093823;0.91399978363708;1.0001242335168368
48.803487;1.097191110134927;0.98297895263735;0.896006091739953;0.07036657136424945;0.06413623284531275;1.0993980793066418;9.998978028127013;0.9095204765852192;-0.09015697853042294;1.0455185526913322;1.0000474694309156;0.9140006266081899;1.0001252150894833
48.813487;1.0971896331047963;0.9829795847536106;0.8960076346235611;0.07036838460079475;0.06413779035416277;1.0993976234687692;9.998972132987635;0.9095192735671715;-0.0901579786016026;1.04551668686928;1.0000469648982238;0.9140004304883333;1.0001261725133643
48.823487;1.0971891381840546;0.9829811205683466;0.8960090871498714;0.07037002310301751;0.0641391317062579;1.099396150571267;9.998966036281645;0.9095189908795108;-0.09015997868677936;1.045514785411478;1.000046464917203;0.9140013798264877;1.000127107201212
48.833487;1.0971886630417063;0.9829821955932909;0.8960099900468455;0.07037342469453317;0.06414207981597124;1.09939566026075;9.99895976411054;0.9095176308212786;-0.09016197878580286;1.0455128501146924;1.000045967604897;0.9140013828667658;1.0001280200997795
48.843487;1.0971872450993196;0.9829828880200788;0.8960111977561629;0.07037523403901978;0.0641436334811298;1.0993951518106266;9.99895335497276;0.9095171937586407;-0.09016397889814684;1.045510882527142;1.0000454703155905;0.9140024270337554;1.000128910754887
48.853487;1.0971868150751776;0.982984478338082;0.8960122963983145;0.07037686813456207;0.06414497168652734;1.0993936241499898;9.998946858230074;0.9095156792446853;-0.09016497902293348;1.0455088848728014;1.0000449704594458;0.914002420669282;1.0001297768287545
48.863487;1.0971864078750495;0.982986083894637;0.8960132649900796;0.07037850055216623;0.06414630935001296;1.0993930754274048;9.998940324259484;0.909515087190587;-0.0901669791591458;1.0455068594908812;1.0000444653799183;0.9140035484848152;1.0001306145997704
48.873487;1.0971850579534104;0.9829863414824731;0.896013645783877;0.07038206920049109;0.06414946948929082;1.0993925025721916;9.998933790246243;0.9095134181568985;-0.09016897930587364;1.045504807763384;1.0000439515928299;0.9140037182927359;1.000131419864678
48.883487;1.0971846947514625;0.9829879743695034;0.896014342683849;0.07038369778123364;0.06415080708392691;1.099390901556688;9.998927275850644;0.9095116735674057;-0.09017097946253444;1.0455027295465598;1.0000434245106333;0.914003920996;1.0001321883018006
48.893487;1.0971843538890678;0.9829896201861829;0.896014900145767;0.0703853241122335;0.0641521453671502;1.0993902687023944;9.998920790559184;0.9095108557989687;-0.09017197962884335;1.045500623866197;1.0000428788152018;0.9140050482368007;1.0001329152730907
48.903487;1.0971830715176412;0.9829903973205983;0.8960153013863932;0.07038712163200711;0.06415369959556663;1.0993896015615818;9.998914343872869;0.9095089676377748;-0.0901739798044467;1.0454984907522098;1.000042308842571;0.9140053028699765;1.0001335955535438
48.913487;1.0971827791523525;0.9829920670410257;0.8960155757799945;0.07038874294476016;0.06415504103286879;1.099387898553751;9.998907954438753;0.9095080118701456;-0.09017597998873357;1.0454963323477784;1.0000417088363485;0.9140065734141639;1.0001342236321031
48.923487;1.0971815499549302;0.9829923829660413;0.8960152531752754;0.07039229969618026;0.06415820753128888;1.0993871584230104;9.99890165651634;0.9095059916110287;-0.09017798018101689;1.0454941522373205;1.00004107318648;0.9140068667923937;1.000134794589327
48.933487;1.0971813167972986;0.9829940654936757;0.8960152400675826;0.07039391585537383;0.0641595540728224;1.0993863802423014;9.99889549614405;0.909504910588534;-0.09017998038058209;1.0454919543818344;1.000040396808776;0.9140081699684655;1.0001353043696624
48.943487;1.0971811182291835;0.9829957488969064;0.8960150839613538;0.0703955295375391;0.06416090369375463;1.099384563745969;9.99888951579488;0.9095027731929137;-0.09018098058647432;1.0454897427741443;1.0000396756513132;0.9140083910516579;1.0001357491476814
48.953487;1.0971799932596515;0.9829965483480877;0.8960147717072849;0.07039731447309912;0.06416247133326819;1.0993837094762593;9.998883743461567;0.9095005849242743;-0.09018298079744597;1.0454875211980428;1.0000389070540738;0.9140087206455568;1.000136125152995
48.963487;1.097179875718802;0.9829982231850667;0.8960143369010992;0.07039892356672892;0.0641638279434762;1.0993828184731667;9.998878193372297;0.9094993527121279;-0.09018498101216987;1.045485293057342;1.0000380900282506;0.9140100538735029;1.000136429452171
48.973487;1.0971798046999708;0.9829994079032564;0.8960133294814657;0.07040229505331314;0.0641667964505987;1.0993808917414118;9.998872866995521;0.9094970846598462;-0.09018598122951046;1.0454830616892739;1.0000372250426413;0.9140102993821158;1.0001366603368254
48.983487;1.0971788186476727;0.9830001790597948;0.8960126143851733;0.07040407392540643;0.06416837553691934;1.0993799299694877;9.99886775360986;0.9094957900852451;-0.0901879814486374;1.0454808306050962;1.0000363128581284;0.9140116401297644;1.0001368167891593
48.993487;1.0971788497892792;0.9830018156053318;0.8960117889221867;0.07040567753981765;0.06416974400766046;1.099378934169945;9.998862837315656;0.9094934799722783;-0.09018998166872409;1.045478603588915;1.0000353535024114;0.9140119805702084;1.000136898064961
49.003487;1.0971789351190269;0.9830034340491983;0.8960108431975065;0.07040727964700497;0.06417111655081933;1.0993769070678205;9.998858103529836;0.9094921667157027;-0.0901919818883981;1.0454763848549289;1.0000343462314347;0.914013303373859;1.0001369037202585
49.013487;1.0971781107302903;0.9830041514118116;0.8960097682372367;0.07040905391645422;0.06417270783008168;1.0993758536671063;9.99885353659549;0.909489862831984;-0.0901929821056076;1.0454741788822608;1.0000332899941304;0.9140135122909465;1.0001368339419894
49.023487;1.0971783063875324;0.9830052479388638;0.8960081638268204;0.07041241751365869;0.06417569650807918;1.0993747802064806;9.99884911525023;0.9094885797787081;-0.09019498231812832;1.0454719901732075;1.0000321837956465;0.9140147881437816;1.0001366902268145
49.033487;1.0971785570859098;0.9830068017663949;0.8960068989072923;0.070414015136333;0.06417708091690515;1.0993726930594294;9.998844816470012;0.9094863277939962;-0.09019698252408137;1.0454698231939843;1.0000310266033592;0.9140150356107529;1.0001364750626662
49.043487;1.0971778980423514;0.9830074489558472;0.8960055292536064;0.07041578471944294;0.06417868347440987;1.09937159916328;9.998840624620799;0.9094841162663919;-0.09019898272194636;1.0454676822237672;1.0000298171981838;0.9140152444212194;1.0001361898823715
49.053487;1.097178259392245;0.9830089508400002;0.8960040952443907;0.07041737894737825;0.06418007455738572;1.0993705067015995;9.998836536651188;0.90948295388516;-0.09019998291043785;1.0454655711901686;1.0000285544772847;0.9140163076558132;1.000135833946576
49.063487;1.097178677508596;0.9830104259008711;0.896002590062376;0.0704189713188639;0.0641814684660959;1.099368424304353;9.998832560779086;0.9094808484765661;-0.09020198308856525;1.0454634935309972;1.0000272375872583;0.914016430860789;1.0001354058863734
49.073487;1.097178189614047;0.9830109940397544;0.8960010052432087;0.07042073535881198;0.06418307947483341;1.0993673597647984;9.998828713250912;0.9094798068174861;-0.09020398325555025;1.045461452154184;1.0000258656989638;0.9140175042404405;1.0001349056622457
49.083487;1.0971787278385252;0.9830119391605949;0.8959989393976097;0.07042408826004533;0.06418608597992653;1.0993663199700254;9.99882501905136;0.9094778345774785;-0.09020598341069709;1.0454594495861165;1.000024438069746;0.9140175351780356;1.0001343348134217
49.093487;1.0971783652262401;0.9830124614679246;0.8959972439814866;0.07042584835318297;0.06418770091776915;1.0993643117782383;9.998821511178848;0.9094769360321184;-0.09020698355359473;1.045457487852534;1.0000229542055452;0.9140184117757464;1.0001336952240916
49.103487;1.0971790346760006;0.9830138431625977;0.8959955180736405;0.07042743284896187;0.06418910293217299;1.0993633423974312;9.998818220356902;0.9094751134342284;-0.09020898368425061;1.0454555682542395;1.0000214139387533;0.9140183378568539;1.0001329876688556
49.113487;1.097179774634868;0.9830152016510469;0.8959937531032824;0.07042901532290648;0.06419050662239785;1.0993624189840663;9.998815164315706;0.9094743665480807;-0.09021098380283427;1.0454536917499215;1.0000198175900232;0.9140192027026345;1.0001322115281581
49.123487;1.0971796224242623;0.9830156532244674;0.8959919408244422;0.07043076937184356;0.06419212658672409;1.0993605482908595;9.998812346994086;0.9094726926976114;-0.09021198390939793;1.0454518596493088;1.000018166245874;0.914018916311014;1.0001313660279691
49.133487;1.0971805082224741;0.9830169576300937;0.8959901196196791;0.07043234784302996;0.06419353348342621;1.099359736393471;9.998809763864829;0.9094720872228742;-0.0902139840037197;1.045450074133847;1.000016462277564;0.91401966635898;1.0001304516733298
49.143487;1.0971814663133708;0.9830177495756695;0.8959878440091577;0.07043568881118961;0.06419654996310883;1.0993589880802308;9.99880741071292;0.9094705441098269;-0.09021598408519507;1.0454483387139848;1.0000147094812575;0.9140193647599235;1.0001294705186057
49.153487;1.0971815299354586;0.9830181060661953;0.8959859827877497;0.07043743711021758;0.0641981744711415;1.099357306428864;9.998805293048106;0.9094690567946547;-0.09021698415292327;1.0454466584166542;1.000012912632333;0.9140189091565905;1.000128425410399
49.163487;1.0971826263069124;0.9830193063457127;0.8959841362820433;0.07043901021502601;0.0641995855926572;1.099356692714282;9.99880342839596;0.9094686189623312;-0.09021898420595269;1.0454450396422226;1.0000110774259867;0.9140194936993941;1.000127319071526
49.173487;1.0971837885327533;0.9830204659369172;0.8959822963984435;0.07044058199471058;0.06420099768130672;1.099356146093013;9.998801841868097;0.9094672248566387;-0.09022098424339638;1.0454434898389642;1.0000092108017977;0.9140190315088402;1.0001261537232444
49.183487;1.097184050766552;0.9830206996494036;0.8959804545476674;0.0704423263350052;0.06420262502402584;1.099354664242269;9.998800558358091;0.9094668692699606;-0.09022298426436964;1.0454420165558267;1.000007320896262;0.9140195146701299;1.0001249314193514
49.193487;1.0971853423129025;0.9830217668170881;0.8959786478330957;0.07044389636347496;0.06420403801667639;1.099354245530583;9.998799594286272;0.9094655475506517;-0.0902239842679316;1.0454406261972742;1.0000054167719288;0.9140188550871367;1.0001236545230716
49.203487;1.0971866973798814;0.9830223040598252;0.8959764288671815;0.07044723033661772;0.06420705916526132;1.0993538899863442;9.998798952973674;0.9094652550426843;-0.09022598425310746;1.045439323405614;1.0000035081252354;0.9140192404095138;1.0001223257898904
49.213487;1.0971871483769866;0.9830223925029924;0.8959746644751104;0.07044897309746426;0.06420868694198194;1.0993525981298358;9.99879862224327;0.9094639860159549;-0.09022798421886559;1.045438111075515;1.0000016046168485;0.9140185816523447;1.0001209484467597
49.223487;1.097188620036011;0.9830233168186258;0.8959729529910125;0.07045054196180432;0.06421010015715407;1.0993523702929533;9.998798576378856;0.9094637335350219;-0.0902289841639556;1.045436991267068;0.9999997152430036;0.9140187710164059;1.0001195268792098
49.233487;1.097189176551864;0.9830233178395749;0.8959712684459394;0.07045228398188601;0.06421172821109043;1.0993522071546473;9.998798784764446;0.9094624908251729;-0.09023098408684521;1.0454359671278945;0.99999784825543;0.9140180175858119;1.0001180675241312
49.243487;1.0971907421898304;0.9830241620039009;0.8959696447699589;0.07045385188749102;0.06421314198591317;1.099351109981472;9.998799221473506;0.9094622529408439;-0.09023298398602088;1.0454350439796196;0.9999960109264854;0.9140182158357694;1.0001165792540356
49.253487;1.097192348706416;0.9830249714088433;0.8959680673452101;0.07045541915309673;0.06421455634061941;1.0993510801649178;9.998799869913745;0.9094610172988608;-0.09023398386042886;1.0454342281724294;0.9999942087614261;0.9140172802514624;1.0001150729234998
49.263487;1.0971930295230796;0.98302438658338;0.8959660807317846;0.07045892377648201;0.06421779421344813;1.0993511185088738;9.99880072048118;0.9094597829994656;-0.09023598370961158;1.0454335253819556;0.9999924448591793;0.9140164069752718;1.00011355982751
49.273487;1.09719471321553;0.9830251334397646;0.8959645880511441;0.07046048979078519;0.06421921048252544;1.099350224783792;9.998801768814078;0.9094595499921053;-0.0902379835335819;1.0454329403431553;0.9999907201174102;0.9140164964864185;1.0001120498388996
49.283487;1.0971964336598996;0.9830258514117644;0.8959631318776136;0.07046205522819145;0.06422062816940172;1.0993503981073147;9.998803021173671;0.9094583189410842;-0.09023898333276738;1.045432477535913;0.9999890343406831;0.9140154646023341;1.0001105505050771
49.293487;1.0971972242077859;0.9830256605507558;0.8959616940717492;0.07046379356153305;0.0642222622411245;1.0993496379593226;9.998804496426562;0.9094580914181765;-0.09024098310800742;1.0454321415462386;0.9999873877081201;0.9140155038065083;1.000109067014631
49.303487;1.0971990124850741;0.9830263250244858;0.8959603032761553;0.0704653574846449;0.06422368366420574;1.0993499447673092;9.998806215968125;0.9094568693871978;-0.09024298286051642;1.0454319363142133;0.9999857815513226;0.9140145293953246;1.000107602577909
49.313487;1.0971998671093284;0.983026083465357;0.8959589259900509;0.0704670939229204;0.06422532186817173;1.099350319423813;9.998808194449984;0.9094566547892791;-0.09024398259183768;1.0454318636258408;0.9999842178550068;0.9140144367406631;1.0001061594867326
49.323487;1.0972017169735915;0.9830266988485479;0.8959575897017557;0.07046865570403844;0.06422674763505798;1.0993497624419795;9.998810443616328;0.9094554503007864;-0.09024598230368097;1.0454319226706779;0.9999826985517744;0.9140134368328197;1.0001047401986074
49.333487;1.0972035976684777;0.9830268079306441;0.8959558382654657;0.07047198090168445;0.06422978363867389;1.0993502737214234;9.998812977058916;0.9094552597278754;-0.0902479819976922;1.0454321112358653;0.9999812257677928;0.9140134246840647;1.0001033469458622
49.343487;1.0972045454863983;0.9830264882904585;0.8959545309689648;0.07047371429175896;0.06423142826421536;1.0993508528484885;9.998815802779683;0.9094540870433476;-0.09024898167537412;1.0454324271171969;0.9999798026699603;0.9140123143807526;1.0001019806378224
49.353487;1.0972064913377721;0.9830270183230952;0.8959532592479801;0.070475273374797;0.06423286002079998;1.0993504994061187;9.99881891483864;0.9094539354869197;-0.09025098133816419;1.0454328684776408;0.9999784342271166;0.914012296041404;1.0001006411104982
49.363487;1.097208471381345;0.9830275122623168;0.8959520059242719;0.07047683180685974;0.06423429320269416;1.0993512129256275;9.998822296329612;0.9094528078174224;-0.09025298098752149;1.0454334333440707;0.999977127243783;0.9140112824052302;1.000099328104633
