time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.465444;1.0969948705041663;0.9823348508944921;0.8953392618410437;0.06981972783546987;0.06362903055978009;1.0993886933704107;10.00076545014127;0.9095068669775036;-0.09005498524192773;1.0454076413256985;1.000100760885027;0.9140170652246822;1.0000525067285613
47.475444;1.0969928382686598;0.9823324166720113;0.8953378582267904;0.06982230329065328;0.06363159208290936;1.0993892660070803;10.000780715228757;0.909504577224568;-0.09005698577592876;1.045408846967191;1.0001012040372963;0.9140163711192067;1.0000489262338126
47.485444;1.0969921471629083;0.9823314678227388;0.8953368755988723;0.06982381949768825;0.06363312120861606;1.0993888291106695;10.000795422655987;0.909502318317626;-0.0900589863081587;1.0454100321589974;1.0001016453904052;0.9140156623065553;1.0000454269430947
47.495444;1.0969915686334293;0.9823299912601939;0.8953354789072175;0.06982709870843719;0.06363626088258205;1.0993893766410137;10.000809560640896;0.9095010928756876;-0.09006098683840286;1.0454111983704504;1.000102082385625;0.9140159378436048;1.000042009920861
47.505444;1.0969911017177616;0.9823289495854179;0.8953345427302858;0.06982861267047098;0.06363779455158695;1.099389904163881;10.000823120353497;0.9094989031783547;-0.0900629873664343;1.045412345701992;1.000102511303775;0.914015209877388;1.0000386749030659
47.515444;1.0969907450092091;0.9823273839886484;0.8953331902661094;0.06983189049978762;0.06364093826235812;1.0993904093686895;10.000836103238731;0.9094967516721337;-0.09006498789181132;1.0454134737983138;1.0001029274721691;0.9140144744750726;1.0000354208212145
47.525444;1.096989531317448;0.982325375600643;0.8953322812506129;0.06983357766357898;0.0636426898716374;1.0993908918962758;10.000848520401854;0.9094956413978215;-0.09006798841386783;1.0454145824908612;1.000103325735727;0.9140148257144087;1.000032245543812
47.535444;1.0969893874410508;0.9823237250186262;0.8953309708303238;0.06983685569063407;0.06364583682892434;1.09939135229726;10.000860386834345;0.9094935759097871;-0.09006998893162335;1.0454156715976488;1.0001037009685165;0.914014077092182;1.000029145573344
47.545444;1.0969893453791806;0.9823225111680056;0.895330119444001;0.06983836992497122;0.06364737709720468;1.0993907911809728;10.000871721516083;0.9094915590621379;-0.09007198944360648;1.0454167405127213;1.0001040484571815;0.9140133235003113;1.000026116289503
47.555444;1.0969894020948532;0.9823212518557908;0.8953292885472443;0.06983988495728256;0.0636489187389152;1.0993912092330285;10.000882551292753;0.9094905950652133;-0.09007398994801821;1.045417788060371;1.0001043639326357;0.9140135615407347;1.0000231527089687
47.565444;1.0969885896410048;0.9823185841841523;0.8953280233611609;0.06984333910611025;0.06365228412842287;1.0993916074694203;10.000892906970861;0.9094886888015754;-0.09007599044307744;1.0454188129553432;1.0001046435231087;0.9140128029016544;1.0000202503210185
47.575444;1.0969888346065457;0.982317228974081;0.8953272275725886;0.0698448564189413;0.06365382808682316;1.0993919873552191;10.000902809982682;0.9094868459914456;-0.09007799092696346;1.0454198145332456;1.000104884092903;0.914012045132016;1.0000174055950162
47.585444;1.0969891688847369;0.982315345626188;0.8953260080636631;0.06984813957378934;0.06365698094589747;1.0993923510473682;10.000912268018636;0.9094860729601469;-0.0900799913976663;1.0454207930067485;1.0001050838217609;0.9140122858771597;1.0000146156588805
47.595444;1.0969895896035708;0.9823138961467034;0.8953252384416646;0.06984966011472092;0.06365852601291232;1.0993917012730348;10.000921289400143;0.9094843761962409;-0.09008199185318931;1.045421749062013;1.0001052421154335;0.9140115372148503;1.0000118772170896
47.605444;1.0969900947839022;0.9823119217126626;0.8953240417212782;0.06985294694350082;0.063661679111439;1.0993920404599713;10.000929895277936;0.9094827619310663;-0.09008399229180515;1.0454226828495214;1.0001053582401593;0.9140107964645198;1.0000091857659474
47.615444;1.0969897183567447;0.9823095050079508;0.8953232771402994;0.06985464522322885;0.06366343784394468;1.0993923704810664;10.000938112194953;0.9094822360818936;-0.09008599271209174;1.0454235931234652;1.0001054301842391;0.9140110610454895;1.0000065357699301
47.625444;1.0969903891688078;0.9823079309002107;0.8953225361279457;0.06985617202635659;0.06366498130958889;1.0993926938327425;10.000945960480006;0.9094808045835299;-0.09008799311286679;1.045424477424129;1.0001054553915598;0.9140103435813274;1.00000392150934
47.635444;1.0969911420543195;0.9823058434361757;0.8953213640103335;0.06985946565062391;0.06366813175279183;1.0993930143156057;10.000953454356472;0.909479473531952;-0.09008999349321424;1.0454253327977556;1.0001054319900506;0.9140096432855074;1.0000013375381365
47.645444;1.0969919780790154;0.9823042082783882;0.8953206348109091;0.06986099752409494;0.06366967271770056;1.0993923360247446;10.000960602310492;0.9094792491862936;-0.09009199385258505;1.0454261564666614;1.0001053588626097;0.9140099607136993;0.9999987783931193
47.655444;1.0969919341320942;0.9823011888354054;0.8953194568758367;0.06986447010892732;0.0636730347027652;1.0993926621063586;10.000967402569922;0.9094781382033863;-0.09009499419075132;1.0454269464275014;1.0001052351318727;0.91400941007143;0.9999962389765455
47.665444;1.0969929413727788;0.982299511017645;0.8953187363650732;0.06986600722446136;0.06367457261935328;1.099392994629864;10.000973846072853;0.9094771474856452;-0.09009699450757704;1.0454277017004483;1.0001050596964105;0.9140087944484196;0.9999937157801946
47.675444;1.0969940356376606;0.9822978180024804;0.8953180211545375;0.06986754694340626;0.06367610889483359;1.0993933352462806;10.000979924399582;0.9094772830742898;-0.09009899480290273;1.0454284223064825;1.0001048310662553;0.9140092114909605;0.999991207400277
47.685444;1.096995216754982;0.9822956335131381;0.8953168747182957;0.06987085366415657;0.0636792517124417;1.0993926856600564;10.00098563010335;0.9094765490249422;-0.09010099507666999;1.045429109062953;1.0001045480447435;0.9140086740425815;0.9999887139284945
47.695444;1.0969955185067128;0.9822930409640754;0.8953161591971321;0.0698725724336837;0.06368099924839357;1.0993930479911138;10.00099095549333;0.9094759474949969;-0.09010299532898028;1.0454297630447886;1.000104210802629;0.9140081791394717;0.9999862358871988
47.705444;1.0969968690548122;0.9822908430354409;0.895315032616875;0.06987588465926052;0.06368413930144551;1.099393425214746;10.000995902475054;0.9094764798340174;-0.09010499555989507;1.0454303855610443;1.0001038213809945;0.9140087222453221;0.9999837737806951
47.715444;1.096998302891179;0.982289120627742;0.8953143597078334;0.06987743543016586;0.06368567016145049;1.0993938209688288;10.001000492571034;0.9094761476201673;-0.09010699576916348;1.045430979171586;1.0001033835169613;0.9140083121814436;0.9999813288138276
47.725444;1.0969998205081575;0.9822869139098144;0.8953132702914721;0.06988075358647584;0.06368880838491657;1.0993942385878903;10.001004762994086;0.9094759527176555;-0.09010899595608886;1.045431548435079;1.0001029017388123;0.914007942370395;0.999978903993743
47.735444;1.0970014228672984;0.9822851853299799;0.8953126456043309;0.06988231047187422;0.06369033791384766;1.0993936803873545;10.001008757264707;0.9094768964318143;-0.09011099611958388;1.0454320995179316;1.0001023802631834;0.914008605664865;0.9999765049644835
47.745444;1.0970021463426824;0.9822825773413355;0.8953120380346314;0.06988404415216756;0.06369208144761626;1.0993941480113676;10.00101251772944;0.9094769791416818;-0.09011299625834779;1.0454326393660656;1.000101823141981;0.9140083092616685;0.9999741402097507
47.755444;1.0970039221622578;0.9822803753984735;0.8953110451576758;0.06988737146158605;0.06369521873883797;1.0993946431961292;10.00101608029292;0.9094772008557859;-0.09011499637107188;1.0454331750214971;1.0001012353280818;0.914008045959318;0.999971820074829
47.765444;1.0970057864280869;0.982278664580802;0.8953105315685479;0.06988893709481622;0.06369674820962687;1.099395168039759;10.00101947588988;0.9094785614503093;-0.0901169964565697;1.0454337129286309;1.000100622679598;0.9140088090567812;0.9999695553203003
47.775444;1.0970077396251314;0.9822769688579939;0.8953100633270196;0.06989050511670743;0.06369827841700121;1.0993957247310164;10.001022734687893;0.909479060010142;-0.09011899651383834;1.045434257915257;1.0000999907387567;0.9140086071083025;0.9999673565254301
47.785444;1.0970088178457165;0.9822739299500307;0.8953091909397786;0.06989401326859049;0.06370163221437064;1.0993953151369247;10.001025887561953;0.9094796941215758;-0.0901209965421696;1.0454348118001957;1.000099343703405;0.9140084348205806;0.9999652342541219
47.795444;1.097010953407732;0.9822722712764886;0.8953088237075492;0.0698955851123795;0.06370316492745041;1.0993959408062954;10.001028968792768;0.909481459808478;-0.09012299654127241;1.0454353725380194;1.000098684081245;0.914009287482999;0.9999631993399184
47.805444;1.0970131857048766;0.9822701536106514;0.8953080731603983;0.0698989228171978;0.06370630740622622;1.0993966031679574;10.00103201900375;0.9094823518078554;-0.09012499651145449;1.0454359347276125;1.0000980129679202;0.914009175113344;0.999961262964919
47.815444;1.0970155195522564;0.9822685400739739;0.8953078152352758;0.06990049737225028;0.06370784352783779;1.0993973034464029;10.00103508374393;0.9094843640439083;-0.09012699645385641;1.0454364906563602;1.0000973309980945;0.9140100880698138;0.9999594362347538
47.825444;1.0970169938898167;0.9822660724051185;0.895307595013289;0.06990224661466092;0.06370959587101738;1.0993970428096806;10.001038211193027;0.9094854905696458;-0.09012899637040159;1.0454370313641992;1.0000966391648867;0.9140100361351767;0.9999577294395385
47.835444;1.0970195408807808;0.9822640338195457;0.8953070017515973;0.06990558738481754;0.0637127439286614;1.0993978228580437;10.001041452481527;0.9094867263421856;-0.09013099626356595;1.0454375479699753;1.000095938405411;0.9140100142407155;0.999956151132071
47.845444;1.0970221969808667;0.9822625062477831;0.8953068921276716;0.0699071644165518;0.06371428571739708;1.0993986455668112;10.00104485971347;0.9094890671657694;-0.09013299613624579;1.0454380325662125;1.0000952286732883;0.9140110164960453;0.9999547071262398
47.855444;1.0970249629421296;0.9822605305000875;0.8953063879282844;0.06991050626234854;0.06371743750070653;1.0993995121938838;10.001048480271804;0.9094905093041582;-0.09013499599155382;1.0454384786243949;1.0000945091639872;0.9140110511518081;0.999953400368331
47.865444;1.0970268737695394;0.9822581872677654;0.8953063476116502;0.06991225753916736;0.06371919724551477;1.0994004220375857;10.001052352458826;0.9094920491724475;-0.0901369958325401;1.0454388816094227;1.0000937794084932;0.9140111126010155;0.999952231881363
47.875444;1.097029856977669;0.982256757378477;0.8953063621581901;0.0699138349571576;0.06372074425171338;1.099400372710867;10.00105650149222;0.9094946829730065;-0.09013899566200619;1.045439239271352;1.0000930398821555;0.9140121961424591;0.9999512016832971
47.885444;1.097032942024445;0.982254879569593;0.8953059761645195;0.06991717623859976;0.06372390069498415;1.0994013616200502;10.001060933082858;0.9094964064982718;-0.09014099548247129;1.045439551043829;1.0000922915302493;0.9140123112557224;0.9999503092002312
47.895444;1.097036119914864;0.9822535140125356;0.8953060622013522;0.06991875232670854;0.06372544988886161;1.0994023865405944;10.00106562988997;0.9094982154446936;-0.0901429952962759;1.0454398170245103;1.0000915344799897;0.9140124511865586;0.9999495534465936
47.905444;1.0970384147074994;0.9822512990796818;0.895306163856902;0.069920501083566;0.06372721384775452;1.0994034451999242;10.001070557950792;0.9095011059606537;-0.09014499510556619;1.0454400372529433;1.0000907672991965;0.9140136077606372;0.9999489330060032
47.915444;1.0970417444941511;0.9822495138375937;0.8953058698686274;0.06992383948555886;0.06373037154110944;1.0994035354304392;10.001075678734404;0.9095030749219151;-0.09014699491201822;1.0454402119143191;1.0000899872533004;0.9140137868625131;0.9999484457546245
47.925444;1.0970451327489519;0.9822482349140869;0.8953060362780242;0.06992541237786153;0.06373192047970125;1.0994046557888528;10.001080955386065;0.9095051197213059;-0.09014899471666628;1.0454403421053269;1.0000891907509513;0.9140139795680705;0.9999480885947574
47.935444;1.0970485682600342;0.9822464969797201;0.8953057839267557;0.06992874855994584;0.06373507642952145;1.0994058052879396;10.00108634954297;0.9095082377034899;-0.09015099452012817;1.0454404299108653;1.0000883743247437;0.9140151768917133;0.9999478572385393
47.945444;1.097051075984992;0.9822443745993167;0.8953059699657134;0.06993049293596222;0.06373683687437935;1.099406982469569;10.001091812220912;0.9095104257259252;-0.09015299432304788;1.0454404780199604;1.0000875358369774;0.9140153846444715;0.9999477458226033
47.955444;1.0970545769111997;0.9822431431997374;0.8953061839805944;0.0699320626734145;0.06373838076519192;1.0994071855493495;10.001097278004869;0.9095136799524476;-0.09015499412642766;1.0454404901528986;1.0000866743491117;0.9140165894864649;0.9999477471353763
47.965444;1.0970580985014615;0.9822414370562326;0.8953059697340842;0.06993539593823817;0.06374153012467434;1.0994084135496422;10.001102672558542;0.90951599563616;-0.09015699393156075;1.0454404713895897;1.0000857892697643;0.914016798102675;0.9999478537989324
47.975444;1.0970616337064507;0.9822402127979408;0.8953061992961991;0.0699369641139277;0.06374306830221771;1.0994096664812758;10.001107929183899;0.9095183670154711;-0.09015899373966067;1.0454404269278839;1.0000848802798121;0.9140170030985061;0.9999480587735509
47.985444;1.0970642102744241;0.982238106638841;0.8953064151467204;0.06993870547368965;0.06374481748392932;1.0994109445210722;10.001113001091934;0.9095217876047088;-0.09016099355156525;1.0454403609479268;1.0000839477625236;0.9140181974794511;0.9999483545958656
47.995444;1.0970677496234882;0.9822363979575001;0.895306204320679;0.06994203735578791;0.06374795693252037;1.0994122474858337;10.00111786337708;0.9095242509001981;-0.09016299336753297;1.0454402772619116;1.0000829931381925;0.9140183891671476;0.9999487328482374
48.005444;1.0970712774079416;0.9822351666646884;0.8953064210530912;0.0699436047772013;0.06374948452138895;1.0994125744437133;10.001122510364887;0.9095267508804259;-0.09016499318718253;1.0454401800775215;1.0000820187603752;0.9140185716272994;0.9999491844564311
48.015444;1.097074783556814;0.9822339332308491;0.8953066219289575;0.06994517228207679;0.06375100829345325;1.0994139233021105;10.00112695451604;0.9095302819425019;-0.09016699300980295;1.0454400734025917;1.0000810270719105;0.9140197386256836;0.9999496999687856
48.025444;1.097077293774098;0.9822313381593402;0.8953063481618501;0.06994867799213503;0.06375435061616655;1.0994152913266315;10.001131220558097;0.9095328387582224;-0.09016899283477427;1.0454399602300912;1.0000800196166075;0.914019899319903;0.9999502697578037
48.035444;1.0970807302570889;0.9822301058013441;0.8953064995537573;0.06995024583189105;0.06375586640179479;1.0994166761880828;10.001135330508468;0.9095364159564537;-0.09017099266177833;1.0454398428838658;1.0000789970151513;0.9140210444168296;0.999950884675531
48.045444;1.0970841224049557;0.9822283990525532;0.8953061793070122;0.06995357819795843;0.06375898615961442;1.09941707573678;10.001139292134308;0.9095390075128806;-0.09017299249092435;1.0454397242414089;1.0000779600938394;0.9140211851576048;0.9999515364138252
48.055444;1.097087466020363;0.9822271831669929;0.8953062577940571;0.06995514617479148;0.06376049358410442;1.0994184868474972;10.001143101906255;0.9095416067642135;-0.09017499232279139;1.0454396085858586;1.0000769108537857;0.9140213189372169;0.9999522171728917
48.065444;1.0970897939466653;0.9822251013760009;0.8953062770859711;0.06995688765828238;0.06376221124015362;1.099419905331338;10.001146756617242;0.909545207301203;-0.09017699215819774;1.0454395016508784;1.0000758521796933;0.9140224433068793;0.9999529196956783
48.075444;1.0970930362666014;0.9822234378624805;0.895305824013816;0.06996021965790282;0.06376531874943295;1.099421326747781;10.0011502599419;0.9095478037953664;-0.09017899199785145;1.0454394101470839;1.0000747871552;0.9140225695016544;0.9999536374804592
48.085444;1.0970962304353973;0.9822222753799994;0.8953057511725576;0.06996178682095261;0.06376681420288562;1.0994217468114393;10.001153614662343;0.9095503922760113;-0.09018099184222356;1.0454393407888172;1.0000737192313125;0.9140226925009656;0.9999543644956276
48.095444;1.0970984143541427;0.9822202555684457;0.8953055970531192;0.06996352705015992;0.06376852005014035;1.0994231617487082;10.001156811335635;0.9095539700504798;-0.09018299169158282;1.0454392994250241;1.0000726527532755;0.9140238065031995;0.9999550957151989
48.105444;1.0971015196000997;0.9822186620371957;0.8953049466404344;0.06996685745955752;0.06377161576264233;1.0994245690319915;10.00115983386771;0.9095565350930985;-0.09018499154589518;1.0454392912454489;1.000071592868558;0.9140239211242878;0.9999558286264064
48.115444;1.0971045815978286;0.982217577843827;0.8953046533606722;0.06996842281126003;0.06377309941501004;1.099425967491417;10.001162672583868;0.9095600849783967;-0.09018699140474391;1.0454393216930182;1.0000705447630123;0.9140250278421391;0.9999565634479451
48.125444;1.0971075996806703;0.9822165252878463;0.8953042729499346;0.06996998748273282;0.06377457929413302;1.0994263561491542;10.001165325319638;0.9095626165456946;-0.09018899126751058;1.0454393968489004;1.0000695123841807;0.9140251386195901;0.9999573017950611
48.135444;1.0971096079405886;0.9822141450204576;0.8953033462938346;0.0699734894439223;0.06377787803550256;1.099427733050589;10.001167795434952;0.9095651264790191;-0.09019099113350777;1.0454395229774724;1.0000684975190421;0.9140252511323739;0.9999580454560667
48.145444;1.097112534867294;0.9822131596055512;0.8953027748227593;0.06997505260698682;0.06377935081600564;1.099429095847486;10.001170096201356;0.9095686114519271;-0.09019299100198662;1.0454397058352463;1.000067500220152;0.9140263629985025;0.9999587958771655
48.155444;1.097115414442286;0.9822122081109588;0.895302103120883;0.06997661504129564;0.06378082016894208;1.0994304432342061;10.001172253788736;0.9095710677470021;-0.0901949908723259;1.0454399500805274;1.0000665198123955;0.914026486418571;0.9999595542621318
48.165444;1.0971182468781657;0.9822108085963179;0.8953008931287745;0.06997994128431419;0.06378389430598545;1.0994307752060053;10.001174303908035;0.9095734911550323;-0.0901959907441746;1.045440259156592;1.0000655554974056;0.914026519911998;0.9999603218014343
48.175444;1.097120069475988;0.9822090379439017;0.8953000064817016;0.06998167624044892;0.06378557133973663;1.099432092572669;10.001176283929354;0.9095768773517489;-0.09019799061732749;1.0454406358579644;1.0000646065987584;0.9140276569480165;0.9999610994588427
48.185444;1.0971228159416622;0.9822081734295404;0.8952990387157254;0.06998323731518578;0.063787030904499;1.0994333969726535;10.001178224223708;0.9095792224060463;-0.09019999049163817;1.0454410825960236;1.0000636726385295;0.9140278088807963;0.9999618874707389
48.195444;1.0971255267365145;0.9822068507880137;0.8952975401754715;0.06998656272532128;0.06379009565814273;1.0994346912461106;10.001180143616319;0.9095825227768556;-0.09020199036706059;1.0454416007578207;1.0000627532927389;0.9140289667354354;0.9999626848870791
48.205444;1.097127242995446;0.9822051468336335;0.8952963743824901;0.06998829738555772;0.06379176389857871;1.0994349792989202;10.001182049383724;0.909584775249717;-0.0902039902436327;1.045442190161775;1.0000618481005057;0.9140291419860023;0.999963489786131
48.215444;1.097129900261165;0.98220433930647;0.8952951378957477;0.06998985873491854;0.06379321546463758;1.0994362653309913;10.001183936370692;0.9095869774617884;-0.09020599012137151;1.04544284961772;1.000060956173865;0.9140293320756806;0.9999643004681237
48.225444;1.0971325390439362;0.9822030647276496;0.8952933832617445;0.06999318507896043;0.06379627311393098;1.0994375532619047;10.001185782331333;0.9095901284504648;-0.09020799000021369;1.0454435782121436;1.0000600763763232;0.9140305348517227;0.9999651163309682
48.235444;1.0971351641308666;0.982202282332561;0.8952919933489031;0.06999474791210104;0.06379772075202209;1.0994388466096028;10.001187545708135;0.9095922286990727;-0.09020998988010231;1.0454443762898964;1.0000592077136081;0.9140307627672755;0.9999659373218222
48.245444;1.0971368144556628;0.9822006309325779;0.8952905229861768;0.06999648556290254;0.06379938097256556;1.0994391485266777;10.001189171932921;0.9095942793497377;-0.09021198976109614;1.0454452454938818;1.000058349497176;0.9140310131885373;0.9999667625854727
48.255444;1.0971394230718605;0.9821998715843414;0.8952890104319188;0.06999805105070386;0.06380082522075502;1.0994404619566451;10.001190604555024;0.9095972807749599;-0.09021398964338781;1.045446187680569;1.0000575014227657;0.9140322834912635;0.9999675896727934
48.265444;1.097142027607358;0.9821986430462852;0.8952870107580551;0.070001382486695;0.06380387602623458;1.0994417897574367;10.001191796561963;0.9095992317685669;-0.09021598952734548;1.045447203469829;1.000056663543251;0.9140325862887156;0.9999684151903172
48.275444;1.097143664086803;0.9821970248993946;0.8952853934287633;0.07000312462329111;0.06380553145793587;1.0994421344803378;10.001192716784292;0.9096021299483038;-0.09021798941348308;1.045448291679944;1.0000558358001896;0.9140339150161876;0.9999692363396289
48.285444;1.097146261051936;0.9821962975667204;0.8952837614199255;0.07000469477090147;0.06380697108173349;1.099443497934908;10.001193344891318;0.9096039727535025;-0.0902199893022678;1.0454494495652853;1.000055017615524;0.9140342825437063;0.9999700515421255
48.295444;1.0971488495043056;0.9821950995433358;0.8952816718187406;0.07000803098828558;0.06381001742099644;1.0994448806902328;10.001193659074216;0.9096057583630384;-0.09022098919411227;1.045450672914499;1.0000542083331285;0.9140345883829128;0.9999708594182616
48.305444;1.097151422211373;0.9821943906073736;0.8952800092102862;0.07000960445686227;0.06381145423289085;1.0994462814133472;10.001193629402177;0.9096084859160644;-0.09022298908954916;1.0454519563343658;1.0000534080351928;0.9140360283755644;0.999971657904047
48.315444;1.0971530050234652;0.9821928088770085;0.8952783282137943;0.07001135322183458;0.06381310402895916;1.09944669663768;10.001193224740264;0.909610154791049;-0.09022498898912391;1.045453294216615;1.0000526175274393;0.9140365170875121;0.9999724447276765
48.325444;1.0971555182112107;0.9821916339984985;0.8952762279869;0.07001469458198308;0.06381614639132131;1.0994481213239125;10.001192425558797;0.9096127636148144;-0.09022698889310103;1.0454546813610819;1.000051837415695;0.9140380485402083;0.9999732180492313
48.335444;1.0971579887799363;0.9821909444457311;0.8952745738189172;0.07001627320928917;0.06381757940362137;1.09944954957258;10.001191228632528;0.9096143099708875;-0.090228988801515;1.0454561129687283;1.0000510674413317;0.9140386366510102;0.999973976701083
48.345444;1.0971594464950447;0.9821893771700987;0.8952729157516227;0.07001802713961904;0.06381922557064867;1.0994509752976973;10.001189642064563;0.9096157908199439;-0.09023098871448446;1.0454575845423804;1.0000503065805966;0.9140392804770028;0.9999747205121114
48.355444;1.097161818639591;0.9821882099715785;0.8952708470203002;0.07002137379493346;0.06382226442856723;1.0994513933961065;10.001187679970554;0.9096182026143133;-0.09023298863230908;1.045459091110041;1.0000495534098872;0.9140409778944638;0.9999754503794042
48.365444;1.097164138675886;0.9821875195303285;0.8952692257896775;0.07002295798625295;0.06382369400468933;1.099452801282762;10.001185361364861;0.9096195408581103;-0.0902349885554172;1.045460626074282;1.0000488063592075;0.914041739946868;0.9999761680631084
48.375444;1.097166404254705;0.9821868230500835;0.8952676106678595;0.07002454429682982;0.06382512247846227;1.0994541997830987;10.001182708879943;0.9096218000922295;-0.09023698848442735;1.0454621808756248;1.0000480636739355;0.914043557317451;0.9999768762856213
48.385444;1.0971676485252562;0.9821852382110844;0.8952659826548607;0.07002630642981394;0.06382676418695492;1.0994545929287953;10.001179745256549;0.9096229745436184;-0.09023798842015629;1.0454637453559124;1.000047322981764;0.9140443414210244;0.9999775789452235
48.395444;1.0971698013335447;0.9821840440778787;0.8952639319103037;0.07002966192728739;0.0638297986683024;1.0994559870940601;10.001176491923108;0.909624058505208;-0.0902399883634433;1.045465308518353;1.0000465809325936;0.9140452853614607;0.9999782810422669
48.405444;1.0971719003448748;0.9821833187693118;0.8952623170946851;0.07003125571896501;0.0638312239329545;1.0994573898332936;10.001172970793604;0.9096260463208276;-0.0902419883150538;1.0454668597271168;1.000045833650306;0.914047285884063;0.9999789880540502
48.415444;1.0971729857527581;0.9821816997111614;0.8952606839450334;0.07003302616928299;0.06383286246955158;1.0994588085745676;10.00116920524343;0.9096269327763501;-0.09024398827582807;1.0454683896806178;1.0000450775809788;0.9140483520311353;0.9999797046956073
48.425444;1.0971749945536038;0.9821804660068042;0.8952586240410173;0.0700363910542563;0.06383589390639043;1.0994592497584634;10.001165219163694;0.9096287137519595;-0.09024598824687839;1.0454698906145832;1.0000443097705154;0.9140504720494964;0.9999804343368448
48.435444;1.0971769700664116;0.982179695821374;0.8952569972267154;0.07003799540301012;0.06383731642236153;1.0994607187256495;10.001161035870346;0.9096293863457231;-0.09024798822959228;1.0454713565519833;1.0000435277590864;0.9140516534774895;0.9999811798018967
48.445444;1.0971779555966887;0.9821780268201727;0.8952553520835494;0.07003977753327947;0.06383895267041334;1.0994622195279458;10.001156680166925;0.9096299483875243;-0.09024998822531279;1.0454727841637934;1.0000427295124328;0.9140528892655934;0.9999819442379232
48.455444;1.0971798885465198;0.9821772194286013;0.8952537226440429;0.07004139063246462;0.0638403742020527;1.0994637542913053;10.001152184073874;0.9096313976643686;-0.09025198823485565;1.0454741730567627;1.0000419128202798;0.9140551715386382;0.9999827312317711
48.465444;1.0971818107552065;0.9821759130304295;0.895251659956589;0.07004477292772004;0.06384340362647647;1.0994643229136873;10.001147586717861;0.9096317312380167;-0.09025298825839011;1.0454755246955383;1.0000410741266854;0.9140564072029541;0.9999835440775269
48.475444;1.097183728189894;0.9821750696771107;0.8952500431334984;0.07004639564647394;0.06384482477377224;1.0994659234427722;10.001142925787073;0.909632945344958;-0.09025498829585704;1.0454768410574962;1.0000402083526598;0.9140587791411036;0.9999843842108531
48.485444;1.0971846810773689;0.9821733308298836;0.8952484216613513;0.07004819681877074;0.06384646019184231;1.0994675524962547;10.001138234146492;0.909633035882563;-0.09025698834730086;1.0454781240858981;1.000039310325637;0.9140601927588372;0.9999852500702414
48.495444;1.0971866028462978;0.982171980601563;0.8952463896065739;0.07005159384017284;0.06384948943447954;1.0994682053708573;10.001133546862311;0.909632999340637;-0.09025898841265288;1.045479375607156;1.0000383761852387;0.9140616367687274;0.9999861373775153
48.505444;1.0971885305969205;0.9821711035120686;0.895244807531832;0.07005323134758362;0.06385091047379293;1.099469876146539;10.001128905800144;0.9096338337393282;-0.09026098849144958;1.045480597252907;1.0000374037529425;0.914064099966678;0.99998704007223
48.515444;1.09718950025083;0.9821693443380474;0.8952432222968297;0.07005504737585357;0.06385254574070408;1.0994715577856453;10.001124353172413;0.9096335382728237;-0.09026298858295581;1.0454817908641254;1.000036392732423;0.9140655863133051;0.9999879508801653
48.525444;1.0971914418154742;0.9821684705708019;0.8952416639277397;0.0700566948741951;0.06385396661817783;1.0994732426472267;10.001119921368932;0.909634112181519;-0.09026498868638805;1.0454829594427038;1.0000353450304589;0.9140680802704022;0.9999888616649205
48.535444;1.0971933904326117;0.9821671283452462;0.8952396783031806;0.07006011174356974;0.06385699559033756;1.0994739236069586;10.001115629116457;0.9096335548093297;-0.09026598880101418;1.0454841073066432;1.000034264469832;0.9140694869838099;0.9999897644529994
48.545444;1.0971943813204021;0.9821654058316711;0.895238124273127;0.07006194238150042;0.06385863075802228;1.0994755942958738;10.001111485761491;0.9096328663104597;-0.09026798892620577;1.0454852392041245;1.0000331560868165;0.9140709935415163;0.9999906530577214
48.555444;1.0971963446449036;0.9821645930726995;0.8952365934540792;0.07006360397931921;0.06386005184629703;1.0994772484220838;10.001107493630574;0.9096330478411656;-0.09026998906129811;1.0454863600257358;1.0000320257172228;0.9140734913506069;0.9999915239347069
48.565444;1.0971983159624867;0.9821638190698633;0.8952350694804734;0.07006526979381315;0.06386147337515112;1.0994778800457587;10.001103643348833;0.909632101650004;-0.09027198920533215;1.0454874750899745;1.000030879759391;0.914074985749325;0.9999923757881464
48.575444;1.0971993306829493;0.9821617324702215;0.8952330978509735;0.07006887748839782;0.06386471799815964;1.0994794846302445;10.001099913671633;0.909632031042305;-0.09027398935699632;1.0454885896047323;1.0000297244639993;0.9140774630158306;0.999993208999455
48.585444;1.0972013191907013;0.9821610641970163;0.8952315825951171;0.0700705506811837;0.0638661409293329;1.0994810592766535;10.001096278692598;0.9096308398830293;-0.09027598951468352;1.0454897078511431;1.0000285649050875;0.9140789295474042;0.9999940252720605
48.595444;1.0972033178011915;0.9821604617164417;0.8952300683347421;0.07007222687930664;0.06386756463285388;1.099482602232774;10.001092713623835;0.9096305319746671;-0.09027698967653665;1.0454908331681692;1.0000274047795894;0.9140812740944981;0.9999948269680051
48.605444;1.0972043629252555;0.9821590515048426;0.8952285375233315;0.07007407907849213;0.063869203328936;1.0994831125248472;10.00108919780089;0.9096291107402649;-0.09027898984064897;1.0454919680083086;1.0000262471996648;0.9140827016691317;0.9999956163347345
48.615444;1.0972063851713623;0.9821581199499739;0.895226581173575;0.07007752421491141;0.06387223644445848;1.0994845898416978;10.001085715922395;0.9096275796295031;-0.0902809900052823;1.0454931132576109;1.0000250954783116;0.9140841061354958;0.9999963949496
48.625444;1.0972084196605434;0.982155986493024;0.8952234499614994;0.07007872603059107;0.06387322406054373;1.0994860350156637;10.001082255031557;0.9096269430750393;-0.09028299016882843;1.0454942675434211;1.0000239535929158;0.9140864800076675;0.9999971636036116
48.635444;1.0972104651683028;0.9821557017978573;0.8952219211921031;0.070080409098395;0.06387464957560733;1.0994864506305717;10.001078802821887;0.9096252069913612;-0.09028499032972447;1.0454954272978803;1.0000228263867876;0.914087831027992;0.9999979233916217
48.645444;1.097211554512763;0.9821546208075799;0.8952203701270377;0.07008226610418906;0.06387628925012595;1.0994878402778343;10.00107535209371;0.909624378434696;-0.09028699048658502;1.04549658710365;1.0000217191401515;0.9140901482362274;0.9999986773389655
48.655444;1.0972136154162435;0.9821540229576414;0.8952183881995021;0.07008571403149509;0.0638793223663684;1.099489207209527;10.001071899960548;0.9096224647393361;-0.09028799063837767;1.0454977397611627;1.0000206370531266;0.9140913417553429;0.9999994304516926
48.665444;1.097215682398744;0.9821539860168528;0.8952168337312655;0.07008739698987612;0.0638807466943963;1.0994895543834795;10.001068439025314;0.9096204723344895;-0.09028999078434419;1.0454988764865343;1.0000195856267353;0.9140926030399912;1.0000001880208886
48.675444;1.0972167915332802;0.9821531465240487;0.8952152508655168;0.07008925259324647;0.06388238452499713;1.0994908855969339;10.001064951888337;0.9096194060817963;-0.09029199092373413;1.0454999876254156;1.0000185709974467;0.9140948270489574;1.0000009539027845
48.685444;1.0972188746139724;0.9821532633677582;0.895213666520822;0.07009093351399416;0.06388380719751476;1.0994922059350836;10.001061410136735;0.9096172698285635;-0.09029399105575461;1.0455010633455748;1.000017598967075;0.9140960224582112;1.0000017299170285
48.695444;1.0972209694616881;0.9821529737913831;0.895211623353901;0.07009437737304877;0.0638868371842474;1.0994935207018857;10.001057775719968;0.9096160672864666;-0.09029599117989971;1.045502093937633;1.000016673558205;0.9140981784037121;1.0000025161815491
48.705444;1.0972221138871021;0.9821523553284244;0.895209976721289;0.07009622831934202;0.06388847251950402;1.0994938339819467;10.001054006041592;0.9096138023636718;-0.09029699129631265;1.0455030700746801;1.0000157965729743;0.9140992045666729;1.0000033117303155
48.715444;1.0972242393024672;0.9821526845275764;0.8952083145849847;0.0700979035178201;0.06388989279195048;1.0994951485209468;10.00105005934787;0.9096124790942536;-0.09029899140582665;1.04550398292628;1.0000149687486861;0.9141012873803338;1.0000041150816392
48.725444;1.0972263812986767;0.9821530744737151;0.8952066168780874;0.07009957613515479;0.06389131231850818;1.099496466519194;10.001045897659914;0.9096101014382395;-0.0903009915097361;1.0455048241787785;1.0000141912244842;0.9141023362747722;1.0000049243787659
48.735444;1.0972275750729237;0.9821521564513565;0.8952044254124766;0.07010318387148487;0.06389455353949226;1.0994967900969035;10.001041486462295;0.9096076733447575;-0.09030299160944587;1.045505586445052;1.0000134654298862;0.914103344420991;1.0000057374145235
48.745444;1.097229750632683;0.9821526431329669;0.8952026410802201;0.07010485060450873;0.06389597147731427;1.0994981214779656;10.001036789994073;0.909606199256575;-0.09030499170613603;1.0455062636409822;1.0000127922606399;0.9141053048506924;1.0000065524947672
48.755444;1.0972319439954237;0.9821531637434308;0.8952008065104458;0.07010651423039808;0.06389738843782221;1.099499462958987;10.001031767500718;0.9096036843122391;-0.09030699180077931;1.0455068512110868;1.000012172099057;0.9141062249884094;1.000007369473158
48.765444;1.0972331918804648;0.982152828562378;0.8951989029211932;0.07010834826071806;0.0638990185624624;1.0994998165907242;10.001026379449518;0.9096021333215351;-0.09030799189448226;1.0455073462444722;1.0000116049832115;0.9141079933340233;1.000008189730323
48.775444;1.097235425126046;0.9821529120576152;0.8951965205403479;0.07011177040034762;0.06390204131817173;1.0995011838200013;10.001020601021395;0.9095995493573321;-0.09030999198860645;1.0455077469000793;1.0000110899402437;0.9141088144495897;1.0000090154526606
48.785444;1.097237678137141;0.9821534917098779;0.8951945187615841;0.07011342540096369;0.06390345467798332;1.099502565007611;10.001014430120515;0.9095979338549227;-0.09031199208463878;1.0455080519293416;1.0000106242089775;0.9141105781136639;1.0000098491142357
48.795444;1.0972389835217828;0.982153207770321;0.8951924458068822;0.07011525153684071;0.06390508110895246;1.0995029592896028;10.001007884626297;0.9095952878486075;-0.09031399218418096;1.045508261181253;1.0000102040395817;0.9141112939314895;1.0000106937592734
48.805444;1.0972412675586485;0.9821538250711399;0.8951903344027163;0.07011690219123282;0.06390649202914193;1.0995043650098475;10.001000990286622;0.9095926129114253;-0.09031499228897479;1.0455083760049402;1.0000098267127409;0.914111858557217;1.0000115536537169
48.815444;1.0972435616554084;0.9821539876219082;0.8951877336628988;0.07012031566508461;0.06390950987490843;1.0995057800624526;10.000993763195295;0.9095909117802967;-0.09031699240077312;1.0455083987107512;1.0000094912707271;0.9141134649181272;1.000012434161334
48.825444;1.0972448970971118;0.9821537806338381;0.8951855061786304;0.07012213676465369;0.0639111325885032;1.0995072022686094;10.000986196849423;0.9095881886068349;-0.09031899252119442;1.0455083320663536;1.000009197452979;0.9141140241796241;1.0000133411889887
48.835444;1.0972471996396465;0.9821544897475485;0.8951832474946254;0.07012378335522836;0.06391253965209513;1.0995076296359334;10.00097826444394;0.909586448628804;-0.0903209926517033;1.0455081795092123;1.0000089449212863;0.9141155262989651;1.000014280796353
48.845444;1.0972495010026542;0.9821552381001089;0.895180944555823;0.07012542909171487;0.06391394523902023;1.0995090600307829;10.000969935493808;0.9095836974644735;-0.09032299279357689;1.0455079454020055;1.0000087334468384;0.9141159794246666;1.0000152582512867
48.855444;1.097250834483468;0.9821551474091567;0.8951785833047656;0.07012724758593827;0.06391556349078055;1.0995104908664328;10.000961186396479;0.9095819400300004;-0.09032399294777743;1.0455076348971999;1.000008562865758;0.9141172725058456;1.0000162769090093
48.865444;1.097253129453442;0.9821554991820833;0.895175757300848;0.07013065659330397;0.06391857382064288;1.099510919004149;10.000951993358052;0.9095791798533059;-0.09032599311491982;1.0455072535297543;1.0000084325708145;0.914117611518593;1.0000173381577504
48.875444;1.0972554213883698;0.9821563723231962;0.8951733276734516;0.07013230066884506;0.0639199741047539;1.0995123406696445;10.000942326519842;0.9095764199228938;-0.09032799329534613;1.0455068069649627;1.0000083411308078;0.9141178930055671;1.000018441854195
48.885444;1.0972567460895828;0.9821564036718731;0.8951708428697036;0.07013411774465014;0.06392158675746423;1.09951375143655;10.000932157313908;0.9095746642383453;-0.09032999348908491;1.0455063011469905;1.0000082865538122;0.914119113652717;1.0000195863588381
48.895444;1.0972590338434192;0.9821573522719095;0.8951683358962134;0.07013576078248425;0.06392298321955406;1.0995141463200941;10.000921468313127;0.909571918120834;-0.09033099369568084;1.0455057421201541;1.0000082674982285;0.9141191868690832;1.00002076888676
48.905444;1.0972613198152394;0.9821588169865596;0.8951662329822054;0.07013563853683132;0.06392276966897126;1.0995155206074478;10.000910257545035;0.9095701870997844;-0.09033299391416284;1.0455051353376124;1.0000082843643716;0.9141203029620053;1.000021986267945
48.915444;1.0972626386616637;0.9821584766587793;0.895163210463594;0.07013921784688719;0.06392598490998325;1.099516871004722;10.000898536759184;0.9095674756880451;-0.09033499414319307;1.0455044855976534;1.0000083389997156;0.9141203743097981;1.0000232350150164
48.925444;1.0972649189817125;0.9821595336054263;0.8951606170693314;0.07014085826530891;0.06392737598910572;1.099517195781606;10.0008863280009;0.9095657870627792;-0.09033699438117075;1.045503798022126;1.000008433799914;0.9141213916983953;1.0000245107664842
48.935444;1.0972671942831143;0.9821606259199813;0.8951580038529199;0.07014249779958127;0.06392876551905252;1.0995184943176295;10.000873664068086;0.9095631237197903;-0.09033799462633091;1.0455030786325084;1.0000085709121915;0.9141212670620682;1.0000258080593416
48.945444;1.0972684987631678;0.9821608708044851;0.8951553587168486;0.07014430995594655;0.06393036801039774;1.099519766750389;10.00086059025925;0.9095604881695833;-0.09033999487689494;1.0455023331485154;1.0000087510237652;0.9141211952168796;1.0000271210236598
48.955444;1.0972707626142422;0.9821615467810357;0.8951522776096679;0.07014771240341036;0.06393336325551062;1.0995200138263777;10.00084716107166;0.9095588829712948;-0.09034199513113156;1.0455015650190722;1.0000089725808041;0.9141220749320208;1.000028444709546
48.965444;1.0972730223192024;0.982162731746926;0.8951496246902791;0.07014934953926903;0.0639347494242036;1.0995212371834664;10.000833432229562;0.9095563106100468;-0.09034399538735219;1.0455007745769203;1.0000092324818357;0.9141219178958369;1.000029775638734
48.975444;1.097274314990002;0.9821630620662517;0.8951469522587434;0.0701511592591987;0.06393634912848777;1.09952243915033;10.000819456894078;0.909554773826346;-0.09034599564386687;1.0454999595478922;1.0000095272801093;0.9141227151376221;1.0000311113545364
48.985444;1.097276572888023;0.9821642950086803;0.8951442972183334;0.07015279462858327;0.06393773392743696;1.0995226216185312;10.000805287305372;0.9095522761557205;-0.09034699589886105;1.0454991162787115;1.0000098536955884;0.914122377685675;1.0000324500988762
48.995444;1.0972788336875943;0.9821655454848763;0.8951416504696499;0.07015442902441592;0.06393911820925001;1.09952378570123;10.000790971914672;0.9095508222076202;-0.09034899615032083;1.0454982412365843;1.0000102084625948;0.9141230932614767;1.0000337905649688
49.005444;1.097280135191319;0.9821654483085696;0.8951385639887048;0.07015800039992871;0.06394232450016739;1.0995249327734387;10.0007765501439;0.9095484173807485;-0.09035099639616022;1.0454973318766843;1.0000105883089692;0.914122772522239;1.000035131404939
49.015444;1.097282410689167;0.9821667217400014;0.8951359473929645;0.07015963291839476;0.06394370801827179;1.0995250654751016;10.000762056647206;0.9095470669221256;-0.09035199663447983;1.0454963860529083;1.0000109902959944;0.9141233060997462;1.000036470888065
49.025444;1.0972847003018036;0.9821680020549525;0.8951333502709269;0.07016126454769876;0.06394509137829099;1.099526187946179;10.000747530570369;0.9095447750161685;-0.09035399686370614;1.0454954007908328;1.0000114118145826;0.9141228999680063;1.0000378067520412
49.035444;1.097286046098418;0.9821684057779866;0.8951307599748316;0.07016306863966812;0.06394668911189953;1.099527305277488;10.000733016082748;0.9095425448631503;-0.09035599708257577;1.0454943721702603;1.0000118501766364;0.9141224483096441;1.0000391360564218
49.045444;1.0972883866795617;0.9821696910149292;0.8951282107475985;0.07016469821126974;0.06394807289485728;1.099527422247282;10.000718557688554;0.9095413794860608;-0.09035799729018973;1.0454932965824555;1.0000123026911607;0.9141229444960226;1.000040455227531
49.055444;1.0972898019845196;0.9821700938040699;0.8951256768586665;0.07016649992201704;0.06394967147910212;1.0995285424467145;10.00070419860863;0.909539281967592;-0.09035899748618434;1.045492171717257;1.000012767336258;0.9141222988634973;1.000041760492601
49.065444;1.097292231065099;0.9821708925405391;0.8951227566287643;0.07016989127643587;0.06395266455862228;1.0995296686016214;10.000689980551675;0.9095382549571942;-0.0903609976707566;1.0454909960377605;1.0000132430010402;0.9141226998859275;1.000043048653073
49.075444;1.0972947169589806;0.9821721647548619;0.8951203151744839;0.0701715164830449;0.06395405017656766;1.099529803045142;10.000675943595557;0.9095363006956374;-0.09036299784441612;1.045489767480413;1.0000137290640183;0.9141220597270083;1.0000443181862382
49.085444;1.0972963011979093;0.9821725467321407;0.8951179030489052;0.07017331336234685;0.06395565082278416;1.0995309473678796;10.000662120950546;0.9095354217847799;-0.09036499800774347;1.0454884828568216;1.0000142251411628;0.9141223704323131;1.0000455701873816
49.095444;1.0972989185912394;0.9821737965044397;0.8951155529993383;0.07017493498379708;0.06395703799137638;1.0995321017819923;10.000648528755953;0.9095336213648781;-0.09036599816141638;1.045487138362955;1.0000147311097607;0.9141215457296935;1.00004680817315
49.105444;1.0973016080185034;0.9821750307168531;0.8951132510853861;0.07017655462395074;0.0639584260517498;1.099532265146469;10.000635163272463;0.9095329022415692;-0.09036799830637482;1.0454857306604575;1.0000152465568803;0.9141217777189105;1.0000480366654105
49.115444;1.0973034068820284;0.9821748864837592;0.8951105453597905;0.07018011006010554;0.06396163747424399;1.0995334354034723;10.000622005260965;0.9095312662211539;-0.09036999844383167;1.0454842578919281;1.0000157696867427;0.9141209832560024;1.0000492599125232
49.125444;1.097306245358467;0.9821760840568027;0.8951083423030597;0.07018172523025945;0.06396302725440407;1.0995346097499186;10.000609024458567;0.9095297139444594;-0.0903709985751023;1.0454827198344838;1.000016297367365;0.914120065640067;1.0000504816390816
49.135444;1.0973091574179026;0.9821772614013087;0.8951061881597557;0.07018333784228148;0.06396441750668232;1.0995347850428006;10.00059618732059;0.9095292444970094;-0.0903729987014401;1.045481117431078;1.0000168265410918;0.9141202243149937;1.0000517052397722
49.145444;1.0973111763992154;0.9821775370803237;0.8951040666586125;0.07018512103184711;0.06396602204871875;1.0995359588746856;10.000583466804818;0.9095278555688328;-0.09037499882388852;1.0454794529983185;1.000017354852497;0.9141193754382886;1.0000529343157736
49.155444;1.0973142299251017;0.9821786716631321;0.8951020085651825;0.07018672771069275;0.06396741185838607;1.0995371307075192;10.000570845913783;0.9095275446051064;-0.09037699894310577;1.045477730547728;1.0000178802748794;0.9141195131939588;1.0000541734601947
49.165444;1.0973173503956954;0.9821797843608528;0.895100000419683;0.0701883309662458;0.06396880085378233;1.099537301966446;10.0005583154761;0.90952630953107;-0.09037799905934807;1.0454759551966564;1.0000184010041504;0.914118551502614;1.0000554279503244
49.175444;1.0973195699183802;0.9821795137057316;0.8950975927072995;0.07019186843930973;0.06397201114711404;1.099538475079312;10.000545871839805;0.9095261487495239;-0.09037999917265219;1.0454741329994541;1.0000189151530265;0.9141186809083672;1.0000567022421236
49.185444;1.0973228150097654;0.9821805794095985;0.895095696565111;0.07019346407133543;0.06397339752324221;1.0995396528211885;10.000533513554863;0.9095250613077613;-0.09038199928291708;1.0454722717379172;1.0000194201351702;0.9141178151296993;1.0000579989291631
49.195444;1.097325151957913;0.9821807366861915;0.895093850003076;0.07019522910219538;0.06397499637543441;1.0995398379287413;10.000521233460113;0.9095250468038971;-0.09038299938985146;1.045470381057231;1.0000199126189513;0.9141178483070495;1.0000593189351346
49.205444;1.0973285059559854;0.9821817430142189;0.895092090890612;0.07019681674723854;0.06397637884356952;1.0995410322664223;10.000509008598497;0.9095241047504292;-0.09038499949301505;1.0454684712186046;1.0000203890342116;0.9141169901366905;1.0000606622289037
49.215444;1.0973319066911749;0.9821827141421747;0.8950904111875146;0.07019840045251002;0.06397775890590016;1.0995422363586291;10.000496798546408;0.9095242343119737;-0.0903869995918987;1.045466551297369;1.000020845971198;0.9141171330552799;1.0000620282188513
49.225444;1.0973343822381791;0.9821827658648128;0.8950888022433534;0.07020015376887132;0.06397935056669882;1.099542449978399;10.000484555501828;0.9095234344155335;-0.09038899968588474;1.0454646280861124;1.00002127998419;0.9141162876080444;1.0000634154960488
49.235444;1.0973378533089841;0.9821831757986863;0.8950868632104929;0.07020349480365519;0.06398233324016077;1.0995436735301498;10.000472233784343;0.9095227036570405;-0.09038999977413908;1.0454627062718498;1.0000216872697647;0.9141153510583225;1.0000648210312337
49.245444;1.0973413445545201;0.982184021610005;0.8950854606995259;0.07020506832690535;0.063983704830356;1.099544908794937;10.000459792953345;0.9095230400807947;-0.09039199985565706;1.0454607893559684;1.0000220638525714;0.9141155175001231;1.0000662393770674
49.255444;1.097343880186096;0.9821839409389185;0.8950841481534206;0.07020681278495149;0.063985287840371;1.0995451576273763;10.00044719859237;0.9095224409158884;-0.09039399992954447;1.045458880571702;1.0000224062259175;0.914114698662708;1.0000676625858962
49.265444;1.0973473787499068;0.9821846940861761;0.895082961399563;0.07020838194781745;0.06398665389836014;1.0995464205955454;10.000434418890103;0.9095229025118715;-0.09039499999524946;1.045456983120453;1.000022712331075;0.9141147863569885;1.0000690810084205
49.275444;1.09735086369874;0.9821854004327771;0.8950818880188401;0.07020994973780943;0.06398801754274996;1.0995476975371445;10.00042141728215;0.9095224207261834;-0.09039700005251687;1.0454550995628562;1.0000229824479259;0.9141139888001609;1.0000704843652402
49.285444;1.0973533592092302;0.9821851804914531;0.8950809137922451;0.0702116900855977;0.06398959332448331;1.0995479880380188;10.000408152722613;0.909522991229511;-0.09039900010117852;1.045453231245329;1.0000232194206664;0.9141141979483176;1.000071862711456
49.295444;1.0973567862297529;0.982185317510712;0.8950796315726521;0.07021502129227947;0.06399256108310084;1.0995492908833002;10.000394591996951;0.9095226094842395;-0.09040000014095895;1.0454513786462591;1.000023427768249;0.9141133250375125;1.0000732073055616
49.305444;1.0973592080191144;0.9821850149899494;0.895078884609303;0.07021676136493787;0.06399413327245113;1.0995496041353097;10.000380720238487;0.9095232709176831;-0.09040200017137333;1.0454495427362078;1.0000236117118213;0.9141135575261683;1.0000745104737956
