time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.373487;1.0972095210391106;0.9830270839929992;0.8959507533732137;0.070478563209371;0.0642359420738304;1.0993519925086006;9.998825922928795;0.9094527068380163;-0.09025398062496713;1.0454341194412229;0.9999758893548482;0.9140111660723713;1.000098041716085
49.383487;1.097211569357569;0.9830274916853872;0.8959495297928395;0.07048012060684204;0.06423737696797256;1.0993518367059454;9.998829756973736;0.9094516349710936;-0.09025598025213064;1.0454349245560657;0.9999747281058616;0.91401015516368;1.000096782628891
49.393487;1.0972126850010577;0.9830269686985468;0.8959483009907026;0.07048185125234296;0.0642390267658266;1.099352743698387;9.998833743619194;0.909451593791345;-0.09025797987074068;1.0454358464811802;0.9999736507162512;0.9140101416838062;1.0000955522257715
49.403487;1.097214793794402;0.9830267935845661;0.8959466552903255;0.07048517275032017;0.06424206987894325;1.099352711462874;9.998837821687871;0.9094505848466665;-0.09025897948238432;1.0454368824763125;0.9999726632691491;0.9140090361868034;1.0000943526814634
49.413487;1.0972169244128727;0.9830270434585128;0.8959454488716388;0.07048672994292396;0.06424350453755183;1.0993537380666676;9.99884194486932;0.9094496105625235;-0.09026097908818753;1.0454380291611949;0.999971769208193;0.9140080292455174;1.000093186986959
49.423487;1.0972181044143912;0.98302635414044;0.895944223820085;0.07048846095069179;0.06424515323528719;1.099354821803558;9.99884609741602;0.9094496739129189;-0.09026297868884521;1.0454392824557905;0.9999709685584186;0.914008013522702;1.0000920586334479
49.433487;1.0972202566120104;0.9830264878970011;0.89594300660055;0.07049001873792624;0.06424658657451608;1.0993549606998076;9.998850292229761;0.9094487780736075;-0.09026397828498937;1.0454406368166387;0.9999702584661668;0.9140068952274625;1.0000909712114336
49.443487;1.0972214456728182;0.9830239191538486;0.8959401539571652;0.07049126966846829;0.06424779562495683;1.099356151664123;9.998854555745005;0.909448927017254;-0.09026597787748677;1.0454420850833022;0.9999696344470503;0.9140068571588927;1.0000899277904782
49.453487;1.0972235958936611;0.9830239424016879;0.8959389086930866;0.07049282814651946;0.06424922719270358;1.0993573899466986;9.998858912975551;0.9094481258845274;-0.09026797746749646;1.0454436198456165;0.9999690913892432;0.9140058057374082;1.0000889304121237
49.463487;1.0972257366294553;0.9830239151073895;0.8959376445910757;0.07049438702234577;0.06425065770626036;1.099357669389061;9.998863379535257;0.9094483800845038;-0.09026897705633202;1.0454452350792747;0.9999686242908057;0.9140056278716748;1.000087980177679
49.473487;1.0972268969802723;0.9830229590969072;0.895936345162743;0.07049611982696596;0.06425230176045284;1.0993589828947463;9.998867961422308;0.9094476938431852;-0.0902709766453016;1.045446926818311;0.9999682287262653;0.9140045264809478;1.0000870772342256
49.483487;1.097229000951391;0.983022359180669;0.8959346030547742;0.07049944394851569;0.06425533816629184;1.0993603224485404;9.998872661729106;0.9094480697153998;-0.09027297623577654;1.0454486926798203;0.9999679004460951;0.9140043896952806;1.0000862206657049
49.493487;1.0972310796136722;0.983022197359589;0.8959332795232743;0.07050100388090852;0.06425676551740801;1.0993606795668054;9.99887748870478;0.9094475091680876;-0.09027397582940232;1.045450530867892;0.9999676347380478;0.9140031264642888;1.0000854086067963
49.503487;1.097232166390402;0.9830211120634661;0.8959319220981682;0.07050273749904025;0.06425840662198479;1.099362046057566;9.998882459078555;0.9094480130805029;-0.09027597542813881;1.0454524397487965;0.9999674264847053;0.914002922770289;1.0000846382671715
49.513487;1.0972341905336749;0.9830208654709789;0.8959305634040188;0.07050429772988433;0.06425983235133187;1.099362413860761;9.998887598560344;0.9094475816907409;-0.09027697503406823;1.0454544182037675;0.9999672707002325;0.9140015886870236;1.000083906010685
49.523487;1.09723522197089;0.9830196944241658;0.8959291752339493;0.07050603162161961;0.06426147210848203;1.0993637750640153;9.99889294194435;0.9094482142010043;-0.09027897464924708;1.0454564657611993;0.999967162981;0.9140013097433044;1.0000832073399226
49.533487;1.0972371901962412;0.9830193617165107;0.8959277916805878;0.07050759215082197;0.06426289676629612;1.0993651227930412;9.998898527836786;0.909447908425137;-0.09028097427575008;1.045458582075044;0.9999670998617293;0.9139999950727147;1.000082536772897
49.543487;1.0972391308174154;0.9830189868632397;0.8959264014336981;0.07050915281852631;0.06426432111818416;1.099365451615792;9.998904387652848;0.9094486609876302;-0.09028197391568778;1.0454607663309852;0.9999670793417326;0.913999534739907;1.0000818883431082
49.553487;1.097240079864763;0.9830176903893351;0.8959249933830309;0.07051088711325462;0.06426595998163107;1.0993667574853554;9.998910539484262;0.909448468194713;-0.09028397357110447;1.0454630168033943;0.9999671010066321;0.9139981352137508;1.0000812564128088
49.563487;1.097241968518332;0.9830172375412454;0.8959236017008022;0.07051244794856898;0.06426738427905306;1.0993680376128614;9.998916989990109;0.9094493272241282;-0.09028597324392675;1.0454653304833221;0.9999671654549339;0.9139976871513054;1.0000806356866547
49.573487;1.0972428692952543;0.9830153868980865;0.8959217592489951;0.070515946650455;0.06427063148547385;1.099368289978019;9.998923735580307;0.9094492370169807;-0.09028697293601227;1.045467703199485;0.9999672738413614;0.9139960998591673;1.0000800208405094
49.583487;1.0972447139003494;0.9830148630879357;0.8959203732922436;0.07051750698526439;0.06427205632375063;1.099369513078322;9.99893076178963;0.9094501983469317;-0.09028897264919383;1.0454701301781621;0.9999674277630647;0.9139955582941107;1.0000794069827132
49.593487;1.097246538853407;0.9830143036270977;0.8959189897214792;0.07051906656258669;0.06427348153052166;1.0993697059049343;9.998938044672885;0.9094502134790757;-0.09028997238533545;1.0454726063976278;0.9999676289052286;0.9139938722288231;1.0000787903700357
49.603487;1.0972473803614207;0.9830128265355103;0.8959175919648847;0.07052079845591495;0.06427512178086721;1.099370867296951;9.998945553114783;0.909451285946671;-0.09029197214636427;1.0454751267176083;0.9999678781233433;0.9139932290709525;1.0000781685397366
49.613487;1.0972491691911437;0.983012193579053;0.8959162093327292;0.07052235528808386;0.06427654792649551;1.0993719953092076;9.99895325070318;0.9094514199187822;-0.09029397193417617;1.045477685938434;0.9999681746122936;0.9139915415316063;1.000077540631948
49.623487;1.0972499763959065;0.9830106407498538;0.8959148095027039;0.07052408375022892;0.06427818939931189;1.0993720878913678;9.998961095613133;0.9094526191495645;-0.09029497175057039;1.0454802789402828;0.999968516213175;0.9139907038326682;1.0000769079882315
49.633487;1.0972517311277918;0.9830099295684728;0.8959134219189643;0.07052563658851421;0.0642796170724425;1.099373144354908;9.998969040151167;0.9094528862979333;-0.09029697159719245;1.0454829011830284;0.9999689003877256;0.9139889264317961;1.0000762742427942
49.643487;1.0972534661841944;0.9830091781069408;0.895912030192673;0.07052718708172924;0.06428104557345812;1.0993741661565;9.998977034227755;0.9094542228775513;-0.09029797147531866;1.0454855490003125;0.9999693243760381;0.9139880053797563;1.0000756450414359
49.653487;1.0972542126496643;0.983007504829874;0.8959106179344044;0.07052890856822346;0.0642826893688668;1.099374156834902;9.998985030442343;0.9094546297193902;-0.09029997138574675;1.0454882192631707;0.9999697847154048;0.9139861520419724;1.000075027389613
49.663487;1.0972558954535765;0.9830061919064346;0.8959087757768831;0.07053221847426712;0.06428572699863944;1.0993751217271424;9.998992984403529;0.90945610756734;-0.09030197132898664;1.0454909092535134;0.999970277486411;0.9139852618403811;1.0000744285658285
49.673487;1.0972565804628336;0.9830044388516236;0.8959073448803938;0.07053393479212063;0.0642873713692778;1.0993750672453164;9.999000851295278;0.9094566574378451;-0.09030297130546944;1.0454936166816957;0.9999707991210334;0.913983249263227;1.0000738554175463
49.683487;1.097258193110214;0.9830035288778395;0.895905911382872;0.07053547507509829;0.06428880115662301;1.0993759994931995;9.999008587262564;0.9094572804360417;-0.09030497131550094;1.0454963391736938;0.9999713464591502;0.9139813101749057;1.0000733142385267
49.693487;1.0972597642516209;0.9830025820319636;0.8959044523047918;0.07053701289240161;0.06429023092729064;1.0993769235620987;9.999016156570637;0.9094589769424717;-0.09030597135901411;1.0454990743494714;0.9999719159741203;0.9139802449106309;1.000072810429341
49.703487;1.097260324667657;0.9830007181188629;0.8959029460290098;0.07053872180977182;0.06429187521924061;1.0993768443223393;9.999023533716127;0.9094597462432096;-0.09030797143545069;1.045501820822997;0.9999725034137954;0.9139782633170704;1.0000723477118092
49.713487;1.0972617996340726;0.9829997008036566;0.8959014202597418;0.07054025488962079;0.064293304622567;1.0993777673707432;9.999030694649;0.9094615873472682;-0.0903099715440026;1.0455045783451946;0.9999731043416098;0.9139772587571354;1.0000719275494032
49.723487;1.097262255362587;0.9829977692495036;0.8958998442210584;0.07054195903946864;0.06429494819982993;1.0993776991212776;9.999037606778307;0.9094624997671349;-0.09031097168392489;1.0455073469535254;0.9999737146412738;0.9139751430721595;1.00007154928748
49.733487;1.0972636181561979;0.9829966902025862;0.8958982509827046;0.0705434872176964;0.0642963765341551;1.0993786466519373;9.999044229881235;0.9094644831280078;-0.09031297185456456;1.0455101265390863;0.9999743306441433;0.913974103445573;1.0000712108717809
49.743487;1.0972649204247604;0.9829955893370069;0.8958966289537645;0.07054501280443509;0.06429780413481398;1.0993796178159208;9.999050526284321;0.9094655362010935;-0.09031397205526137;1.0455129166630297;0.9999749493686552;0.91397195065546;1.0000709096770024
49.753487;1.0972651941373734;0.982993594653232;0.8958949675896547;0.07054670919294269;0.06429944554588288;1.0993796207813051;9.99905646934896;0.909467656569524;-0.09031597228530742;1.0455157161295139;0.9999755686206664;0.9139708720261764;1.0000706431563977
49.763487;1.097266364685292;0.9829924785036621;0.8958933034094909;0.07054822944470424;0.06430087149742938;1.099380662562444;9.999062043582446;0.9094688412434536;-0.09031797254388824;1.0455185230555255;0.9999761870230067;0.9139687796801097;1.0000704093538155
49.773487;1.0972664977326223;0.982990486063177;0.8958916121893804;0.07054992061409128;0.06430251133003367;1.099380748150267;9.999067236884592;0.9094710873455604;-0.0903189728299739;1.0455213352849315;0.999976804416002;0.9139675674381063;1.0000702072524967
49.783487;1.09726751875253;0.9829889046845011;0.8958894938733701;0.07055320044835775;0.06430554406225159;1.0993818813081033;9.999072033361566;0.9094723919791726;-0.09032097314218779;1.0455241500834;0.9999774217956046;0.9139654460444974;1.0000700364819333
49.793487;1.097267494454829;0.9829869371111776;0.8958878015268189;0.0705548871416097;0.06430718312299866;1.0993830656554189;9.9990764192656;0.9094747516974033;-0.09032197347879144;1.0455269632833077;0.9999780403701426;0.913964212240806;1.0000698964828567
49.803487;1.0972683513017343;0.9829858690012718;0.8958861360179483;0.07055639859539092;0.06430860768227328;1.0993833046411166;9.999080398052554;0.9094761626778908;-0.09032397383784611;1.0455297686553369;0.9999786608981096;0.9139620784311704;1.0000697861758663
49.813487;1.0972691213603345;0.9829848222917222;0.8958844902788874;0.07055790867382485;0.06431003275811593;1.099384600409094;9.99908399579452;0.9094786212905912;-0.0903249742173374;1.045532557775187;0.9999792839863249;0.9139608426403621;1.0000697040799453
49.823487;1.0972688364198733;0.9829829180147469;0.8958828566051752;0.07055959128412681;0.06431167335397929;1.0993859525835799;9.999087251959057;0.9094801239695515;-0.09032697461522504;1.0455353206908276;0.9999799107374739;0.9139587179317218;1.0000696480895694
49.833487;1.097269423039949;0.9829819200800143;0.8958812721799855;0.07056109997194406;0.06431310053550367;1.0993863582061876;9.999090206729067;0.9094826667014015;-0.09032897502951616;1.0455380472062215;0.9999805426300555;0.9139576010384669;1.0000696152595625
49.843487;1.0972689503045487;0.9829800659158724;0.8958797110276479;0.07056278206136862;0.06431474377481652;1.099387812582136;9.999092895331556;0.9094842449216664;-0.09032997545830242;1.045540727672335;0.999981180382927;0.9139554075772658;1.000069601986367
49.853487;1.0972693489229017;0.9829791177144542;0.8958782069403086;0.0705642909474124;0.0643161740032826;1.0993883099413393;9.999095350984247;0.9094868535508027;-0.09033197589974314;1.0455433528430764;0.9999818232574593;0.913954329525007;1.0000696044047896
49.863487;1.097269655660527;0.9829781939103671;0.895876745250062;0.0705658003241555;0.06431760598677841;1.099389843811362;9.999097610197914;0.9094884866240119;-0.09033297635205007;1.0455459133621001;0.9999824694114036;0.913952183087369;1.0000696190298848
49.873487;1.097268906251015;0.9829764135808127;0.8958753091825404;0.07056748386644392;0.06431925442889419;1.0993914076935807;9.99909971651215;0.9094911369433373;-0.09033497681356632;1.0455483994550776;0.9999831162880225;0.9139511602213807;1.0000696434203848
49.883487;1.0972690301375772;0.9829755402820489;0.895873926511138;0.0705689948910248;0.0643206901192374;1.0993919958944571;9.999101724054587;0.9094927962432385;-0.0903359772829368;1.0455508009554277;0.9999837609210005;0.9139490763997309;1.0000696763186303
49.893487;1.097268097897947;0.9829738125384696;0.8958725622090495;0.07057068048140988;0.06432234235497342;1.0993936039393655;9.999103698029984;0.9094954554532695;-0.09033797775918133;1.045553107312366;0.9999844002105934;0.9139481214908146;1.0000697171447073
49.903487;1.0972680407318205;0.9829729944790623;0.89587124292318;0.07057219387684846;0.06432378198327049;1.0993942286192162;9.999105706391902;0.9094971049229341;-0.09033897824159194;1.0455553077884323;0.9999850307901031;0.9139461083214695;1.0000697653742423
49.913487;1.0972669316559598;0.9829713247601746;0.895869935133792;0.07057388205610124;0.0643254383185405;1.0993958675407929;9.99910780663603;0.9094997347931068;-0.09034097872959539;1.0455573922669523;0.9999856489609084;0.9139452248710619;1.0000698205396994
49.923487;1.0972667038741653;0.9829700863269465;0.8958682303314014;0.0705771626821328;0.06432849025358002;1.0993975182331988;9.999110042182485;0.9095013353162699;-0.09034197922271794;1.0455593516296717;0.9999862510367469;0.9139432832847451;1.0000698828165533
49.933487;1.0972663970353078;0.9829693603784423;0.8958669887055736;0.07057868014677536;0.06432993639499421;1.0993981778264237;9.999112453759166;0.9095038970250577;-0.09034397972063629;1.0455611770727353;0.9999868338482775;0.9139424712212689;1.0000699532058774
49.943487;1.0972650518692637;0.9829677867496857;0.8958657564460015;0.07058037226534734;0.06433159955089264;1.099399843137282;9.999115089795264;0.9095054109165539;-0.09034598022320832;1.0455628598865156;0.9999873954513517;0.9139406982186421;1.0000700333087948
49.953487;1.0972646043449277;0.9829671303060566;0.8958645639678475;0.0705818919221004;0.06433305062125896;1.09940051002322;9.99911800238802;0.9095078688408813;-0.0903469807304049;1.0455643925193057;0.9999879358759526;0.9139398532095797;1.0000701258559637
49.963487;1.097263131201972;0.9829656299667208;0.8958633798236458;0.07058358565626374;0.0643347189549573;1.0994021729434862;9.9991212395265;0.9095092635935738;-0.09034898124224389;1.0455657696127447;0.9999884571960184;0.9139381420116373;1.0000702351166855
49.973487;1.097262568178547;0.9829650497745678;0.8958622346440511;0.07058510621736512;0.06433617536201444;1.0994028256338646;9.999124845585897;0.9095115881134491;-0.09034998175884557;1.0455669882109506;0.9999889626069334;0.913937357614308;1.0000703655503345
49.983487;1.0972619561728276;0.9829645106891743;0.8958611138999478;0.07058662666692453;0.06433763444275545;1.0994044617526446;9.999128862060607;0.9095128348391192;-0.09035198228040135;1.0455680477123386;0.9999894552277646;0.9139357100225955;1.0000705200703015
49.993487;1.09726033586518;0.9829631350791979;0.8958600040204311;0.07058832010143885;0.06433931074869265;1.0994060754795805;9.999133321726728;0.9095149963375506;-0.09035298280697815;1.0455689495247902;0.9999899375477757;0.9139349952245097;1.000070699935198
50.003487;1.0972596419112537;0.9829626901294198;0.895858938000603;0.07058983937549183;0.06434077496319215;1.0994066623340606;9.999138244789217;0.9095170662266511;-0.09035498333849167;1.0455696961190004;0.9999904115492623;0.9139344194573925;1.000070905947178
50.013487;1.0972579487411338;0.9829614175067848;0.8958578869144717;0.07059153111332234;0.06434245627306694;1.0994082191637071;9.99914364106638;0.9095180393645068;-0.09035598387496398;1.0455702901285817;0.9999908788742783;0.913932793056498;1.0000711393695692
50.023487;1.0972571892620888;0.9829610836625732;0.895856883101769;0.07059304827856108;0.06434392545458802;1.0994087437439004;9.9991495126777;0.9095199118510024;-0.09035798441676794;1.045570734020948;0.999991340724881;0.9139323064242005;1.0000714017102925
50.033487;1.0972554363918947;0.9829599293866476;0.8958558970591923;0.07059473755771485;0.06434561177913754;1.0994102349995776;9.999155853789631;0.9095206811102831;-0.0903589849645586;1.04557103006331;0.9999917979878534;0.9139307737131922;1.0000716943965173
50.043487;1.0972546222009754;0.9829597210734311;0.8958549606208814;0.0705962519665604;0.06434708602242341;1.0994116931848181;9.99916264854134;0.9095223456530007;-0.0903609855189983;1.0455711800340877;0.999992251616133;0.9139303851580528;1.000072019408113
50.053487;1.0972537848669797;0.9829595817522709;0.8958540587699753;0.07059776478610955;0.0643485627163368;1.099412119726753;9.999169871119335;0.9095229048726727;-0.0903619860805827;1.0455711851048437;0.9999927022676487;0.9139289561578656;1.0000723800327118
50.063487;1.0972519641484226;0.9829586350574131;0.8958531758055148;0.07059944924748439;0.06435025627606568;1.0994135172470856;9.999177485672485;0.9095243588743442;-0.09036398664951537;1.0455710470169879;0.9999931496650547;0.9139286796354187;1.000072780772585
50.073487;1.097251096311437;0.9829586487971774;0.8958523418035871;0.0706009582969914;0.06435173714922948;1.099413889458066;9.999185445053618;0.9095247076457538;-0.09036498722557962;1.045570769687234;0.9999935929171738;0.9139273740239203;1.0000732263418264
50.083487;1.0972492592463083;0.9829578655465446;0.895851524848249;0.07060263859450974;0.06435343412759566;1.0994152407801892;9.999193696111778;0.9095259503327846;-0.09036698780815366;1.04557035936676;0.9999940310922222;0.9139272338066494;1.000073719957523
50.093487;1.0972483892545737;0.9829580539141433;0.8958507539358486;0.07060414327376188;0.06435491747770068;1.0994165759865064;9.999202185635834;0.9095260857830547;-0.09036898839622268;1.0455698236761095;0.9999944635818707;0.9139261752029147;1.0000742621976684
50.103487;1.0972465616525118;0.9829574575453224;0.8958499951136085;0.0706058192376542;0.0643566159079769;1.099416899612081;9.999210859925004;0.9095271134372317;-0.09036998898830549;1.0455691706960601;0.9999948906205441;0.9139260928039794;1.0000748516258429
50.113487;1.0972457103632172;0.9829578445699586;0.8958492750615643;0.07060731978708425;0.06435809969972972;1.0994182156304442;9.99921966805593;0.9095270329114236;-0.09037198958247937;1.045568408372206;0.9999953130894271;0.9139251954609692;1.0000754860800471
50.123487;1.0972439095864552;0.9829574564083525;0.895848558885227;0.07060899186826176;0.06435979764349666;1.0994185281205135;9.99922856654085;0.9095278429687115;-0.09037299017648945;1.0455675444800145;0.9999957313162445;0.9139252757811372;1.0000761631295485
50.133487;1.0972430912805793;0.9829575783638619;0.8958474363377885;0.07061225329119698;0.064362888161653;1.099419841522932;9.999237514391112;0.9095275419664008;-0.09037499076789915;1.0455665870126625;0.9999961441187603;0.9139245417513308;1.0000768797206099
50.143487;1.097242290276125;0.9829582930826012;0.8958467667519598;0.07061374846766454;0.0643643693213502;1.0994201596260058;9.999246467038153;0.909528129461217;-0.0903759913543022;1.0455655441928606;0.9999965487182022;0.9139247872571445;1.0000776317377593
50.153487;1.0972405393435858;0.9829600044634201;0.8958477052593211;0.07061589614383387;0.06436650146400111;1.0994214844595074;9.99925537985348;0.9095276069672117;-0.09037799193347304;1.0455644241529098;0.9999969412757148;0.9139242220076944;1.0000784140111836
50.163487;1.0972397653871226;0.9829609470699159;0.8958470694695567;0.07061738827844997;0.06436797881731848;1.0994228155281658;9.999264218428452;0.9095279772383997;-0.09037899250349757;1.0455632348530879;0.999997317783567;0.9139246407199125;1.0000792206028786
50.173487;1.0972380373540576;0.9829611234387933;0.8958464414311286;0.07061905263498282;0.06436966830353548;1.0994231497458504;9.999272969241552;0.9095272433393893;-0.09038099306303954;1.0455619837401922;0.9999976744495959;0.9139242531408562;1.0000800452541936
50.183487;1.0972372859192303;0.9829622952380076;0.8958458577507521;0.07062054268514253;0.06437114026805206;1.0994244827822697;9.999281643748853;0.9095274089001762;-0.09038199361145079;1.0455606765935457;0.999998007226119;0.9139248531525817;1.000080882427152
50.193487;1.0972355848380533;0.9829626961685562;0.895845293516478;0.0706222054181769;0.06437282348895476;1.0994248106294662;9.999290275167573;0.9095264785948801;-0.09038399414845473;1.0455593169335178;0.9999983117960806;0.9139246481153563;1.0000817285821972
50.203487;1.0972348690124063;0.9829640831279893;0.8958447850850291;0.07062369413743479;0.06437428831549784;1.0994261298364676;9.999298911899134;0.9095264574764629;-0.09038499467371879;1.0455579071489658;0.9999985845910667;0.9139254280557148;1.0000825821094501
50.213487;1.0972341795446576;0.9829655675869337;0.8958443219719967;0.0706251822675299;0.06437574895826513;1.0994264369405995;9.9993076033232;0.9095253503851637;-0.0903869951865664;1.0455564497062382;0.9999988239913342;0.9139253964900617;1.0000834416727058
50.223487;1.097232557228271;0.9829662607195204;0.8958438933835824;0.0706268432602351;0.06437741968830739;1.0994277281769285;9.999316384868722;0.9095251624632257;-0.09038799568581041;1.0455549470255792;0.9999990310682718;0.9139263408012225;1.000084305078473
50.233487;1.0972319369492258;0.9829679186879035;0.8958435345944247;0.07062833049543356;0.06437887102681755;1.0994289993783866;9.999325280435254;0.9095238997591557;-0.0903899961697844;1.0455534007889344;0.9999992094515682;0.9139264630254849;1.0000851695613828
50.243487;1.0972303945120987;0.9829687740247874;0.8958432185548819;0.0706299909569742;0.06438053198278992;1.0994292456969454;9.99933431369462;0.9095235693495086;-0.09039099663666025;1.0455518114170408;0.9999993641264285;0.9139275496977398;1.0000860321728489
50.253487;1.0972298656312642;0.9829705863160771;0.8958429789262488;0.07063147804345395;0.064381973145855;1.0994304616352042;9.999343510300076;0.9095221793795238;-0.09039199708488621;1.045550178007926;0.9999994997840693;0.9139277036719281;1.0000868899242432
50.263487;1.0972284269928552;0.9829715906961403;0.8958427872610705;0.07063313863959805;0.06438362355904606;1.0994306417085107;9.999352894239387;0.9095217388711103;-0.0903939975132584;1.0455484989862975;0.9999996197391452;0.9139290085755533;1.0000877402783808
50.273487;1.0972280146150593;0.9829735477217036;0.8958426770054105;0.07063462610682017;0.06438505382799516;1.099431781228993;9.999362483372243;0.909521257055618;-0.09039499792049897;1.045546773099174;0.9999997258927039;0.9139302669165098;1.000088581688711
50.283487;1.0972267047144906;0.982974692170631;0.895842619841844;0.07063628737920385;0.06438669298823717;1.0994318769389289;9.999372283459135;0.9095197426498368;-0.09039699830497426;1.0455450002095086;0.9999998194284411;0.9139306777810726;1.000089413820812
50.293487;1.0972264322593632;0.9829767837211719;0.8958426480007318;0.07063777588247314;0.06438811167740517;1.0994329271177858;9.999382285547124;0.9095192033742295;-0.09039799866492848;1.0455431814193603;0.9999999014455305;0.9139320301420407;1.0000902373636644
50.303487;1.0972262370567092;0.9829789379920875;0.8958427456881475;0.07063926514689825;0.06438952447018997;1.099433931055705;9.99939247050076;0.9095176456501591;-0.09039999899881124;1.0455413183398206;0.9999999732606553;0.9139325277978779;1.0000910532456915
50.313487;1.0972251576723635;0.9829802712312153;0.8958428958214246;0.07064092863651807;0.06439114611225716;1.0994338891003739;9.999402817340114;0.9095170746544523;-0.09040099930536141;1.0455394123927821;1.0000000367963189;0.9139339590806643;1.000091861684746
50.323487;1.0972251254362042;0.9829825440236266;0.8958431271351697;0.0706424196253041;0.06439254770168673;1.0994348035372632;9.999413308416617;0.9095154946993151;-0.09040299958359649;1.0455374649066342;1.000000094726416;0.9139345280536125;1.000092661639166
50.333487;1.0972242108740125;0.9829839903196838;0.8958434068480395;0.07064408482343112;0.06439415887315639;1.0994346787990115;9.999423925078379;0.9095149092958652;-0.09040399983290522;1.0455354776192747;1.0000001500180216;0.9139360242428012;1.0000934507204184
50.343487;1.097224343101828;0.9829863670737514;0.895843764259842;0.07064557740715707;0.06439555084681846;1.099435520780027;9.999434640861866;0.9095133210083455;-0.09040600005322424;1.045533453133156;1.000000205874263;0.9139366527004262;1.0000942254779128
50.353487;1.0972235917047293;0.9829879037140622;0.8958441665627441;0.07064724398446676;0.06439715321928689;1.0994353363181084;9.999445422661841;0.9095127317456319;-0.09040700024505414;1.045531394761377;1.0000002664504648;0.9139382029832634;1.0000949819402967
50.363487;1.0972238856919256;0.9829903536732423;0.8958446412174063;0.0706487376616485;0.06439853709112812;1.0994361326255042;9.999456235060563;0.9095111433041032;-0.09040900040918963;1.045529305471179;1.0000003371484012;0.9139388797037159;1.0000957162398398
50.373487;1.0972232945478662;0.9829919448665181;0.8958451529800183;0.07065040503946575;0.06440013191896705;1.0994369164756452;9.999467044880824;0.9095105576589696;-0.09041000054643282;1.0455271872474607;1.000000424164939;0.9139404721519576;1.0000964251144997
50.383487;1.0972237466692227;0.9829944316862911;0.895845728360426;0.07065189934284974;0.06440150869328046;1.0994366941295732;9.999477826012129;0.909508976709203;-0.09041200065755275;1.0455250421265478;1.0000005340111806;0.9139411848579708;1.0000971061709574
50.393487;1.0972233111290233;0.9829960448562213;0.8958463323959673;0.07065356737337129;0.06440309685317464;1.0994374718630664;9.999488557844955;0.9095084016899578;-0.09041300074344918;1.0455228741359908;1.000000672958673;0.9139428059530681;1.0000977578875556
50.403487;1.0972239171819578;0.9829985417189354;0.8958469917741386;0.07065506263707909;0.06440446752598221;1.099437255893886;9.99949921794285;0.9095068329569097;-0.09041500080527673;1.0455206903368768;1.000000846032388;0.9139435365255895;1.000098379509081
50.413487;1.0972246008486308;0.9830010357226738;0.8958476871478368;0.07065655883250942;0.06440583575507752;1.0994380513157722;9.999509780165248;0.9095062703920123;-0.09041600084430522;1.0455185000550429;1.0000010559048538;0.9139451602930614;1.000098971180052
50.423487;1.0972243991040844;0.9830026398472295;0.8958483994647407;0.07065822964563971;0.06440741658278361;1.0994378609859419;9.99952022328269;0.9095047140146648;-0.09041700086166653;1.0455163132326473;1.0000013026902161;0.9139457764812047;1.0000995345332055
50.433487;1.0972252431658982;0.9830051106729821;0.8958491552532504;0.07065972863726576;0.06440878117750315;1.0994386857645224;9.999530538135321;0.9095041641538595;-0.09041900085824515;1.04551413897021;1.000001584939718;0.9139474636866873;1.000100073068361
50.443487;1.0972252036965215;0.9830066788042103;0.8958499177914567;0.07066140280141041;0.0644103590560165;1.099438525715784;9.999540724383454;0.9095036210255095;-0.09042000083465242;1.0455119844884642;1.0000019005776903;0.9139490169615199;1.000100590943125
50.453487;1.097226209920385;0.9830090991089274;0.8958507109261228;0.07066290581204986;0.06441172124502778;1.0994393808751066;9.999550786170548;0.9095020843640648;-0.0904220007913014;1.045509855133462;1.0000022470119694;0.9139496265919781;1.0001010908549266
50.463487;1.0972263315117188;0.9830105999840956;0.8958514968788637;0.07066458481298839;0.06441329710443969;1.0994402516083486;9.999560734109293;0.9095015534835273;-0.0904230007287203;1.0455077553965815;1.0000026210830073;0.9139510733286066;1.0001015734593486
50.473487;1.0972274970282665;0.9830129353370733;0.895852300780581;0.07066609353123554;0.06441465751430657;1.0994401388996504;9.99957058489804;0.9095000274886683;-0.09042500064791456;1.0455056897688548;1.000003018935533;0.9139515547630752;1.0001020380224643
50.483487;1.0972277750390111;0.9830143352150678;0.8958530879117474;0.07066777906745694;0.06441623172386343;1.09944104433685;9.999580353721345;0.9094995052564719;-0.09042600055039754;1.0455036629660213;1.0000034356668603;0.9139528546815914;1.0001024826296043
50.493487;1.097229093308966;0.9830165564404927;0.895853887293843;0.07066929514340667;0.064417590582046;1.0994409699405816;9.999590051909761;0.909497985177549;-0.09042800043776943;1.0455016798015118;1.00000386543082;0.9139531739793062;1.00010290446798
50.503487;1.0972295201862736;0.9830178310011283;0.895854667605646;0.07067098882747659;0.06441916339020855;1.0994419179833235;9.999599693950762;0.9094974653080433;-0.09042900031121627;1.0454997450275925;1.0000043019860583;0.9139543000742592;1.000103300396627
50.513487;1.0972309826372617;0.9830199163566208;0.8958554594714718;0.07067251375863083;0.06442052105905263;1.0994418904417147;9.999609300904195;0.9094959438949514;-0.0904300001713761;1.0454978633895702;1.0000047389128344;0.9139543387876179;1.0001036671259271
50.523487;1.0972315476921712;0.9830210449418484;0.8958562316170575;0.07067421698388024;0.06442209289376882;1.0994428881950058;9.999618895540674;0.9094954191953712;-0.09043200001854172;1.0454960395183348;1.0000051697081298;0.913955377849991;1.0001040014107705
50.533487;1.0972331425607134;0.9830229752274625;0.8958570144186015;0.0706757523508897;0.06442344980523916;1.099442911070794;9.999628495961002;0.9094938889012464;-0.09043299985296833;1.0454942773153877;1.0000055884956032;0.913955228816757;1.0001043006934849
50.543487;1.0972348013784443;0.9830248222261319;0.8958577918381027;0.07067729389378906;0.06442480652422776;1.0994439590064353;9.9996381125656;0.9094933503628293;-0.09043499967513262;1.0454925798276613;1.000005990550445;0.9139560805040314;1.000104563937094
50.553487;1.0972355585842406;0.9830257016726224;0.8958585476005907;0.0706790157247703;0.06442637776470703;1.099445032696378;9.999647748922621;0.9094918010388532;-0.09043599948578844;1.0454909500702436;1.0000063716069587;0.9139557467392443;1.0001047917668573
50.563487;1.0972373423512205;0.9830273748300212;0.8958593112212543;0.07068057196386689;0.06442773441674068;1.0994451330020163;9.99965740203183;0.9094912382977361;-0.09043799928581904;1.045489391361382;1.0000067270206103;0.9139564181470089;1.0001049853079669
50.573487;1.097238221230456;0.9830280796031595;0.8958600496392103;0.07068231002724873;0.06442930576789549;1.099446260667233;9.999667058321444;0.9094906591682203;-0.09043899907616447;1.0454879069398992;1.000007051746102;0.9139569042165636;1.0001051449517737
50.583487;1.09724012357217;0.9830295809014075;0.8958607909792315;0.07068388391256021;0.06443066273789627;1.0994464169061222;9.999676692297184;0.9094890606457813;-0.09043999885807506;1.0454865001150118;1.0000073404979613;0.9139563112360126;1.0001052704350593
50.593487;1.097241118068841;0.9830301190329769;0.8958615022892972;0.07068564081960048;0.0644322346880135;1.0994476033898415;9.99968627113352;0.9094884400324478;-0.09044199863342596;1.0454851744716809;1.000007587793612;0.9139567314044215;1.0001053614375077
50.603487;1.0972431315936713;0.9830314600168324;0.8958622138990312;0.07068723455037376;0.0644335925944337;1.0994478210050638;9.999695755939044;0.9094867948086082;-0.09044299840474657;1.04548393282239;1.0000077885690606;0.9139559807790918;1.0001054172311479
50.613487;1.097244230972651;0.9830318451639615;0.8958628952512967;0.07068901217428852;0.06443516579205712;1.0994490687434126;9.999705101092283;0.9094861225883821;-0.09044499817499209;1.0454827761042242;1.0000079393775592;0.9139562523746796;1.0001054359902528
50.623487;1.0972463427061807;0.9830330421373615;0.8958635770051354;0.07069062745539732;0.06443652514737028;1.0994493441232034;9.99971426050355;0.9094844213787773;-0.09044599794700385;1.0454817038349704;1.0000080387712371;0.9139553631574252;1.0001054152453823
50.633487;1.0972475349869582;0.9830332939916154;0.89586422768716;0.07069242742695955;0.06443809981883328;1.0994506445567829;9.999723193295225;0.9094836894101923;-0.0904479977228852;1.045480714587332;1.000008086408083;0.9139555063341349;1.000105352657413
50.643487;1.097249736636232;0.9830343690943448;0.8958648779331793;0.07069406571579606;0.06443946050668305;1.0994519684311825;9.999731862667229;0.9094819244514415;-0.0904489975039517;1.045479805532764;1.0000080820150057;0.9139544991370525;1.0001052460665125
50.653487;1.0972510180424242;0.983034509630712;0.89586549666269;0.07069588904804268;0.06444103632478625;1.0994523159593075;9.99974023783973;0.9094811236621158;-0.09044999729124296;1.0454789726504459;1.000008025008291;0.9139544359546947;1.0001050933239017
50.663487;1.0972533094127455;0.9830359633193209;0.895866551834528;0.0706957861530792;0.06444079004757436;1.0994536894448537;9.999748301244987;0.9094792844097663;-0.09045199708595006;1.0454782117391732;1.000007914575155;0.9139534300652032;1.000104891596637
50.673487;1.0972546815504975;0.9830360107739622;0.8958671348263286;0.07069763268728789;0.06444236718111318;1.0994540921953582;9.999756050104043;0.9094784048840332;-0.0904529968895726;1.0454775187998684;1.0000077495561708;0.913953277747377;1.000104636517892
50.683487;1.0972570636438195;0.9830369007691574;0.8958677129238943;0.07069931725578718;0.06444373075080151;1.0994555268241093;9.999763488182735;0.9094774839418736;-0.0904549967040604;1.0454768894033843;1.0000075283340157;0.9139531863283286;1.0001043226304127
50.693487;1.0972594890393517;0.9830377577993779;0.8958682692560446;0.07070101293885765;0.0644450956340497;1.0994559943058402;9.999770615465254;0.9094755209257612;-0.09045599653183696;1.0454763181225128;1.0000072493628362;0.9139519679563396;1.0001039444466795
50.703487;1.0972609902888246;0.9830377068251095;0.8958687872403732;0.07070289276919181;0.06444667665923735;1.0994574945194548;9.99977742785861;0.9094745153555496;-0.09045699637554787;1.045475798883001;1.000006911831301;0.9139517171208678;1.0001034967917517
50.713487;1.0972634937009937;0.9830385170521865;0.8958692969734001;0.07070460984158973;0.06444804485561322;1.099458027532795;9.99978392865179;0.9094724662941418;-0.09045899623784769;1.0454753259313556;1.0000065158201463;0.9139505471912788;1.0001029749127397
50.723487;1.097265064839723;0.9830384323392726;0.8958697676380402;0.07070651050866364;0.06444962968343221;1.09945959414294;9.999790134891922;0.9094713725078961;-0.09045999612130387;1.0454748945386592;1.0000060619796192;0.9139502536007313;1.000102375084677
50.733487;1.09726762675403;0.9830392224409294;0.8958702316139218;0.07070824790140698;0.06445100229139157;1.099460195525928;9.999796068586415;0.909469233652836;-0.09046199602814645;1.045474500832143;1.0000055509938883;0.9139490460704449;1.0001016952613182
50.743487;1.0972692410740648;0.9830391326159854;0.8958706605780166;0.07071016834915052;0.06445259221842216;1.0994618326177035;9.99980174772385;0.9094680507630803;-0.09046299596000171;1.0454741414574393;1.000004983226115;0.9139487179243379;1.0001009352217303
50.753487;1.0972718272606414;0.9830399333347923;0.8958710877346221;0.07071192489323516;0.06445397055780577;1.099462505744851;9.999807185818625;0.9094658255265284;-0.0904639959179538;1.0454738134320962;1.000004358461683;0.9139473788421569;1.000100096438694
50.763487;1.097273445539844;0.9830398677569786;0.8958714840735529;0.07071386372825424;0.06445556671590044;1.0994642148551659;9.999812390608566;0.9094645600421618;-0.09046599590275342;1.0454735134946873;1.0000036756743491;0.9139471193481766;1.000099181891991
50.773487;1.097276017474774;0.9830407013243523;0.8958718826292003;0.07071563779899831;0.06445695172551767;1.0994659597899892;9.999817361844688;0.9094632572702519;-0.09046699591476447;1.045473237666962;1.0000029330172102;0.9139467485420661;1.0000981953273111
50.783487;1.0972776077423954;0.9830406706944738;0.8958722549341406;0.07071759317562003;0.06445855501294744;1.099466740039018;9.999822092690962;0.9094609208557997;-0.09046899595373352;1.0454729817466246;1.000002127781021;0.9139454723564503;1.0000971400730703
50.793487;1.0972801416055933;0.9830415349457823;0.895872633581227;0.07071938264296049;0.0644599475985006;1.09946855437936;9.99982657092083;0.9094595546055876;-0.09046999601872834;1.0454727416305893;1.0000012564310343;0.9139450870583506;1.0000960187935566
50.803487;1.0972816851231983;0.9830415262984075;0.8958729885681314;0.07072135213069007;0.06446155879236051;1.099469401025411;9.99983077624678;0.9094571622623869;-0.09047099610839529;1.0454725131351772;1.000000315217438;0.913943706557471;1.0000948344153882
50.813487;1.0972841642930369;0.9830424024639429;0.8958733513879856;0.0707231544136566;0.06446295941450328;1.0994712783831282;9.99983467630148;0.9094557474286094;-0.09047299622137414;1.045472292123683;0.9999993012781634;0.9139434260527708;1.0000935910659827
50.823487;1.0972856474600945;0.9830423970532894;0.8958736916345592;0.07072513553619282;0.06446457851363493;1.0994721857189964;9.999838230496701;0.9094533140059544;-0.09047399635645795;1.0454720750016322;0.9999982137838985;0.9139420639203467;1.0000922945560355
50.833487;1.0972880642714924;0.9830432711192804;0.8958740403468277;0.07072694851720301;0.0644659866682727;1.099474123214224;9.999841401274068;0.9094518671075665;-0.0904749965124503;1.0454718590272076;0.9999970544505526;0.9139417159274057;1.0000909522403276
50.843487;1.0972894857550737;0.9830432627423649;0.8958743667546814;0.0707289396349766;0.06446761277991048;1.0994750916405158;9.999844158733877;0.9094494131457298;-0.09047699668817355;1.0454716418947567;0.9999958270850193;0.9139404976028811;1.0000895718954141
50.853487;1.0972918415861348;0.9830441373607546;0.8958747022161193;0.07073076205032676;0.06446902733541356;1.0994770920143924;9.999846477849783;0.909447958575959;-0.09047799688266199;1.0454714206488551;0.9999945367194967;0.9139402080062313;1.0000881601874116
50.863487;1.097293201175053;0.9830441364414981;0.8958750165597055;0.07073276208213808;0.06447065912761002;1.0994781250803278;9.99984834120741;0.9094465087530482;-0.09047999709510168;1.0454711908806562;0.99999318890568;0.9139400568379449;1.0000867217626452
50.873487;1.0972954931870333;0.9830450279942172;0.8958753409393372;0.07073459287173452;0.06447207855215382;1.0994801906410205;9.999849748180777;0.9094440677918537;-0.09048099732459434;1.0454709470181187;0.9999917893970242;0.9139388575991534;1.0000852594331624
50.883487;1.0972967870477495;0.9830455364395388;0.8958760820736262;0.0707348359693475;0.06447210630667402;1.099481287822443;9.999850719183295;0.9094426384948291;-0.09048199757014089;1.0454706833510046;0.9999903443242137;0.9139387057682405;1.0000837756439895
50.893487;1.0972990107900742;0.9830464698393715;0.8958763937137444;0.07073667343381991;0.06447352895123087;1.0994834163119258;9.99985128891224;0.9094402222536202;-0.09048399783070923;1.0454703946694435;0.9999888604009541;0.9139377157532661;1.0000822742346223
50.903487;1.0973002317814444;0.9830465520561896;0.8958766818921065;0.0707386865480828;0.06447516723787677;1.0994845770677408;9.999851493196713;0.9094388196364463;-0.09048499810518276;1.045470076053033;0.9999873447633035;0.9139376837904089;1.0000807606628594
50.913487;1.097302375850012;0.9830475495006076;0.8958769767850842;0.07074052800188765;0.06447659165260852;1.099486772023979;9.99985135794233;0.9094364309802888;-0.09048599839233254;1.045469722328772;0.9999858047659355;0.913936720684585;1.000079240808124
50.923487;1.0973035090973484;0.98304770117853;0.8958772478263911;0.07074254349390248;0.06447823110655715;1.099488003395283;9.99985089405488;0.9094350564607272;-0.09048799869075297;1.04546932811981;0.9999842480576776;0.9139369161902761;1.0000777199111388
50.933487;1.097305556824013;0.983048770201393;0.8958775267906404;0.07074438549380292;0.06447965622730971;1.0994902731475071;9.999850101360922;0.9094336962196288;-0.09048899899872273;1.0454688890647954;0.9999826828652707;0.9139370781083984;1.000076202308262
50.943487;1.097306585198833;0.9830489936151823;0.8958777831883363;0.0707463995271036;0.06448129602039207;1.0994925826322373;9.99984898474903;0.9094313503425681;-0.09049099931424623;1.0454684029981995;0.9999811179948974;0.9139364113619141;1.0000746916277974
50.953487;1.097308520680949;0.9830501334977793;0.8958780479210117;0.07074823807946139;0.0644827211222439;1.0994939325811544;9.999847571145786;0.9094300181580273;-0.09049199963525414;1.0454678693341377;0.9999795620485646;0.9139367103329127;1.000073190769105
50.963487;1.0973094318707397;0.9830504266786491;0.8958782908045587;0.0707502467477345;0.0644843605397114;1.09949632402493;9.99984590978407;0.909427697538646;-0.09049299995975163;1.0454672872105901;0.9999780221294496;0.9139360853133137;1.0000717015377003
50.973487;1.097311248166836;0.9830516357576069;0.8958785441636264;0.07075207797862129;0.06448578497399969;1.0994977591249266;9.999844057759157;0.9094263853838737;-0.09049500028598594;1.0454666548261762;0.9999765031704597;0.9139366257377312;1.000070224728336
50.983487;1.0973120400641843;0.9830519981409755;0.8958787782503156;0.07075407725270882;0.06448742350470206;1.0995002408012298;9.999842068102776;0.9094240791160503;-0.09049600061272993;1.0454659708779728;0.9999750083885154;0.9139361425160073;1.0000687608438295
50.993487;1.0973137363270502;0.9830532760428533;0.8958790240427855;0.07075589709562013;0.0644888468617733;1.099501772086134;9.999839991942146;0.9094227774770406;-0.09049700093936636;1.045465235489335;0.9999735398666754;0.9139367232004475;1.0000673103490694
51.003487;1.097314404538785;0.9830537049889946;0.8958792498529903;0.07075788332173653;0.06449048411744435;1.0995043558574007;9.999837887012488;0.9094204799679656;-0.09049900126555442;1.0454644491538734;0.9999720987952664;0.9139364743088314;1.0000658733661183
51.013487;1.0973159708038631;0.9830550443001053;0.895879485702208;0.07075968895218585;0.06449190597832778;1.0995059942598226;9.999835815641633;0.9094191859812928;-0.09050000159090496;1.0454636119292575;0.9999706861133103;0.9139371845143042;1.0000644497627185
51.023487;1.097316502881443;0.9830555268735506;0.8958797000557398;0.07076166028743419;0.06449354148818762;1.0995086878777895;9.999833834159945;0.9094178944561686;-0.09050100191496864;1.0454627234260017;0.9999693032872498;0.9139379530625918;1.0000630393958738
51.033487;1.0973179295257147;0.9830573917806675;0.8958803606686946;0.07076168614597793;0.0644933532872064;1.0995104356115062;9.99983198803733;0.9094156043072067;-0.09050300223726396;1.0454617822560213;0.9999679519673328;0.9139378783885812;1.0000616421547717
51.043487;1.0973183203428418;0.9830579116063405;0.8958805586538837;0.07076364232650825;0.06449498656336626;1.0995132352786172;9.999830314035322;0.9094143153070956;-0.09050400255721355;1.0454607858992027;0.9999666327547124;0.9139387464691278;1.0000602583216163
51.053487;1.0973196033104866;0.9830593272828788;0.8958807616967485;0.0707654178582112;0.06449640396739996;1.099515084290375;9.999828841274539;0.909412028570763;-0.09050500287415866;1.0454597319488539;0.9999653446645034;0.9139386589329553;1.0000588894047127
51.063487;1.0973198469305858;0.9830598735346939;0.8958809387688131;0.07076735951446868;0.06449803458004555;1.0995179801923443;9.999827591841784;0.9094107463493767;-0.09050700318747924;1.0454586189702986;0.9999640856983869;0.9139396967183535;1.0000575386485009
51.073487;1.0973209802676145;0.9830595449614021;0.8958795129874809;0.0707686404308241;0.0644990110989831;1.0995199208532855;9.999826586856402;0.9094084716282044;-0.09050800349664893;1.0454574462277997;0.9999628535568035;0.9139396633138844;1.0000562103900241
51.083487;1.0973210746920588;0.9830601041803689;0.895879669950844;0.0707705689275919;0.06450063875974313;1.099522904065805;9.999825849217919;0.9094072075690479;-0.09050900380112482;1.0454562139080843;0.9999616459497134;0.9139406400809275;1.0000549088878843
51.093487;1.0973220625607638;0.9830615463660757;0.8958798329176668;0.07077231817822761;0.06450205025566054;1.0995249268080376;9.999825396376144;0.9094059566362256;-0.09051100410024766;1.0454549236702675;0.9999604607391703;0.9139417234167508;1.0000536379504466
51.103487;1.097322017868103;0.9830621077832202;0.8958799711385207;0.07077423506806645;0.06450367469151211;1.0995279848599064;9.999825235166632;0.909403720407024;-0.09051200439324254;1.0454535780235703;0.9999592957568123;0.913941713184252;1.000052401410109
51.113487;1.0973228737866727;0.9830635508660797;0.8958801154036126;0.0707759735020631;0.06450508285185039;1.0995300735521327;9.999825361610215;0.9094025006127618;-0.09051300467913762;1.045452179129956;0.999958148329284;0.9139426923873735;1.0000512037078155
51.123487;1.0973227025621342;0.9830641123047503;0.8958802350180152;0.07077788035798559;0.06450670387432285;1.0995331894414042;9.999825761006583;0.9094002999500741;-0.0905150049566275;1.0454507284584296;0.9999570155917726;0.9139427639925233;1.0000500500807952
51.133487;1.0973234332538713;0.9830655535490965;0.8958803615968669;0.07077960948817857;0.06450810860917207;1.0995353314056298;9.99982640922969;0.9093991215466581;-0.09051600522410343;1.0454492271554985;0.999955895249354;0.9139437141324608;1.0000489460109114
51.143487;1.0973231335956701;0.9830661097836909;0.8958804656182787;0.07078150765852628;0.06450972626523539;1.0995385002227882;9.999827272746087;0.9093969680464363;-0.09051700547982952;1.0454476764319225;0.9999547853755272;0.9139436465806781;1.0000478965560493
51.153487;1.097323730542969;0.9830680209737676;0.8958810183136233;0.07078146395128045;0.06450951963219645;1.0995406976347402;9.999828310928423;0.9093958415286859;-0.09051900572208446;1.0454460780531607;0.9999536840609213;0.9139446476105365;1.000046906536328
51.163487;1.0973232925679306;0.9830685589048775;0.8958811152774737;0.07078335416657877;0.06451113401416357;1.0995439258332727;9.999829482445886;0.9093947441596454;-0.09052000594920956;1.0454444347673046;0.9999525898896391;0.9139455233347061;1.000045980886699
51.173487;1.0973237478889015;0.9830699630437856;0.8958812272539297;0.07078506722912203;0.06451253217132984;1.0995461868610905;9.999830749868208;0.9093926788387962;-0.09052100615972662;1.045442750242215;0.9999515023142003;0.9139453783048762;1.0000451241553165
51.183487;1.0973231654560875;0.9830704668096588;0.8958813234839156;0.07078694961618767;0.06451414321213844;1.099549482223739;9.999832085566606;0.9093916491479461;-0.09052300635263466;1.0454410290550435;0.9999504214516032;0.9139463026929358;1.0000443399432668
51.193487;1.0973234741636428;0.9830718287146025;0.8958814333580702;0.07078865482760319;0.06451553788855961;1.099551813630317;9.99983347705189;0.9093896586593272;-0.09052400652760377;1.045439276819265;0.9999493477503899;0.9139461086192548;1.000043631239304
51.203487;1.097322744197881;0.9830722824123684;0.8958815232556464;0.07079052928647935;0.0645171452853;1.0995551835244806;9.999834926312085;0.9093887107041566;-0.09052500668492207;1.0454374994926234;0.9999482817517681;0.9139468844493566;1.0000430010345784
51.213487;1.0973229052161653;0.9830735882806234;0.8958816207140562;0.07079222649829461;0.06451853617870018;1.0995575939683906;9.999836448426068;0.9093878086876243;-0.09052700682548086;1.0454357023976282;0.9999472239374363;0.9139477324456594;1.0000424525590135
51.223487;1.097322026875152;0.9830739827047903;0.8958816916123163;0.07079409291044038;0.06452013968532118;1.0995610454669633;9.999838068484046;0.9093859557443462;-0.0905280069507941;1.0454338903228741;0.9999461744447209;0.9139474579007232;1.0000419892554293
