time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.315444;1.0973625480215825;0.9821855596325587;0.8950782627931995;0.07021832838162577;0.0639954897443956;1.0995509258712044;10.00036653854095;0.9095229711699919;-0.0904040001916229;1.045447726194342;1.0000237735653532;0.9141128039926735;1.0000757642565443
49.325444;1.0973658348821371;0.9821860775899249;0.8950777478791074;0.0702198958946252;0.06399684505712562;1.0995522545201868;10.000352053882773;0.909523706081594;-0.09040500020052754;1.0454459327959347;1.0000239136016775;0.9141129506647004;1.0000769598626547
49.335444;1.0973680973760138;0.98218569492849;0.8950773229458854;0.0702216373656382;0.06399841377142063;1.0995525886555062;10.000337272884254;0.9095234716412639;-0.09040700019681891;1.0454441656424958;1.000024030721831;0.9141121972946917;1.0000780890302166
49.345444;1.0973712594247278;0.982186179110617;0.8950770181609408;0.07022320608893631;0.06399976764867699;1.0995539262290586;10.00032220189706;0.9095242638290281;-0.09040900017969905;1.0454424265483442;1.0000241233841174;0.9141124256811148;1.0000791454171416
49.355444;1.0973743506085394;0.982186656098281;0.8950768181748707;0.07022477536058298;0.06400112134370949;1.0995552635360064;10.00030684816746;0.9095240784273896;-0.09041000014918542;1.0454407168028552;1.0000241909282641;0.9141115370205293;1.0000801240398534
49.365444;1.0973764003546078;0.9821857729607948;0.8950762699265897;0.07022828289433111;0.064004297708219;1.0995555950184406;10.000291218463122;0.9095249113763199;-0.0904120001060382;1.0454390376415408;1.0000242347235782;0.9141117103898136;1.0000810201947763
49.375444;1.0973793317448963;0.982186261357777;0.8950762794769777;0.07022985247722616;0.06400565227069578;1.0995569140927768;10.000275312850327;0.909524759690367;-0.09041400005131253;1.0454373896440314;1.0000242582156609;0.9141108496846354;1.0000818300177394
49.385444;1.0973812070374829;0.982185890751548;0.8950763785975827;0.0702315948194242;0.0640072220594216;1.0995582138014623;10.000259118281683;0.9095246220123048;-0.09041499998580507;1.0454357722687158;1.0000242660613057;0.9141098469512874;1.0000825512338292
49.395444;1.097383948207555;0.9821864328170171;0.8950765981024311;0.0702331625456262;0.06400857877105501;1.0995584868419577;10.00024260950887;0.9095254981865085;-0.09041699990977291;1.0454341847208362;1.0000242633197938;0.9141098935588854;1.0000831825580174
49.405444;1.097386584005697;0.9821870160742636;0.895076922193094;0.07023472832147146;0.0640099368417301;1.0995597255688876;10.0002257563726;0.9095253884335607;-0.09041899982300543;1.045432627146546;1.0000242550944252;0.9141089002838264;1.0000837230073758
49.415444;1.0973881444247682;0.9821867670965849;0.8950773337590477;0.07023646488247218;0.06401151057972884;1.099559922256219;10.000208531173511;0.9095262926535173;-0.09041999972507399;1.0454311008657209;1.0000242463757754;0.9141087584809027;1.000084171758154
49.425444;1.0973905546511578;0.9821874519292721;0.8950778604671339;0.07023802503097201;0.06401287127028162;1.099561069374297;10.00019091030318;0.9095262100351609;-0.09042199961555082;1.0454296080951988;1.0000242419441296;0.9141076748498295;1.0000845279494948
49.435444;1.0973918804514162;0.9821868317614689;0.8950780310100859;0.07024151963546195;0.06401605523290645;1.0995621598098262;10.000172870668163;0.9095271393012813;-0.09042399949410498;1.0454281518677424;1.0000242463290605;0.9141075378273797;1.0000847906800525
49.445444;1.0973940473128228;0.9821876293965525;0.895078749881598;0.07024307260099592;0.06401741712165461;1.0995621871646157;10.000154385271905;0.9095270791378989;-0.09042499936044346;1.0454267358769522;1.0000242631399943;0.9141062539905758;1.0000849593853174
49.455444;1.0973960864287131;0.9821884843152388;0.8950795636283231;0.07024462159727671;0.06401877892310075;1.0995631459256463;10.000135422096115;0.9095280279655391;-0.09042699921416326;1.0454253638563653;1.000024293839549;0.9141060070226655;1.0000850341828853
49.465444;1.0973970296995097;0.9821885163904096;0.8950804564935831;0.07024633969199119;0.0640203545698246;1.0995640315306296;10.000115948742991;0.9095279835140746;-0.09042899905490331;1.045424039027738;1.0000243378715576;0.9141047047393862;1.0000850161598684
49.475444;1.0973988046089027;0.9821894874633468;0.8950814577915408;0.07024787995746869;0.06402171526878397;1.0995638406131814;10.000095938952017;0.9095289430140013;-0.09042999888277006;1.0454227641868694;1.000024394164785;0.9141042372642544;1.0000849075748517
49.485444;1.0974004447413344;0.9821905173665227;0.8950825500356738;0.07024941561865104;0.06402307512480268;1.0995645710599071;10.000075377267102;0.909528903517834;-0.09043199869844613;1.0454215418271817;1.00002446189565;0.9141028131130442;1.0000847118756282
49.495444;1.0974009839771572;0.982190725080211;0.8950837154773378;0.07025112009316946;0.0640246483496756;1.0995652216658671;10.000054263262294;0.9095298621973403;-0.09043399850295307;1.045420374007101;1.0000245402151757;0.9141023258345585;1.0000844335722736
49.505444;1.0974023506401718;0.9821918702849537;0.8950849824785768;0.07025264695923931;0.0640260064450695;1.0995647917273446;10.000032612908853;0.9095298170070628;-0.09043499829741916;1.045419262743988;1.0000246276625;0.9141006891390759;1.0000840777219764
49.515444;1.0974026131543082;0.9821917091426074;0.8950858808129212;0.07025610778550861;0.06402918622527869;1.0995652805535103;10.000010451066792;0.9095307666139651;-0.09043699808285224;1.0454182108499073;1.0000247216079763;0.9141000938894794;1.0000836493841423
49.525444;1.09740369975468;0.9821929608469401;0.8950873157743604;0.07025762715792473;0.06403054300306417;1.099564687338318;9.99998780072365;0.9095307092298145;-0.09043799785986885;1.0454172217976432;1.0000248185473966;0.9140983549483231;1.000083153716135
49.535444;1.0974046452331003;0.9821942630710745;0.8950888348173931;0.07025914340631911;0.06403189938533592;1.099565012026628;9.999964680618902;0.9095316420563413;-0.09043999762860497;1.0454162984216997;1.0000249153829068;0.9140976637584488;1.000082595897267
49.545444;1.0974044867068191;0.9821947357947747;0.8950904239915576;0.07026083029412139;0.06403346981303727;1.0995652561513138;9.999941108213909;0.9095315615641293;-0.0904419973889108;1.045415442113853;1.0000250104971549;0.9140959351069948;1.0000819802876615
49.555444;1.0974051584935507;0.9821961420454208;0.8950921158550775;0.07026234161934497;0.06403482593105476;1.0995644223280083;9.999917099300038;0.9095324635353622;-0.09044299714051815;1.0454146530338417;1.0000251038024115;0.9140950646908336;1.0000813100977657
49.565444;1.0974047368766273;0.9821967227109762;0.8950938818928299;0.07026402447731937;0.06403639644753574;1.0995645128565281;9.999892665215986;0.9095323431390834;-0.09044499688300975;1.045413930466157;1.0000251963053561;0.9140932644041955;1.0000805881602697
49.575444;1.0974051579620496;0.9821982412969409;0.8950957542778495;0.07026553266798587;0.06403775295952632;1.0995645289130085;9.999867813986485;0.909532195434392;-0.09044699661576644;1.0454132730738939;1.000025289916319;0.9140914334419497;1.0000798173611434
49.585444;1.0974054621084817;0.9821998202912684;0.8950977177707539;0.07026703989055667;0.06403910984162424;1.099563470969727;9.999842556248792;0.9095330156358893;-0.09044799633805652;1.0454126791276044;1.0000253871932079;0.9140904706204559;1.000078999892532
49.595444;1.0974046878917316;0.9822001020634722;0.8950993180227986;0.07027048439349103;0.06404228966148114;1.0995633395792985;9.999816906534887;0.9095327988128911;-0.09044999604933157;1.0454121466193895;1.0000254907057224;0.9140885874027074;1.0000781365414888
49.605444;1.097404767395854;0.9822018104578775;0.895101459136568;0.0702719907995151;0.06404364777654185;1.0995621357022949;9.999790880914707;0.9095335397441957;-0.09045099574954704;1.0454116735264085;1.0000256023682972;0.914087581000434;1.000077226500648
49.615444;1.0974037732842727;0.9822027042317034;0.8951036704929048;0.07027367080821731;0.06404522111030445;1.0995618607356519;9.999764502822071;0.9095332332763961;-0.0904529954391989;1.045411258573464;1.000025722956986;0.9140856642692423;1.0000762671058256
49.625444;1.0974036389130293;0.9822045436161347;0.8951059802748573;0.07027517832082342;0.06404658132113475;1.0995615167373767;9.99973780859692;0.9095338748079446;-0.09045499511903608;1.045410901669738;1.0000258521183816;0.9140847328926184;1.000075254287403
49.635444;1.0974034037272284;0.9822064465097549;0.895108370209561;0.07027668712756369;0.06404794279642079;1.099560107021318;9.99971084173595;0.9095334604422226;-0.09045599478972169;1.0454106032844177;1.0000259890028365;0.9140827014771429;1.0000741842066223
49.645444;1.097402106480448;0.9822075297358213;0.8951108211423705;0.07027837095533333;0.06404951986181265;1.099559636293517;9.99968364554613;0.9095339865046079;-0.0904579944517656;1.0454103638065455;1.0000261327568272;0.9140817612219445;1.0000730549468713
49.655444;1.0974016790651338;0.9822095503205588;0.8951133590235769;0.07027988356497986;0.06405088398146075;1.0995591097042299;9.999656260527713;0.9095334494032241;-0.0904589941057108;1.0454101832984855;1.0000262822477821;0.9140797264544274;1.000071867256511
49.665444;1.0974001926757282;0.9822107417305566;0.8951159484188683;0.07028157191760974;0.06405246359270303;1.0995575320190691;9.999628724935791;0.9095338467292142;-0.0904609937523107;1.0454100612311015;1.000026435652009;0.914078787447105;1.000070623954695
49.675444;1.0973995777444294;0.9822128589928005;0.8951186159502958;0.07028308984607905;0.06405383001481912;1.0995569080063756;9.999601078342483;0.9095331781938724;-0.09046299339256687;1.0454099967658932;1.00002659063542;0.9140768574731338;1.000069328632892
49.685444;1.0973988704204065;0.9822150146698453;0.8951213427728505;0.07028461119397462;0.06405519735165952;1.0995552430403208;9.999573364389503;0.9095334453370097;-0.09046399302765482;1.0454099890532764;1.0000267446426205;0.9140758307520401;1.0000679848463216
49.695444;1.0973971074970903;0.982215840306975;0.8951236717153092;0.07028807436480518;0.06405838788848574;1.0995545423777944;9.999545631207823;0.9095326507716389;-0.09046599265894048;1.045410036877395;1.0000268949494713;0.9140739179267853;1.0000665960267585
49.705444;1.0973962202628769;0.9822180496923067;0.8951265030980444;0.0702896038896861;0.06405975665414476;1.099553809878329;9.999517929354116;0.9095327973343097;-0.09046699228822863;1.0454101389244432;1.0000270386232732;0.9140729126094194;1.0000651656533412
49.715444;1.0973942795823868;0.9822193938553376;0.8951293608834865;0.07029131099115443;0.06406134019605089;1.0995520482589518;9.999490306856886;0.909531887381728;-0.09046899191789495;1.0454102946728578;1.0000271722023502;0.914071022358879;1.000063697303448
49.725444;1.0973932157823771;0.9822216278637024;0.8951322668994471;0.07029284900294644;0.06406270984076794;1.0995512604444493;9.999462806218872;0.9095319229416101;-0.09047099155062552;1.0454105046526405;1.0000272916014181;0.914070137695049;1.000062194742657
49.735444;1.097392065023768;0.9822238664804773;0.8951351967688506;0.07029439116567;0.06406407971492754;1.0995494503989802;9.999435463228082;0.9095309063750773;-0.09047199118903904;1.0454107699053063;1.0000273930716432;0.9140681691225702;1.0000606623944803
49.745444;1.0973898633814783;0.9822252254323515;0.895138126573099;0.07029611079124434;0.06406566397622396;1.099548623325789;9.999408305445847;0.9095308406004831;-0.09047399083530722;1.0454110906800422;1.000027474645347;0.9140673049745953;1.000059105774757
49.755444;1.0973885408608772;0.9822274628457752;0.8951410791479598;0.07029766133049287;0.06406703400271922;1.0995477851091016;9.999381353244976;0.9095297286979981;-0.09047499049077147;1.045411465421219;1.0000275366339084;0.9140653579381982;1.0000575317194862
49.765444;1.0973861672169085;0.9822288152896579;0.8951440169924546;0.07029938929490004;0.06406861816454107;1.0995459410051112;9.999354620798501;0.9095295732242822;-0.09047699015589143;1.0454118913322994;1.0000275809246815;0.914064517857647;1.0000559483118818
49.775444;1.0973846717629994;0.9822310428792861;0.8951469651870587;0.07030094797989966;0.06406998772779418;1.0995450946964132;9.999328115755365;0.9095283758476519;-0.0904789898305956;1.0454123654045264;1.00002760996407;0.914062698326117;1.0000543637705714
49.785444;1.0973830896647359;0.982233264789763;0.8951499042535639;0.07030251046276766;0.06407135671341266;1.0995442485152638;9.999301843950912;0.9095281377506167;-0.09047998951468765;1.045412885057702;1.000027625841271;0.9140617941402793;1.0000527848505458
49.795444;1.0973804563764762;0.9822345997962169;0.8951528165378165;0.0703042497297216;0.06407293914369923;1.0995424044957383;9.999275818282683;0.9095268602196149;-0.09048198920806065;1.045413449079997;1.0000276296787405;0.9140600167690822;1.0000512160149166
49.805444;1.0973787019529153;0.9822363272389854;0.8951552947740012;0.07030758341191819;0.06407591444738778;1.0995415650896865;9.999250062501085;0.9095265445951017;-0.09048298891067671;1.045414058334676;1.0000276215988009;0.9140591614522985;1.0000496595695298
49.815444;1.097375897136971;0.9822376443487975;0.8951581852712914;0.07030932830739707;0.06407749464366849;1.0995397328826022;9.999224607287795;0.9095251915186474;-0.0904849886224692;1.0454147153586064;1.0000276010444835;0.9140574382249145;1.0000481165370154
49.825444;1.0973739730503074;0.982239829371266;0.8951610833493602;0.07031090184206122;0.06407885923933795;1.099538910282131;9.99919948550969;0.9095248000444534;-0.0904859883433679;1.0454154231925272;1.0000275673541092;0.9140566399219344;1.0000465878821791
49.835444;1.0973719671755369;0.9822419993430059;0.8951639758189551;0.07031247664059288;0.06408022241210273;1.0995380998771487;9.99917473325261;0.9095233675145906;-0.09048798807349963;1.0454161842094707;1.000027520464173;0.9140549725772559;1.000045075541386
49.845444;1.097368918277381;0.9822432719108204;0.8951668489118603;0.07031422540141793;0.06408179837120327;1.0995363046279065;9.999150396151052;0.909522890251861;-0.09048998781347002;1.0454169996289284;1.000027460879552;0.9140543236875727;1.0000435828437195
49.855444;1.0973667611022933;0.9822454060896755;0.8951697344277242;0.07031580118736278;0.06408315854142231;1.0995355276701513;9.999126532580489;0.9095213638636914;-0.09049098756445086;1.045417869644417;1.0000273886214983;0.9140526003828441;1.0000421139132578
49.865444;1.0973635714391583;0.9822466371793329;0.8951726023094853;0.07031755027379562;0.06408473135814029;1.0995337725562628;9.999103209498529;0.9095207827781676;-0.09049298732792878;1.0454187935239192;1.0000273025718422;0.9140519882689371;1.0000406722299138
49.875444;1.097361284385634;0.9822487217497412;0.8951754830370097;0.07031912592677668;0.06408608823720366;1.0995330436139579;9.99908049704228;0.9095191401899525;-0.09049398710530361;1.0454197694999674;1.0000272013828824;0.9140502971479615;1.0000392599121595
49.885444;1.0973579749637985;0.9822498937655368;0.8951783446855678;0.07032087445197396;0.06408765767403704;1.0995323451659056;9.999058463230647;0.9095184291603087;-0.090495986897599;1.0454207946161136;1.0000270846810335;0.9140497127341564;1.0000378789774989
49.895444;1.0973555776856345;0.9822519102898633;0.8951812161817186;0.07032244907505851;0.06408901122517147;1.099530679746848;9.999037166624397;0.9095166441438507;-0.09049698670545465;1.0454218643435769;1.0000269528255739;0.9140480434142485;1.0000365330319054
49.905444;1.0973531326016697;0.9822538885370692;0.895184080786709;0.0703240227826583;0.06409036331977479;1.0995300468504867;9.999016651692468;0.9095157814297645;-0.0904989865293046;1.0454229721650927;1.000026806097026;0.9140474726986061;1.0000352270226631
49.915444;1.0973496805905516;0.9822549474265125;0.895186921779729;0.07032576858120981;0.06409192846408344;1.099528443172907;9.998996952212003;0.9095138381737768;-0.09050098636953735;1.0454241100021846;1.000026644864813;0.9140459054009312;1.0000339661462683
49.925444;1.0973471594544384;0.9822568479263198;0.8951897677011185;0.07032733977592502;0.06409327842995227;1.0995278641221862;9.998978097591225;0.9095128119543479;-0.09050198622657459;1.0454252691584065;1.0000264702567265;0.9140452267972886;1.0000327562416105
49.935444;1.0973436504187541;0.9822578281691637;0.8951925855020741;0.07032908276579156;0.06409484201415065;1.099527305623501;9.998960110832687;0.9095107018803211;-0.09050398610085793;1.0454264409828202;1.0000262844755123;0.9140436409017572;1.0000316045819342
49.945444;1.097341096024307;0.9822591676282365;0.8951949666066376;0.0703324156216727;0.06409779915419472;1.099525765015954;9.998943002502966;0.9095095095754139;-0.09050498599287538;1.0454276171533343;1.000026090577887;0.9140429381008961;1.0000305192461707
49.955444;1.0973385440125798;0.9822609439874302;0.8951977708272637;0.07033398234820772;0.06409914806129097;1.0995252409805003;9.998926773998182;0.9095072389392364;-0.09050698590324426;1.045428789340181;1.0000258917255007;0.9140413252915865;1.0000295078147998
49.965444;1.0973350414901895;0.9822617932380479;0.8952005462790286;0.07033572077123527;0.06410071140025513;1.099523733720275;9.998911424565861;0.9095058950534316;-0.09050798583253501;1.0454299487426242;1.0000256905033265;0.9140405935516778;1.00002857665332
49.975444;1.0973325299775547;0.9822634728358904;0.895203325821656;0.07033728439287984;0.06410206087140759;1.0995232455265103;9.998896949213966;0.9095034824159404;-0.09050998578092123;1.0454310863410687;1.0000254887398377;0.9140389496013825;1.0000277306193814
49.985444;1.0973290911492763;0.982264217026717;0.8952060804565768;0.07033901978719696;0.06410362516333366;1.0995227804401668;9.9988833313732;0.90950200360376;-0.09051098574818191;1.0454321936432813;1.000025287657133;0.9140381839127689;1.000026972394509
49.995444;1.097326665190706;0.9822657814042218;0.8952088409087624;0.07034058061253926;0.06410497594214037;1.0995213425201205;9.998870541203472;0.9094994595820687;-0.09051298573401842;1.0454332632370864;1.0000250880614365;0.9140365016535824;1.000026301655048
50.005444;1.09732333036261;0.982266398853606;0.8952115751856484;0.0703423134393966;0.064106541838179;1.0995209342016987;9.998858540035782;0.9094978509717122;-0.09051398573814641;1.0454342888985104;1.0000248898575648;0.9140356913030436;1.0000257150636354
50.015444;1.0973210216524774;0.982267825096778;0.8952143122017386;0.07034387177544402;0.06410789435638146;1.0995195564092262;9.998847285775318;0.9094951793313459;-0.09051598576018717;1.0454352656889048;1.0000246912009778;0.9140339568108817;1.0000252071593883
50.025444;1.0973187772523503;0.9822691750019737;0.8952170345206835;0.07034542883367656;0.06410924764909912;1.0995192094272492;9.99883673941044;0.9094934477673933;-0.09051798579968073;1.0454361900909035;1.000024489057249;0.9140331850803111;1.0000247714847303
50.035444;1.0973156341522565;0.9822695645385182;0.8952197239769533;0.07034715789831114;0.06411081581361512;1.0995178929358476;9.99882687311392;0.9094906604536082;-0.09051898585603223;1.0454370596654747;1.0000242810414421;0.9140312823539432;1.0000244016778048
50.045444;1.097313522925313;0.9822707533473207;0.8952224075869961;0.07034871261681966;0.06411217015815332;1.0995176059639533;9.998817675517511;0.9094888221966967;-0.09052098592829055;1.045437872488061;1.0000240665633253;0.9140304327087733;1.0000240922308599
50.055444;1.0973105133438725;0.9822709812832369;0.8952250505549458;0.07035043959830617;0.06411373896666511;1.0995173471434512;9.998809150198452;0.9094859388496788;-0.09052198601501693;1.0454386268995244;1.0000238468172344;0.9140284451290687;1.000023838538493
50.065444;1.0973085339878397;0.9822720123832125;0.8952276795098609;0.07035199252693128;0.06411509354449264;1.0995161143066003;9.998801308879866;0.9094840175755105;-0.09052398611441403;1.0454393216979336;1.0000236244405554;0.9140275068467065;1.0000236364328756
50.075444;1.0973056538696149;0.9822720892199117;0.8952302595928516;0.07035371797635652;0.06411666228738154;1.0995159041382934;9.998794168383903;0.9094810665723312;-0.09052498622464697;1.0454399566770831;1.000023403185731;0.9140254296077597;1.0000234813615092
50.085444;1.0973038023957935;0.9822729771029827;0.8952328172926066;0.07035526956394751;0.06411801669539238;1.09951471301171;9.998787754418567;0.9094790948736354;-0.09052698634404399;1.0454405328807856;1.0000231874871008;0.9140244016092077;1.0000233675427828
50.095444;1.0973020154249333;0.9822737993602754;0.89523533430367;0.07035682056063404;0.0641193711291375;1.099514537829059;9.998782100292424;0.9094761119351342;-0.09052798647099777;1.0454410523253226;1.0000229817820234;0.914022234142139;1.0000232883663829
50.105444;1.0972993295735132;0.9822736787924077;0.895237794412901;0.07035854423766842;0.06412094003168323;1.0995143759051056;9.998777236704994;0.909474126824462;-0.09052998660371984;1.0454415178633378;1.0000227901447267;0.9140211149366161;1.000023238034803
50.115444;1.0972976762659727;0.9822743799605363;0.8952402286252807;0.07036009425244737;0.06412229509877242;1.0995132248481303;9.998773185856411;0.9094711476823142;-0.09053098674015576;1.0454419332097658;1.0000226169076922;0.9140188553396084;1.0000232124097013
50.125444;1.097295126929365;0.9822741455964829;0.8952426062952489;0.07036181721772024;0.06412386492858434;1.0995130827727246;9.998769965009798;0.9094691815800167;-0.09053298687819641;1.0454423027225423;1.000022467367418;0.9140176434938798;1.0000232087372594
50.135444;1.0972936120078165;0.9822747410905791;0.8952449570376391;0.07036336688968282;0.06412522100546923;1.099511948178623;9.998767592424185;0.9094662347198946;-0.09053398701595321;1.0454426311699463;1.000022347481389;0.9140152915428574;1.0000232255168395
50.145444;1.0972912026272654;0.9822739287422589;0.8952468099022465;0.07036685449213402;0.06412839989785123;1.0995118196182756;9.998766092780922;0.909464313076744;-0.09053598715188783;1.0454429232335736;1.0000222632135425;0.9140139886586256;1.0000232622485454
50.155444;1.0972898309576735;0.9822726683249745;0.8952474590877723;0.07036792415266035;0.06412931897810206;1.09951169585803;9.998765497840054;0.9094614228944264;-0.0905369872848446;1.0454431824741535;1.0000222202995168;0.9140115474974819;1.0000233186341037
50.165444;1.0972885359311344;0.9822731300256755;0.8952496636737686;0.07036947448335798;0.0641306760301967;1.0995105762762665;9.998765838531833;0.9094595706024692;-0.09053898741406366;1.0454434109947741;1.0000222241459529;0.9140101572930847;1.0000233938938885
50.175444;1.097286356911824;0.9822726706777496;0.8952517959827624;0.07037119857634454;0.06413224757598335;1.099510460330714;9.998767136809459;0.9094577626343064;-0.09053998753915339;1.0454436105314646;1.000022279595187;0.9140086261796795;1.0000234866962605
50.185444;1.0972852275058391;0.9822730545208278;0.8952538822172749;0.07037275016194289;0.06413360512247906;1.0995093463689278;9.998769401955379;0.9094550054922452;-0.09054198766003986;1.045443783426553;1.000022390450427;0.9140061595411709;1.0000235957584593
50.195444;1.097283221045895;0.982272524119969;0.8952558867837449;0.07037447574664332;0.06413517719861479;1.0995092316306427;9.998772627362296;0.9094533058440257;-0.09054298777700061;1.045443932122057;1.000022558726047;0.9140045536412247;1.000023720583953
50.205444;1.0972822698084048;0.9822728438991695;0.8952578357391602;0.07037602893968288;0.06413653537986917;1.099508113499402;9.998776789472243;0.9094506702670364;-0.09054498789071581;1.0454440583140772;1.0000227840827256;0.9140020224478186;1.0000238612138317
50.215444;1.0972804456564793;0.9822722547267081;0.8952596945710605;0.070377756125026;0.06413810820262164;1.0995079903056582;9.99878185118167;0.9094491046817857;-0.09054598800216174;1.0454441636310032;1.00002306394682;0.914000364081947;1.0000240169792236
50.225444;1.0972794165325166;0.9822723457748498;0.8952615479688628;0.070378430343797;0.06413868001223827;1.099507861068361;9.998787763668249;0.9094466142015722;-0.09054798811250123;1.0454442510141932;1.0000233942965238;0.9139977912235582;1.000024185743586
50.235444;1.0972777781396374;0.982271703996625;0.895263252173936;0.0703801592914742;0.06414025350300077;1.0995067248088712;9.998794465690066;0.9094452033670299;-0.09054898822308372;1.0454443243403324;1.0000237707984452;0.9139960996701951;1.0000243645082885
50.245444;1.0972771976787228;0.9822719207443207;0.8952648962985107;0.07038171615484481;0.06414161290306833;1.099506580565166;9.998801894195129;0.9094428759949358;-0.09055098833521756;1.0454443864443483;1.0000241896910638;0.9139935013232404;1.0000245506928587
50.255444;1.097276709819009;0.9822721207058964;0.8952664680664209;0.07038327429009897;0.0641429723040152;1.0995054282422252;9.998810004626412;0.9094416348784999;-0.0905519884497883;1.045444437653046;1.0000246478741248;0.9139917916827554;1.0000247429146938
50.265444;1.097275348144483;0.9822714304477094;0.8952679551220971;0.07038500699662824;0.06414454578700404;1.0995052688680502;9.998818776753662;0.9094394820893229;-0.09055398856727413;1.0454444754772618;1.0000251425769324;0.9139891805168364;1.000024940957236
50.275444;1.0972750394743314;0.9822716201015309;0.8952693912019356;0.070386567931667;0.0641459046881457;1.0995041037924542;9.998828204147479;0.9094384196624096;-0.0905549886880578;1.0454444953027053;1.0000256713779943;0.9139874596049488;1.0000251455666886
50.285444;1.0972738499980828;0.9822709382843093;0.8952707491964321;0.07038830352814997;0.06414747731747807;1.099503934015483;9.998838286948743;0.9094364501476168;-0.09055698881246103;1.0454444920999266;1.0000262327479972;0.9139848350248062;1.0000253584496708
50.295444;1.0972737055101625;0.9822711553828498;0.8952720639681512;0.0703898675095543;0.06414883506520366;1.0995037600987836;9.998849030096823;0.9094355771745642;-0.0905579889404594;1.045444462184717;1.0000268265626011;0.9139830958712516;1.0000255820711013
50.305444;1.0972726729189848;0.9822705179480352;0.8952733090413003;0.07039160638860224;0.06415040638466894;1.099502581951949;9.998860438513079;0.9094338053588069;-0.09055998907153817;1.045444403882679;1.0000274539692975;0.9139804475342671;1.0000258188413123
50.315444;1.0972726792894663;0.9822707927705275;0.8952745188363272;0.0703931739055504;0.0641517628422414;1.099502398577049;9.998872513094849;0.9094331390684739;-0.09056098920488669;1.0454443171975571;1.00002811681855;0.9139786804169808;1.000026070227779
50.325444;1.097271792336461;0.9822702224969481;0.8952756656491715;0.07039491650584251;0.06415333300648209;1.099501208399265;9.998885250231274;0.9094315819105941;-0.09056298933962455;1.0454442033237628;1.0000288171769574;0.9139760014994783;1.0000263368670272
50.335444;1.097271939456888;0.982270571183511;0.8952767826738851;0.07039648784558944;0.06415468846794421;1.0995010098993967;9.998898639593651;0.9094311375527367;-0.09056398947490434;1.045444064310215;1.000029556640652;0.9139742016805003;1.0000266193861373
50.345444;1.0972721531449632;0.9822709605047214;0.8952778565805801;0.07039806112027454;0.06415604351311359;1.099499801753251;9.998912663246456;0.9094298098699403;-0.09056598961012663;1.0454439025071744;1.0000303352093154;0.9139714877968587;1.0000269184679966
50.355444;1.0972714655998392;0.982270511808516;0.8952788734328032;0.0703998095748057;0.06415761242838182;1.09949958233746;9.998927298379758;0.9094296019903915;-0.090566989745167;1.0454437200627502;1.0000311506875275;0.9139696506180779;1.0000272340160878
50.365444;1.0972718037650167;0.9822709888641713;0.8952798645338881;0.07040138699586453;0.06415896683553353;1.0994993495437446;9.99894252096216;0.9094285157009288;-0.09056898988029241;1.0454435189942717;1.0000319994133802;0.9139668969055222;1.0000275648226287
50.375444;1.09727123497829;0.9822706340369479;0.8952807990806472;0.07040313988364033;0.0641605354135053;1.0994981014932441;9.998958312969968;0.9094285514890815;-0.09056999001591241;1.0454433017229299;1.0000328775474767;0.9139650171736775;1.0000279092213096
50.385444;1.0972716856179046;0.9822712118057484;0.895281707722559;0.0704047218862958;0.06416188996961622;1.0994978372811164;9.998974666662962;0.9094287086251929;-0.09057099015243567;1.0454430716578813;1.0000337816182605;0.9139631138789288;1.0000282654270547
50.395444;1.0972712216192573;0.982270962683094;0.8952825602760868;0.07040647913318625;0.06416345931360332;1.099496556757509;9.998991574194786;0.9094279855253773;-0.09057299029022642;1.045442833214967;1.0000347081964696;0.9139602901215332;1.0000286312048043
50.405444;1.0972717676619879;0.982271646612292;0.8952833886653295;0.07040806491484547;0.06416481530654888;1.099496260002195;9.99900901120759;0.9094283803987037;-0.09057399042959112;1.045442591169269;1.0000356537701716;0.913958338286708;1.0000290040787185
50.415444;1.0972713884545675;0.9822714973744828;0.8952841637186674;0.0704098251800855;0.06416638674489678;1.099494948082825;9.999026931897284;0.9094278913896028;-0.0905759905707847;1.0454423501118817;1.000036615112783;0.9139554677460943;1.0000293819788453
50.425444;1.097272008754574;0.9822722678227713;0.895284917071654;0.07041141323313442;0.06416774544099085;1.0994946242832206;9.9990452763875;0.9094285163331748;-0.09057699071398667;1.04544211451086;1.0000375894245643;0.9139534716706076;1.0000297635031714
50.435444;1.0972716943295076;0.9822721874210568;0.8952856175045524;0.0704131751067772;0.06416932020771145;1.0994932934018018;9.999063981173197;0.9094282529847815;-0.09057899085933437;1.0454418887520076;1.0000385744267049;0.9139505590590054;1.0000301482088314
50.445444;1.0972723709007806;0.9822730091729508;0.895286294131991;0.07041476425023613;0.06417068302721372;1.0994929598792487;9.99908298857152;0.909429099492297;-0.09057999100725111;1.0454416764777321;1.000039568711612;0.9139485233560669;1.0000305368381797
50.455444;1.097273070260892;0.9822738463622455;0.8952869297608343;0.0704163537229393;0.06417204868048725;1.099492627103561;9.99910225303121;0.9094290541588342;-0.09058199115881481;1.0454414800287386;1.0000405710872768;0.913945575733179;1.0000309302495576
50.465444;1.0972728253471589;0.9822738137939048;0.8952875072569014;0.07041811664544118;0.06417363195625653;1.099491297792006;9.999121740894886;0.909430114672352;-0.09058299131571815;1.0454413008845558;1.0000415787078993;0.9139435132387514;1.0000313276097899
50.475444;1.0972735643744478;0.9822746688886509;0.8952880553540846;0.07041970661899301;0.06417500492733973;1.0994909744379546;9.999141425489745;0.9094302778130191;-0.09058499148001908;1.0454411401908565;1.0000425864738725;0.9139405504516709;1.0000317262182739
50.485444;1.097273355845568;0.9822746473022921;0.8952885411947357;0.07042146978230847;0.06417659662029918;1.0994896594850236;9.999161284372349;0.9094315397319439;-0.09058599165394439;1.0454409985834061;1.000043588343006;0.9139384863686533;1.0000321230698705
50.495444;1.09727412787214;0.9822755074116827;0.89528899353552;0.07042305955744119;0.06417797910764514;1.0994893550086398;9.999181302383331;0.9094318961740986;-0.09058799183968766;1.0454408758139193;1.0000445782861216;0.9139355363333143;1.0000325159151973
50.505444;1.0972739492235222;0.9822754857156552;0.8952893797628335;0.07042482197636864;0.06417958133181921;1.099488062182067;9.999201476685844;0.9094333426453801;-0.09058899203934613;1.0454407703022797;1.0000455504087533;0.9139334999037784;1.0000329028661654
50.515444;1.0972747480513958;0.9822763417851589;0.8952897285976329;0.07042641048184603;0.06418097510452464;1.099487781266353;9.999221814690147;0.9094348745097732;-0.09058999225506392;1.0454406790014443;1.000046499194838;0.9139314892195024;1.000033281404295
50.525444;1.0972745924446259;0.9822763135324689;0.8952900075001086;0.07042817117249074;0.0641825889510357;1.09948651227843;9.999242323133885;0.9094354866671653;-0.09059199248908113;1.0454405980828192;1.0000474196388975;0.9139286163000172;1.0000336480519825
50.535444;1.097275410231144;0.9822771615716699;0.8952902457340731;0.07042975759230836;0.06418399431458753;1.0994862559114185;9.999262998080821;0.9094371734041361;-0.09059299274353205;1.0454405235480047;1.0000483071527537;0.9139266799260688;1.0000339989211409
50.545444;1.097275270515412;0.9822771243784486;0.895290410839819;0.07043151591688843;0.0641856195455298;1.0994860142306815;9.99928382186739;0.9094379289586652;-0.09059499302023805;1.0454404514858144;1.000049157365677;0.9139238934624982;1.0000343301659427
50.555444;1.0972761033973921;0.982277962733994;0.8952905308499249;0.07043309969891866;0.0641870360289224;1.0994847905638734;9.99930476425766;0.9094397483161846;-0.09059599332067633;1.0454403784984172;1.0000499657638546;0.9139220526171726;1.0000346380825587
50.565444;1.0972769461812013;0.9822787955913556;0.8952905867429782;0.07043468187483376;0.06418845776989407;1.0994845890207579;9.999325785608463;0.9094406275437461;-0.09059799364597812;1.0454403017743168;1.0000507278954185;0.9139193679510117;1.000034919032723
50.575444;1.0972768382484939;0.9822787420420771;0.8952905587483713;0.07043643533763297;0.06419009868108218;1.0994834145745727;9.999346842033995;0.9094425628885253;-0.09059899399690736;1.0454402183104763;1.0000514401101324;0.9139176327920088;1.0000351691088012
50.585444;1.0972777152366424;0.9822795629851299;0.8952904729065725;0.07043801355347773;0.06419152995930112;1.0994832731043314;9.999367887901876;0.9094435491012297;-0.09059999437386664;1.0454401240749094;1.0000520997986861;0.9139149577183168;1.000035384217493
50.595444;1.0972776539092404;0.9822794968085379;0.8952902943228835;0.07043976259324863;0.06419317977502555;1.0994821710538398;9.999388874958093;0.9094455788058565;-0.09060199477692306;1.0454400141384164;1.000052705201413;0.9139134350971173;1.0000355609720781
50.605444;1.0972785906691378;0.9822803041555825;0.8952900505149987;0.0704413360434735;0.06419461937765748;1.0994821152563778;9.999409755279997;0.9094466434217964;-0.09060299520583205;1.0454398831352396;1.0000532553495913;0.9139108812423423;1.0000356973299829
50.615444;1.097278601735095;0.9822802236826921;0.8952897084415132;0.07044308012268001;0.06419627692393058;1.0994811127678632;9.99943048411502;0.9094487344415217;-0.09060499565992478;1.0454397252910805;1.0000537503674716;0.9139094899066341;1.0000357922160543
50.625444;1.0972796220662866;0.9822810172317146;0.8952892973601513;0.07044464856182113;0.0641977236366097;1.0994811710542356;9.999451014200096;0.9094498439094811;-0.09060599613791984;1.0454395348751533;1.0000541917703059;0.9139070772397351;1.000035844894435
50.635444;1.0972797265051588;0.9822809253579543;0.895288785949104;0.07044638770688583;0.06419938768681545;1.0994812985522164;9.999471288253748;0.9094519642169305;-0.09060799663790806;1.0454393072639336;1.0000545818046003;0.9139058349662008;1.0000358550089623
50.645444;1.0972808490104593;0.9822817116396605;0.8952882051072032;0.07044795146787433;0.06420084029170481;1.0994805041324514;9.999491239856836;0.9094540880504902;-0.09060899715752281;1.0454390394692816;1.0000549222973443;0.9139045722270113;1.000035823178114
50.655444;1.0972810626827427;0.982281617316525;0.8952875247736852;0.07044968634041773;0.06420250951939918;1.0994807957022121;9.999510799260394;0.9094552086773932;-0.09060999769416926;1.0454387298148977;1.0000552140565055;0.9139023949185175;1.0000357512729876
50.665444;1.0972822982830397;0.9822824056423552;0.8952867767798418;0.0704512462841291;0.06420396649443087;1.0994801796984013;9.999529898421686;0.9094573202272747;-0.09061199824522975;1.0454383775557183;1.0000554566511988;0.9139013934949404;1.0000356417760137
50.675444;1.0972826248709746;0.9822823175225248;0.8952859322271859;0.07045297772983077;0.06420563936110547;1.0994806613252375;9.999548479226275;0.909458417573924;-0.09061299880820416;1.045437982666743;1.000055648801009;0.9138993804356531;1.0000354969822902
50.685444;1.0972839688418559;0.9822831163217177;0.8952850246705691;0.0704545346123653;0.06420709944034952;1.0994802445769047;9.999566501964827;0.9094604959166601;-0.09061499938082604;1.0454375456178113;1.0000557897257252;0.913898545198054;1.000035319012716
50.695444;1.0972843951251403;0.9822830434195887;0.8952840266354936;0.07045626344036361;0.0642087749880277;1.0994809324256642;9.999583947041774;0.9094615507520808;-0.09061599996112416;1.04543706707397;1.0000558803937423;0.913896700441762;1.0000351100532074
50.705444;1.0972858278241904;0.9822838636419597;0.8952829716673294;0.07045781829634917;0.06421023728124454;1.0994807273943163;9.999600812818255;0.909463578237109;-0.090617000547389;1.045436547652604;1.0000559232571236;0.9138959362716468;1.0000348724682682
50.715444;1.0972863320840571;0.9822838204477936;0.8952818311585452;0.07045954575920822;0.06421191440009831;1.0994816316252451;9.99961711276254;0.9094645754030996;-0.09061900113813401;1.0454359885771565;1.0000559208579016;0.9138943616213321;1.0000346093361356
50.725444;1.097287833125947;0.98228467954963;0.8952806375211946;0.07046109992947099;0.06421337735500886;1.0994816462721735;9.999632873448684;0.9094665400863733;-0.09062000173211651;1.0454353928193392;1.0000558752221624;0.9138937666432686;1.000034324761325
50.735444;1.097289361668373;0.9822860447263673;0.8952798143936684;0.07046088961115168;0.0642132315752694;1.099482770980052;9.999648132685177;0.9094684705863298;-0.09062200232843798;1.0454347653503187;1.000055788259898;0.9138933508060316;1.0000340230972702
50.745444;1.0972899487920467;0.9822860780563923;0.8952784719300403;0.07046261767462988;0.06421490697685776;1.0994840040713896;9.999662935274905;0.9094693653547048;-0.09062300292653583;1.0454341129706772;1.0000556619723018;0.9138919153192008;1.0000337076479116
50.755444;1.0972915208891196;0.9822870227271989;0.8952770789062353;0.07046417351412021;0.06421636635072471;1.0994843436305237;9.999677328483369;0.9094712232070534;-0.09062400352579973;1.045433444217111;1.0000554985323569;0.9138915435743729;1.0000333799964685
50.765444;1.0972921456026712;0.9822871172753667;0.8952756037433287;0.07046590361365038;0.06421803765502403;1.0994857885054974;9.999691361194662;0.9094720438066993;-0.09062600412507174;1.0454327684277556;1.0000553004903245;0.9138903393540798;1.0000330404935198
50.775444;1.09729375155131;0.98228812036849;0.8952740746891231;0.07046746198294804;0.06421949203020832;1.0994863383321443;9.999705088222592;0.9094738279666187;-0.09062700472257734;1.0454320940946138;1.0000550708590885;0.9138900905225166;1.0000326891182152
50.785444;1.0972944097804327;0.9822882665612068;0.8952724574448312;0.07046919504218685;0.06422115763140566;1.0994879933272792;9.999718569833384;0.9094745778573925;-0.09062900531619328;1.0454314280905355;1.000054813225345;0.9138890021862883;1.0000323256580237
50.795444;1.0972960523768207;0.9822893122078737;0.895270779148604;0.07047075671288404;0.0642226058105766;1.0994887538452631;9.999731858784076;0.9094762967117613;-0.09063000590355172;1.045430776073626;1.0000545319212806;0.9138888627360764;1.0000319497450672
50.805444;1.0972967515607628;0.9822894921178938;0.8952690054340856;0.07047249332793755;0.06422426490847725;1.0994906191333826;9.999744989890468;0.9094769878324908;-0.090631006482019;1.0454301425531696;1.0000542320418817;0.9138877764273591;1.0000315614524324
50.815444;1.0972984382702338;0.9822905648315887;0.8952671629451527;0.07047405881433494;0.06422570635444114;1.0994915866252557;9.999757983034169;0.9094786539818078;-0.09063300704878605;1.0454295306530434;1.0000539192878923;0.9138878268481355;1.0000311615340545
50.825444;1.0972991837485604;0.9822907676383261;0.8952652170070842;0.0704757995398272;0.0642273584024159;1.0994936523577614;9.99977084726529;0.9094802974426734;-0.0906340076010143;1.0454289429634558;1.0000535996354636;0.9138878148288944;1.0000307508937267
50.835444;1.097300919080884;0.982291860580568;0.8952631960279969;0.07047736946598167;0.06422879232249293;1.099494811321434;9.999783580610487;0.9094809200925887;-0.0906360081360211;1.0454283826514106;1.0000532787499725;0.9138869383385408;1.0000303302268418
50.845444;1.0973017151568933;0.982292081672754;0.8952610694765076;0.0704791149698218;0.06423043626000077;1.0994970579960974;9.999796176496;0.9094825233160871;-0.0906370086514976;1.0454278532828447;1.0000529614140263;0.9138869846828408;1.0000299000817674
50.855444;1.0973035011438166;0.9822931919406808;0.8952588707588918;0.07048069002409464;0.064231861457231;1.0994983874443245;9.999808633897196;0.9094831080042871;-0.09063800914554025;1.045427357556202;1.0000526513212957;0.9138860592207149;1.0000294610237093
50.865444;1.097304345609333;0.9822934309217827;0.8952565731850876;0.0704824409410106;0.06423349607136591;1.099500795293806;9.999820959231423;0.9094846749977408;-0.09064000961644132;1.0454268961166404;1.0000523509358483;0.9138862480810735;1.000029013963476
50.875444;1.0973061760576683;0.9822945614584849;0.8952542119532352;0.07048402157907498;0.06423491136691405;1.0995022767048364;9.999833162973383;0.9094852255769639;-0.09064101006256631;1.045426467629864;1.000052060884286;0.9138853595661457;1.000028560104945
50.885444;1.097307059267273;0.9822948251544036;0.8952517611402169;0.07048577816194374;0.06423653550061194;1.0995048265847707;9.999845256457487;0.9094867613306854;-0.09064301048249059;1.0454260698159685;1.000051779588127;0.9138855783851252;1.0000281002036613
50.895444;1.097308920531305;0.9822959865009905;0.8952492568869339;0.0704873645650858;0.06423793972916846;1.09950744063129;9.999857249812214;0.9094872837377675;-0.09064401087515511;1.0454257002336544;1.0000515041909255;0.9138847116038412;1.0000276344806176
50.905444;1.0973098257375613;0.9822962875385517;0.8952466741314267;0.07048912705494577;0.06423955224136836;1.099509115575278;9.999869153978159;0.9094887939292576;-0.0906450112397982;1.045425356857824;1.0000512317601826;0.9138848441985026;1.00002716373013
50.915444;1.0973117014765215;0.9822974923124135;0.8952440496686617;0.0704907195495251;0.06424094440986511;1.099511848875702;9.999880982943635;0.9094902926262902;-0.09064701157577414;1.045425038174207;1.0000509596715228;0.9138850769945223;1.0000266905088895
50.925444;1.0973126154781923;0.9822978419533486;0.8952413596838567;0.07049248831808844;0.0642425446151187;1.0995136382139172;9.999892747407975;0.9094907803464694;-0.09064801188248861;1.0454247420961615;1.0000506859598355;0.9138842144995635;1.000026219406204
50.935444;1.097314494990388;0.9822990988932253;0.8952386426518888;0.07049408727401722;0.0642439244393166;1.0995164808059745;9.999904444789017;0.9094922576127233;-0.09064901215936824;1.045424465240782;1.0000504100152348;0.9138843447633728;1.0000257558130903
50.945444;1.097315406733943;0.9822999818461237;0.8952363132300327;0.07049409795138656;0.06424390423218135;1.0995183731394942;9.999916060355584;0.9094927246875634;-0.09065101240569624;1.0454242038558224;1.0000501327803866;0.913883576007066;1.0000253040009905
50.955444;1.0973172758496716;0.9823012889368791;0.8952335337251603;0.07049570360590364;0.06424527198660125;1.0995213115766977;9.999927579016644;0.909494181040136;-0.09065201262042635;1.0454239554642148;1.0000498560826319;0.9138836994032739;1.0000248663108229
50.965444;1.0973181678111388;0.9823017355053845;0.895230717081722;0.07049748554982255;0.06424684815108542;1.0995232927825176;9.999938995180104;0.9094946250952153;-0.09065301280222222;1.045423720097615;1.0000495818414583;0.9138828233813238;1.0000244437336672
50.975444;1.0973200093438125;0.9823030785247817;0.8952278996263993;0.0704990972939832;0.06424820451313602;1.0995263125879362;9.999950315895923;0.9094960545714047;-0.09065501294975281;1.0454235001367935;1.0000493116510183;0.9138830364394942;1.0000240365726984
50.985444;1.0973208694276742;0.982303552574912;0.8952250558861313;0.07050088454334309;0.06424976977865528;1.0995283645898466;9.99996155727682;0.9094964669690241;-0.09065601306194299;1.0454232990140304;1.0000490463738156;0.9138821489396654;1.0000236442453583
50.995444;1.0973226769278186;0.9823049144020272;0.8952222210892042;0.07050250064134816;0.06425111580441485;1.0995314403765648;9.999972736369946;0.9094978594460594;-0.09065801313800681;1.0454231201850284;1.000048785686106;0.913882347771207;1.0000232647001912
51.005444;1.0973235004797823;0.9823053978337226;0.8952193683371392;0.0705042912564726;0.06425267137981178;1.099533530546324;9.999983864202;0.9094992284181426;-0.09065901317749893;1.0454229665321484;1.000048528034248;0.9138824373907134;1.0000228946172989
51.015444;1.0973252683252883;0.9823067577474279;0.8952165327861545;0.07050590979219186;0.0642540084139148;1.0995366257961343;9.999994940744843;0.9094995696738296;-0.0906600131803875;1.0454228397890462;1.0000482711474115;0.9138815201996537;1.000022530763292
51.025444;1.0973260496127206;0.9823072249250475;0.8952136897758597;0.07050770197209424;0.06425555569028141;1.0995387181872203;10.00000595343017;0.9095008787806966;-0.0906620131468647;1.045422739914479;1.0000480127076083;0.9138816846962887;1.000022171408349
51.035444;1.0973277733485765;0.9823085511344007;0.8952108779505502;0.07050932127562208;0.06425688514328695;1.0995418017642902;10.000016882637505;0.9095011516118154;-0.09066301307721611;1.0454226647404472;1.000047750634222;0.9138807419701852;1.000021816632154
51.045444;1.0973285086006246;0.9823089655749768;0.8952080748865214;0.07051111350473528;0.0642584256203152;1.099543872636712;10.00002770846586;0.9095023851426651;-0.09066401297216695;1.0454226105479099;1.000047482876698;0.9138807812496648;1.000021467741281
51.055444;1.0973301830702138;0.9823102204911257;0.895205318563071;0.07051273218189698;0.06425974905972115;1.099546929304596;10.000038414735041;0.9095025776381271;-0.09066601283318243;1.0454225729886295;1.0000472068628925;0.9138799121680898;1.0000211264189847
51.065444;1.0973308639258972;0.982310546919741;0.8952025841381671;0.070514523061212;0.0642612842418326;1.0995489726601153;10.000048991596508;0.9095037280072045;-0.09066701266225918;1.0454225473542902;1.0000469190693946;0.9138799277348157;1.0000207936405512
51.075444;1.0973324774373197;0.9823116991833322;0.8951999077839092;0.07051613964659384;0.06426260308978698;1.099552004844045;10.000059437329051;0.9095048356506666;-0.09066801246160093;1.0454225284897927;1.0000466154902172;0.9138799335900316;1.0000204686885534
51.085444;1.0973330894402291;0.9823123900682812;0.8951977016642282;0.07051616302027797;0.0642625262711158;1.0995540274911073;10.000069761343562;0.9095049010424525;-0.09067001223343549;1.0454225109112987;1.000046292661923;0.9138790352087804;1.0000201491921838
51.095444;1.0973346243584436;0.9823134144399501;0.8951951258113757;0.07051777619737856;0.0642638420616957;1.0995570405658874;10.00007998586659;0.9095059258392542;-0.09067101197987928;1.0454224891051698;1.0000459482423072;0.9138790254577832;1.000019832291391
51.105444;1.0973351472828614;0.9823134870052044;0.8951925912088545;0.07051956033522352;0.0642653710733578;1.099559042081264;10.00009014101148;0.9095059120162108;-0.09067201170287148;1.0454224574515316;1.00004558094865;0.9138780142349763;1.0000195156793912
51.115444;1.097336584546619;0.9823143660912568;0.895190132906725;0.07052116916664933;0.06426668523013192;1.0995620282381167;10.00010025283845;0.9095068608599279;-0.09067401140416152;1.0454224095773406;1.000045190009517;0.9138780911646132;1.0000191978013837
51.125444;1.097337004428721;0.9823142893244571;0.895187724889514;0.07052294873446581;0.06426821336323893;1.0995649939735979;10.00011033294471;0.9095067728094185;-0.09067501108528954;1.045422337971232;1.000044774558564;0.913877067781732;1.000018877478444
51.135444;1.0973383358048736;0.9823150181233099;0.8951854019135119;0.07052455290415661;0.06426952742129836;1.0995669342259065;10.000120382990485;0.9095076479893596;-0.09067601074755684;1.0454222339779693;1.0000443332319675;0.9138770337579637;1.000018553165338
51.145444;1.0973386490124177;0.9823147923379586;0.8951831357445205;0.07052632782496031;0.06427105619632185;1.099569845512072;10.000130407629404;0.9095084864245353;-0.09067801039199971;1.0454220875462783;1.0000438634398827;0.9138770935098618;1.0000182227617718
51.155444;1.0973398754893726;0.9823153743480117;0.8951809589679248;0.0705279275046824;0.06427237163535814;1.0995717268631655;10.000140418563548;0.909508287714433;-0.0906790100193994;1.0454218875102599;1.0000433608655075;0.9138760535662659;1.0000178845018006
51.165444;1.0973400888712521;0.9823150044986271;0.8951788425078709;0.07052969819693447;0.06427390260497211;1.0995745794334053;10.000150431337365;0.9095090509520466;-0.09068000963038646;1.0454216230896791;1.000042820610248;0.9138760038451791;1.0000175376234504
