time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.233487;1.0973220368487053;0.9830752284618641;0.8958817643625151;0.07079578207410377;0.06452152663306598;1.0995635371515056;9.999839813376001;0.9093851539290578;-0.09052900706272622;1.0454320681270064;0.9999451328188524;0.9139481493880351;1.0000416144761108
51.243487;1.0973210023773987;0.9830755637650399;0.8958818060550224;0.07079764053128582;0.06452312621715549;1.0995670671315005;9.999841702604803;0.9093834039933454;-0.0905310071630519;1.0454302404937783;0.9999440979354067;0.9139479164167951;1.0000413310263756
51.253487;1.0973208500218008;0.9830772332839766;0.8958822836860086;0.07079755739540125;0.0645229012560697;1.0995696322266693;9.999843742300202;0.909382705824429;-0.09053200725329366;1.0454284110591976;0.999943067799928;0.9139485532574704;1.000041140844928
51.263487;1.0973196473388054;0.9830775140182867;0.8958822883864116;0.07079940865284927;0.06452449702107864;1.0995732279478634;9.9998459268749;0.9093810590878743;-0.09053300733486233;1.0454265818094624;0.9999420400764737;0.9139481723041042;1.0000410447901436
51.273487;1.0973193219030046;0.9830786505279406;0.8958822873790151;0.07080108354898172;0.06452587617942422;1.0995758488632876;9.999848245703774;0.9093804635997862;-0.09053500740923241;1.0454247528036618;0.999941013561179;0.913948866726768;1.0000410425250814
51.283487;1.0973179434688005;0.983078882542213;0.8958822473720665;0.07080292886961956;0.06452746777313799;1.0995794891136865;9.999850687345942;0.9093799195665629;-0.0905360074780488;1.0454229222751423;0.9999399887730254;0.9139494470540362;1.0000411324899956
51.293487;1.0973174427841508;0.9830799768046145;0.8958821958175064;0.07080459852549972;0.06452884259918061;1.0995821434344775;9.9998532405426;0.909378427924865;-0.09053700754315902;1.045421087432321;0.999938967334436;0.913949020175037;1.0000413117717954
51.303487;1.0973158919264472;0.9830801750780656;0.8958820978934776;0.070806439305118;0.06453042982357365;1.0995858080903023;9.999855892506469;0.9093779902399352;-0.09053800760646798;1.045419245343189;0.999937951718731;0.913949578053095;1.0000415759800743
51.313487;1.0973152223523492;0.9830812431737581;0.8958819807860446;0.07080810511234134;0.06453180028131476;1.0995884810293415;9.999858623928816;0.9093766079810127;-0.09054000766948554;1.0454173929857817;0.9999369452615807;0.9139492303310731;1.000041919443754
51.323487;1.0973135062036865;0.9830814195277161;0.8958818099518786;0.07080994273127288;0.06453338308603966;1.0995921616005715;9.99986140106586;0.9093762816707694;-0.09054100773286844;1.045415526991447;0.999935951274727;0.9139497683242899;1.0000423352699084
51.333487;1.0973126756274172;0.9830824662855365;0.8958816124257926;0.07081160609927033;0.06453474904357485;1.0995948499805375;9.999864169365786;0.9093760103761439;-0.09054200779647956;1.0454136442393327;0.9999349723010204;0.9139502936996315;1.0000428150744725
51.343487;1.0973108046702504;0.983083100040721;0.8958817916025422;0.07081167732243122;0.06453471919625665;1.099598546313807;9.999866853856833;0.9093747918205756;-0.09054400785983405;1.0454117426247445;0.9999340108521902;0.9139499075676948;1.0000433491853493
51.353487;1.0973098277860918;0.983084119936013;0.8958814996864414;0.07081333944517815;0.06453608043587997;1.099601250201192;9.999869363781375;0.9093746229714029;-0.09054500792238868;1.0454098206791043;0.999933070541796;0.9139503998095397;1.0000439271882617
51.363487;1.097307820268937;0.9830842405561229;0.8958811429646647;0.07081517427418173;0.06453765373271796;1.0996049607499845;9.999871600344553;0.9093735007489838;-0.09054600798358375;1.0454078767220587;0.999932156310763;0.9139498779403014;1.0000445385623389
51.373487;1.0973067163683146;0.9830852192781222;0.8958807526470539;0.07081683526201957;0.064539009845396;1.0996076765234133;9.99987346837908;0.9093734225291327;-0.09054800804284907;1.0454059085453822;0.999931274113582;0.9139504291940111;1.0000451737824883
51.383487;1.0973045904165812;0.983085286750473;0.8958802986146083;0.07081866865201009;0.06454057786722624;1.0996113955253357;9.999874886066694;0.9093723862353904;-0.09054900809955241;1.0454039134463189;0.9999304305145846;0.9139498613411209;1.000045825072157
51.393487;1.0973033758030348;0.9830861985099879;0.8958798129594508;0.07082032791567228;0.06454192859725617;1.0996141159378086;9.999875789531373;0.9093723901022949;-0.09055000815292397;1.0454018887879262;0.9999296318339496;0.913950257652507;1.0000464858488123
51.403487;1.0973011469727503;0.9830861851741378;0.895879266053933;0.07082215940098965;0.06454349114870103;1.0996178369887002;9.999876131461216;0.9093724321957777;-0.09055100820210671;1.0453998331485503;0.9999288833952655;0.913950616156949;1.0000471493884389
51.413487;1.097299839019552;0.9830870041482125;0.8958786895754689;0.07082381665696941;0.06454483633822325;1.0996205588714862;9.999875870444445;0.9093715101256673;-0.09055300824618742;1.0453977468574787;0.9999281896802114;0.9139500343816466;1.000047807916271
51.423487;1.0972975288719224;0.9830868892915483;0.8958780527482199;0.07082564602826907;0.06454639328866658;1.099624282386849;9.999874960666943;0.9093716215040654;-0.09055400828413772;1.0453956313254138;0.999927554705225;0.9139502990195458;1.000048452404868
51.433487;1.0972961526882512;0.9830880817195752;0.8958778244930865;0.0708255364056168;0.06454612475795474;1.099627009247099;9.999873356836453;0.909370764770246;-0.09055500831480345;1.0453934880344962;0.9999269820694372;0.9139495151979153;1.0000490724192896
51.443487;1.0972937862316265;0.9830878553671641;0.8958770977731281;0.070827363458919;0.06454767597747296;1.0996307416556703;9.999871026718575;0.9093709395433937;-0.09055700833687218;1.0453913179413055;0.9999264747714319;0.9139497697272784;1.0000496565305927
51.453487;1.097292363834815;0.9830884518470041;0.8958763415445316;0.07082901625801329;0.06454900965393674;1.0996334803243266;9.999867957852299;0.9093711462242305;-0.09055800834878384;1.0453891215736335;0.9999260347244007;0.9139498678702459;1.0000501939834592
51.463487;1.0972899599745298;0.9830881071431222;0.8958755246934063;0.07083084139146625;0.06455055488939879;1.0996372234291711;9.99986415858382;0.9093703854617158;-0.09055900834878323;1.0453868996171243;0.9999256621883738;0.9139489130425139;1.0000506761385157
51.473487;1.097288508331469;0.9830885829306991;0.8958746775296212;0.07083249266333738;0.06455188256231348;1.0996399679811846;9.999859651492361;0.9093706581429722;-0.09056000833522301;1.045384653367798;0.9999253554523447;0.91394889572427;1.0000510964793057
51.483487;1.097286083771348;0.9830881158349037;0.8958737680529704;0.07083431666741974;0.06455342192065829;1.0996437117686957;9.99985446391607;0.9093699654007447;-0.09056200830697667;1.0453823849912152;0.9999251111386036;0.9139479259041127;1.0000514499109208
51.493487;1.0972836567106168;0.9830875870174239;0.8958728102660412;0.07083614052322966;0.06455495852449614;1.0996464542575235;9.99984862567534;0.9093703081576865;-0.09056300826368255;1.0453800975887526;0.9999249251300711;0.9139477972347984;1.000051732229603
51.503487;1.0972821981592051;0.9830878781058348;0.8958718178505933;0.0708377914219218;0.06455627790879488;1.0996501960530023;9.999842168470856;0.9093706869485915;-0.09056400820571348;1.0453777947323086;0.9999247931316613;0.9139476160518913;1.000051940122901
51.513487;1.097279784009327;0.9830877077340325;0.895871196182043;0.07083785138438316;0.06455620122558887;1.0996529373774186;9.999835125884472;0.9093701023135892;-0.09056500813403336;1.0453754799047823;0.9999247106212036;0.9139463900886464;1.0000520714896164
51.523487;1.097278348154318;0.9830878780318822;0.8958700989454133;0.07083950346599004;0.06455751555031308;1.099656677107391;9.99982754038428;0.9093705548999808;-0.0905670080500203;1.0453731564053743;0.9999246728539066;0.9139462112148279;1.0000521258060908
51.533487;1.0972759636984;0.9830871084170089;0.8958689329759713;0.0708413293625387;0.06455904207350081;1.09965941292861;9.999819472497462;0.909370045078434;-0.09056800795520732;1.0453708274606965;0.9999246745915307;0.9139448928655829;1.0000521043938395
51.543487;1.0972745619349706;0.9830871636800543;0.8958677293302661;0.07084298256555059;0.06456035175160144;1.0996631415410283;9.999811005168736;0.9093705726301969;-0.0905690078511053;1.0453684962740497;0.9999247095189151;0.9139445251601516;1.000052009832909
51.553487;1.0972722146895781;0.9830862837364069;0.8958664572628495;0.07084480922820954;0.06456187375961783;1.0996658585990406;9.999802239859392;0.9093711363741607;-0.09057000773913483;1.0453661660558222;0.9999247702581532;0.9139441126383215;1.0000518448442772
51.563487;1.0972708540596576;0.983086234542714;0.8958651479128283;0.07084646273771035;0.06456317895749283;1.0996695588984284;9.999793286182115;0.9093707337060695;-0.09057200762039812;1.0453638402301877;0.9999248488748905;0.9139427572469112;1.0000516122361498
51.573487;1.0972685527049195;0.9830852581960745;0.8958637707910511;0.07084828918799496;0.0645646965580385;1.0996722367202056;9.999784251153802;0.9093713608015829;-0.09057300749549044;1.045361522636063;0.9999249372858863;0.913942247689945;1.0000513156761852
51.583487;1.0972672407928732;0.9830856043991585;0.8958627954235915;0.07084817733373402;0.06456438952399897;1.0996758862440874;9.999775229727419;0.9093710136072175;-0.09057400736466188;1.0453592170249018;0.9999250278871783;0.9139406895374762;1.0000509596717442
51.593487;1.0972649875449207;0.9830845556972256;0.8958613153866013;0.07085000266802144;0.064565903345473;1.0996785021046578;9.999766300140587;0.9093716889143137;-0.09057600722799637;1.0453569262849778;0.9999251146305222;0.9139401689895986;1.0000505487788325
51.603487;1.0972637218576726;0.9830843611838873;0.8958598007526799;0.07085165406533268;0.06456720097483311;1.0996820800801683;9.999757528227894;0.9093723848796613;-0.09057700708526854;1.045354652331601;0.9999251934794359;0.9139394898660679;1.000050087514586
51.613487;1.097261514584386;0.9830832625701896;0.8958582225349782;0.0708534777732097;0.0645687116389219;1.0996846176410562;9.999748974009307;0.9093721005534489;-0.09057800693568542;1.045352396092747;0.9999252616794069;0.9139377532896809;1.0000495811802665
51.623487;1.097260297048392;0.9830830259911589;0.8958566145943789;0.07085512732288023;0.06457000625449605;1.0996881136510555;9.99974069323425;0.9093728348288254;-0.09057900677788923;1.0453501570552473;0.9999253172369627;0.9139369466849234;1.0000490361652234
51.633487;1.0972581418184568;0.9830818917658023;0.8958549499867615;0.07085694889347283;0.06457151402113645;1.099690567364164;9.9997327364034;0.9093725859960762;-0.09058100661029612;1.0453479329714086;0.9999253591547289;0.9139351770560529;1.0000484592571246
51.643487;1.097256980960923;0.9830816251234745;0.8958532642345862;0.07085859595711368;0.06457280587519827;1.0996939775644958;9.999725150749157;0.9093733520776612;-0.09058200643153166;1.0453457201694636;0.9999253875043401;0.9139342357982985;1.0000478568452742
51.653487;1.097254886826635;0.9830809451673506;0.8958519687954652;0.07085864998109831;0.0645727029866924;1.0996963422802009;9.999717982325866;0.9093741310961783;-0.09058300624067593;1.0453435143565135;0.9999254032485203;0.913933228322862;1.000047234601907
51.663487;1.097252825645233;0.9830797702726246;0.8958502062569347;0.07086046688198265;0.06457420704895914;1.0996996589424024;9.999711270502765;0.9093739208099367;-0.09058400603726648;1.0453413114584587;0.9999254083235399;0.9139311629957964;1.0000465978912794
51.673487;1.0972517632380905;0.983079458826327;0.8958484321795857;0.07086210851541151;0.06457549555140428;1.099701924310922;9.999705040828117;0.9093747183701104;-0.09058500582122492;1.045339108225751;0.9999254063635685;0.9139300350254159;1.000045952695897
51.683487;1.097249770648594;0.9830782437894594;0.8958466178831958;0.07086392078740622;0.06457699777408983;1.0997051339989399;9.999699305759835;0.9093745204496917;-0.09058700559277644;1.045336902547226;0.999925403522811;0.91392795933931;1.0000453057946324
51.693487;1.0972487774246535;0.9830778835437716;0.8958447986465704;0.07086555690873447;0.06457828476837447;1.0997072826082799;9.999694065859998;0.9093753233763225;-0.09058800535238677;1.0453346932776568;0.9999254080557236;0.913926734551265;1.0000446638315152
51.703487;1.0972468527847816;0.9830766115972671;0.8958429503502048;0.07086736276494907;0.0645797858905395;1.0997103650735538;9.999689306260548;0.9093761229808662;-0.09058900510071588;1.0453324800886692;0.9999254285750526;0.9139254721413146;1.0000440326251467
51.713487;1.0972459253448354;0.983076187835964;0.895841111985487;0.07086899162576962;0.0645810722369926;1.0997123777852116;9.99968499583464;0.9093759145270536;-0.09059000483852628;1.0453302636518582;0.9999254721551825;0.9139231844062088;1.0000434169691488
51.723487;1.0972440651333293;0.9830753287011487;0.8958396986646607;0.07086902473392645;0.06458096510096108;1.0997153180536516;9.999681090719406;0.9093766926058141;-0.09059200456657089;1.0453280452631493;0.9999255433787774;0.9139219669687354;1.0000428203000193
51.733487;1.0972432021811205;0.9830748350310862;0.8958378723486582;0.07087064474602255;0.06458225169175207;1.0997171829853618;9.999677542370549;0.909376451287043;-0.090593004285435;1.0453258259719795;0.999925644628702;0.9139196368648344;1.000042244824969
51.743487;1.0972414069091139;0.9830734256006954;0.8958360461394328;0.07087243303622999;0.06458375323240687;1.0997189689904314;9.9996743113009;0.9093771848738771;-0.09059400399542178;1.0453236062748443;0.9999257768847953;0.9139182885776485;1.000041692027104
51.753487;1.0972406079498118;0.9830728648115881;0.8958342560722232;0.07087404312787059;0.0645850407370856;1.0997216716782334;9.999671373877513;0.9093778886712887;-0.09059500369663985;1.0453213867077658;0.9999259403641597;0.9139169321127599;1.0000411624229215
51.763487;1.0972388735722425;0.9830713924906712;0.8958324757422701;0.0708758212447728;0.06458654353270998;1.0997232862097979;9.999668716600493;0.90937755952105;-0.09059700338915692;1.0453191688487056;0.9999261351412748;0.9139146762008933;1.0000406552498269
51.773487;1.0972381315223265;0.9830707746645084;0.8958307398051676;0.07087742108279245;0.06458783271187903;1.0997258082896866;9.999666331845784;0.9093781958919471;-0.09059800307319504;1.0453169556775783;0.9999263616760574;0.9139133169520135;1.0000401691825207
51.783487;1.097236451194733;0.9830697334954396;0.8958294581088219;0.07087742432068896;0.06458772948630798;1.099727235239799;9.999664216508462;0.9093777972783615;-0.09059900274941927;1.0453147511893837;0.9999266205272502;0.9139109671330878;1.000039703498101
51.793487;1.0972347980056043;0.9830681931737194;0.8958277722497123;0.07087918723156107;0.06458923546495028;1.099729566269289;9.999662363343251;0.9093783634668159;-0.09060000241915667;1.0453125602579727;0.9999269114669121;0.913909620200063;1.0000392591020746
51.803487;1.0972341391073686;0.9830675191842636;0.8958261378522705;0.0708807721275365;0.06459052798016852;1.099730801811895;9.99966075132698;0.9093788940077588;-0.090602002084424;1.0453103886689539;0.9999272334351715;0.9139083832128967;1.000038838934846
51.813487;1.0972325482352105;0.9830659511528446;0.8958245254614368;0.0708825255132302;0.06459203608975111;1.0997329430396767;9.999659343638353;0.9093783881388239;-0.09060300174768846;1.0453082425195463;0.9999275855272004;0.9139060655231548;1.000038447098783
51.823487;1.0972319584991925;0.9830652538557176;0.8958229665828767;0.07088410138917073;0.06459333054489784;1.0997339920467255;9.999658088376014;0.9093788452322836;-0.09060400141150103;1.0453061273855937;0.9999279676366185;0.9139047582984389;1.000038087277715
51.833487;1.097230443356066;0.9830636674990837;0.8958214308905427;0.07088584636226936;0.06459484030770948;1.0997359519912355;9.999656920969114;0.9093782649333418;-0.09060500107824651;1.0453040482701856;0.9999283801233129;0.9139024721958366;1.0000377617738212
51.843487;1.0972299356315103;0.9830634394773339;0.8958203891771522;0.07088564979455489;0.06459452795960184;1.0997368269342662;9.999655770552787;0.9093786468576394;-0.09060600075001056;1.0453020099330101;0.9999288233571261;0.9139011973385615;1.0000374714341387
51.853487;1.0972285087903029;0.9830618510298706;0.8958189373229033;0.07088738762708431;0.06459603846889526;1.0997386214838334;9.99965456932875;0.9093789903853099;-0.09060800042865567;1.0453000168325637;0.9999292980340656;0.9139000370831767;1.0000372156678734
51.863487;1.097228095647269;0.9830611519963648;0.8958175472699259;0.07088894917478909;0.0645973342946122;1.0997393400183881;9.99965326373648;0.9093782947325897;-0.09060900011611464;1.0452980731931216;0.9999298056728719;0.9138977966160018;1.0000369920360859
51.873487;1.0972267699460754;0.9830595860802817;0.8958161899739301;0.07089068089105409;0.06459884425483313;1.09974098548904;9.999651818976867;0.9093785596004672;-0.09060999981449044;1.0452961835516243;0.999930348138076;0.9138965628091834;1.0000367958693301
51.883487;1.097226465389792;0.9830589212679027;0.8958148969925629;0.07089223659547411;0.0646001389874422;1.0997415583793837;9.999650212979233;0.9093777857717636;-0.09061099952578398;1.0452943533338248;0.9999309265847303;0.9138943424702671;1.0000366209643587
51.893487;1.0972252569138463;0.9830573987078786;0.8958136376179049;0.07089396258549518;0.0646016474414525;1.0997420568516265;9.999648430804925;0.9093779746206767;-0.09061199925158613;1.0452925886199014;0.9999315412541843;0.9138931238629695;1.0000364614037554
51.903487;1.0972241139971304;0.983056382723102;0.8958128661886222;0.07089392102340576;0.06460154686968277;1.0997434781045183;9.999646465012892;0.9093781273152102;-0.09061399899300243;1.0452908952176925;0.9999321923389709;0.9138920118921102;1.0000363126690572
51.913487;1.0972240050133197;0.9830557950204865;0.8958117232638044;0.07089546812623516;0.06460283883080586;1.099743819363127;9.99964431843119;0.9093772449869922;-0.09061499875085456;1.0452892782312577;0.9999328807497881;0.9138898161831551;1.0000361708535606
51.923487;1.0972230023848393;0.9830543571957667;0.8958106167291799;0.07089718556710756;0.06460434445106852;1.0997450780168392;9.999642003148276;0.9093773293332967;-0.0906159985261202;1.045287741827788;0.9999336080118095;0.913888629859902;1.0000360315212522
51.933487;1.097223037362512;0.9830538386174602;0.8958095778313465;0.07089872731417363;0.06460563468990442;1.0997452517035124;9.999639527228023;0.9093773823193174;-0.0906169983202731;1.0452862886541507;0.999934375340547;0.9138874618561414;1.000035889830349
51.943487;1.0972221820336232;0.9830524853920906;0.8958085759865654;0.07090043995607818;0.06460713867381186;1.0997463384016088;9.999636879306797;0.9093764053868281;-0.0906179981351418;1.0452849194558496;0.9999351824689213;0.9138853208278767;1.0000357414362753
51.953487;1.097222368326566;0.9830520688200501;0.8958076428655514;0.07090197765230608;0.06460842718990223;1.099746336346283;9.999634028290151;0.909376399560576;-0.0906199979723966;1.0452836328795858;0.9999360274238753;0.913884298949869;1.0000355831662253
51.963487;1.0972216694253745;0.9830513140518208;0.8958071864422963;0.07090192242771658;0.06460832116322596;1.099747243837705;9.999630930123539;0.9093753662616906;-0.09062099783315503;1.0452824252842665;0.9999369075599552;0.9138822092368376;1.0000354127835387
51.973487;1.0972220181852388;0.983051028158557;0.8958063622435312;0.07090345788444957;0.06460960751498207;1.0997470590795406;9.99962753448534;0.9093753076089478;-0.09062199771799992;1.045281290972609;0.9999378205773634;0.9138811405267508;1.0000352280547946
51.983487;1.0972214877964745;0.9830499339912403;0.8958055779936047;0.0709051660440182;0.064611107246484;1.0997477800300235;9.999623797500897;0.9093752259517632;-0.09062299762715417;1.0452802232614997;0.9999387647476274;0.9138800958503589;1.0000350260598851
51.993487;1.0972210455404723;0.9830489161064102;0.8958048502724436;0.07090687418634492;0.06461260581644984;1.0997474045742732;9.999619694542067;0.9093741234389459;-0.0906239975604674;1.0452792160674136;0.9999397386134846;0.913878078227025;1.0000348029642259
52.003487;1.0972216584770371;0.9830488569711231;0.8958041961909171;0.07090840950036265;0.06461388877951887;1.0997479314565834;9.999615225363023;0.9093740020990099;-0.09062599751717751;1.0452782651458492;0.9999407404331903;0.913877175465022;1.0000345541118913
52.013487;1.0972213989414428;0.9830479933952677;0.8958035860007972;0.07091011842331617;0.06461538547981785;1.0997473610516497;9.999610411518379;0.9093738641768803;-0.09062699749567894;1.0452773684708643;0.9999417678510805;0.9138761925637561;1.0000342743321158
52.023487;1.0972221983385377;0.983048567252349;0.8958034884691776;0.07090989016115916;0.06461505905248195;1.0997466951486188;9.999605286816468;0.9093727124913079;-0.09062799749362138;1.0452765255927423;0.9999428184313581;0.9138742317548736;1.0000339587542744
52.033487;1.0972221283892993;0.9830478519279331;0.8958029950697529;0.07091160039980295;0.06461655514521066;1.0997469363845374;9.999599889453183;0.9093725507210626;-0.0906289975082382;1.0452757366725198;0.9999438906618722;0.9138732811400738;1.0000336043505846
52.043487;1.0972231196489761;0.9830480872330656;0.8958025728937629;0.07091313824207834;0.06461783697785523;1.0997460878984795;9.999594261179713;0.9093713834801195;-0.09062999753660693;1.0452750022830528;0.9999449839399446;0.9138713484411202;1.0000332107727872
52.053487;1.0972232423496826;0.9830475066044445;0.8958021893661263;0.07091484983806876;0.06461933404812248;1.099746153308389;9.99958844264264;0.9093712157534235;-0.09063199757590631;1.0452743232696124;0.9999460973132501;0.9138705212428813;1.0000327793878614
52.063487;1.0972244249267908;0.9830478693912622;0.8958018748216886;0.07091638877582639;0.06462061754122199;1.0997451371311127;9.999582462293878;0.9093710515710296;-0.09063299762371912;1.045273699589219;0.9999472287390005;0.9138696050799624;1.0000323119523082
52.073487;1.0972247354790603;0.9830478907490667;0.8958020368804426;0.07091633630649187;0.06462050873581579;1.0997450450290287;9.99957633262425;0.9093698931053004;-0.0906339976781585;1.0452731294621906;0.9999483755033932;0.9138677029400936;1.0000318105930444
52.083487;1.0972251360813077;0.983047487645188;0.8958018159675746;0.07091804840800597;0.06462200947598357;1.0997438832804822;9.999570056601124;0.9093697411917867;-0.09063499773773534;1.0452726103412742;0.9999495349861809;0.9138668032392848;1.00003127834999
52.093487;1.0972265881143852;0.9830480188303247;0.8958016666140036;0.07091958698948023;0.06462329750360732;1.0997436582339744;9.999563633637418;0.9093685965049808;-0.09063599780123958;1.0452721405682335;0.9999507056311664;0.9138649139071265;1.0000307187205928
52.103487;1.0972271572227474;0.9830477180437732;0.8958015583522142;0.07092129798806503;0.06462480240468353;1.0997423761123721;9.999557059832165;0.90936846026948;-0.0906369978677821;1.0452717201231867;0.9999518877506441;0.9138640237099972;1.00003013483815
52.113487;1.0972287676650545;0.9830483441308178;0.8958015216713647;0.07092283498077767;0.0646260955548975;1.0997420429790816;9.999550328832877;0.9093683344368247;-0.09063899793677128;1.0452713508755818;0.9999530833103598;0.9138632365890755;1.0000295295030497
52.123487;1.097229484868365;0.9830486105250194;0.8958019621719933;0.07092277934813197;0.06462599841951455;1.0997406650810455;9.999543442525566;0.909367221522301;-0.09063999800774084;1.0452710369017577;0.9999542946389841;0.9138613600883518;1.0000289054651077
52.133487;1.0972312346607924;0.9830493125918146;0.895802032628142;0.07092431418241119;0.06462729834095869;1.0997402488451165;9.99953642453571;0.90936712396391;-0.09064099808016912;1.0452707842482132;0.999955523043912;0.9138604846216709;1.0000282655255393
52.143487;1.0972320839971337;0.9830491611585401;0.8958021382181205;0.07092602085862997;0.06462881656358621;1.0997388002276274;9.999529320367166;0.9093670434519332;-0.0906419981534095;1.0452706001026522;0.9999567687110894;0.9138596154233277;1.000027612908185
52.153487;1.0972339596019023;0.9830499106266494;0.8958023084370563;0.07092755305447729;0.06463012410438142;1.0997373246027975;9.999522186057712;0.9093659811099787;-0.09064299822679214;1.045270492041408;0.9999580318622031;0.9138577568799683;1.0000269517090965
52.163487;1.0972349296819706;0.9830497895032015;0.8958025111332251;0.07092925692678173;0.0646316502100438;1.0997368269949055;9.999515076530967;0.9093659381696714;-0.09064499829975746;1.0452704674498694;0.9999593138752497;0.9138569973265817;1.0000262868721803
52.173487;1.097235957717593;0.983050151169307;0.8958031988108739;0.07092919473355797;0.0646315724678945;1.0997353116683326;9.999508038298881;0.9093649161452437;-0.09064599837187588;1.0452705329331529;0.9999606175778459;0.9138551471486133;1.0000256234308689
52.183487;1.0972380074432366;0.9830509074591548;0.8958035097909638;0.07093072287113653;0.06463289275618508;1.0997347820567194;9.999501109516872;0.9093649165658715;-0.09064699844282369;1.0452706939256515;0.9999619463915304;0.9138542946522262;1.000024965613479
52.193487;1.0972391483424484;0.9830507693638849;0.895803849870589;0.07093242288929333;0.0646344324080487;1.0997332415182397;9.999494322741366;0.9093649405346572;-0.09064799851240293;1.045270954580084;0.9999633028052343;0.9138534440301023;1.000024316897159
52.203487;1.09724131029266;0.9830514940212459;0.8958042484709581;0.07093394863380773;0.06463576254899467;1.0997326936665424;9.999487702145613;0.9093639881328704;-0.09064899858063892;1.0452713175744899;0.9999646875079299;0.913851600138885;1.0000236808308571
52.213487;1.0972425653963631;0.9830513146495475;0.8958046727551935;0.07093564633067166;0.06463731244424956;1.0997311424904015;9.999481263325931;0.9093640579891449;-0.09064999864782217;1.0452717839047254;0.9999660997344616;0.9138507538889253;1.0000230613630254
52.223487;1.0972448461603557;0.9830524711792987;0.8958055896004474;0.07093540517557773;0.06463704497297909;1.0997305929451167;9.999475023522955;0.909364147100286;-0.09065099871426928;1.0452723530464674;0.9999675380127581;0.9138499111676033;1.0000224624925698
52.233487;1.0972462260549287;0.9830522361116011;0.8958060897811693;0.07093710084871498;0.06463860532651909;1.0997290510770608;9.999469005838813;0.9093632508571303;-0.0906529987799707;1.045273023498222;0.9999690002340559;0.9138481765747597;1.000021888245814
52.243487;1.0972476730912153;0.9830519686870313;0.8958066248860884;0.0709387956383537;0.06464017071646327;1.099727523181299;9.999463227319337;0.9093633636440753;-0.09065399884451251;1.0452737936506273;0.9999704834280075;0.9138473417896502;1.000021342900817
52.253487;1.0972501542187458;0.9830525487459877;0.8958072093343528;0.07094031650732005;0.06464152640160996;1.0997270150810172;9.99945768743502;0.9093634803372969;-0.09065499890721507;1.0452746627166671;0.9999719840276936;0.9138465100577712;1.0000208307041951
52.263487;1.0972517398072414;0.9830522138370003;0.8958078123257153;0.07094200963175203;0.06464310132184933;1.0997255322953687;9.999452370328834;0.909362598022953;-0.09065599896721364;1.0452756308968156;0.9999734977250019;0.9138446845523905;1.0000203553464415
52.273487;1.0972543577715514;0.9830532097980457;0.8958089036241023;0.07094176411312111;0.06464285810805363;1.0997250800533849;9.999447260155973;0.9093627166373818;-0.09065699902350541;1.0452766983177448;0.9999750183997042;0.9138438535846839;1.000019919497507
52.283487;1.0972560752886433;0.9830528171194629;0.8958095764821961;0.07094345549095116;0.06464444175389167;1.0997236627911182;9.999442355777607;0.9093618381425789;-0.09065799907500764;1.045277863524657;0.9999765375621888;0.9138420254357326;1.0000195245564643
52.293487;1.0972588179670812;0.9830532847932947;0.8958102991902909;0.07094497289866777;0.06464581476807368;1.099723284283758;9.999437668330915;0.9093619650199918;-0.09065999912052033;1.0452791228483422;0.9999780454347983;0.9138412872696676;1.000019171358825
52.303487;1.0972606520175083;0.9830528560065428;0.8958110391521678;0.07094666258676947;0.06464740588411591;1.099721948077505;9.99943321181125;0.9093620994713218;-0.09066099915865819;1.0452804709610555;0.9999795329394219;0.913840442480435;1.0000188618172046
52.313487;1.0972625387732908;0.9830524187581655;0.8958118094863323;0.07094835167453457;0.0646490001326936;1.0997216574108626;9.99942900287081;0.9093612438901822;-0.09066199918797091;1.0452819018907338;0.9999809932487993;0.9138385917607266;1.0000185998408282
52.323487;1.0972654401988775;0.9830533424504976;0.8958130602782306;0.07094810267322266;0.06464877448269948;1.099720415041189;9.999425066088072;0.909361401403734;-0.0906629992072473;1.0452834097321348;0.9999824219304999;0.9138377220777534;1.0000183906131668
52.333487;1.0972674243088323;0.9830529096396184;0.8958138798074439;0.07094979148874861;0.0646503738352312;1.099719223376411;9.999421437818711;0.9093615755118098;-0.0906639992157289;1.045284988528957;0.9999838154840832;0.9138368355044201;1.0000182395957251
52.343487;1.0972704181044528;0.9830551337409283;0.8958163403896934;0.07095178826328509;0.06465219878655175;1.0997190848137302;9.999418167383212;0.9093607693776048;-0.09066499921310658;1.045286631823016;0.9999851699781732;0.91383493452064;1.0000181522418652
52.353487;1.0972724875039164;0.9830547274732373;0.895817191791553;0.07095347789798605;0.06465380215742134;1.0997180015127055;9.999415314830275;0.9093609853291513;-0.09066599919945124;1.0452883328529035;0.9999864813032263;0.9138340075621996;1.0000181339228331
52.363487;1.097275556325209;0.9830557043470758;0.8958185103201182;0.07095323028134254;0.06465358468906143;1.099717974514164;9.999412940434588;0.9093602245877379;-0.09066799917517408;1.0452900849256068;0.9999877459922922;0.9138321630848508;1.0000181898167624
52.373487;1.0972776884499518;0.9830553463002363;0.8958193894834183;0.0709549208830898;0.06465519158217264;1.0997170035197366;9.999411090548636;0.9093604876464014;-0.09066899914102201;1.0452918812384016;0.9999889617291837;0.9138311934448671;1.0000183243283796
52.383487;1.0972798420565848;0.9830550214909136;0.8958202829074652;0.0709566117377048;0.06465680025607895;1.0997170873203153;9.999409794840378;0.9093607752474779;-0.09066999909812268;1.0452937148087185;0.9999901279599112;0.9138302043432022;1.0000185400067578
52.393487;1.0972829754884856;0.9830556171092092;0.8958212048238235;0.07095812956679524;0.06465819627603102;1.0997162239902734;9.999409073391787;0.9093600888037745;-0.09067099904792636;1.0452955789399843;0.9999912462512122;0.9138282024075749;1.0000188372775558
52.403487;1.0972851530809478;0.9830553759348954;0.8958221222837819;0.07095982031930166;0.06465980888963908;1.099715411507714;9.999408939688918;0.9093604297391957;-0.09067199899196866;1.0452974674274667;0.9999923196428265;0.9138271792035607;1.000019215052099
52.413487;1.0972882991545938;0.9830565461703134;0.895823502693813;0.07095957305778944;0.06465960103302437;1.0997156484887132;9.999409397236644;0.9093607984613629;-0.0906729989316621;1.0452993743276247;0.9999933511136881;0.9138261406444702;1.000019671119871
52.423487;1.0972904798084138;0.9830564077325435;0.8958244380296526;0.07096126332964142;0.06466121795885255;1.0997149334010432;9.999410438678545;0.9093601939872084;-0.09067399886816581;1.045301294296322;0.99999434234209;0.9138240923252665;1.0000202026316305
52.433487;1.0972936222756846;0.9830572074392335;0.8958253963506744;0.07096278028283332;0.06466262238990748;1.099715263546961;9.999412051695161;0.9093606145081157;-0.09067599880230719;1.0453032232843331;0.999995293844874;0.9138231253053942;1.000020806788385
52.443487;1.0972957958334177;0.9830571855348009;0.8958263453766405;0.07096447001017274;0.06466424322753846;1.099714635976534;9.999414226927165;0.9093610578549994;-0.09067699873471996;1.0453051584686754;0.999996205755141;0.9138220499787569;1.0000214806323127
52.453487;1.0972979651162893;0.983057706445273;0.8958277370928794;0.07096439472773271;0.06466425760711828;1.0997150491405603;9.999416960870619;0.9093605211343775;-0.09067799866618602;1.0453070977561463;0.9999970780853379;0.9138199756361836;1.0000222201119877
52.463487;1.0973010956802052;0.9830586922617773;0.8958287087183107;0.07096591087005621;0.06466566693720326;1.0997145035528033;9.999420251613225;0.9093610005754789;-0.09067899859787897;1.0453090396823879;0.9999979106303636;0.9138188972346549;1.0000230198142928
52.473487;1.0973032592957874;0.98305886363079;0.8958296638115545;0.07096759990271183;0.06466729219172127;1.0997150012252102;9.999424096236964;0.9093604924064684;-0.09067999853132336;1.045310983492255;0.99999870266047;0.9138168288950961;1.0000238735822056
52.483487;1.0973063870582218;0.983059985983633;0.8958306287237444;0.07096911578689334;0.06466870434992109;1.0997145440584795;9.999428497526125;0.9093609936861976;-0.09068099846823331;1.0453129287811922;0.9999994523941115;0.9138157650553509;1.0000247748343893
52.493487;1.0973085499888096;0.9830602981479029;0.8958315674494348;0.07097080477053173;0.06467033265558488;1.0997141323079433;9.999433469713814;0.909361502025876;-0.09068199841035329;1.0453148748770686;1.0000001570521955;0.91381471547742;1.0000257160263266
52.503487;1.0973116770433642;0.9830620428081538;0.895832943859802;0.0709705562935339;0.06467014012928242;1.0997147642896208;9.9994390335282;0.9093610147479566;-0.09068299835928291;1.0453168204391672;1.0000008138450271;0.9138126902033732;1.00002668838501
52.513487;1.0973138360766275;0.9830624927125979;0.8958338454955423;0.07097224626429452;0.0646717722325752;1.0997144370693632;9.999445209441696;0.9093615284163381;-0.09068499831644103;1.045318763032093;1.000001420811483;0.9138117832855004;1.0000276826381447
52.523487;1.0973159886579242;0.9830630043989671;0.8958347203082422;0.07097393724439754;0.06467340656446509;1.0997151471636675;9.999452015851098;0.9093620388988273;-0.09068599828310761;1.0453206988505344;1.0000019768749886;0.9138108050975531;1.00002868990347
52.533487;1.0973190961607413;0.983064451835609;0.8958355790509926;0.07097545646580737;0.06467482877132309;1.0997148908199292;9.999459468024726;0.9093615415582759;-0.09068699826034271;1.0453226234366226;1.0000024816517654;0.9138088629936534;1.000029702271964
52.543487;1.0973212249029418;0.9830655450188023;0.8958368260189044;0.07097538554566092;0.0646748600412173;1.0997156643335566;9.999467577079985;0.9093620311564082;-0.09068799824896753;1.045324533246655;1.0000029352460282;0.9138079496591884;1.0000307130193955
52.553487;1.0973243002223987;0.9830670778032841;0.8958376150669731;0.07097690810194995;0.06467628753910237;1.099715464700095;9.999476350273763;0.9093625018390279;-0.0906889982497743;1.0453264264284639;1.0000033379874318;0.9138070719361453;1.0000317161724155
52.563487;1.0973263887017346;0.983067761634572;0.8958383527957131;0.070978605804202;0.06467793229552404;1.0997152903004697;9.999485791134697;0.9093619478611329;-0.09068999826373388;1.0453283018018666;1.000003690030713;0.9138052363200196;1.0000327060593288
52.573487;1.0973284524111702;0.9830684712125298;0.8958390541083823;0.07098030596097787;0.06467957970181794;1.0997161413894423;9.999495897263696;0.9093623644566703;-0.09069099829188712;1.0453301576477583;1.0000039907514;0.9138044347959613;1.0000336773265603
52.583487;1.0973314535794225;0.9830705612577308;0.8958401717466796;0.07098007118023793;0.06467940707803019;1.099716020024942;9.999506655284822;0.9093627482888249;-0.09069199833504342;1.0453319914489774;1.0000042384189651;0.9138036748644669;1.0000346250826027
52.593487;1.0973334593650728;0.983071299687661;0.8958407982721481;0.07098177740786063;0.06468105962909287;1.0997169289261906;9.999518037549498;0.9093620980592888;-0.09069299839357284;1.045333799384588;1.0000044303628661;0.9138019644048003;1.0000355451579888
52.603487;1.0973363956905757;0.9830729213715516;0.8958414033837305;0.0709833142844571;0.06468250016151046;1.0997168700906108;9.99953000496231;0.9093624150388387;-0.09069499846737522;1.0453355756800278;1.0000045632531038;0.9138013953596409;1.000036434266268
52.613487;1.0973383286537375;0.9830736544891004;0.8958419573337192;0.07098502836796103;0.06468415770720909;1.0997178447577596;9.99954251476785;0.9093627024541532;-0.09069599855610837;1.0453373131317916;1.000004633597997;0.9138007762118338;1.0000372899218415
52.623487;1.097341183700439;0.9830757330238257;0.8958429298758944;0.07098480929818829;0.06468399499434138;1.099717854154486;9.99955552930225;0.9093619636734269;-0.09069699865944639;1.0453390043062556;1.0000046385976156;0.9137992131124553;1.000038110309335
52.633487;1.0973430270323408;0.9830764237704701;0.8958434139004673;0.07098653297511073;0.06468565710548198;1.0997178997016483;9.999569019649165;0.9093622006537798;-0.0906979987770861;1.0453406421723834;1.0000045767312002;0.9137986984600587;1.0000388938526024
52.643487;1.0973448192474;0.9830770799632835;0.8958438626856341;0.07098826190252544;0.06468732123775428;1.0997189829022507;9.999582962641854;0.9093614139027721;-0.09069899890867114;1.045342220417907;1.0000044479131838;0.9137972445278725;1.0000396390061184
52.653487;1.097347521123339;0.9830785743084888;0.8958442920890088;0.07098982323985509;0.06468877266765743;1.0997191050582171;9.999597334787806;0.9093616033274865;-0.09069999905383071;1.0453437339404388;1.0000042535649676;0.9137968433366613;1.0000403448081594
52.663487;1.0973491997690517;0.9830796168665675;0.8958451105317636;0.07098979838437465;0.06468883226547886;1.0997202668988755;9.999612104290428;0.9093617690011013;-0.09070099921232586;1.0453451789706993;1.0000039963498903;0.913796500815257;1.0000410111662819
52.673487;1.0973517825289472;0.9830810018818499;0.8958454753567562;0.07099137064496043;0.06469028696246795;1.099720468456309;9.999627223447595;0.9093609114046048;-0.09070199938410525;1.0453465529570383;1.000003679617546;0.913795222607725;1.0000416389939113
52.683487;1.097353337897715;0.9830814413721378;0.8958457969028851;0.07099312110142007;0.06469195761334406;1.0997217092260005;9.999642625821057;0.9093610308978151;-0.09070299956927085;1.0453478545690091;1.0000033069803844;0.9137950002110723;1.0000422310920165
52.693487;1.0973548296176165;0.9830818118827032;0.8958460942578395;0.07099487637866808;0.0646936294647594;1.0997219888189806;9.999658230922407;0.9093611276284096;-0.09070399976817586;1.045349083459636;1.0000028821750753;0.9137948407389602;1.0000427923588464
52.703487;1.0973572223460502;0.9830834719223592;0.8958468248641964;0.07099469833142064;0.06469347964636991;1.099722307424221;9.999673953743898;0.9093602028654165;-0.09070499998134933;1.0453502400645474;1.000002409583956;0.913793751660952;1.0000433283704115
52.713487;1.0973585861066824;0.9830836947189905;0.895847086429248;0.07099646214138439;0.06469515311797645;1.0997236649760338;9.999689713673199;0.9093602597977681;-0.0907070002089778;1.0453513254256823;1.0000018947242535;0.9137938252801983;1.000043843962386
52.723487;1.0973608485586066;0.9830847213501439;0.8958473533633258;0.07099805677913425;0.06469661245366051;1.09972405975537;9.999705441476825;0.909360302244511;-0.09070800045049514;1.0453523402970821;1.0000013436143456;0.9137938717154664;1.0000443427513175
52.733487;1.0973620760425233;0.9830847871088005;0.895847599658353;0.07099982819033879;0.06469828645380958;1.099725487944015;9.99972107925258;0.9093593328026556;-0.09070900070476307;1.0453532843809386;1.0000007623178622;0.9137929991496895;1.0000448266928272
52.743487;1.097363228624609;0.9830852525201934;0.8958482828596721;0.07099983861588714;0.064698352141281;1.099725944224672;9.999736570065558;0.9093593520578006;-0.09071000097060795;1.0453541568548228;1.000000157664928;0.9137932010775305;1.0000452956089
52.753487;1.09736526626281;0.9830860362631666;0.8958485458570923;0.07100144454022138;0.06469981068148978;1.0997264226353;9.999751850415803;0.9093593588219303;-0.09071100124722944;1.0453549572958687;0.9999995377682352;0.9137934849967084;1.000045747349312
52.763487;1.097366254603027;0.983085855338096;0.8958487993158325;0.07100322723150772;0.06470148259490736;1.0997279172293322;9.999766854923864;0.9093583506707311;-0.09071200153430316;1.045355685948254;0.9999989117785356;0.913792857798696;1.0000461782140475
52.773487;1.097368119476855;0.9830864720905901;0.8958490782499157;0.07100484052518459;0.06470293827321422;1.0997284223545243;9.999781522170036;0.9093583244110084;-0.09071300183197127;1.045356343399861;0.999998289456462;0.9137933107841647;1.0000465837495347
52.783487;1.097368928553098;0.9830866052772692;0.8958497939424918;0.07100486546240654;0.06470299818230318;1.0997299324637286;9.99979579097792;0.9093582763643978;-0.09071400214076991;1.0453569305582056;0.9999976805774272;0.9137938491989512;1.00004696011385
52.793487;1.0973696458093432;0.9830861765811245;0.8958500899670594;0.07100665812147446;0.0647046634601687;1.0997304416312967;9.999809593689363;0.9093572023321312;-0.09071500246135564;1.045357449304676;0.9999970942029586;0.9137934780625444;1.0000473045495875
52.803487;1.0973712380176583;0.9830865507671556;0.8958504236393316;0.07100828024028331;0.0647061112397859;1.0997319435254052;9.999822858061204;0.909357097912136;-0.09071600279421911;1.0453579026447741;0.999996538314395;0.9137941879828919;1.000047614528813
52.813487;1.0973717802995455;0.9830859689353862;0.895850767124877;0.07101007726864221;0.06470777062764016;1.099732432084904;9.999835516941568;0.9093569595710065;-0.09071700313968599;1.045358294228716;0.9999960200943733;0.9137949842020627;1.0000478870683942
52.823487;1.0973732088869645;0.9830866798526826;0.8958515918564475;0.07100993783899835;0.0647076046687577;1.0997329017456747;9.999847514418443;0.9093557851755447;-0.09071800349806314;1.0453586280859184;0.9999955461354767;0.9137948708582211;1.000048118726674
52.833487;1.0973736018036584;0.9830859668147582;0.8958519924130087;0.07101173693739889;0.06470925880561036;1.099734346888421;9.999858801936313;0.9093555735308588;-0.09072000386958402;1.0453589083242425;0.9999951217839715;0.9137959356842716;1.0000483055434057
52.843487;1.0973739327970993;0.9830852008359465;0.8958524230715358;0.07101353640590997;0.06471091057745561;1.0997347615817314;9.99986933301095;0.909355324394779;-0.09072100425418933;1.045359138724653;0.9999947502195523;0.9137969830978281;1.0000484426160279
52.853487;1.0973751758083918;0.983085272754447;0.8958528991127598;0.0710151629272944;0.06471234556213218;1.099736139971363;9.999879067866562;0.9093540389524177;-0.09072200465149108;1.0453593224277988;0.9999944324331236;0.9137971144981005;1.000048523386554
52.863487;1.0973754088903143;0.9830849100310007;0.8958538266752009;0.07101519745441404;0.0647123848658821;1.099736476741164;9.99988797965966;0.9093537193108652;-0.09072300506096984;1.045359461685016;0.999994168176093;0.9137983156314092;1.00004853896894
52.873487;1.0973765672052673;0.9830849228371934;0.8958543594429117;0.07101682313717043;0.06471381563736128;1.099736767066205;9.999896050400784;0.9093523675826781;-0.0907240054821756;1.0453595580592432;0.9999939569128256;0.913798590474469;1.0000484784784691
52.883487;1.0973767244707409;0.9830840364124769;0.8958549027073097;0.07101862093013178;0.06471545890709074;1.099738006222619;9.999903260824354;0.9093519861055933;-0.09072500591495962;1.0453596132464973;0.9999937982594425;0.9137999223430037;1.0000483305893508
52.893487;1.0973768483645037;0.9830831365386958;0.8958554690911045;0.07102041755477348;0.06471710006467102;1.0997381896965897;9.999909580184905;0.9093515782984337;-0.09072600635977802;1.04535962972244;0.9999936920665573;0.9138013092688427;1.0000480852154248
52.903487;1.097377907640491;0.983083587661637;0.8958565080761506;0.0710202750268026;0.06471691632118753;1.099739313809271;9.999914962600558;0.9093501486993593;-0.09072700681776336;1.0453596104656984;0.999993638169618;0.9138017497628883;1.0000477343565837
52.913487;1.097377978073062;0.9830826681253465;0.8958571081160769;0.07102206869428644;0.06471855267076129;1.0997393759991196;9.999919354285144;0.9093497022109687;-0.09072800729032988;1.045359558199768;0.999993635859795;0.9138032280258404;1.0000472718397997
52.923487;1.097378995656744;0.9830826251854899;0.8958577338057504;0.07102368775466684;0.06471997171904843;1.0997393744654436;9.999922704631363;0.9093492435315041;-0.090729007778546;1.045359474687614;0.9999936834691648;0.9138047433270464;1.0000466927249998
52.933487;1.0973790365002607;0.9830821815422036;0.8958587878792719;0.07102371348380493;0.064719994260897;1.0997403073776237;9.999924975984134;0.9093477770761028;-0.09073000828280771;1.0453593602233386;0.9999937788002169;0.9138052950283799;1.0000459933840595
52.943487;1.0973790693921808;0.983081260907396;0.895859405870987;0.07102550242754858;0.0647216217922779;1.0997401721217137;9.999926148693737;0.9093473067650327;-0.09073100880297295;1.0453592137204952;0.9999939202393456;0.913806868004009;1.0000451718286774
52.953487;1.0973800606280308;0.9830812272151253;0.8958600379453565;0.071027116835158;0.06472303167137831;1.0997409652704688;9.999926215678201;0.9093468354469533;-0.09073200933859506;1.0453590331079545;0.9999941070511078;0.9138084628365057;1.0000442277769375
52.963487;1.0973800798494244;0.983080318121396;0.8958606498539688;0.07102890267358421;0.06472465296009411;1.0997406828982987;9.999925172050666;0.9093453647839034;-0.09073300988901967;1.0453588152842244;0.999994338435878;0.9138090809464424;1.0000431626503317
52.973487;1.0973810547553424;0.983080776948457;0.8958617069689603;0.07102874918281876;0.0647244484613154;1.0997413206015871;9.999923013399213;0.9093448959220684;-0.09073401045340596;1.0453585558336502;0.9999946125498784;0.9138107090740175;1.0000419792237232
52.983487;1.0973810527834236;0.9830798800028213;0.8958622980358885;0.07103053186822562;0.06472606334246271;1.099740873916729;9.999919745165991;0.9093444302582365;-0.09073601103070746;1.045358249370698;0.999994926320211;0.91381244829883;1.0000406803556596
52.993487;1.0973810351591933;0.9830789906943326;0.8958628720014258;0.07103231302676685;0.06472767497697562;1.0997403393119383;9.999915390796419;0.9093429697435981;-0.09073701161955951;1.0453578906207754;0.9999952758317874;0.913813102961511;1.0000392672838683
53.003487;1.0973819625997705;0.9830794735680121;0.8958638773006014;0.07103215501674215;0.06472746077906824;1.0997407144669966;9.9999099888012;0.9093425164902904;-0.09073801221818142;1.0453574748254852;0.9999956568981726;0.9138147614964384;1.000037739277145
53.013487;1.0973819010065662;0.9830786076354763;0.8958644009899289;0.07103393350835986;0.06472906602908853;1.0997399972538635;9.999903584405574;0.9093420717949364;-0.09073901282453344;1.045356997062723;0.9999960659014976;0.9138164276770523;1.0000360948217162
53.023487;1.0973827757954415;0.983078638728187;0.8958649055337196;0.07103553803091642;0.06473045367640687;1.0997401845779282;9.999896224141215;0.9093406355977427;-0.09074001343660325;1.0453564523548038;0.9999965005946416;0.9138171043129466;1.0000343322871013
53.033487;1.0973826540214016;0.9830778047230729;0.8958653532967417;0.07103731493291887;0.06473205287886123;1.0997392725077444;9.999887955330554;0.9093402073446998;-0.090741014052517;1.0453558369325988;0.9999969601299438;0.9138187787241489;1.0000324499006639
53.043487;1.097382498568682;0.9830774661564616;0.8958661917450619;0.07103732692023737;0.06473204104980758;1.0997382576771377;9.999878830908191;0.9093397875086795;-0.09074201467065329;1.0453551487574093;0.999997444397374;0.9138204525778771;1.0000304463061047
53.053487;1.0973832727280095;0.9830775403260429;0.8958665547472703;0.07103893097319793;0.06473341981150754;1.0997381386906755;9.999868911711287;0.9093383782825715;-0.09074301528989895;1.0453543866168606;0.9999979532525969;0.9138211266497933;1.0000283207980325
53.063487;1.0973830447768707;0.9830767432024766;0.8958668441457336;0.0710407086786471;0.06473501020664464;1.0997369162908708;9.999858257612841;0.909337982926951;-0.09074401590964802;1.0453535492860164;0.9999984861559184;0.9138227859291412;1.0000260726482935
53.073487;1.0973837419680228;0.9830768372275775;0.8958670865632454;0.07104231441686715;0.0647363832479226;1.0997365924145557;9.999846916791604;0.9093376044149841;-0.09074501652947947;1.045352635690493;0.9999990426306551;0.9138244302427081;1.0000237009987085
53.083487;1.097383432675252;0.9830765417224664;0.8958676853933428;0.07104232974565562;0.06473636001674217;1.0997351696603503;9.999834926971115;0.9093362447383528;-0.09074601714887566;1.0453516448989453;0.9999996226913053;0.9138250603396539;1.0000212054796196
