time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.175444;1.0973412239803544;0.9823154460639595;0.8951768183186622;0.07053129392584684;0.06427522108282252;1.099576404968511;10.0001604604389;0.9095087753241917;-0.09068200922560203;1.0454212853570408;1.0000422390496089;0.9138750552682116;1.0000171821303385
51.185444;1.0973413572101192;0.9823149407223807;0.8951748558059361;0.07053306083649627;0.06427675578612618;1.0995792045553876;10.000170511485551;0.9095094607948037;-0.0906830088058507;1.0454208679977197;1.0000416143859923;0.9138750022768103;1.000016818081198
51.195444;1.0973424254628195;0.9823152528227378;0.8951729845044261;0.07053465285552028;0.06427807842517602;1.0995809785546522;10.000180570989723;0.9095091079087106;-0.0906840083723447;1.045420367703285;1.0000409462947806;0.9138739569397866;1.0000164445217885
51.205444;1.097342506046075;0.9823151037426416;0.8951716083695362;0.07053465140329415;0.06427800934451705;1.0995837269892146;10.000190599122517;0.9095097168742171;-0.0906860079268298;1.0454197835943477;1.0000402359386702;0.9138740114754539;1.000016058877142
51.215444;1.0973435346847022;0.9823152946052363;0.8951698783442463;0.07053623998972723;0.06427933655504389;1.0995854500190247;10.000200536669107;0.9095102872262432;-0.09068700747122939;1.0454191157821289;1.0000394859865234;0.9138739749304033;1.0000156578809756
51.225444;1.097343585835801;0.9823145444629077;0.8951681963352968;0.07053800019429474;0.06428088044559556;1.099588148295184;10.000210323045504;0.9095098186776254;-0.09068800700721232;1.0454183645302435;1.000038699998777;0.9138729535428924;1.0000152389888801
51.235444;1.097344592013374;0.9823146152161923;0.8951665881824968;0.07053958624297839;0.06428221270676841;1.099589822330767;10.000219904600288;0.909510312204372;-0.09069000653621857;1.045417530125579;1.0000378816962565;0.9138730382378569;1.0000148006814518
51.245444;1.0973446252134578;0.9823137473518161;0.8951650182913655;0.07054134461792169;0.06428376189662177;1.0995924715109824;10.000229228307726;0.9095097699493573;-0.09069100605967707;1.04541661269776;1.0000370348936087;0.9138720419458722;1.000014342307639
51.255444;1.097345616999502;0.9823137038305941;0.8951635127099592;0.07054292973375445;0.06428509971387815;1.0995940940963778;10.000238233211807;0.9095101940313077;-0.09069200557903999;1.0454156122755014;1.0000361640960318;0.9138720560529574;1.00001386468653
51.265444;1.09734563931573;0.9823127247422209;0.8951620365910871;0.0705446881674742;0.06428665464231353;1.099596687994238;10.000246846951464;0.9095105857282925;-0.09069400509574553;1.0454145290065353;1.0000352749315167;0.9138721869539244;1.0000133709221055
51.275444;1.0973466231707136;0.9823125714495925;0.8951606180530243;0.07054627428822688;0.06428799821166792;1.0995982517201455;10.000254990287303;0.9095099456703692;-0.09069500461123658;1.0454133632004678;1.0000343739615696;0.9138712428037395;1.0000128660541334
51.285444;1.0973466394759035;0.9823114816890033;0.8951592249924416;0.07054803454027518;0.06428955875041086;1.0996007849675296;10.00026258690039;0.909510274433821;-0.0906960041269893;1.0454121157114433;1.000033468126172;0.9138713142132949;1.0000123555230862
51.295444;1.0973476184292164;0.9823112149374806;0.8951578872677923;0.07054962325127215;0.0642909077136235;1.0996022881463885;10.000269569771957;0.9095095728086154;-0.09069800364453319;1.0454107882491084;1.0000325638585998;0.9138705119124789;1.0000118437177317
51.305444;1.0973476301636265;0.9823104893599227;0.8951570110795712;0.0705496221267562;0.06429086523552756;1.0996047616075004;10.00027588144156;0.9095098416582782;-0.09069900316533189;1.045409382787542;1.000031666196501;0.9138706300602287;1.0000113334868364
51.315444;1.0973486040783618;0.9823101061491729;0.8951557518607396;0.07055121487335488;0.06429221910546475;1.0996062053346305;10.00028147151343;0.9095090818074608;-0.09070000269052736;1.0454079009933672;1.0000307789897132;0.9138697813240161;1.0000108269933128
51.325444;1.0973486099171166;0.9823087869268621;0.8951545173477194;0.07055298298580208;0.064293789439209;1.0996086189590817;10.000286296336473;0.909509294022993;-0.09070100222083274;1.0454063444654762;1.0000299064504385;0.9138699605452756;1.0000103272743366
51.335444;1.0973495769641937;0.9823082969070315;0.8951533395382284;0.07055458056030424;0.06429514764951813;1.0996100020180852;10.000290323167848;0.9095094787414991;-0.09070300175666558;1.0454047151587498;1.0000290541882724;0.9138702775036696;1.000009838445257
51.345444;1.0973495743543495;0.9823068794824757;0.8951521890639423;0.07055635383426144;0.0642967219516384;1.0996123541969465;10.00029353041892;0.9095086354830185;-0.09070400129843813;1.0454030158398604;1.0000282282526889;0.9138695446907257;1.0000093640634176
51.355444;1.097350529748376;0.9823062995585963;0.8951510981415237;0.07055795697617977;0.06429808363353354;1.0996136755647445;10.000295900004588;0.909508762476417;-0.09070500084683249;1.0454012502825623;1.0000274334498918;0.9138698580333124;1.0000089055387424
51.365444;1.097350510002381;0.9823047978502509;0.8951500373309791;0.0705597362312165;0.06429966076738095;1.0996159669684922;10.000297412757236;0.909507857113485;-0.09070700040280469;1.0453994225736858;1.0000266727269378;0.9138693336388437;1.0000084617072416
51.375444;1.097351440687962;0.9823041357157151;0.895149038605208;0.07056134573515672;0.06430102458573146;1.099617229704773;10.000298051306375;0.9095079169540933;-0.0907079999673025;1.0453975365234864;1.000025947730958;0.9138697695531008;1.0000080294051485
51.385444;1.0973513875916756;0.9823025519773788;0.8951480721643861;0.07056313163193145;0.06430260320267886;1.099619464400369;10.00029780730582;0.9095079402416105;-0.09070899954088499;1.0453955960921537;1.0000252597483683;0.9138702748638805;1.0000076044894382
51.395444;1.0973522767737025;0.9823022892139817;0.8951476069259647;0.07056298316336583;0.06430235974325302;1.0996206703577014;10.00029669113388;0.9095069255571567;-0.09071099912345708;1.0453936060035418;1.000024610423159;0.9138699567901568;1.0000071828022614
51.405444;1.0973521761141534;0.9823006281239235;0.8951467363643303;0.07056477579946231;0.06430393869248369;1.099622845515218;10.000294736782335;0.9095068712948408;-0.09071199871436843;1.0453915715162838;1.0000240018250488;0.9138706080222785;1.000006761138207
51.415444;1.097353015053968;0.9822998132967415;0.8951459278736229;0.07056639868658833;0.06430530320114121;1.099623986741481;10.000291997887635;0.9095057756009284;-0.09071299831288057;1.0453894975234095;1.0000234358676043;0.9138703370952465;1.0000063380648168
51.425444;1.0973528649417599;0.9822980863180035;0.8951451492664003;0.07056819773449229;0.06430688144523776;1.0996260905216668;10.00028853983975;0.9095056366172062;-0.09071399791846799;1.0453873883548583;1.0000229138078751;0.9138711321133586;1.0000059141888114
51.435444;1.0973536570270623;0.9822972102711585;0.8951444297574869;0.07056982680093576;0.06430824475962671;1.0996271535953723;10.000284432321479;0.9095044526758138;-0.09071599753061801;1.0453852485852222;1.0000224363470078;0.9138710988244588;1.0000054913330536
51.445444;1.097353462604393;0.9822954256277436;0.8951437369585802;0.07057163185429992;0.06430982129087799;1.0996291730836327;10.00027974432524;0.9095042226043479;-0.09071699714861306;1.0453830834535782;1.0000220042111956;0.9138720245044084;1.0000050709173156
51.455444;1.097354212602683;0.9822944956849398;0.8951431002662863;0.07057326690103317;0.06431118234625605;1.0996301455028832;10.000274542003954;0.9095039459065802;-0.09071799677166713;1.0453808984848325;1.0000216187559066;0.9138730086406478;1.0000046533918954
51.465444;1.0973539788739473;0.982292662159204;0.8951424879795125;0.07057507795945533;0.06431275610899888;1.099632065304043;10.00026888593949;0.9095026222732936;-0.09071999639912272;1.045378698701666;1.000021282058487;0.9138731510318754;1.0000042389604673
51.475444;1.0973546930863314;0.9822916899611451;0.8951419304296859;0.07057671896819427;0.06431411398702541;1.0996329254332664;10.000262825350534;0.9095022511103683;-0.09072099603040866;1.0453764877025575;1.0000209965844469;0.9138742400360528;1.0000038282414754
51.485444;1.0973544266507083;0.9822903028715863;0.8951418345436639;0.07057677108001904;0.06431407611939285;1.0996347196390546;10.00025639486639;0.9095008319560838;-0.09072199566491172;1.0453742677540208;1.0000207652158042;0.9138743829885958;1.0000034228946073
51.495444;1.097355109950282;0.9822893065091753;0.895141356346614;0.07057841766462522;0.06431543040050881;1.0996354434695153;10.000249617831948;0.9095003649605483;-0.09072299530205488;1.0453720408751621;1.0000205918558205;0.9138755689927042;1.0000030262345523
51.505444;1.0973548141921794;0.9822874247173111;0.8951409035192476;0.07058023983310609;0.06431699704844222;1.09963709360056;10.000242510716292;0.9094998505392401;-0.09072499494154607;1.0453698092687742;1.0000204815810103;0.9138769012767117;1.000002642947639
51.515444;1.097354506462063;0.9822855420026274;0.8951404916100171;0.07058206446694026;0.0643185617460477;1.099637667167705;10.000235086680785;0.9094982888113824;-0.09072599458347866;1.0453675751557854;1.0000204399448798;0.9138771851383458;1.000002277760793
51.525444;1.0973551546218172;0.982284541902252;0.8951401352093324;0.07058371851673273;0.06431991013153002;1.0996391615286665;10.000227359407537;0.9094976792375722;-0.09072699422814685;1.045365340765537;1.0000204724396524;0.913878508869477;1.0000019338960457
51.535444;1.0973548315890636;0.9822826658357762;0.89513980220264;0.07058554800539261;0.06432147053754274;1.0996395742722072;10.000219347176056;0.9094960205190744;-0.09072799387585458;1.0453631080337396;1.0000205843473347;0.9138788814073696;1.0000016123413895
51.545444;1.0973554688789544;0.982281678428419;0.8951395221232401;0.07058720702585043;0.0643228145955983;1.0996409033017418;10.000211078345146;0.9094953111760853;-0.09072999352688133;1.0453608783305441;1.0000207800739929;0.9138803912743979;1.000001312420231
51.555444;1.0973551373534194;0.9822798232195963;0.8951392631521852;0.07058904162353737;0.0643243708538052;1.0996411468004934;10.00020259438313;0.909494550093404;-0.09073099318142755;1.0453586531467756;1.0000210617552066;0.9138818435322095;1.0000010329196714
51.565444;1.0973557669460585;0.9822793468941324;0.8951394927776742;0.07058894105700439;0.06432410292873511;1.0996423030820504;10.000193946834383;0.9094927363580808;-0.09073199283956922;1.045356435134982;1.0000214284469766;0.9138823403769466;1.0000007725115923
51.575444;1.0973554275874626;0.9822775326427882;0.8951393036259594;0.07059078076409278;0.06432565583268111;1.0996423703623954;10.00018518985034;0.9094918694045042;-0.09073399250134664;1.0453542280895998;1.0000218768849967;0.9138839689676668;1.0000005295405088
51.585444;1.0973560479015363;0.9822766260115704;0.8951391622768555;0.07059244992393658;0.06432699330513139;1.0996423467701513;10.000176371873115;0.9094899494820237;-0.09073499216675938;1.0453520359531154;1.0000224024930615;0.9138845384798353;1.000000302198227
51.595444;1.097355695644386;0.9822748683017112;0.8951390351916717;0.07059429440141919;0.06432854413154405;1.0996432306345825;10.00016753396866;0.909488977332941;-0.09073599183549275;1.0453498623302329;1.0000229992692027;0.9138861361226561;1.0000000890121297
51.605444;1.0973562974413444;0.9822740211933447;0.8951389498505715;0.07059596807629984;0.0643298802892274;1.0996430209354215;10.000158714182298;0.90948795344017;-0.09073699150668711;1.0453477110350047;1.0000236593295833;0.9138877642610485;0.9999998888331496
51.615444;1.0973559206129213;0.9822723226690483;0.8951388718672135;0.07059781677817485;0.06433143052408519;1.0996437180273215;10.000149945914336;0.909485877610972;-0.09073899117904892;1.0453455867932537;1.0000243731394678;0.9138885238143152;0.9999997003271974
51.625444;1.09735649288976;0.9822715326552974;0.8951388284523988;0.07059949448858556;0.06433276671247667;1.0996433237990249;10.000141254473087;0.9094847488633491;-0.09073999085112783;1.0453434952655074;1.0000251300931404;0.9138902025435998;0.9999995215866896
51.635444;1.0973560826278297;0.9822703694416569;0.8951392238303869;0.07059958242534022;0.06433270937384783;1.0996438408260705;10.000132666769511;0.9094825655445086;-0.09074099052156281;1.0453414425110445;1.0000259188974108;0.9138909061100063;0.9999993502090753
51.645444;1.0973566175539322;0.9822696334709076;0.8951392126238027;0.0706012642007527;0.06433404676740831;1.0996432715338642;10.000124224540627;0.9094813257642255;-0.09074199018932937;1.0453394347548637;1.0000267280854203;0.913892621823069;0.9999991840490213
51.655444;1.0973561660478308;0.9822680442495068;0.895139202560793;0.07060312107199475;0.06433559951100445;1.0996436180839664;10.00011598015733;0.9094800279670154;-0.09074398985388463;1.0453374786587954;1.0000275467592796;0.9138944514034185;0.999999022362336
51.665444;1.0973566570871929;0.9822673637889587;0.8951392260822607;0.07060480714036732;0.06433693961981585;1.099642882980201;10.000107980906462;0.909477671193106;-0.09074498951507318;1.0453355813189797;1.0000283650706516;0.9138951986071742;0.9999988662042104
51.675444;1.097356161311803;0.9822658325908442;0.8951392542119964;0.07060666836963236;0.06433849591575484;1.0996430696715764;10.000100262831639;0.9094762549308127;-0.09074598917293539;1.0453337496929362;1.0000291745840277;0.9138969502839102;0.9999987178371769
51.685444;1.0973556451811408;0.9822643338551065;0.8951393033649925;0.07060853175496835;0.06434005457229176;1.0996421825188856;10.000092855195597;0.9094737788410089;-0.0907469888276757;1.045331990337465;1.0000299684693508;0.913897713824364;0.9999985802113409
51.695444;1.0973560756291736;0.9822637515474791;0.8951393879206442;0.07061022428167868;0.06434140172923011;1.0996422264489707;10.00008578591775;0.9094722424155345;-0.09074898847985395;1.0453303102628726;1.0000307410593234;0.9138995763359551;0.9999984567407516
51.705444;1.097355524404063;0.9822628086859013;0.8951399115815567;0.07061032704608881;0.06434135790948384;1.0996412064761443;10.000079085000651;0.9094706447417737;-0.09074998813056379;1.0453287179063262;1.00003148759654;0.9139013427105777;0.999998350707338
51.715444;1.0973559217203166;0.9822623100046265;0.895140025592452;0.07061202351804584;0.0643427112189365;1.099641127271534;10.00007278202373;0.909467984788186;-0.0907509877812744;1.0453272227419619;1.0000322045847325;0.9139021165394902;0.9999982645977784
51.725444;1.0973553374001623;0.9822609788555766;0.895140132751819;0.07061389472722329;0.06434428192643322;1.099639992997189;10.000066902565505;0.9094662619821949;-0.09075198743341924;1.045325834330143;1.0000328896072643;0.913903887008797;0.9999982002284049
51.735444;1.0973557014046773;0.982260580304244;0.8951402599802185;0.07061559463553563;0.06434564159951257;1.0996398072118425;10.000061471306633;0.9094634766087129;-0.09075398708815223;1.045324562297558;1.0000335407588448;0.9139047612984851;0.9999981594325199
51.745444;1.0973550857949281;0.9822593564239451;0.8951403720116105;0.07061746910840677;0.06434721855693452;1.0996385729523352;10.000056512503713;0.9094616300874435;-0.09075498674641058;1.0453234164858891;1.0000341567185178;0.9139065279901936;0.9999981444600098
51.755444;1.0973554238356842;0.9822590710129244;0.8951404940836544;0.07061917215184921;0.06434858424767465;1.0996382927731594;10.000052045461617;0.9094597253233871;-0.0907559864091617;1.0453224061556883;1.0000347372647393;0.9139082879822514;0.9999981579413632
51.765444;1.0973547891857185;0.98225796514359;0.895140589034492;0.07062104963917222;0.06435016690370578;1.0996369681674412;10.00004808452822;0.9094567668055985;-0.0907569860776679;1.0453215392221276;1.0000352834642814;0.913909042983155;0.9999982026403783
51.775444;1.097355114155458;0.982258282116135;0.8951411185923931;0.07062099090806087;0.06434992981473274;1.0996365991281234;10.000044640150064;0.9094547598571241;-0.09075798575349014;1.0453208223647494;1.0000357971186085;0.9139107804001771;0.9999982808870941
51.785444;1.0973544716533952;0.9822573015215782;0.8951411697067173;0.07062287156690901;0.06435151760647637;1.0996351851485366;10.000041716268809;0.9094517093762806;-0.09075998543807481;1.0453202610848773;1.0000362802849831;0.9139116074226498;0.9999983941193145
51.795444;1.097354795472749;0.9822572654892056;0.8951412043187232;0.07062458109421577;0.06435289357330344;1.0996347269301685;10.00003930814126;0.9094496188160092;-0.09076098513227622;1.0453198592313213;1.000036735679732;0.9139133141135;0.9999985431039641
51.805444;1.0973541604704362;0.9822564124718717;0.8951411861007206;0.07062646552081168;0.06435448594411226;1.09963322701161;10.000037400130099;0.9094474897542051;-0.09076198483635249;1.0453196188014526;1.0000371669394854;0.9139150032663818;0.9999987283039795
51.815444;1.097353536422875;0.9822556218731958;0.8951411261788227;0.07062835189958826;0.06435608033734508;1.0996316890299607;10.000035964654337;0.9094443223856281;-0.0907629845503268;1.0453195404751945;1.0000375781295754;0.9139156775267706;0.9999989498293926
51.825444;1.09735389328257;0.9822557729218524;0.8951410366132658;0.07063006717597516;0.06435746241103384;1.0996311164129833;10.00003496749877;0.9094421166361017;-0.0907649842741332;1.0453196244918537;1.0000379734347127;0.9139174225789655;0.9999992072216526
51.835444;1.0973533054077884;0.9822555833425272;0.8951413214102913;0.07063019233378738;0.0643574523136199;1.099629511407753;10.00003437315813;0.9094388730906626;-0.09076598400745317;1.0453198713173268;1.000038357383359;0.9139180444424597;0.9999994995698195
51.845444;1.0973537046657111;0.9822558520295516;0.8951411332810781;0.07063191094158167;0.06435883799268378;1.099628875182488;10.000034148659623;0.909436593391525;-0.09076698374962659;1.0453202817814757;1.000038735077436;0.913919626493897;0.9999998260401127
51.855444;1.097353161362287;0.9822552958919709;0.8951408764691882;0.07063380410226276;0.06436043978402316;1.099627208610282;10.000034273898086;0.9094342804706481;-0.0907679834997219;1.0453208567928889;1.0000391119750107;0.9139211676012106;1.0000001861945647
51.865444;1.097353604333741;0.9822556733483876;0.8951405796685045;0.07063552589694483;0.06436182951057297;1.0996265125806008;10.000034749294263;0.9094309392283872;-0.09076898325664844;1.0453215968726282;1.0000394931295888;0.9139216664328429;1.0000005798854072
51.875444;1.0973531021380654;0.9822552208515924;0.8951402104147046;0.07063742213698947;0.0643634358156515;1.0996247876915595;10.000035590405117;0.9094285772314448;-0.09077098301942249;1.0453225016613867;1.0000398820133187;0.9139232054391743;1.000001007448096
51.885444;1.0973535823893652;0.982255698302502;0.8951397977866031;0.07063914674445321;0.06436483050249166;1.0996240340294967;10.000036814595518;0.9094262042230786;-0.09077198278750427;1.0453235699055368;1.000040279258325;0.913924583832448;1.0000014701151438
51.895444;1.0973531129730953;0.9822558242135587;0.8951397474199859;0.07063928053148127;0.0643648339171672;1.0996222513323863;10.000038429219149;0.9094228304903506;-0.09077298256085123;1.045324800032694;1.0000406824433457;0.91392489998727;1.000001969811716
51.905444;1.0973536216932018;0.982256398822291;0.8951392152056314;0.07064100680706617;0.06436623406103756;1.09962143930467;10.000040430210799;0.9094204654089085;-0.09077398233960224;1.0453261903115956;1.0000410875212495;0.9139261402257066;1.0000025090877893
51.915444;1.0973531769530478;0.9822561416427904;0.8951386098401569;0.07064290625267376;0.06436785114470694;1.0996195981031531;10.000042805615935;0.90941711702201;-0.09077598212366257;1.0453277381674457;1.0000414903702428;0.9139264121550894;1.0000030921728529
51.925444;1.097352742134025;0.9822559342034709;0.8951379488410651;0.07064480547178388;0.06436947093953788;1.0996187290512056;10.00004553463835;0.909414792582611;-0.09077698191258761;1.0453294395033965;1.0000418873444066;0.9139275070213132;1.0000037255927832
51.935444;1.097353281495402;0.9822566576700135;0.8951372496576099;0.07064653107621759;0.06437087923134614;1.09961683456608;10.000048588232518;0.9094124991326755;-0.0907779817058512;1.0453312886009227;1.0000422754148803;0.9139285295281174;1.0000044168832747
51.945444;1.0973528658834375;0.9822565502700457;0.8951364836549932;0.07064842854978942;0.0643725044020433;1.0996159169681052;10.000051931837897;0.9094092430236471;-0.09077898150306851;1.04533327846569;1.0000426518475036;0.9139284854817639;1.0000051727338168
51.955444;1.0973534263874185;0.9822578512726151;0.8951361217852518;0.07064838695008138;0.0643723098881322;1.099613977955662;10.000055521632136;0.9094070290487997;-0.09077998130388565;1.0453354014457124;1.0000430133869194;0.9139293656989634;1.0000059981266496
51.965444;1.0973530339156967;0.982257835221105;0.8951352607866935;0.07065028156480725;0.06437394047944489;1.0996120192290713;10.000059299241824;0.9094038605527439;-0.09078198110776532;1.0453376499037799;1.0000433560085238;0.9139292791907664;1.0000068962300255
51.975444;1.0973536181969594;0.9822587385882868;0.8951343723310433;0.07065200168471783;0.0643753597291073;1.0996110422952763;10.000063196571919;0.9094017398698159;-0.09078298091398276;1.0453400162871063;1.0000436753455815;0.9139300163686853;1.0000078683042448
51.985444;1.0973532490677422;0.9822587941037999;0.8951334283208839;0.07065389318937039;0.06437699617117643;1.099609047360417;10.000067147385154;0.9093996682224798;-0.09078398072181659;1.045342492544587;1.0000439672806596;0.9139306803406051;1.0000089136842498
51.995444;1.0973538557406324;0.9822597563662779;0.895132461226182;0.0706556102849337;0.06437842160504952;1.0996080334468834;10.000071092115075;0.9093966459715411;-0.09078498053068904;1.0453450702189937;1.0000442284652413;0.9139302747533649;1.0000100303689758
52.005444;1.0973535071536848;0.9822598577635575;0.895131441013844;0.07065749893280855;0.06438006468177253;1.0996059994910257;10.000074974782875;0.9093946733911391;-0.09078598034021859;1.0453477414902046;1.000044455775757;0.9139307874625878;1.000011216337965
52.015444;1.0973541310711432;0.9822613332515728;0.8951308364010598;0.07065744858622366;0.06437988914438704;1.0996049443566973;10.000078743206638;0.9093927507350696;-0.09078798015031295;1.0453504993983043;1.000044644901273;0.9139313191809812;1.0000124709347327
52.025444;1.0973537957050283;0.9822614541284643;0.8951297412077734;0.07065933473066566;0.06438154002149785;1.0996028661174098;10.000082354098613;0.9093898774358008;-0.09078897996125634;1.0453533366018652;1.0000447904117915;0.9139306720421593;1.0000137952517978
52.035444;1.097353465408467;0.9822615741164722;0.8951286087884934;0.07066121956338105;0.06438319519825672;1.0996017623497596;10.000085772346898;0.9093880515834282;-0.09078997977369346;1.045356244229591;1.0000448874472496;0.9139309318093487;1.0000151917442097
52.045444;1.097354106011478;0.9822608020723286;0.8951258468613242;0.07066244962848436;0.06438420298062286;1.0995996307715195;10.000088962588986;0.9093852705428974;-0.09079097958849447;1.0453592120234712;1.000044932706783;0.9139301055708874;1.0000166642991442
52.055444;1.0973537889901293;0.9822608995166092;0.8951246411410743;0.07066433106220926;0.06438586718939152;1.0995984685906492;10.00009188709746;0.9093835323267876;-0.090791979406565;1.0453622295874718;1.0000449242976444;0.9139301816463455;1.000018218116455
52.065444;1.0973544458274416;0.9822623354973873;0.8951238523218917;0.07066427265067753;0.06438571363289287;1.0995962716244185;10.000094515843301;0.9093818365177564;-0.09079397922878227;1.0453652877395607;1.0000448615186555;0.9139302636373731;1.0000198581909987
52.075444;1.0973541497693966;0.9822623797408176;0.8951225758052275;0.07066614963621703;0.06438738702320708;1.0995950349012957;10.000096837232752;0.9093791840737886;-0.0907949790560505;1.0453683787228352;1.00004474489168;0.9139291578039707;1.0000215875690852
52.085444;1.097354834762216;0.9822632650580633;0.8951212833677606;0.07066785133675128;0.06438885068724512;1.0995927543524822;10.000098861285428;0.909377576311241;-0.09079597888928619;1.0453714952601563;1.0000445763370032;0.9139289538399218;1.0000234065756892
52.095444;1.097354574718605;0.9822632225103215;0.8951199493318803;0.07066972370734458;0.06439053279948623;1.099590428144726;10.000100613888137;0.909375013826812;-0.09079697872936168;1.0453746301135416;1.0000443592797201;0.9139276621566876;1.0000253123486762
52.105444;1.0973553016151;0.9822640071170663;0.8951186110263493;0.07067142117338115;0.06439200470389594;1.099589056389418;10.000102125347626;0.9093734960772176;-0.09079797857715272;1.045377777132255;1.0000440983737848;0.913927273807438;1.0000272984631806
52.115444;1.0973550856901488;0.9822638534087402;0.8951172442287244;0.07067328988809914;0.06439369445544134;1.099586639945321;10.000103425810575;0.9093720217437163;-0.09079897843367485;1.0453809322065915;1.000043799070988;0.9139267956364785;1.0000293557778246
52.125444;1.0973548895468814;0.9822641192393118;0.8951163074692693;0.07067339248089645;0.06439377930236473;1.0995851801476495;10.000104550376829;0.9093695895817838;-0.09080097830017335;1.045384092192333;1.0000434673543512;0.9139253354366234;1.0000314746425523
52.135444;1.0973556740510428;0.9822647219169265;0.8951149453239552;0.07067508600469216;0.0643952609614789;1.0995826792413592;10.00010553919766;0.9093681992594439;-0.0908019781781232;1.045387253113924;1.0000431093049804;0.9139246891400267;1.0000336464893278
52.145444;1.0973555049013615;0.9822643778941049;0.8951135694022468;0.07067695187494993;0.0643969592012307;1.0995811402495854;10.000106431595073;0.9093668514609791;-0.09080297806912407;1.045390410156527;1.0000427302596457;0.9139239650951578;1.0000358636381763
52.155444;1.0973563080541904;0.9822648462761331;0.8951122156740638;0.07067864467196307;0.06439844524512477;1.0995785660908561;10.000107265297947;0.9093645470965595;-0.09080397797472085;1.0453935586137222;1.0000423340415485;0.9139221704280285;1.0000381185220024
52.165444;1.0973561512915437;0.9822643650021209;0.8951108581674369;0.07068051055446092;0.0644001471350858;1.0995769591307736;10.000108076031651;0.9093632862242578;-0.09080497789631943;1.0453966938453323;1.0000419224910464;0.9139212949292144;1.0000404035255244
52.175444;1.0973569643451173;0.9822651755612798;0.8951099699476937;0.07068043915229882;0.06440002808231055;1.0995743220364864;10.000108891956094;0.9093610676734247;-0.09080597783511042;1.0453998104422924;1.0000414952752525;0.9139193463291538;1.000042711201618
52.185444;1.0973568202135087;0.9822645570595839;0.8951086497683177;0.07068230603835134;0.06440173270292371;1.0995726586478174;10.000109731367045;0.9093598899244768;-0.09080797779188796;1.045402901810854;1.000041050452583;0.9139184115990188;1.0000450341269835
52.195444;1.0973566889931377;0.9822638723026479;0.8951073563249219;0.07068417358248427;0.06440343858523431;1.0995699737676365;10.000110607098815;0.9093587521967891;-0.09080897776708385;1.0454059612031976;1.0000405854569527;0.913917295710651;1.0000473642614482
52.205444;1.0973575419556092;0.9822640045282489;0.8951061108181775;0.07068586887585823;0.06440493146723937;1.0995672725640895;10.000111529017401;0.9093566547615316;-0.09080997776112193;1.0454089835139542;1.0000400979056918;0.9139151037237808;1.000049692469305
52.215444;1.0973574559159667;0.9822631950964769;0.895104887493969;0.07068773761876128;0.06440663959231158;1.0995655600708438;10.000112501315725;0.9093555989401074;-0.09081097777462632;1.0454119657199041;1.0000395864769123;0.9139138278674864;1.000052008787661
52.225444;1.0973583673558853;0.9822636872379438;0.8951041589360131;0.07068766903104232;0.06440652621677637;1.099562840944419;10.000113519114702;0.9093545868505976;-0.09081197780826773;1.0454149054207025;1.0000390514762074;0.9139124753944304;1.0000543029628142
52.235444;1.097358353207582;0.9822627602816758;0.8951030219663275;0.07068953826896615;0.0644082358321547;1.0995611199566089;10.000114566153087;0.9093526207272016;-0.09081297786262599;1.0454177992081994;1.0000384946842489;0.9139100529441566;1.0000565645149935
52.245444;1.0973593501538046;0.9822626563887868;0.8951019464930513;0.07069123438939726;0.06440973164189986;1.099558402933845;10.000115617499125;0.9093517025723009;-0.09081497793810368;1.0454206427723665;1.0000379190297375;0.9139086509241277;1.0000587826775897
52.255444;1.0973594356074405;0.9822616143955463;0.89510090163394;0.07069310280834505;0.06441144179173272;1.099556697178471;10.000116650401369;0.9093508344906234;-0.09081597803458295;1.0454234326495095;1.0000373283981117;0.9139070764239404;1.000060946959141
52.265444;1.0973605463873537;0.9822613941619225;0.8950999175393678;0.07069479736939664;0.0644129377312643;1.0995540108951034;10.000117652473552;0.9093490190729864;-0.09081697815129208;1.0454261676251788;1.0000367273637059;0.9139044352404393;1.000063048031988
52.275444;1.0973607580573908;0.9822607124766475;0.8950994001123979;0.07069489867355037;0.06441303955951971;1.0995523518050083;10.00011861741825;0.9093482592332552;-0.0908179782873463;1.0454288486902434;1.0000361206627464;0.9139027190586573;1.0000650781464104
52.285444;1.0973610386400692;0.982259486865522;0.895098487907243;0.07069676306246273;0.06441474940638854;1.099549725926903;10.000119541104526;0.9093465574814074;-0.09081897844228054;1.045431478190729;1.0000355123128597;0.9138999384903826;1.0000670314018423
52.295444;1.0973623546303655;0.9822590758086308;0.895097631804425;0.07069845246367033;0.06441624494692244;1.0995471376335946;10.00012042840831;0.9093459153289094;-0.09081997861591133;1.0454340587725819;1.0000349046016408;0.913898083483358;1.0000689042905129
52.305444;1.0973627773134438;0.982257715345325;0.8950967985614916;0.07070031234581776;0.06441795466064965;1.0995455905232103;10.000121297389658;0.9093453335542626;-0.09082197880784967;1.0454365923329263;1.0000342978524135;0.9138962582565281;1.0000706953784246
52.315444;1.0973642373906873;0.982257644048196;0.8950964548918602;0.07070023187317252;0.06441784216697603;1.0995430879074901;10.000122170272594;0.9093438130026017;-0.09082297901730443;1.0454390795042043;1.0000336914119832;0.9138932696094406;1.0000724038786142
52.325444;1.0973648048973441;0.9822561380274303;0.8950956944375407;0.07070208622922475;0.06441955237646574;1.0995416325669034;10.000123060081537;0.9093433549455585;-0.0908239792432716;1.045441520194243;1.0000330849271106;0.913891208608444;1.0000740286411574
52.335444;1.0973664074898677;0.9822554374194716;0.8950949873291298;0.07070376462380598;0.06442104891706663;1.0995392262389194;10.00012396811609;0.9093429605255408;-0.09082497948463975;1.0454439145941146;1.0000324789158739;0.9138890829829784;1.0000755679681252
52.345444;1.0973671115741381;0.9822537800409505;0.8950943049482764;0.07070561265990727;0.06442276028549052;1.0995378698638905;10.00012489274274;0.9093416297104132;-0.09082597974010748;1.045446263325766;1.000031874603432;0.9138859016610676;1.0000770197470419
52.355444;1.0973678778911495;0.9822520457367093;0.8950936638749017;0.07070745736139478;0.06442447235899211;1.0995355646761507;10.000125835066617;0.9093413609611775;-0.09082698000824985;1.0454485666354105;1.0000312737243666;0.9138836596676968;1.0000783819076962
52.365444;1.097369667421554;0.9822515949839931;0.8950935170175124;0.07070736098666099;0.06442436277273492;1.0995343130651536;10.000126796545258;0.9093401520974075;-0.09082798028773241;1.0454508237736797;1.0000306785986763;0.9138803722374296;1.0000796532265168
52.375444;1.0973705462344072;0.9822497056006022;0.8950929576289453;0.07070919886378303;0.06442607616883068;1.09953211856736;10.000127773876377;0.9093400009276962;-0.09082998057747968;1.0454530328931042;1.0000300919614369;0.9138781343156631;1.0000808341472025
52.385444;1.097372438746167;0.9822486182634471;0.8950924538358973;0.07071086030850697;0.06442757588435484;1.0995299848277509;10.000128753266763;0.9093399048140587;-0.09083098087674676;1.045455191023198;1.0000295164411113;0.9138757581604778;1.0000819269393344
52.395444;1.0973734075198678;0.9822465708513577;0.8950919745256029;0.0707126909001896;0.06442929016874249;1.099528914358227;10.000129706475125;0.9093388605432331;-0.09083198118506987;1.045457294265974;1.0000289543736043;0.9138723553920709;1.0000829347525284
52.405444;1.0973753729005713;0.9822453243589421;0.8950915502696077;0.070714344602651;0.06443079054109042;1.0995269082163186;10.000130591430482;0.9093388651692882;-0.09083298150212114;1.045459338089149;1.0000284081390423;0.9138699246241412;1.0000838600465516
52.415444;1.0973763954230555;0.9822435994056203;0.8950915876675091;0.07071440201163881;0.06443089707474825;1.099525966123782;10.000131357401285;0.9093389165881002;-0.09083398182763745;1.0454613174239054;1.0000278799217928;0.9138674799225247;1.0000847035928073
52.425444;1.0973774314022662;0.9822413185907986;0.8950912265074108;0.07071621964820834;0.06443261181208022;1.099524086852194;10.00013195204282;0.9093380133044474;-0.09083498216155013;1.0454632272392836;1.0000273705675193;0.9138640351754137;1.0000854650311461
52.435444;1.0973794383177191;0.982239845270343;0.8950909194701138;0.07071785970770508;0.06443411227972333;1.0995232692217907;10.000132325474507;0.909338154342164;-0.09083598250417209;1.0454650634178766;1.0000268793218574;0.9138615890033721;1.0000861442770916
52.445444;1.0973804796542568;0.982237420581597;0.8950906351741489;0.07071966791879991;0.0644358267498558;1.0995215125053295;10.000132432187222;0.9093383393489701;-0.09083798285619474;1.0454668225613406;1.0000264052631453;0.9138592538170528;1.000086741863753
52.455444;1.0973824792675668;0.9822362892350274;0.8950908411859623;0.07071953376015064;0.06443571862906017;1.0995198158092094;10.000132235940535;0.9093375682541041;-0.09083898321844239;1.0454685010703004;1.0000259487783245;0.9138558434605181;1.0000872580590225
52.465444;1.0973835027588423;0.9822337339985919;0.8950906299973366;0.07072133268037296;0.06443743266214645;1.0995191778651092;10.000131714373625;0.9093378411871597;-0.09083998359164946;1.0454700951475167;1.000025511878558;0.9138534550127864;1.000087692397743
52.475444;1.097384512025824;0.9822311209064961;0.8950904537209499;0.07072312702767626;0.06443914665001702;1.0995175978437042;10.000130855321041;0.9093371586949932;-0.09084098397654387;1.0454716015053758;1.000025097676609;0.9138501053996065;1.000088044331373
52.485444;1.097386470213717;0.9822293360680102;0.8950903282251621;0.07072474392204636;0.06444064666841305;1.09951707629443;10.000129651145626;0.9093375212528264;-0.09084198437403597;1.0454730174704223;1.0000247098336217;0.9138477904994002;1.000088314223909
52.495444;1.0973874470442537;0.9822266244642658;0.8950902249784173;0.07072652904661997;0.06444236133186265;1.0995156151105054;10.000128101216562;0.9093379287304635;-0.09084298478502914;1.0454743407536529;1.0000243529096484;0.9138455204798093;1.0000885037790914
52.505444;1.0973893735094762;0.9822252344149682;0.895090615711614;0.0707263718492424;0.06444225426221542;1.0995152167731959;10.000126214085135;0.9093373806010682;-0.09084398520996077;1.0454755697636615;1.000024033372774;0.9138423059792318;1.0000886155972408
52.515444;1.0973903224931412;0.9822224519462726;0.8950905962550152;0.07072814778848553;0.0644439702515566;1.0995138836160776;10.000124002377774;0.9093378763646366;-0.09084498564875641;1.0454767040216082;1.0000237599215716;0.9138401431954759;1.0000886523121866
52.525444;1.097392227631006;0.9822205275836793;0.895090634364131;0.07072974646506235;0.0644454728176138;1.0995136168551634;10.000121474754415;0.9093384158150682;-0.09084698610119478;1.045477743868749;1.0000235425664488;0.9138381424391829;1.0000886163427467
52.535444;1.0973931638952648;0.9822177101173536;0.8950906959665778;0.07073151381320708;0.06444719037201616;1.0995124158942875;10.000118627830025;0.9093379990560138;-0.09084798656700614;1.04547868989938;1.0000233910315126;0.9138351154699825;1.0000885105940522
52.545444;1.097394101584521;0.9822153704069021;0.8950912296748104;0.07073151241536209;0.06444730060227645;1.099511278562713;10.000115445317155;0.9093386262842292;-0.09084898704563518;1.0454795428342591;1.000023313510985;0.9138331568540675;1.0000883388591275
52.555444;1.097396011019936;0.9822134383899442;0.8950913708570133;0.07073309936017162;0.06444880575163377;1.0995112015721094;10.000111909516292;0.9093392978867028;-0.0908499875360792;1.0454803038695901;1.0000233162518337;0.9138312755208381;1.0000881048801458
52.565444;1.0973969673850432;0.9822106438336515;0.895091521920686;0.0707348557881777;0.06445052612708276;1.0995101810551393;10.000108016718983;0.9093390150011488;-0.09085098803687311;1.0454809752875458;1.0000234036797435;0.9138284792314175;1.0000878110115174
52.575444;1.0973989050209414;0.9822087597625233;0.8950917098641669;0.07073643625068139;0.06445203348654512;1.0995102134243562;10.000103784328635;0.9093397797458627;-0.09085198854622077;1.0454815606567616;1.0000235787279583;0.9138267601226401;1.0000874583006767
52.585444;1.097399898399082;0.9822065185622453;0.8950923380641377;0.07073642192595798;0.0644521480544847;1.0995092958471417;10.000099243473997;0.9093405950145959;-0.09085298906233827;1.045482064368823;1.0000238428024388;0.9138251245608642;1.000087048412656
52.595444;1.0974018812146662;0.9822047348767772;0.8950925587354953;0.0707379971351245;0.06445365774903276;1.0995094262534182;10.00009442094623;0.9093404644223245;-0.09085398958366592;1.045482491195762;1.0000241950895894;0.913822578472074;1.0000865854592784
52.605444;1.0974029266991048;0.9822021407760263;0.8950927755054657;0.07073974313889382;0.06445538259322486;1.0995086035405486;10.000089325104957;0.9093413923115903;-0.09085499010876774;1.0454828463758996;1.0000246322543396;0.9138211129292579;1.0000860757698555
52.615444;1.0974040018257958;0.9821996264370486;0.8950930009393866;0.07074148749754966;0.06445710823084178;1.0995078276261183;10.000083944101887;0.909341383359977;-0.09085699063629134;1.0454831360632832;1.000025149551411;0.9138188384356613;1.0000855262876964
52.625444;1.0974060728588966;0.9821980786591924;0.8950932483895594;0.07074305778524123;0.06445862032919013;1.0995080990922286;10.000078249588848;0.9093424417376692;-0.0908579911650452;1.0454833673136217;1.0000257420768899;0.9138175475139039;1.000084943120075
52.635444;1.0974072111652629;0.9821962212733859;0.8950939236473782;0.0707430353056432;0.06445873891962997;1.0995074190648004;10.000072201088846;0.9093435706964457;-0.09085899169397338;1.0454835474871949;1.0000264047361904;0.913816345442818;1.0000843306485625
52.645444;1.0974093480748093;0.9821948596721163;0.8950941816651629;0.0707446045480696;0.06446025183711881;1.0995077891096712;10.000065750606637;0.9093437728848246;-0.0908599922221486;1.045483683645699;1.000027132115332;0.913814237065627;1.0000836912936295
52.655444;1.0974105560843166;0.9821927189042194;0.8950944280046602;0.07074634689356818;0.06446197911189896;1.0995072104759653;10.00005885126828;0.9093450502504669;-0.09086099274890118;1.0454837817072187;1.0000279190836336;0.9138132111731034;1.0000830258183497
52.665444;1.0974118035331686;0.9821906868979305;0.8950946759379285;0.07074808998305047;0.06446370641421954;1.0995076830753618;10.000051473472215;0.9093464036346828;-0.09086199327385872;1.0454838457635163;1.0000287609607186;0.9138122710424349;1.0000823337103992
52.675444;1.097414059527577;0.9821901324911175;0.8950953762851056;0.07074789654895286;0.06446361119815808;1.0995072049197134;10.000043611924596;0.9093468331034418;-0.09086299379685711;1.0454838785835365;1.000029652992387;0.9138104208584066;1.000081613566119
52.685444;1.097415398542882;0.9821883413352903;0.8950956207439339;0.0707496423062031;0.06446533793385018;1.0995067720439544;10.00003527205132;0.9093483386256709;-0.09086399431806713;1.045483882612574;1.000030589810788;0.9138096515741464;1.0000808635964744
52.695444;1.097417754488653;0.9821875613351386;0.8950958756128701;0.07075121708788558;0.06446684985095785;1.0995073787642324;10.000026455888996;0.9093499203701327;-0.09086499483829849;1.0454838601542675;1.0000315650735045;0.9138089704858983;1.000080081957852
52.705444;1.0974192008865153;0.9821860366028686;0.8950961080339662;0.07075296693514735;0.0644685750763564;1.099507018747587;10.000017165467382;0.9093505784212416;-0.09086699535895928;1.0454838129469088;1.0000325718007927;0.9138074853565409;1.000079266883021
52.715444;1.0974207045335356;0.9821851322049168;0.8950967695812903;0.07075295452386669;0.06446869100189807;1.0995076865222437;10.000007413861468;0.9093523123144017;-0.09086799588151755;1.0454837419501646;1.0000336032461912;0.9138069912679757;1.0000784168902581
52.725444;1.0974232310857874;0.9821847717878652;0.8950969990119126;0.07075453700497081;0.06447019948255306;1.0995073778577547;9.999997226687581;0.9093541212948584;-0.0908689964070331;1.0454836472714968;1.0000346529953;0.9138065961320554;1.0000775308978773
52.735444;1.0974248509263798;0.9821836778911667;0.8950972015965696;0.07075629542344732;0.06447192032363507;1.0995070892337557;9.999986633063182;0.909355004749343;-0.09086999693626759;1.0454835280885406;1.0000357142586236;0.913805307645933;1.0000766084058004
52.745444;1.0974274933583152;0.9821836145258367;0.895097406263975;0.07075788425065559;0.06447342477315149;1.0995078174745905;9.999975657651138;0.909356961831337;-0.0908709974699642;1.0454833828537002;1.0000367793240865;0.9138051176253157;1.000075649877421
52.755444;1.0974292269127326;0.982183302585763;0.8950980175598983;0.07075788439926241;0.06447353261409079;1.0995075593201842;9.9999643189297;0.9093589910884144;-0.09087199800870514;1.0454832095499917;1.0000378397369063;0.913805031494361;1.000074656583503
52.765444;1.0974319789506344;0.9821835430400233;0.895098188973697;0.07075948000755321;0.0644750315204843;1.0995083112659252;9.999952629644746;0.9093600906480008;-0.090872998552659;1.0454830057858757;1.0000388870054338;0.9138040538668795;1.0000736297649315
52.775444;1.0974338172006521;0.9821830543259091;0.8950983261643254;0.07076125200655235;0.06447674140871466;1.0995080703247633;9.99994059840379;0.9093622583753496;-0.09087399910170121;1.0454827689815225;1.0000399130129243;0.9138041745256967;1.0000725699710253
52.785444;1.097435703941115;0.9821827155183398;0.8950984446372985;0.07076302764592471;0.06447844785688574;1.0995088349391875;9.999928230381363;0.909364491900998;-0.09087499965568922;1.0454824963195517;1.0000409101586678;0.913804398057728;1.0000714772396635
52.795444;1.0974386010910862;0.9821838851230061;0.8950989984693699;0.0707628692700562;0.0644783282541667;1.0995086046613367;9.999915523133424;0.9093657884870819;-0.0908760002145962;1.045482184088147;1.0000418715154349;0.9138037284050783;1.000070351714434
52.805444;1.0974405763089636;0.9821838380786163;0.8950990822439802;0.0707646521835136;0.064480027057684;1.0995083787272273;9.99990246442515;0.9093681444427351;-0.09087700077851667;1.0454818271868276;1.0000427908565104;0.913804154031932;1.0000691938779156
52.815444;1.0974435575584351;0.9821848116434874;0.8950991638173232;0.07076626582623863;0.06448150755122997;1.0995091555810932;9.99988904125429;0.9093695546840801;-0.09087800134763953;1.045481419787611;1.0000436625256608;0.9138036829455862;1.0000680048034083
52.825444;1.0974456130329213;0.9821850395086968;0.8950992101651164;0.07076805580056988;0.06448319798281865;1.0995089339594586;9.999875254360497;0.9093720129123806;-0.09088000192235406;1.045480956603161;1.0000444811945495;0.9138044027560609;1.000066786804779
52.835444;1.09744770486915;0.9821858767556076;0.8950996714202002;0.07076808442241717;0.0644832760131561;1.0995097135148475;9.99986112574063;0.9093745120015914;-0.09088100250341075;1.045480433155627;1.0000452421241275;0.9138051179649511;1.000065543447638
52.845444;1.0974507941040215;0.9821872377521216;0.8950996844227852;0.07076970855241677;0.06448474390447102;1.099509494248859;9.999846694953185;0.909376044730485;-0.09088200309175169;1.0454798451238978;1.000045941686821;0.9138049317255678;1.000064278646625
52.855444;1.0974529461127351;0.9821878370863942;0.8950996526962577;0.07077150889718996;0.06448642190187072;1.0995092761259564;9.999832008352847;0.9093786047854392;-0.09088300368796864;1.0454791887100703;1.000046576862607;0.9138058324475716;1.000062996094162
52.865444;1.0974560855544155;0.9821899128323703;0.8951000416185745;0.07077137481263272;0.06448627352896527;1.0995100594218001;9.999817112427182;0.9093811871823321;-0.09088400429178306;1.0454784625450457;1.0000471442379903;0.9138068223918377;1.0000616995868548
52.875444;1.0974582767009808;0.9821907404392811;0.895099941951083;0.07077318146573518;0.06448794355469978;1.0995098452185141;9.999802059569058;0.9093827877188878;-0.09088500490193165;1.045477668846361;1.0000476401045209;0.9138069030247372;1.000060393282876
52.885444;1.0974604763813278;0.9821916786668602;0.8950998041560762;0.07077499107936394;0.06448960973463276;1.0995106355151523;9.999786916239819;0.9093854018491375;-0.09088600551658713;1.0454768120083648;1.0000480613661256;0.9138080607335954;1.0000590808775858
52.895444;1.097463639253037;0.9821936071139932;0.8950996415677706;0.07077663082507324;0.0644910579837741;1.0995104328320762;9.999771757218959;0.9093880240105943;-0.09088700613400602;1.045475896363042;1.0000484054406058;0.9138092970967195;1.0000577645737228
52.905444;1.0974658254806233;0.982195244426694;0.8950998584752267;0.07077668154719545;0.0644911084802853;1.0995112399151314;9.999756647642922;0.9093896477987031;-0.09088800675297332;1.0454749255978522;1.0000486690889077;0.9138096140523734;1.0000564453656964
52.915444;1.0974689575128742;0.9821973897059518;0.8950996069369738;0.07077832748602646;0.06449254914776734;1.099511060014507;9.999741633311102;0.9093922661881867;-0.09088900737290241;1.045473903390315;1.000048848072652;0.9138109982091956;1.0000551241812037
52.925444;1.0974711006683016;0.9821987589220478;0.8950992902014138;0.07078014957574902;0.06449420002453986;1.099510897001282;9.999726747666951;0.9093948712625474;-0.09089000799362683;1.0454728332535046;1.0000489380279254;0.9138124495504976;1.0000538030162185
52.935444;1.0974732157658258;0.9822002280796845;0.8950989213881333;0.07078197510595843;0.0644958468381975;1.0995117550457727;9.99971201693184;0.9093964540215737;-0.09089100861515155;1.0454717173756254;1.000048934996609;0.9138129664173676;1.0000524857552682
52.945444;1.0974762637006155;0.9822031524331024;0.8950989530127148;0.07078186641726995;0.06449566717716211;1.0995116383728085;9.999697454684588;0.909399004952217;-0.09089200923764196;1.0454705561560407;1.0000488349416528;0.9138145312518415;1.000051177522767
52.955444;1.0974783112816664;0.9822048037954165;0.8950984798971825;0.07078369873538627;0.0644973056963881;1.0995125505840462;9.999683062261502;0.9094015145295807;-0.09089300986146118;1.0454693488459574;1.0000486334398913;0.913816140768426;1.0000498824417974
52.965444;1.0974812861585992;0.982207416838608;0.8950979725821537;0.07078536135141476;0.06449872586776871;1.0995124937618432;9.999668841657973;0.9094029728521883;-0.09089501048707088;1.0454680946060888;1.0000483262302102;0.9138168906585306;1.0000486019777939
52.975444;1.0974832573025706;0.9822092235566015;0.8950974022826065;0.07078719947480112;0.06450035606603033;1.099512468739291;9.999654805064928;0.9094053695789411;-0.09089601111496105;1.0454667941120022;1.0000479098960857;0.9138185633515674;1.0000473354705401
52.985444;1.097485188656411;0.9822115779687731;0.8950972236424457;0.0707872749275026;0.06450037402138468;1.0995134758616405;9.999640971206507;0.9094076948808205;-0.09089701174558083;1.0454654509816712;1.0000473821593272;0.913820255588812;1.0000460817712102
52.995444;1.0974880445151138;0.9822143931086477;0.8950965779902078;0.07078894407103846;0.06450178202787017;1.099513515145156;9.999627358930995;0.9094089403708205;-0.09089801237914891;1.0454640717237222;1.000046741601903;0.9138209663894117;1.000044840015178
53.005444;1.097489895587041;0.98221638112;0.8950958732191503;0.07079078706006924;0.06450340036439552;1.0995145863873927;9.999613988100826;0.9094110992157388;-0.09089901301549479;1.0454626645125304;1.0000459872114544;0.9138226810763609;1.0000436093339826
53.015444;1.097492673771444;0.9822197769839116;0.8950955788800282;0.07079069283605052;0.06450319262386839;1.0995146891886096;9.999600884626561;0.909413165752892;-0.09090001365403866;1.0454612379770796;1.0000451183426158;0.9138244000243892;1.0000423886381775
