time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.093487;1.09738308115377;0.983075778322553;0.8958677764413853;0.07104411158768939;0.06473794219584056;1.0997336515176468;9.999822326259107;0.9093359053389605;-0.09074701776700769;1.0453505758087636;1.0000002262823424;0.9138266628562985;1.0000185864874966
53.103487;1.0973836530953462;0.9830759110907181;0.8958678089531964;0.07104572256520374;0.0647393072259876;1.0997330421646823;9.999809161459364;0.9093355875062432;-0.09074801838260767;1.0453494279491282;1.0000008526734854;0.9138282395540139;1.0000158448905148
53.113487;1.0973832206622427;0.983075661004949;0.8958681849502468;0.07104574418572591;0.06473927618199649;1.099731345994516;9.999795486094229;0.9093342921175028;-0.09074901899409103;1.045348202815682;1.000001500805118;0.9138287926794255;1.0000129816302945
53.123487;1.0973827510048195;0.9830749519641071;0.8958680389788726;0.07104753326328637;0.06474085081518707;1.099730567635352;9.999781350222761;0.90933401945791;-0.09075001959971118;1.045346904197217;1.000002169975401;0.913830310553479;1.0000099979512849
53.133487;1.0973832110189727;0.9830733858421172;0.8958662127330166;0.07104867153954701;0.06474177060696414;1.0997287119262895;9.999766793947284;0.9093337694121221;-0.09075102019765711;1.0453455377929144;1.000002859637448;0.9138317972309585;1.0000068962318664
53.143487;1.0973826723287436;0.9830732150427904;0.8958663269292574;0.0710487017257338;0.06474173264373928;1.0997267837424616;9.999751849854603;0.9093325418146262;-0.09075202078637294;1.0453441110099644;1.0000035682490862;0.9138322568167944;1.0000036803733052
53.153487;1.0973830656074208;0.9830734804497628;0.8958659269471041;0.07105032670951938;0.06474308596398963;1.099725788445287;9.99973654828246;0.909332336955469;-0.09075302136497716;1.0453426325421435;1.0000042928278858;0.9138336773955866;1.000000355300832
53.163487;1.0973824622364898;0.9830729028256732;0.8958654191243294;0.0710521275740552;0.0647446515586564;1.099723732832656;9.999720923853035;0.9093321557307324;-0.09075402193339474;1.0453411110651898;1.0000050300420467;0.9138350602110914;0.9999969261041243
53.173487;1.0973818273501605;0.9830723644887097;0.8958648191719486;0.07105393115373866;0.06474621493435648;1.0997226253345387;9.999705019903676;0.9093309993959505;-0.09075502249212335;1.0453395540549526;1.0000057773191076;0.9138354052737717;0.9999933972232179
53.183487;1.0973821240030615;0.9830732283606641;0.8958645819238434;0.0710537994514692;0.06474595357870185;1.0997204750886385;9.999688886286888;0.9093308697165967;-0.09075602304192354;1.045337967965662;1.0000065326104695;0.9138366969086785;0.999989772137428
53.193487;1.0973814186955553;0.9830727724029272;0.8958638027166925;0.07105560762538779;0.06474751287706687;1.0997182910009724;9.999672575372344;0.9093307690012395;-0.09075702358377322;1.0453363589663174;1.000007293492443;0.9138379334618336;0.9999860540682433
53.203487;1.0973816365198346;0.983073243244098;0.8958629538309607;0.07105724463078089;0.06474885592753671;1.099717081385846;9.99965613987444;0.9093296994161161;-0.09075802411891136;1.0453347332956273;1.0000080569092904;0.91383811284479;0.9999822472746384
53.213487;1.0973808433183543;0.9830733630365147;0.8958624460114248;0.07105729130399446;0.06474880401559731;1.0997148539846502;9.999639633869124;0.9093296626655966;-0.09075902464868296;1.0453330975046613;1.0000088198398716;0.9138392183794769;0.9999783580528491
53.223487;1.0973799998753517;0.9830730565393387;0.8958614223979217;0.07105910391817567;0.06475035909862427;1.0997136157469938;9.99962311842488;0.9093296606429954;-0.09076002517443424;1.0453314581502537;1.000009580211779;0.9138402484257737;0.9999743946966659
53.233487;1.0973800676660417;0.9830736912934981;0.895860339711637;0.07106074445102405;0.06475169889819611;1.099711372042138;9.99960666418284;0.9093286962272835;-0.0907610256975635;1.0453298206324995;1.0000103372354203;0.9138402009280284;0.9999703663931566
53.243487;1.097379115085041;0.9830735109490488;0.8958591698446313;0.07106255857433971;0.06475325278217621;1.099709126267451;9.99959034349359;0.9093287733751735;-0.09076202621949309;1.045328188549732;1.000011090922457;0.9138410590290652;0.9999662822203055
53.253487;1.0973781069489332;0.9830738846946505;0.8958583696187737;0.07106260836072376;0.06475319846104988;1.0997078807322165;9.999574223263132;0.9093288965425528;-0.09076302674161021;1.045326564254401;1.0000118414413341;0.913841822281303;0.9999621507858589
53.263487;1.0973780087564946;0.9830747395136313;0.8958570821368443;0.07106425027023171;0.06475453789355516;1.0997056383936128;9.999558369032792;0.9093280700958085;-0.0907650272652025;1.0453249494661934;1.0000125889530322;0.9138415919412404;0.9999579800156321
53.273487;1.0973768907055252;0.9830747993615571;0.8958557176564583;0.07106606533891886;0.0647560923825689;1.0997034036679998;9.999542849430563;0.9093282980148545;-0.09076602779126103;1.0453233454378084;1.0000133337147747;0.9138421584538897;0.999953777114092
53.283487;1.0973766821480446;0.983076312068876;0.8958547476391995;0.0710659427302134;0.06475582506827524;1.0997021815009507;9.999527733034272;0.909328583774125;-0.09076702832037113;1.0453217534692707;1.0000140759895682;0.9138426264411322;0.9999495489162779
53.293487;1.0973754541894893;0.9830765566117116;0.8958532667541689;0.07106775770612997;0.06475738139606937;1.0996999767297038;9.999513082124746;0.909328930379384;-0.0907680288529139;1.0453201757103077;1.0000148161075766;0.9138429972167865;0.9999453025037139
53.303487;1.0973741738552256;0.9830768970275385;0.8958517298091119;0.07106957226637795;0.06475893896596585;1.0996987945391172;9.999498947811215;0.909328340281182;-0.09076902938931496;1.045318615396492;1.000015555182717;0.9138422777046004;0.9999410459569956
53.313487;1.0973738092301977;0.9830786968481469;0.8958505914744663;0.07106944834739792;0.06475867539542049;1.0996966402986788;9.999485370363333;0.909328814960691;-0.09077002993000367;1.045317076385037;1.0000162957678462;0.9138424610005585;0.9999367890028766
53.323487;1.0973724348474905;0.98307923361839;0.8958489456762919;0.07107126103727597;0.06476023615394502;1.0996945187614546;9.999472380002343;0.9093293546471405;-0.09077103047518825;1.045315562248673;1.0000170417522092;0.9138425564456855;0.9999325430491777
53.333487;1.0973719852094976;0.9830807530899398;0.8958472614726732;0.07107289926511644;0.06476158434695009;1.0996934341537867;9.999459992831923;0.9093289584959734;-0.09077203102489403;1.0453140755318304;1.0000177979023597;0.9138415742198271;0.9999283204764051
53.343487;1.0973705350625194;0.9830819766361355;0.8958459442711936;0.07107294373073729;0.06476154112401677;1.0996913909359112;9.999448209815174;0.9093296249347582;-0.09077303157934923;1.0453126176488567;1.0000185692368446;0.9138415097286097;0.999924133667598
53.353487;1.0973690524859567;0.9830828275158986;0.8958441309194963;0.07107475058428214;0.06476310821326611;1.0996903936694844;9.99943702321388;0.9093303516912752;-0.09077403213924537;1.0453111891193243;1.0000193597790445;0.9138413733950987;0.9999199941849247
53.363487;1.0973685043691228;0.9830846688974776;0.8958422725556666;0.07107638165895774;0.06476446303771555;1.0996884460999272;9.999426422502456;0.9093301358514163;-0.09077503270559024;1.0453097902617083;1.0000201709097123;0.9138401760703575;0.9999159124694305
53.373487;1.0973669627529685;0.9830857356185818;0.8958403370855236;0.07107818247067947;0.06476603456574676;1.0996865508005658;9.999416395604971;0.9093309745318151;-0.09077603327928882;1.0453084221028253;1.0000210006973114;0.9138399137727121;0.9999118982661042
53.383487;1.09736539467023;0.9830873840824134;0.8958387789278853;0.0710782149291299;0.06476600000842092;1.099685709369593;9.999406933219982;0.9093318654772519;-0.0907770338607479;1.0453070861660225;1.000021845030764;0.9138395973144717;0.9999079609822858
53.393487;1.0973647676483864;0.9830895262781247;0.8958367400564612;0.07107983521983406;0.06476736078632264;1.0996839227104676;9.999398039045213;0.9093318072789436;-0.09077803444985823;1.0453057833369157;1.0000227000047315;0.9138382381376605;0.9999041091691653
53.403487;1.0973631547121399;0.983090870450342;0.8958346310594194;0.07108162387673395;0.0647689377170129;1.0996831912463807;9.999389736516232;0.9093327996874153;-0.0907790350463475;1.0453045135122598;1.0000235639416595;0.9138378333682496;0.9999003494971187
53.413487;1.0973624876902859;0.9830936487720515;0.8958329256692785;0.0710814695262352;0.06476869358588117;1.0996815145694216;9.999382065340516;0.9093338434318783;-0.09078003565009883;1.045303276470063;1.0000244372591158;0.9138373944671708;0.999896686109535
53.423487;1.097360838574838;0.98309512535669;0.8958307225213534;0.07108324687450622;0.06477027358878666;1.0996798911867043;9.999375069206437;0.9093339393878617;-0.09078103626126695;1.0453020727429836;1.0000253208170353;0.9138359316767193;0.9998931210945412
53.433487;1.0973591748804155;0.9830966511587231;0.895828481271642;0.07108501753975943;0.0647718551487938;1.0996793192867966;9.999368786244135;0.9093350883752644;-0.09078203688027081;1.04530090368734;1.0000262150938548;0.9138354388815735;0.9998896558286973
53.443487;1.0973584664859697;0.9830995792349356;0.8958266617370375;0.07108484331122816;0.06477161569995846;1.0996777972720313;9.999363252182132;0.9093362916448677;-0.09078303750764155;1.0452997715452226;1.0000271203804691;0.913834923511794;0.999886291845583
53.453487;1.0973567907765356;0.9831011792768072;0.8958243632784435;0.07108659929619496;0.06477320046915461;1.0996763230175304;9.999358506030475;0.9093365506576281;-0.09078403814377844;1.0452986794957206;1.0000280363295588;0.9138333928125015;0.9998830304563834
53.463487;1.0973551205739691;0.9831028091929219;0.8958220451844842;0.07108834753248676;0.06477478682791349;1.0996758932776125;9.999354587479669;0.9093378661170912;-0.09078503878880591;1.0452976304539718;1.0000289609908624;0.9138328400129259;0.9998798716106773
53.473487;1.0973544295484772;0.983105827646939;0.8958201649737884;0.07108815016555474;0.06477455210840508;1.0996745048955359;9.999351530242365;0.9093392373481336;-0.09078603944252933;1.0452966254502867;1.000029890893925;0.9138322742245375;0.9998768135730155
53.483487;1.0973527981041113;0.9831075068712972;0.8958178178997431;0.07108988259315148;0.06477614143438627;1.0996741567800148;9.999349359367992;0.9093396623645269;-0.0907870401043344;1.0452956633433637;1.000030822153298;0.9138307054309812;0.9998738543666521
53.493487;1.097351201826052;0.9831092042716665;0.8958154593920502;0.07109160705091974;0.0647777321062107;1.0996728502413016;9.999348097241569;0.9093411385386384;-0.09078804077311015;1.0452947418275695;1.0000317519471587;0.9138301292337311;0.9998709931644518
53.503487;1.097350616274849;0.9831122759967352;0.8958135452568831;0.07109138575302607;0.0647775014107757;1.09967158811618;9.999347770215124;0.9093426636376407;-0.0907890414473503;1.04529385879206;1.000032679796271;0.9138295562527138;0.9998682300338372
53.513487;1.0973491226654408;0.9831139909386234;0.8958111705798658;0.07109309410761849;0.06477909446696968;1.099671374328826;9.999348403698498;0.9093432365093788;-0.09079004212534154;1.0452930131404925;1.0000336071508606;0.9138279973933011;0.9998655655694229
53.523487;1.0973486614995451;0.983116584880047;0.895808805652126;0.0710946214851226;0.06478047414826207;1.099670213296325;9.999350009899166;0.9093448571022368;-0.09079104280522457;1.0452922049177304;1.0000345354984002;0.9138274487721705;0.9998630016757046
53.533487;1.0973473127034483;0.9831187679782217;0.895806857412659;0.07109454897803656;0.06478046152968155;1.0996691088491939;9.999352580832557;0.9093465263099847;-0.09079204348493673;1.0452914350378155;1.000035465332315;0.9138269208932398;0.9998605421260954
53.543487;1.0973460490145992;0.9831204515057567;0.8958044636294753;0.07109623326400413;0.06478205841257659;1.099669063919611;9.999356094696985;0.9093482460496721;-0.09079304416233824;1.0452907045473412;1.0000363964724277;0.9138264189793099;0.9998581914686281
53.553487;1.0973458416855046;0.9831229876240766;0.8958020745293275;0.0710977367190358;0.06478344241886881;1.0996680814213842;9.999360529802416;0.9093490189474239;-0.09079304483551418;1.0452900138793269;1.0000373285137838;0.9138248537202095;0.999855953292694
53.563487;1.0973447665612885;0.9831250842010756;0.8958000930303947;0.07109764062397048;0.06478343479410661;1.0996681652798181;9.999365870187924;0.9093508467731762;-0.09079404550283189;1.0452893629113391;1.0000382611426644;0.9138244185112834;0.999853829940075
53.573487;1.0973437937774;0.9831266524145819;0.8957976547603528;0.07109930201874547;0.0647850374530188;1.0996673206844512;9.99937210257429;0.9093527285492973;-0.09079504616274921;1.0452887516333345;1.0000391945393237;0.9138240229178918;0.9998518234155865
53.583487;1.097343893179634;0.9831290478882105;0.8957952101701776;0.07110078372381488;0.06478642801549597;1.0996665535361694;9.999379214865037;0.9093536599484036;-0.09079604681372032;1.0452881805969767;1.000040129558616;0.9138226755503664;0.9998499357218364
53.593487;1.0973431392302475;0.9831309847416664;0.8957931641091799;0.07110066742496048;0.06478642756791063;1.0996668695843108;9.9993871965963;0.9093556340936337;-0.09079704745416955;1.0452876507292292;1.0000410673554618;0.913822369920403;0.9998481685850438
53.603487;1.0973434646085996;0.983133262654301;0.8957906703993908;0.07110213755036439;0.0647878232573781;1.0996662738522929;9.99939603797837;0.9093576425795712;-0.09079804808243852;1.0452871626100206;1.0000420087605326;0.9138221141244862;0.9998465234878752
53.613487;1.097342941865997;0.9831345996029949;0.8957881358310954;0.07110377585645968;0.06478943607387672;1.0996667703944336;9.999405726445453;0.9093586759277885;-0.09079904869686918;1.0452867159032198;1.0000429537655717;0.9138209163060651;0.9998450016945788
53.623487;1.0973425384770397;0.9831363583413198;0.8957860149779885;0.07110364535095597;0.06478944345387351;1.0996663619811695;9.999416240055107;0.9093607241217897;-0.09080004929594279;1.0452863095593634;1.0000439009741324;0.9138207700875256;0.9998436036538402
53.633487;1.097343222831204;0.9831384600052187;0.8957834502542713;0.07110510344503457;0.06479084707003571;1.0996660497797917;9.99942754439311;0.909362777406781;-0.09080104987831966;1.0452859422389178;1.0000448471957029;0.9138206839840276;0.9998423284067965
53.643487;1.0973430687456553;0.9831396243900576;0.8957808535513927;0.07110673188954326;0.06479246789656641;1.099666833587877;9.999439598924207;0.9093638268119278;-0.09080205044281961;1.0452856123672227;1.0000457878741051;0.9138196658612935;0.9998411737608505
53.653487;1.0973430431169315;0.983141216085685;0.8957786838965025;0.07110659360655211;0.06479248328088896;1.0996667125566792;9.999452359360825;0.9093658645592628;-0.09080305098825954;1.0452853182402249;1.0000467186791475;0.9138197079153434;0.9998401370263207
53.663487;1.097344110663016;0.9831431583266429;0.8957760856127962;0.07110804584210581;0.06479389474484787;1.0996666857001172;9.99946576928814;0.9093678843784663;-0.09080405151325563;1.0452850581429523;1.0000476371659353;0.9138198166847586;0.999839215895747
53.673487;1.0973443395396747;0.9831441725937659;0.8957734705196109;0.07110967015375927;0.06479552308828496;1.0996677519187272;9.99947976033991;0.9093688817448005;-0.09080505201630532;1.045284830102982;1.0000485426060506;0.913818997970438;0.9998384089798813
53.683487;1.0973446910326565;0.9831456235790107;0.8957712982178436;0.07110952934194774;0.06479554548982921;1.0996679099565163;9.999494268238625;0.9093708540185679;-0.09080605249600265;1.0452846316558788;1.0000494339788524;0.9138192415716975;0.9998377156226563
53.693487;1.0973461258334531;0.9831474327221367;0.8957687152789128;0.07111098058430722;0.06479696330806906;1.0996681588936965;9.999509246183836;0.9093727998743966;-0.09080705295105078;1.045284459739034;1.0000503083421939;0.9138195511234469;0.999837135374807
53.703487;1.0973467103421242;0.9831483192616518;0.8957661354896523;0.07111260535208754;0.0647985971957779;1.0996694986128681;9.999524662351986;0.909374718333781;-0.0908080533801435;1.0452843107587635;1.0000511611724516;0.9138199242748111;0.99983666779898
53.713487;1.0973483706297547;0.9831505284260604;0.8957640335440513;0.07111229343956102;0.06479840973700574;1.0996699292882823;9.999540487619024;0.9093756082378114;-0.09080905378191521;1.0452841810923754;1.000051987789496;0.9138193622789373;0.9998363127195187
53.723487;1.097349172933384;0.9831513387610397;0.8957615065731706;0.07111392061878183;0.06480004589131876;1.0996714505374996;9.999556685985821;0.9093774678168149;-0.09081005415493927;1.0452840671952819;1.0000527839241402;0.9138198503693108;0.9998360703197081
53.733487;1.097350077919633;0.9831521152523467;0.8957590107925515;0.07111554945220781;0.06480168284561597;1.0996720609925632;9.999573215634962;0.909379294548867;-0.0908110544977762;1.045283964959996;1.0000535452726824;0.9138203878723327;0.9998359404922212
53.743487;1.0973520477216498;0.9831542223221413;0.8957570014200718;0.07111524246079111;0.06480149773398786;1.0996727584798764;9.999590037467655;0.9093800863267198;-0.09081205480914409;1.045283869727256;1.0000542675038078;0.9138199737156254;0.9998359219412075
53.753487;1.0973531519911845;0.9831549371552436;0.8957545732290626;0.07111687523956771;0.06480313540116123;1.0996745409551243;9.999607120544352;0.9093818428293351;-0.09081305508810363;1.0452837770687684;1.0000549468242554;0.9138205919846201;0.9998360124035313
53.763487;1.0973543559529;0.9831556218206003;0.8957521825108087;0.07111851019590883;0.06480477283044368;1.0996754070433963;9.999624442902824;0.9093835653532774;-0.09081405533413055;1.0452836830701606;1.0000555800238535;0.913821241758328;0.9998362100687624
53.773487;1.0973566247574018;0.9831576370070466;0.8957502863668831;0.07111820970694674;0.06480458695361618;1.0996763552710993;9.999641989673156;0.909384255580124;-0.09081505554704442;1.0452835842084638;1.0000561639879446;0.9138209224555961;0.9998365144895779
53.783487;1.0973580286955387;0.9831582564200725;0.8957479817449749;0.07111984923920002;0.06480622246118821;1.0996783832003254;9.99965974584021;0.9093859145617691;-0.09081605572681563;1.045283477613296;1.0000566953225394;0.913821619803829;0.9998369260304465
53.793487;1.0973595324967815;0.9831588400497505;0.8957457262004851;0.07112149108670719;0.06480785625306161;1.0996794872744022;9.999677688615472;0.9093875426065864;-0.09081705587346107;1.0452833617613952;1.0000571704934127;0.9138223361154761;0.9998374449173056
53.803487;1.0973621010271035;0.9831607482589643;0.8957439771190422;0.07112119747122202;0.0648076652618284;1.0996816627076382;9.999695785974387;0.9093881400360472;-0.09081805598713433;1.0452832367580263;1.000057586442819;0.9138220750329231;0.9998380708789546
53.813487;1.0973638047310332;0.9831612552309267;0.8957418316068916;0.07112284362928156;0.06480929426204624;1.099682903515362;9.999713998459663;0.9093897078290546;-0.0908190560681652;1.0452831036821437;1.0000579410455062;0.9138228257204357;0.9998388026842804
53.823487;1.0973656079612042;0.9831617207210289;0.895739747746594;0.0711244916057797;0.0648109203213818;1.099684203337086;9.999732279649667;0.9093912473904597;-0.09082005611688554;1.045282963825754;1.0000582330741121;0.9138235916954917;0.9998396376300074
53.833487;1.0973684733630487;0.983163503718151;0.8957381827301466;0.07112420344736307;0.06481072063149451;1.099686556358823;9.999750577294845;0.9093927598813175;-0.09082005613348919;1.0452828184115162;1.0000584619182462;0.9138242711999668;0.9998405719613269
53.843487;1.0973704669277797;0.9831638771541921;0.8957362309991111;0.0711258543622388;0.06481234031024957;1.0996879575613567;9.999768838563279;0.9093932454475826;-0.09082105611816231;1.045282668304052;1.00005862720377;0.9138240644398302;0.9998416013240613
53.853487;1.0973725475517764;0.983164201331923;0.8957343456419937;0.07112750650595302;0.06481395679251671;1.0996894027362678;9.999787011979187;0.9093947025276021;-0.09082205607122784;1.0452825136612587;1.0000587286670202;0.9138248577027082;0.9998427207736863
53.863487;1.0973756734320725;0.9831658379203563;0.8957329786219121;0.07112722206365234;0.06481374753215112;1.099691888424664;9.999805040411596;0.9093961278678692;-0.09082305599305408;1.0452823543591065;1.0000587665658365;0.9138256512031541;0.9998439252473089
53.873487;1.0973779081499941;0.9831660631334851;0.8957312205146987;0.07112887627056781;0.06481535768984986;1.0996934114008072;9.99982285745372;0.9093965170826773;-0.09082405588392686;1.0452821910644208;1.0000587420101217;0.9138254449169905;0.9998452100690943
53.883487;1.0973811747321764;0.9831671211014609;0.8957295377304395;0.07113035826203551;0.06481675003197801;1.0996949676322634;9.999840398091344;0.9093978652397339;-0.0908250557440681;1.0452820255621877;1.0000586568230878;0.9138262230447055;0.999846570762021
53.893487;1.0973835370865266;0.9831677316327622;0.8957283352962493;0.0711302486796245;0.06481674540607378;1.0996975514731764;9.999857613601666;0.9093991676134059;-0.09082605557372932;1.0452818600567488;1.0000585134219682;0.9138269833866871;0.9998480025624266
53.903487;1.0973859542123867;0.9831678175961429;0.8957267519084319;0.07113190393781466;0.06481834547742296;1.0996991562630731;9.999874474542757;0.9093994203554108;-0.09082705537325615;1.045281696492401;1.000058314911012;0.9138267232704318;0.999849500219819
53.913487;1.0973893856163375;0.9831692249938788;0.8957256788056474;0.07113162118785712;0.06481811978975233;1.099701775667219;9.999890964429406;0.9094006207289667;-0.0908280551431488;1.0452815363988237;1.0000580653083802;0.913827426131474;0.9998510581811495
53.923487;1.0973918962186702;0.983169232915586;0.8957242082050221;0.07113327545305066;0.06481971388807727;1.0997034038420939;9.999907075202096;0.9094017672178324;-0.09082905488409429;1.0452813813466106;1.0000577697129254;0.9138280920720299;0.9998526709736691
53.933487;1.0973944447495338;0.9831692072984142;0.8957227926584161;0.07113492861639997;0.0648213055274817;1.099705034638898;9.999922803055359;0.9094028594418535;-0.09083005459682542;1.0452812339356254;1.0000574338956802;0.9138287179566644;0.9998543333859227
53.943487;1.097397988973742;0.9831705154966456;0.8957218848858208;0.07113464259166763;0.06482107236088143;1.099707661526689;9.999938144782027;0.9094028976299058;-0.09083105428189715;1.0452810980568672;1.0000570635299748;0.9138283067978299;0.9998560404581511
53.953487;1.0974005909855167;0.9831704400766418;0.8957205770560893;0.07113629248179987;0.06482265973324884;1.099709278336979;9.999953101947867;0.9094038820414785;-0.0908320539396026;1.0452809772310578;1.000056663852673;0.9138288471198213;0.9998577878732693
53.963487;1.0974032062222958;0.9831703501817156;0.8957193219579579;0.0711379403909943;0.06482424515762482;1.0997108800152349;9.99996768847205;0.9094048124041914;-0.09083305357000299;1.0452808727414447;1.000056239535297;0.9138293419984574;0.9998595723908651
53.973487;1.0974067894602866;0.983171614326926;0.8957185726319409;0.07113764851809967;0.06482400613151064;1.099713463035181;9.999981931099038;0.9094046872349772;-0.09083405317296286;1.0452807844812295;1.000055794070636;0.9138287944341157;0.9998613916383676
53.983487;1.0974094007128663;0.983171513899649;0.8957174216135418;0.07113929223507554;0.06482558793986921;1.09971502508542;9.99999586387924;0.9094055039565907;-0.09083505274823749;1.0452807133811666;1.0000553291856322;0.913829192974786;0.9998632435136351
53.993487;1.097411994150903;0.9831714151434523;0.8957163216814843;0.07114093387292061;0.0648271680682154;1.0997165644939404;10.00000952427076;0.9094062601982676;-0.0908350522956656;1.0452806617662451;1.0000548453947287;0.9138294417299012;0.9998651256094143
54.003487;1.0974155234393588;0.9831726823983069;0.8957157251638103;0.07114063582403499;0.06482692397577353;1.0997190799834213;10.000022951988026;0.9094059548470379;-0.09083605181540615;1.0452806317833585;1.0000543439252996;0.9138287425807607;0.9998670351229939
54.013487;1.0974180475697686;0.9831725921136162;0.8957147238982623;0.07114227365867232;0.06482850092782985;1.0997205700706005;10.000036187474956;0.9094065879462306;-0.09083705130808342;1.045280624952773;1.0000538287486507;0.913828984185807;0.9998689694783326
54.023487;1.0974205204926661;0.9831725059738862;0.8957137707357934;0.0711439099337637;0.06483007644468074;1.099723032423875;10.000049265307819;0.9094071599192818;-0.09083805077466854;1.0452806431084403;1.000053306738586;0.9138291697504336;0.9998709269072309
54.033487;1.0974238970946666;0.9831737850411842;0.8957133180203881;0.07114360725536227;0.06482982801352347;1.0997244641104025;10.000062199791342;0.9094076704580624;-0.09083905021620572;1.0452806882480785;1.0000527856847543;0.9138292976846125;0.9998729063743037
54.043487;1.0974262389108225;0.9831737035855612;0.8957124560670582;0.07114524137173422;0.06483140081746573;1.099725862163451;10.000074976934362;0.9094071176461762;-0.09084004963380955;1.0452807614474098;1.000052271884089;0.9138283712643196;0.9998749072398188
54.053487;1.09742850283619;0.9831741027398571;0.8957120731030617;0.07114511021054545;0.06483136412658291;1.0997282238924875;10.000087565751143;0.9094074981746776;-0.09084104902893309;1.045280863267433;1.0000517688439268;0.9138283789816656;0.9998769289300246
54.063487;1.0974316464011094;0.9831749016197728;0.8957113059812808;0.07114657106655514;0.06483271953578894;1.0997295470186137;10.000099934810597;0.9094078084277393;-0.09084204840340462;1.045280994840337;1.0000512775049872;0.913828324512249;0.9998789703861253
54.073487;1.0974337337031739;0.9831748185087051;0.8957105600230112;0.07114820537397293;0.06483428797179745;1.0997308297618533;10.000112059367012;0.9094070457129805;-0.09084304775917158;1.0452811573533969;1.000050797366;0.9138272119782814;0.9998810294419456
54.083487;1.097436689488402;0.9831760980778843;0.8957103030758009;0.07114790295245146;0.06483403233445639;1.099733071025407;10.000123921749589;0.9094072090397618;-0.09084404709811525;1.0452813511683883;1.0000503275212032;0.9138270312713513;0.9998831029414658
54.093487;1.0974385800298785;0.9831760181587581;0.8957096271428713;0.07114953942092513;0.06483559786787219;1.0997342701047055;10.000135509638108;0.9094072987134543;-0.09084504642206953;1.045281576713207;1.000049867180897;0.9138267882584932;0.9998851877243684
54.103487;1.097440367042152;0.9831759422091273;0.8957089854263397;0.071151177256445;0.0648371620859024;1.099735425640734;10.00014681389188;0.9094073152313842;-0.09084604573301097;1.045281835950164;1.0000494158037636;0.9138264856499045;0.9998872812183318
54.113487;1.0974430136583744;0.9831772321449539;0.8957088320125045;0.07115087893164873;0.06483690249237982;1.0997375349517882;10.00015782504956;0.9094062588605659;-0.0908470450332319;1.0452821321258616;1.0000489730677582;0.9138251328555802;0.9998893814743502
54.123487;1.0974445902971057;0.9831771624778542;0.8957082617555742;0.07115251996612969;0.06483846431746362;1.0997385944439932;10.000168528174749;0.9094061298362602;-0.09084704432521336;1.0452824678401715;1.000048538754673;0.9138246257072389;0.999891487582444
54.133487;1.0974460633336565;0.9831775744566769;0.8957081697005358;0.07115239792371782;0.06483841688494979;1.0997396008598312;10.000178900226894;0.9094059285732508;-0.0908480436112724;1.0452828429878758;1.0000481128511844;0.9138241730910868;0.999893599770626
54.143487;1.0974483996834299;0.9831783867952528;0.8957076995366962;0.07115386963294183;0.06483976178892532;1.0997415525136494;10.000188910772145;0.9094046560982513;-0.09084904289343158;1.045283253949126;1.0000476960809124;0.9138226859568406;0.9998957183243509
54.153487;1.0974496721546407;0.9831783159402849;0.89570726203112;0.07115551600586827;0.06484131989678553;1.0997424491784493;10.000198523419897;0.9094043143844656;-0.09085004217363185;1.045283694541414;1.0000472902289603;0.9138221607446135;0.9998978425207442
54.163487;1.0974508494794475;0.9831787215062194;0.8957073138212713;0.07115539933748931;0.06484126856479841;1.0997432909641802;10.000207699072435;0.909403905735449;-0.09085104145381108;1.04528415778026;1.000046897919808;0.913821609715087;0.9998999707520648
54.173487;1.0974529019317307;0.9831795206743882;0.8957069971845754;0.07115687638453111;0.0648426094020312;1.0997450779141968;10.000216399175262;0.909402431690348;-0.0908520407356354;1.0452846368555573;1.0000465220351722;0.9138200455766892;0.9999021010930469
54.183487;1.0974539051697367;0.983179429107265;0.8957067219027922;0.07115852798365602;0.06484416325471258;1.0997458103859326;10.000224586840927;0.9094018930580907;-0.09085304002027057;1.0452851257166627;1.000046164687555;0.9138194665242991;0.9999042315686174
54.193487;1.097454828214445;0.983179806892352;0.8957069442878547;0.07115841639145662;0.06484410737882025;1.0997464891882744;10.00023222999196;0.9094012910412695;-0.0908540393084225;1.0452856204530556;1.0000458264123966;0.9138188863306239;0.9999063603573054
54.203487;1.0974566391425298;0.9831805718888852;0.8957068062005114;0.0711598983725819;0.06484544329420354;1.0997481156571112;10.000239305628606;0.9094006274549669;-0.09085503860043503;1.045286119976624;1.000045506013472;0.9138183144757431;0.9999084862038236
54.213487;1.0974574104323889;0.9831809201177599;0.8957071539371123;0.07115978999046779;0.0648453838065243;1.0997486919393553;10.000245800714723;0.9093989036909469;-0.09085603789622097;1.0452866252699795;1.000045200427086;0.9138167656931625;0.9999106091121758
54.223487;1.09745810788187;0.9831807680180729;0.8957071265997845;0.07116144815626252;0.06484693059378287;1.0997502211697623;10.00025170954316;0.9093981204637577;-0.09085703719515305;1.045287139026185;1.0000449050624303;0.9138162400864784;0.9999127303065168
54.233487;1.0974596966677286;0.9831814736302139;0.8957071757171989;0.07116293536240988;0.06484826117676117;1.0997507078815898;10.000257028494088;0.9093972790056475;-0.09085703649621475;1.0452876654799734;1.0000446151323121;0.9138156534794765;0.9999148508577266
54.243487;1.0974602477821782;0.983181751008559;0.8957077051719436;0.0711628326811873;0.06484819661922825;1.0997511586114461;10.000261753687145;0.909395381854161;-0.09085803579838639;1.0452882094640386;1.0000443269154424;0.9138142202442331;0.999916970465506
54.253487;1.0974607281798878;0.983181517479293;0.8957078506057586;0.07116449712345485;0.0648497386060294;1.0997525813746778;10.000265888538973;0.9093944322461808;-0.09085903510094247;1.045288775438022;1.0000440378890922;0.9138138417660109;0.9999190873011139
54.263487;1.0974621066726578;0.9831821349707791;0.895708061231015;0.07116599117474294;0.06485106445554444;1.0997529836233424;10.00026945484521;0.9093934335318833;-0.09086003440343969;1.0452893666538545;1.0000437457258358;0.9138135329669638;0.9999211986643419
54.273487;1.0974624585914166;0.9831823232442366;0.8957087398303238;0.07116589583351572;0.06485099493757315;1.0997533706719718;10.000272492405488;0.9093923896055703;-0.09086103370548891;1.045289984774449;1.0000434472244053;0.9138133015840049;0.9999233021039546
54.283487;1.0974627534973669;0.9831820042345449;0.8957090225445272;0.0711675680923901;0.06485253156130003;1.0997547461162815;10.000275048094208;0.909390305423694;-0.09086203300661946;1.0452906309889711;1.0000431382017727;0.9138121575324111;0.9999253958026203
54.293487;1.0974639596778986;0.9831830224200505;0.8957097984713959;0.07116730572704087;0.06485224361504864;1.0997551132434944;10.000277169526491;0.9093891868668506;-0.09086303230637877;1.0452913077919825;1.0000428144550364;0.9138120937784644;0.9999274777934221
54.303487;1.0974641493569448;0.9831826552651726;0.8957101584454505;0.07116898451662507;0.06485377631273377;1.0997554760788477;10.000278902688233;0.9093880403380731;-0.09086403160457883;1.045292019501031;1.0000424729737836;0.9138121166365647;0.9999295454025758
54.313487;1.097464288297051;0.9831822655312629;0.8957105541255915;0.0711706672460028;0.06485530711711177;1.0997568394361525;10.00028028377406;0.909385872509763;-0.09086503090149785;1.0452927711402848;1.000042112082521;0.9138112311511057;0.9999315954783079
54.323487;1.0974653421962763;0.9831832142046201;0.895711437792064;0.0711704167249892;0.06485501347868498;1.099757207900379;10.000281329954019;0.9093846904873977;-0.09086603019783472;1.0452935668856014;1.000041730782494;0.9138114267210626;0.999933624813875
54.333487;1.0974653827326601;0.9831827745863375;0.895711901757331;0.07117210886308284;0.06485654064216502;1.0997575851322507;10.000282037100249;0.9093835023922371;-0.09086602949453813;1.0452944093248773;1.0000413287225267;0.9138116078789081;0.9999356309329372
54.343487;1.0974653770434486;0.983182786518569;0.8957128370889447;0.07117204174122563;0.06485645808774927;1.0997589745542042;10.00028238963815;0.9093823175763662;-0.09086702879266728;1.0452952998193903;1.00004090678571;0.9138119725254459;0.9999376124930967
54.353487;1.0974662935429496;0.9831831682412999;0.8957133829077993;0.07117357275183576;0.06485776768815388;1.09975938023663;10.000282378100282;0.9093801460401278;-0.09086802809313377;1.0452962391552296;1.0000404672326473;0.9138114253687419;0.9999395682208069
54.363487;1.097466207309025;0.9831826381857008;0.8957139465392258;0.07117528316480609;0.06485929063301263;1.0997598070452033;10.000282007173652;0.9093789976819183;-0.09086902739641779;1.0452972277464625;1.0000400128257454;0.9138119553533802;0.9999414961232553
54.373487;1.0974660890937762;0.9831825602562945;0.895714982722459;0.0711752356128471;0.0648592045937714;1.0997612602179905;10.000281290377082;0.9093778818846231;-0.09087002670257752;1.0452982658166867;1.0000395456396245;0.9138125651442085;0.9999433942623851
54.383487;1.0974669108765205;0.9831828566366282;0.8957156320290172;0.07117678723971671;0.06486051144887556;1.0997617440817589;10.000280237686079;0.9093758072898774;-0.09087102601149878;1.0452993535703174;1.0000390669712524;0.9138122559030986;0.9999452616164214
54.393487;1.097466751086413;0.9831827282519676;0.8957167393917972;0.07117675440470574;0.06486042421003875;1.0997622605030422;10.000278840825697;0.9093747814497182;-0.09087202532307288;1.0453004907472467;1.00003857820356;0.9138130124666503;0.99994709836627
54.403487;1.097466583157025;0.9831820968508945;0.8957174431290817;0.07117849434725292;0.0648619446476221;1.0997638087431991;10.000277068727392;0.9093738104055276;-0.09087302463715799;1.045301676332655;1.000038081139184;0.91381383314054;0.9999489059587786
54.413487;1.0974673806289625;0.9831823255392704;0.8957181948947734;0.07118006973463062;0.06486325030386197;1.099764387046944;10.00027487817241;0.9093728983482234;-0.09087302395348577;1.0453029091114496;1.0000375778381487;0.9138146107738085;0.9999506864885781
54.423487;1.0974672224887827;0.9831821325964168;0.8957193996718404;0.07118006167382175;0.06486316223587994;1.0997649947586143;10.000272226082732;0.9093710473654983;-0.09087402327162539;1.0453041880510783;1.0000370707184114;0.9138145409888611;0.9999524414970972
54.433487;1.0974670821246226;0.9831814381087229;0.8957201958224741;0.0711818272691804;0.06486468217484405;1.099766633316028;10.000269071157472;0.9093702574135148;-0.09087502259082518;1.0453055119921206;1.000036562395599;0.9138155061774461;0.999954171356588
54.443487;1.0974679329186192;0.983182085923414;0.8957214749558619;0.07118166423542191;0.06486437953704387;1.0997673054362858;10.00026536987793;0.9093695267315614;-0.09087602190986235;1.0453068796246978;1.0000360552071654;0.9138165033306134;0.9999558756320173
54.453487;1.0974678539287688;0.9831813547003573;0.8957223306834156;0.07118344811510553;0.06486589967487695;1.0997680138918342;10.000261078092176;0.909368852554223;-0.09087702122724946;1.0453082898258093;1.0000355511452317;0.9138175245326394;0.999957553641974
54.463487;1.097467818687791;0.9831806107491162;0.8957232171957338;0.0711852413491477;0.06486742028125121;1.0997697610858874;10.000256160737521;0.9093672316346972;-0.09087802054149242;1.045309741642734;1.0000350519170753;0.9138175661017659;0.9999592046848463
54.473487;1.0974688001681887;0.9831812208504089;0.8957245883422803;0.07118510631786554;0.06486711909713046;1.0997705488004652;10.000250602284135;0.90936666076141;-0.09087901985105833;1.0453112343457083;1.0000345587507602;0.9138186084761181;0.9999608280679898
54.483487;1.09746887558972;0.9831804653091724;0.8957255371229467;0.07118691840544651;0.06486864163073769;1.0997713779472855;10.000244404055454;0.90936613714265;-0.09088001915442731;1.0453127671914;1.0000340726275025;0.9138196467861578;0.9999624231448404
54.493487;1.0974690144507073;0.9831801904321598;0.8957269550381424;0.0711869751248576;0.06486855754795633;1.0997732489575107;10.00023757262156;0.9093646578020333;-0.09088001845039152;1.0453143379664933;1.0000335949842662;0.9138195780947265;0.9999639893946782
54.503487;1.0974701834200136;0.9831803183553826;0.8957279809879406;0.07118863334217042;0.06486986880972008;1.0997741625078565;10.000230118873844;0.9093642189309593;-0.09088101773817686;1.0453159419333122;1.0000331279156605;0.9138205853864996;0.99996552657909
54.513487;1.0974704523530705;0.9831795684137353;0.8957290204133255;0.0711904738061557;0.06487139655932286;1.099775119660483;10.000222063127781;0.9093638164650093;-0.09088201701728342;1.0453175728523805;1.0000326740464751;0.9138215703523555;0.9999670353029629
54.523487;1.0974707843498124;0.9831793042453977;0.8957305247270759;0.07119055876118159;0.06487131831373061;1.0997771210272524;10.000213432975135;0.9093634470124654;-0.09088301628736178;1.045319224794793;1.0000322364930045;0.9138225304223181;0.9999685179369543
54.533487;1.0974721419292006;0.9831794480489539;0.8957316309467288;0.0711922449692125;0.06487263577387013;1.0997781657474912;10.000204261161048;0.9093621081257462;-0.0908840155481596;1.0453208929477071;1.0000318181536663;0.9138224686229666;0.9999699789028389
54.543487;1.097472592509525;0.9831792006297713;0.8957331812435866;0.07119234816516902;0.06487256179161192;1.0997792513892652;10.000194587408762;0.9093617977805688;-0.09088501479940882;1.0453225732149691;1.0000314205399559;0.9138233738009367;0.9999714236036871
54.553487;1.0974730968388102;0.9831784831632742;0.8957343125952059;0.07119422488867705;0.0648740979574225;1.099781374581976;10.000184453910409;0.9093615134508711;-0.09088601404084362;1.0453242616275396;1.0000310435789272;0.9138242510193405;0.9999728568498649
54.563487;1.097473648993744;0.9831777776868795;0.895735461414658;0.0711961098824486;0.06487563604881005;1.0997825316258796;10.000173896530171;0.9093602517239298;-0.09088701327242595;1.04532595433153;1.0000306862528667;0.9138241069218821;0.9999742820649362
54.573487;1.097475205852677;0.9831784486891546;0.8957370809089445;0.07119606506414691;0.06487535328438639;1.0997837189701654;10.000162945262097;0.9093600087455277;-0.0908870124944484;1.0453276476192395;1.0000303469369975;0.9138248344883972;0.9999757011964575
54.583487;1.0974758282503791;0.9831777751163021;0.8957382649768639;0.07119796536224905;0.06487689457829407;1.0997859334361273;10.000151630354523;0.9093597804739042;-0.09088801170742501;1.045329337662063;1.000030023758262;0.9138256396793324;0.999977114914402
54.593487;1.0974764712627447;0.98317760180604;0.8957399069736325;0.07119810783889909;0.06487682894616924;1.0997871720754921;10.000139982210712;0.9093595620290749;-0.09088901091202245;1.0453310206046498;1.0000297151841149;0.913826424814662;0.9999785230785349
54.603487;1.0974780903250017;0.9831778490044345;0.895741147784928;0.07119984898488768;0.06487815771545032;1.0997884318684426;10.000128025405866;0.9093583472608959;-0.09089001010920783;1.0453326933191038;1.000029420043948;0.913826196211441;0.9999799247276006
54.613487;1.0974787466110356;0.9831772339585318;0.8957423943061565;0.07120176923074674;0.06487970150076613;1.0997907094150214;10.000115772905549;0.9093581296718096;-0.0908910093005289;1.045334354119064;1.000029137252544;0.9138269444177947;0.9999813173545637
54.623487;1.0974793959256142;0.9831771177726037;0.8957440985647466;0.0712019305668149;0.06487963738648934;1.0997920008397621;10.000103229048966;0.9093579038143597;-0.09089200848809689;1.0453360024519665;1.0000288658664354;0.9138276741402502;0.9999826966366175
54.633487;1.097480994563727;0.9831774195508564;0.8957453977103942;0.07120368949390524;0.06488096664968598;1.0997933017291746;10.000090404661233;0.9093576660968784;-0.09089300767415616;1.045337637884718;1.0000286053409908;0.9138283851092686;0.9999840571378046
54.643487;1.097481605817845;0.9831773371921108;0.8957471342801896;0.07120386147406967;0.06488090172244187;1.0997956065742884;10.000077331287386;0.9093564149030133;-0.09089300686074596;1.045339259822478;1.0000283559627425;0.9138279825603555;0.9999853934145774
54.653487;1.0974821892688538;0.9831767898207936;0.8957484456402356;0.0712058029197414;0.06488244385946007;1.0997969080045749;10.000064060053544;0.909356149963627;-0.09089400604973212;1.045340868136898;1.0000281190079399;0.9138286546153359;0.9999867007850545
54.663487;1.0974837055463347;0.9831771387961484;0.8957497828597447;0.07120757568537876;0.06488377011945705;1.099798196900186;10.000050648565512;0.909355871388382;-0.09089500524300405;1.0453424636626885;1.0000278958365316;0.9138293049649054;0.9999879755357237
54.673487;1.097484221942008;0.9831771008693926;0.895751549458746;0.07120776009283154;0.064883701151802;1.0998004638111454;10.000037150701814;0.9093545791513789;-0.09089600444244658;1.045344048367297;1.000027686389491;0.9138289364089186;0.9999892151835538
54.683487;1.097484701975219;0.9831765935946511;0.8957528810004417;0.07120971265568889;0.06488523842024133;1.0998017002181812;10.000023615808372;0.9093542730008481;-0.0908970036495243;1.0453456252945652;1.0000274885393123;0.913829537507151;0.999990418616422
54.693487;1.0974861101856832;0.9831774569529791;0.8957546653864724;0.07120973047757109;0.06488495110154774;1.0998028984872266;10.000010090490779;0.90935395251634;-0.0908980028649346;1.0453471977985132;1.0000272990304038;0.913830112843704;0.9999915854384697
54.703487;1.0974865169565786;0.9831769641099994;0.8957559923401657;0.07121168852503111;0.06488648422714678;1.0998050517453857;9.999996615490316;0.9093536176057295;-0.09089900208872145;1.0453487683034473;1.0000271147283677;0.9138306628749788;0.9999927151890831
54.713487;1.0974868880327382;0.9831769544519625;0.8957577505001364;0.07121188400053477;0.06488640704431316;1.0998061543552435;9.999983222404916;0.9093522690549422;-0.09089900132056593;1.0453503376047242;1.0000269327631675;0.9138300938427754;0.9999938070048578
54.723487;1.097488190004188;0.9831773434075275;0.895759077012558;0.07121367369788605;0.06488772119227468;1.099807202135128;9.99996993874173;0.9093519078463576;-0.09090000055990115;1.0453519050135482;1.0000267505964582;0.9138305956463324;0.9999948595596787
54.733487;1.097488495005056;0.9831768440461692;0.8957603773861723;0.07121563834793458;0.06488924765886032;1.0998091918846058;9.999956793190421;0.9093515335192847;-0.09090099980589124;1.0453534688802564;1.000026566915564;0.9138310749178057;0.9999958713122516
54.743487;1.0974887697402815;0.9831768137445064;0.8957621044610559;0.07121584021541275;0.06488916404971336;1.0998101203914623;9.999943810458504;0.9093511437117685;-0.09090199905748825;1.0453550274483474;1.0000263817524375;0.9138315332108184;0.999996840744755
54.753487;1.0974899814037882;0.9831771683052406;0.8957633974002653;0.07121763602779027;0.06489047231511094;1.099810983702023;9.999931003074455;0.9093497354079367;-0.09090299831363292;1.045356579607824;1.0000261949234965;0.9138309771151459;0.999997766279194
54.763487;1.0974902027067077;0.9831771033354066;0.8957651011377651;0.07121784141579765;0.06489038560374932;1.0998127772528605;9.999918369889741;0.9093493060535873;-0.0909039975733526;1.0453581245687287;1.0000260048213898;0.9138313976204916;0.9999986458820351
54.773487;1.0974904000902723;0.9831765373488911;0.895766355098874;0.07121981307636674;0.06489190587022835;1.099813496466838;9.999905902431673;0.9093488537376719;-0.09090399683554372;1.0453596612453393;1.0000258091041065;0.913831700242308;0.9999994765452549
54.783487;1.097491539404202;0.983177313444736;0.8957680500986099;0.07121984830328501;0.0648916027742726;1.0998141370995702;9.999893592173404;0.9093473771860647;-0.09090499609880053;1.0453611882865035;1.000025606091427;0.9138310888557992;1.0000002545283897
54.793487;1.097491692260596;0.983176708364839;0.895769278045345;0.07122182224538592;0.0648931218816138;1.0998156953932432;9.999881430301826;0.9093468758151545;-0.09090599536174768;1.045362703915579;1.0000253956120735;0.9138314548460171;1.0000009762568356
54.803487;1.097491825577524;0.9831760842319719;0.8957704915578732;0.0712237970299047;0.06489464102351704;1.0998161684861099;9.999869404142482;0.9093463499062351;-0.09090699462343949;1.0453642053310093;1.0000251793060992;0.9138318052205894;1.0000016383784995
54.813487;1.09749194275373;0.9831759209330444;0.8957721272062034;0.07122400751283603;0.06489455244584921;1.0998165545677328;9.99985749356764;0.9093458006533475;-0.09090799388324497;1.0453656885596083;1.0000249602296607;0.9138321430362941;1.0000022371619128
54.823487;1.0974930139188759;0.983176137402431;0.895773321960623;0.07122581030096181;0.06489585806294466;1.0998178523399944;9.99984566604379;0.9093442295191287;-0.09090899314054118;1.0453671494509156;1.0000247417125205;0.9138314761276817;1.0000027687073558
54.833487;1.097493115553224;0.9831759316612705;0.8957749170638479;0.07122602088107978;0.06489577097386494;1.0998180602267695;9.999833876773558;0.9093436376945644;-0.09090999239454038;1.0453685853515495;1.0000245266105527;0.9138317961533914;1.000003229597662
54.843487;1.097493217854497;0.9831752230359698;0.8957760474501643;0.0712279957066918;0.06489729316195886;1.0998181760492405;9.999822073435727;0.9093430263765502;-0.090909991644139;1.0453699960081533;1.0000243177064851;0.913832008783055;1.000003616892488
54.853487;1.0974942899047808;0.9831753729965049;0.8957771616597625;0.07122979649806664;0.06489860238126911;1.0998191977099607;9.999810197782661;0.9093423971011982;-0.09091099088785365;1.0453713831246105;1.0000241183172118;0.9138323118433638;1.0000039280108042
54.863487;1.0974944054231612;0.9831750989259769;0.8957786620908474;0.07123000323119548;0.0648985198469367;1.0998191241329798;9.999798190052251;0.9093407515872064;-0.09091199012396046;1.04537274927064;1.0000239324538804;0.9138316080696947;1.000004161183147
54.873487;1.097494531006204;0.9831743199270797;0.8957796847562955;0.07123197206940003;0.06490004746051091;1.099818955270964;9.999786003653076;0.9093400914990962;-0.09091298935075025;1.045374096773229;1.0000237647458232;0.9138318837545024;1.00000431608409
54.883487;1.0974956308582824;0.9831748780817468;0.8957811185557403;0.07123199975860521;0.0648997547132544;1.0998196913814104;9.999773613405042;0.9093394186479513;-0.09091398856670034;1.0453754268628372;1.0000236197676402;0.9138321404021542;1.0000043938816718
54.893487;1.0974957731443362;0.9831740494080748;0.8957820544681486;0.07123396097425005;0.06490128680500205;1.0998193327798593;9.999761007407649;0.909338735149742;-0.09091498777049489;1.0453767394235096;1.0000235005813598;0.9138323756858099;1.0000043965585477
54.903487;1.0974959206053627;0.9831736780531372;0.8957833829190315;0.07123415265408942;0.06490121298709373;1.0998188805900877;9.999748183750674;0.9093370429422927;-0.09091498696109067;1.0453780334255922;1.0000234076018475;0.9138314938203398;1.0000043265904581
54.913487;1.097497036825787;0.983173686506872;0.8957842430289349;0.07123593127683332;0.0649025347862262;1.0998193373801572;9.999735154639287;0.9093363437332344;-0.09091598613784517;1.045379307600781;1.0000233390475053;0.913831682872927;1.000004187251355
54.923487;1.0974971917884995;0.9831727957363353;0.8957850417597671;0.07123787710342777;0.06490407300767316;1.0998187068868366;9.999721941061157;0.9093356399923813;-0.09091698530051283;1.0453805608657787;1.0000232926415082;0.9138318464773858;1.0000039822966607
54.933487;1.0974973508350239;0.983172370114949;0.8957862328275589;0.0712380520681523;0.06490400496851673;1.099817993248921;9.999708565680505;0.909333935283352;-0.0909179844491428;1.045381792531521;1.000023266741966;0.9138309864451777;1.0000037155171269
54.943487;1.097497515192187;0.9831714498781489;0.8957869401286681;0.07123998555363423;0.06490554664735225;1.0998172001181323;9.999695052906807;0.9093332332789895;-0.0909189835839737;1.0453830025759008;1.0000232599297403;0.913831088731098;1.0000033915415558
