time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.025444;1.0974944526379034;0.9822218532399712;0.895094789921292;0.07079253619946213;0.06450480360574855;1.0995148228702418;9.999588081211161;0.9094141353938848;-0.09090101429397199;1.0454598004495863;1.0000441346674136;0.9138251231475027;1.0000411767347035
53.035444;1.0974962008249636;0.9822239654281135;0.8950939609412324;0.07079437912352089;0.06450641106981361;1.0995159864162476;9.999575609955397;0.9094160050262214;-0.09090201493465352;1.0454583592343754;1.0000430360777302;0.9138268347222921;1.0000399722584543
53.045444;1.0974988860594297;0.9822269892793493;0.8950931094714867;0.07079604860476739;0.06450780097516326;1.09951617791969;9.999563492938803;0.909417773376503;-0.09090301557579232;1.0454569198142365;1.0000418231599284;0.913828532910185;1.000038773637
53.055444;1.0975005795048836;0.982229639898114;0.8950926451196908;0.07079612522595989;0.06450779365344474;1.0995173946906542;9.99955174011418;0.9094184409119878;-0.09090401621708885;1.0454554855875646;1.0000404975725086;0.9138292148711842;1.0000375792278973
53.065444;1.0975022449056153;0.9822318333761154;0.8950917113756858;0.07079796577732388;0.06450939150531364;1.0995176350458329;9.999540355149783;0.9094200092524847;-0.09090501685778754;1.0454540582215535;1.000039061622151;0.9138308625476668;1.0000363872519507
53.075444;1.0975048442773698;0.98223492585411;0.8950907645255995;0.07079963249612761;0.06451077246978623;1.0995178998750275;9.999529340614062;0.9094214804436995;-0.09090601749663298;1.0454526380986275;1.000037517684098;0.9138324733949694;1.0000351957565263
53.085444;1.0975064444545808;0.9822376306841212;0.8950902137625347;0.0707997061054642;0.06451075711440186;1.0995191918328164;9.999518695444264;0.9094218565558734;-0.09090701813207981;1.0454512248189403;1.0000358680574504;0.9138330461565349;1.000034002714336
53.095444;1.0975089728832699;0.9822407422233362;0.8950892168092359;0.07080137089770089;0.06451213396302621;1.0995195127997577;9.999508409479866;0.9094231396110474;-0.09090801876253202;1.0454498180254579;1.0000341152320118;0.9138345661258196;1.0000328063301962
53.105444;1.097510498412184;0.9822429737945843;0.8950881834657848;0.07080320781004433;0.0645137236740553;1.0995208625782995;9.999498464794604;0.9094243314472791;-0.0909090193866455;1.0454484178293808;1.000032262189295;0.9138360344778316;1.0000316060727492
53.115444;1.0975119842852725;0.9822452009524888;0.8950871330465592;0.07080504428201691;0.06451531251785712;1.0995212400763232;9.99948884292135;0.9094244334252946;-0.09091002000362632;1.0454470242260996;1.0000303124356755;0.9138364528864674;1.0000304033464698
53.125444;1.0975143927098496;0.9822487802527867;0.8950865221431857;0.0708049428325194;0.06451507854208607;1.0995216450449405;9.99947952935462;0.9094254466812558;-0.0909110206133504;1.0454456366779086;1.000028269710973;0.9138378085611643;1.0000292004506084
53.135444;1.0975157908115662;0.982250986328295;0.895085446516231;0.07080677886967178;0.06451666680853686;1.0995230791801314;9.999470511465097;0.9094263728912633;-0.09091202121627365;1.045444254752367;1.000026137668241;0.913839103969563;1.0000279989842442
53.145444;1.0975181056694476;0.982254057965903;0.8950843751540934;0.07080844197899672;0.06451804115640333;1.099523546773245;9.999461773059844;0.909426214115722;-0.09091302181324488;1.0454428792433954;1.0000239202549;0.9138393416642608;1.0000267987930058
53.155444;1.097519405194697;0.9822567127966731;0.895083715014105;0.07080851279314321;0.0645180220717733;1.0995250543139157;9.999453290719583;0.909426971823002;-0.09091402240536117;1.0454415131343162;1.0000216227276264;0.9138405092068241;1.0000255974057406
53.165444;1.097520652332535;0.9822588706796639;0.8950826071866544;0.07081034807912659;0.06451961207862554;1.099525609211619;9.999445036560646;0.9094276468951359;-0.09091602299382608;1.0454401614888444;1.000019252573044;0.9138417087278746;1.0000243903672958
53.175444;1.0975228098220686;0.9822618931439184;0.8950815065772078;0.07081200979094929;0.06452098918354737;1.0995262188207802;9.999436988116319;0.9094272407625621;-0.09091702357961168;1.045438830119567;1.0000168198588715;0.9138417447711812;1.0000231724958097
53.185444;1.0975239451746834;0.982264019209626;0.8950803844989601;0.07081384293199361;0.06452258205680146;1.0995278899826102;9.999429133145838;0.9094277559830618;-0.09091802416302773;1.0454375245907956;1.0000143365829213;0.9138427065143994;1.0000219395186902
53.195444;1.0975259852090649;0.9822674895848607;0.8950797116460056;0.07081373647983498;0.0645223544857786;1.0995286288501482;9.999421462129247;0.9094281955804444;-0.09091902474361073;1.0454362501428203;1.000011815277426;0.9138435994284945;1.000020689301653
53.205444;1.0975269966318835;0.9822695810412874;0.8950785834915258;0.07081556517128143;0.06452395141064222;1.0995304409850994;9.999413964400576;0.909427562090966;-0.09092002532041951;1.0454350116039597;1.000009267795152;0.9138434301273471;1.000019421826463
53.215444;1.097527940115076;0.9822716524069267;0.8950774535994489;0.07081739086083363;0.0645255507307519;1.0995313313519033;9.999406637414884;0.909427857004785;-0.09092102589246578;1.04543381313117;1.000006704771821;0.9138441919436178;1.0000181381782416
53.225444;1.0975297761759677;0.9822750620563823;0.895076773919764;0.07081727554389211;0.06452533038538198;1.0995323039770437;9.999399496220255;0.9094280807750393;-0.09092202645897741;1.0454326581700608;1.0000041355410063;0.9138448945851048;1.0000168395561504
53.235444;1.0975305714485166;0.9822770856195177;0.8950756359846606;0.07081909433122416;0.06452693537819582;1.0995343619181965;9.999392572620373;0.9094272333365554;-0.0909230270192739;1.0454315493431396;1.000001567777463;0.9138445484609383;1.0000155267338002
53.245444;1.0975312884725141;0.9822790815243203;0.8950744906067412;0.07082090952701098;0.0645285436611439;1.0995355078653064;9.999385906008596;0.9094273146850875;-0.0909240275724678;1.0454304881987049;0.9999990070270547;0.9138451488027716;1.0000142000322456
53.255444;1.0975328906724366;0.9822819279919508;0.895073351719196;0.0708225484218635;0.06452994128137984;1.099537744297098;9.9993795340313;0.9094273256141585;-0.09092502811737317;1.0454294754217954;0.9999964573127732;0.9138457050720853;1.0000128600872331
53.265444;1.0975334472966727;0.9822843418508808;0.895072625279442;0.07082259181078482;0.06452994848440548;1.0995390726736707;9.999373492191339;0.909426268257346;-0.09092602865267257;1.0454285114749755;0.9999939222700938;0.9138452264716669;1.0000115088731778
53.275444;1.097534888023344;0.9822871213856119;0.8950714663811985;0.0708242240755063;0.06453135331045878;1.099540493185926;9.999367818999294;0.9094261454434236;-0.09092702917728146;1.0454275970180003;0.9999914052258322;0.9138457072042524;1.0000101496933538
53.285444;1.0975352842909125;0.982288982970241;0.895070281724498;0.07082602600650534;0.0645329759348032;1.0995430057060993;9.999362553590752;0.9094259596338409;-0.09092802969070092;1.0454267330203513;0.9999889086232601;0.9138461557148897;1.0000087862961045
53.295444;1.0975356033974926;0.9822912834216628;0.8950695250522286;0.07082606003194436;0.06453299412119286;1.0995446102633428;9.999357726986227;0.9094247125035408;-0.09092903019312698;1.0454259206330787;0.9999864339992454;0.9138455793837829;1.0000074221928066
53.305444;1.0975368131357544;0.9822939371789964;0.89506833805336;0.07082768314468815;0.06453441023850601;1.099547306554894;9.999353360796123;0.9094244047479448;-0.0909300306853628;1.0454251605031142;0.9999839825540443;0.9138459697575807;1.0000060602273528
53.315444;1.0975369872132632;0.982295657799153;0.8950671296082293;0.07082947589623037;0.0645360446472619;1.0995490935348973;9.999349475883198;0.9094240360621578;-0.09093103116862698;1.0454244518758995;0.9999815557370781;0.9138463328248302;1.000004702223203
53.325444;1.097537095135636;0.9822978023870156;0.8950663545784767;0.07082950048694951;0.06453607523200336;1.099550968938058;9.999346098922942;0.9094226053251478;-0.09093203164434381;1.0454237926113992;0.9999791558229726;0.9138456749952291;1.0000033491371378
53.335444;1.097538107875068;0.9823002887166897;0.8950651542218059;0.07083111376480809;0.06453750439687025;1.0995539289717362;9.999343260472088;0.9094221105913942;-0.09093303211408618;1.0454231799807032;0.9999767865639072;0.9138459889251682;1.0000020016385966
53.345444;1.0975381035029932;0.9823018342555613;0.8950639363644491;0.07083289618767681;0.06453915247008905;1.0995559692978658;9.999340992881914;0.9094215494615667;-0.09093403257971558;1.0454226106506517;0.999974452947727;0.9138462832741453;1.0000006603843574
53.355444;1.097539021433564;0.9823041995622604;0.8950627333499429;0.07083450194438672;0.06454059128532012;1.0995590865095222;9.999339332882812;0.9094199200734195;-0.09093503304336555;1.0454220799523861;0.9999721593742618;0.91384556732336;0.9999993260578817
53.365444;1.0975389429475775;0.9823061042247474;0.895061953978576;0.07083451125462739;0.06454064111148865;1.0995612785792421;9.999338320436424;0.9094192216066032;-0.09093603350699579;1.0454215822502706;0.9999699077131712;0.9138458356066235;0.9999979994456454
53.375444;1.0975388452622918;0.9823074677874828;0.8950607411204248;0.07083628069759483;0.06454230422502599;1.0995635438724862;9.999337989068732;0.9094184539167569;-0.09093703397188821;1.045421112225396;0.9999676970971054;0.9138460976390009;0.9999966810998853
53.385444;1.0975397059070964;0.9823096487583668;0.8950595513978339;0.07083787226224883;0.06454375834859125;1.0995668794591151;9.999338355508943;0.9094166169680241;-0.09093803443849867;1.0454206652039446;0.9999655251725259;0.913845363205482;0.9999953708855103
53.395444;1.0975396071023875;0.9823113631912065;0.8950587960287713;0.07083786626938272;0.06454382369993425;1.0995692808098323;9.999339418210278;0.9094157105182111;-0.09093903490666619;1.0454202367566476;0.9999633892725176;0.9138456273187621;0.9999940680129431
53.405444;1.0975404899086236;0.9823134089123203;0.895057635575702;0.07083944676539651;0.06454528842517115;1.0995717433502485;9.999341165826856;0.9094147341423257;-0.09094003537602327;1.0454198229894986;0.9999612866076482;0.9138458999442912;0.9999927710355627
53.415444;1.0975404349760716;0.9823145021465254;0.8950564811515476;0.07084119428252196;0.06454697281033372;1.0995752636853122;9.999343587297552;0.9094136873192944;-0.09094103584644674;1.04541942081415;0.9999592140418957;0.9138461865263695;0.9999914780225077
53.425444;1.097540416756889;0.9823160001697194;0.8950557886116273;0.07084117123768387;0.06454705462942513;1.0995778394869202;9.999346673026105;0.9094115692100551;-0.09094203631836337;1.0454190274943256;0.9999571685593389;0.9138454980114332;0.9999901876992215
53.435444;1.097541408461698;0.9823178190259084;0.8950546991168926;0.07084273478159772;0.064548536120088;1.0995814688914205;9.999350410576195;0.9094103785981805;-0.09094303679273952;1.0454186401804901;0.9999551480895577;0.9138458304255993;0.9999889002185682
53.445444;1.0975414868027857;0.9823186738663567;0.8950536191964672;0.07084446565530383;0.06455023738859957;1.099584149916493;9.999354787956388;0.9094091149251445;-0.09094403727089859;1.045418255424971;0.9999531516678184;0.9138461938917811;0.9999876164474397
53.455444;1.0975416214290108;0.9823199213817436;0.8950530013829605;0.07084442637747629;0.06455033596625642;1.09958688003879;9.999359803004268;0.9094067795577919;-0.09094503775430467;1.0454178691531262;0.9999511792312837;0.9138455975783459;0.9999863369911065
53.465444;1.097542781171829;0.9823214768898101;0.8950519858551088;0.07084597417859453;0.06455183378943441;1.0995906560836193;9.999365469608351;0.9094053754171335;-0.09094603824410595;1.0454174777108187;0.9999492318949129;0.9138460354366852;0.999985061312442
53.475444;1.0975430401307296;0.9823220540392014;0.8950509803974817;0.07084768987816047;0.0645535506066371;1.0995934738605389;9.99937181517323;0.9094039058797002;-0.09094703874061602;1.0454170787305894;0.9999473124454101;0.9138465163591165;0.9999837864773591
53.485444;1.0975443318728826;0.9823238879045058;0.8950504553021916;0.07084746335385772;0.0645534494473792;1.0995973275019528;9.999378867561711;0.9094013748309688;-0.0909480392432314;1.0454166708660158;0.999945425259986;0.9138460490592665;0.999982506876568
53.495444;1.0975447297589163;0.9823242500991827;0.8950495062438755;0.07084917019761232;0.06455517448039462;1.0996002101120588;9.999386644290597;0.9093997866974897;-0.09094903975080135;1.0454162528327815;0.9999435754717662;0.9138466273227498;0.9999812157375735
53.505444;1.0975452013151334;0.9823244953589912;0.895048588089857;0.07085087309299136;0.06455690281811775;1.0996031156436155;9.99939515275345;0.9093981452728273;-0.09095004026208485;1.0454158226876402;0.9999417680267492;0.9138472603499125;0.9999799065375804
53.515444;1.0975467140167388;0.9823254983115053;0.8950477183808716;0.07085239953104172;0.06455841968427836;1.0996070396204387;9.999404389237627;0.9093954530782358;-0.09095104077595245;1.0454153783228848;0.9999400073597166;0.9138469579961317;0.9999785732096181
53.525444;1.097547340729903;0.9823259717303067;0.895047306179797;0.07085233019991742;0.0645585445379763;1.0996099785501963;9.999414331459194;0.9093937124688172;-0.09095204129130302;1.045414918574454;0.9999382976569338;0.9138477153668221;0.9999772101312532
53.535444;1.0975480482016529;0.9823258296658204;0.8950464930164966;0.07085402213185252;0.06456027888034058;1.0996129294712387;9.999424936216924;0.9093919270346943;-0.09095304180698956;1.0454144433990225;0.999936643220271;0.9138485420691966;0.9999758122770273
53.545444;1.0975498014124239;0.982326429406603;0.8950457313195674;0.07085553757436552;0.06456179968145923;1.0996168894620189;9.999436147761175;0.909389101884162;-0.09095404232181196;1.0454139534489697;0.9999350484189875;0.9138484473905859;0.9999743754549586
53.555444;1.0975506690238372;0.982326489721153;0.8950454250751576;0.07085545692411124;0.06456192640485435;1.0996198551964906;9.999447908991023;0.9093872431952429;-0.0909550428343271;1.0454134500926062;0.9999335172434984;0.9138494254050697;0.9999728966863763
53.565444;1.0975516131655638;0.9823259329572053;0.8950447105672059;0.07085713705118495;0.06456366063079094;1.0996238230687885;9.99946016786043;0.9093853577245242;-0.090956043342594;1.045412935234162;0.9999320530033602;0.9138504838368816;0.9999713744002527
53.575444;1.0975535948403476;0.9823261247206332;0.8950440370120456;0.07085864014938513;0.06456517948571368;1.0996267889506348;9.999472881278765;0.9093824523136479;-0.09095704384425195;1.0454124107776241;0.9999306582288614;0.913850628233093;0.9999698084265843
53.585444;1.097554679799637;0.9823257909497374;0.8950438079605302;0.07085854661929566;0.0645653026444153;1.099629747464431;9.999486021010132;0.9093805335482568;-0.09095804433696499;1.0454118790554103;0.9999293348752846;0.9138518469969251;0.9999681999465817
53.595444;1.0975567934336448;0.9823257394099137;0.8950431769353512;0.0708600406389893;0.06456681775035043;1.0996336917062337;9.99949957892304;0.9093786076515473;-0.09095904481888561;1.0454113434267942;0.9999280853652397;0.913853141503654;0.9999665511993646
53.605444;1.0975580009652621;0.9823246947000998;0.8950425496672214;0.07086170262967262;0.06456854460893352;1.099636613321389;9.999513565665142;0.9093766800576795;-0.09096004528877577;1.0454108072193011;0.9999269137136244;0.9138545065593608;0.9999648646937338
53.615444;1.0975592609428664;0.98232402144802;0.8950423784970879;0.07086159483982568;0.0645686606286205;1.0996395031755624;9.999528001912532;0.9093737549780753;-0.0909610457457879;1.045410272276678;0.999925825256046;0.9138549405574662;0.9999631422790718
53.625444;1.0975615306113575;0.9823236432727155;0.8950418026051864;0.07086307422847277;0.0645701678079212;1.0996433527050162;9.999542905595366;0.9093718361298325;-0.09096204618916115;1.0454097390060908;0.9999248253419567;0.9138564262364646;0.9999613850675019
53.635444;1.0975628717285713;0.9823222834358682;0.8950412281552873;0.07086472119228188;0.06457188609288356;1.0996461548135528;9.99955828174168;0.9093699276847932;-0.09096304661806755;1.0454092073783785;0.9999239181776268;0.9138579619655233;0.9999595942878446
53.645444;1.0975642401485732;0.9823213070226195;0.8950411086591779;0.07086459785934089;0.06457199290451347;1.0996499038760716;9.999574123921045;0.9093670336111525;-0.09096404703168035;1.0454086775816485;0.9999231062385371;0.9138585481961853;0.9999577718832213
53.655444;1.0975665913757378;0.9823206381710511;0.8950405855156939;0.0708660609985185;0.06457349004925635;1.0996525950939504;9.999590421831192;0.9093651563375013;-0.09096504742918192;1.0454081498053762;0.9999223906838206;0.9138601726835799;0.9999559199787837
53.665444;1.0975679865126626;0.9823190001104614;0.8950400669020497;0.07086769083210319;0.06457519708395922;1.0996552238478288;9.99960716141236;0.9093632968269626;-0.09096604780967771;1.0454076239013312;0.999921772534578;0.9138618396327773;0.9999540398231629
53.675444;1.0975693820090928;0.9823177573998113;0.8950400066568891;0.07086754941792577;0.06457529100267728;1.099658785876404;9.999624321733268;0.9093604558266493;-0.09096704817234885;1.0454070997095923;0.9999212533661433;0.913862554120232;0.9999521318961349
53.685444;1.097571735147962;0.9823168328633518;0.8950395442714917;0.07086899354042604;0.06457677338786481;1.0996612779978099;9.99964187789631;0.9093586344995562;-0.09096804851664844;1.045406577320217;0.9999208353350153;0.9138643065328049;0.9999501975585072
53.695444;1.0975731103744844;0.9823149477657243;0.8950390842401913;0.07087060349643216;0.06457846390613908;1.0996636985438328;9.999659804984558;0.9093568343298915;-0.09096904884218819;1.0454060568260426;0.9999205211672642;0.9138661020980231;0.9999482403586553
53.705444;1.0975754349488664;0.9823143458269942;0.8950390915995837;0.07087026880669481;0.06457832573992221;1.0996670469411332;9.999678076663162;0.9093540572768462;-0.09097004914849494;1.0454055379270213;0.9999203137900773;0.9138669462629228;0.9999462657891328
53.715444;1.0975767795391638;0.9823123081213998;0.8950386562111118;0.07087186464682772;0.06458000328277447;1.0996693227529697;9.999696662052626;0.9093523059112715;-0.09097004943488972;1.0454050194114572;0.9999202150786202;0.9138687299962776;0.9999442804152573
53.725444;1.0975781106263622;0.9823101984748471;0.8950382282089747;0.07087345326907077;0.06458167395953743;1.0996725255196649;9.999715524176796;0.9093505832794514;-0.09097104970051192;1.0454044987413664;0.9999202243564493;0.9138706569410721;0.9999422912388664
53.735444;1.0975803940001363;0.9823093806573263;0.8950382596624213;0.0708730968219729;0.06458151530157082;1.0996746555360468;9.999734620332033;0.9093478926834352;-0.09097204994443803;1.0454039719063535;0.9999203384367447;0.9138716312323966;0.9999403056407429
53.745444;1.0975816999172;0.9823071362451127;0.8950378445128254;0.07087467028448789;0.06458317200984111;1.0996767140848764;9.999753907010472;0.9093462370820763;-0.09097305016583444;1.0454034336500486;0.9999205534978459;0.913873641232776;0.9999383319185495
53.755444;1.0975829931983514;0.9823048302076465;0.8950374357543558;0.0708762358559025;0.06458482193239702;1.0996797026250498;9.999773347217491;0.9093446183988633;-0.09097405036409605;1.0454028785531089;0.9999208665706493;0.9138756895901042;0.9999363792064042
53.765444;1.0975852390432823;0.982303828268151;0.8950374855532988;0.07087585591978302;0.06458464301077665;1.0996816218548557;9.99979291546486;0.9093430373690894;-0.09097505053892772;1.0454023024272447;0.9999212758388666;0.9138777729574945;0.9999344567006
53.775444;1.0975865086972876;0.9823014140670348;0.8950370860409838;0.07087740594714219;0.06458628022254054;1.0996834715064316;9.999812597757156;0.9093404937604916;-0.09097605069032644;1.0454017026086992;0.9999217809460459;0.9138788922822617;0.9999325736547116
53.785444;1.097587768844597;0.9822989538634415;0.8950366885328563;0.0708789487361924;0.06458791151860746;1.0996862506907816;9.999832385848451;0.9093389866705572;-0.09097705081845829;1.0454010774410092;0.9999223829933742;0.9138810338379177;0.9999307397071169
53.795444;1.0975899862951122;0.9822978133565101;0.895036745018523;0.07087854715924131;0.06458771478398874;1.0996879581894852;9.999852273715549;0.9093375148302667;-0.09097805092344843;1.0454004261439338;0.9999230832686916;0.9138831990838645;0.9999289643477024
53.805444;1.097591232429175;0.9822952747611214;0.8950363490300758;0.07088007690050381;0.0645893348061285;1.0996905927576515;9.99987226196438;0.909335076907586;-0.09097905100513583;1.0453997488273044;0.9999238817589867;0.9138843886858615;0.9999272558612865
53.815444;1.0975934367412565;0.9822935825688222;0.8950359695002311;0.07088142800072052;0.06459073510497518;1.0996921530969233;9.999892357627985;0.9093336719968498;-0.09098005106289606;1.0453990465704577;0.9999247766223122;0.9138865867352695;0.9999256208301351
53.825444;1.097594667137179;0.9822914586592257;0.8950360142180805;0.07088118127685462;0.06459073574951696;1.0996936372345378;9.999912558981972;0.9093323000821891;-0.09098105109559922;1.0453983219084633;0.9999257639418488;0.9138887905472645;0.9999240649859316
53.835444;1.0975958842792672;0.9822888266853388;0.8950356253067732;0.07088269417095691;0.06459233892009776;1.099696042489156;9.999932841525519;0.9093299618941098;-0.09098205110180436;1.0453975786672403;0.9999268376490416;0.9138899966437396;0.9999225944189166
53.845444;1.0975980470017717;0.9822875330524353;0.8950356966944151;0.07088226452405674;0.06459211414434857;1.0996973664511176;9.999953161352346;0.9093286585595837;-0.09098305108021802;1.0453968209709879;0.999927990352541;0.9138921873176287;0.9999212153490455
53.855444;1.0975992181618817;0.982284862468352;0.8950353265165152;0.07088376802262497;0.0645937061867861;1.099698607837539;9.999973465170271;0.9093273918253486;-0.09098405103004045;1.0453960528895472;0.9999292145780294;0.9138943612826516;0.9999199333704676
53.865444;1.0976003548715312;0.982282182239867;0.8950349725939268;0.0708852675549392;0.06459529285772746;1.0997007662220872;9.99999369684466;0.9093261644704516;-0.090985050950904;1.0453952787534446;0.9999305038132288;0.9138965131797093;0.9999187541520016
53.875444;1.0976024137317333;0.9822808580192806;0.8950350922278705;0.07088482599689302;0.06459505202929483;1.0997018406200798;10.000013805273937;0.9093239802331651;-0.09098605084267572;1.0453945029355936;0.9999318530982103;0.9138976420338857;0.9999176845135057
53.885444;1.0976034559080197;0.982278170506284;0.8950347825597129;0.07088631901643298;0.06459662868680736;1.09970282888331;10.000033747749914;0.9093228434457533;-0.09098705070537208;1.045393728816884;0.9999332589257843;0.9138997303957508;0.9999167320027015
53.895444;1.097604437631559;0.9822754810026363;0.8950344995717834;0.07088780937427516;0.06459820093369485;1.0997047292606776;10.00005348282368;0.9093217587155394;-0.09098805053907098;1.045392957864767;0.9999347188967513;0.9139017746559605;0.9999159036516787
53.905444;1.097606316949739;0.9822741493270214;0.8950346994362027;0.07088735977857796;0.06459794686416932;1.0997055417200532;10.00007296640616;0.9093197304586387;-0.0909890503438245;1.045392189839845;0.9999362315446614;0.913902771622264;0.9999152054024223
53.915444;1.0976071595081973;0.9822714517287039;0.8950344790871287;0.07088884575573157;0.06459951143983349;1.0997072674107835;10.000092156892338;0.9093187626138041;-0.09099005011966879;1.0453914237902073;0.9999377961028116;0.9139047043763961;0.9999146419764446
53.925444;1.0976079278177802;0.9822687462825427;0.8950342938275376;0.07089033002380975;0.06460107250698813;1.0997079077960716;10.000111019749966;0.9093178590851966;-0.09099104986663091;1.0453906585041097;0.9999394116293798;0.9139065717732741;0.9999142157884786
53.935444;1.0976095858679686;0.9822673901178994;0.8950345971832827;0.07088987539707686;0.0646008078400328;1.099708464353491;10.000129524664828;0.9093160244360199;-0.09099104958473901;1.0453898921741116;0.9999410759030245;0.9139072738230414;0.9999139254927601
53.945444;1.0976102032017372;0.9822646568419473;0.8950344816413102;0.07089135765805091;0.0646023621427036;1.099709938677742;10.000147635976607;0.9093152641446967;-0.09099204927411378;1.045389122205961;0.9999427854937041;0.9139089955653535;0.9999137661148557
53.955444;1.0976107438474028;0.9822619021596362;0.895034397977247;0.07089283987015453;0.06460391308278116;1.0997103326112896;10.000165307522757;0.9093145841035067;-0.0909930489350384;1.045388345245987;0.9999445370542087;0.913910639889254;0.9999137304589379
53.965444;1.097612172262877;0.9822604819587027;0.8950347964054788;0.07089238516078498;0.06460363833226579;1.0997106480730232;10.000182488642823;0.909313989425396;-0.09099404856799104;1.0453875570744944;0.9999463282009082;0.9139122056556567;0.9999138103576869
53.975444;1.097612558839857;0.9822576704442321;0.8950347672628977;0.07089386951938557;0.06460518257097526;1.0997118870146274;10.000199139107147;0.9093124832619721;-0.0909950481737405;1.0453867531453276;0.9999481566141512;0.9139126973279915;0.9999139972419296
53.985444;1.0976138330016634;0.9822557060833653;0.8950347751842372;0.07089518347181961;0.06460650934216638;1.0997120518272043;10.000215248509496;0.909312066426303;-0.09099604775344494;1.0453859295792371;0.9999500185774357;0.9139141042456371;0.9999142821823597
53.995444;1.0976140624279813;0.9822533052183683;0.8950352228675156;0.07089490834636672;0.06460643881861308;1.0997121461068322;10.000230845454576;0.9093117379273707;-0.09099704730859319;1.0453850830338236;0.999951909489168;0.9139154300883562;0.9999146559528229
54.005444;1.09761420727893;0.9822503844994015;0.8950352468104903;0.07089640215804843;0.06460797334801;1.0997131754127165;10.000245987760197;0.9093104958508791;-0.09099804684080916;1.045384210154716;0.9999538256571269;0.9139156784633805;0.9999151092351406
54.015444;1.0976152268759751;0.9822487816005834;0.895035734740513;0.07089596316342583;0.0646076826130622;1.09971314727754;10.000260745925475;0.9093103381061308;-0.09099904635167322;1.0453833079739387;0.9999557646841732;0.913916838639134;0.9999156329015756
54.025444;1.097615186809091;0.9822457720837087;0.8950357781531812;0.07089746732140077;0.06460921143583338;1.0997130707142693;10.000275189599133;0.9093102627925833;-0.09100004584264285;1.045382374083957;0.9999577243244142;0.913917915369615;0.9999162188572227
54.035444;1.097615049395147;0.9822427156386448;0.8950358285802024;0.07089897773103267;0.06461073755998488;1.0997139558790126;10.000289376538706;0.9093092679652847;-0.09100104531501783;1.0453814062777667;0.9999597016333871;0.913917913744055;0.9999168610981056
54.045444;1.097615779200809;0.9822409733991254;0.8950363382829245;0.07089855742348837;0.06461043866927002;1.0997138133561317;10.000303348624811;0.9093093515844475;-0.09100204476989268;1.045380402748189;0.9999616933272225;0.9139188244619636;0.9999175555159001
54.055444;1.0976154483004321;0.9822378248355097;0.8950364011266745;0.07090008212163051;0.06461195944734523;1.0997146530066189;10.000317135431285;0.9093095124214909;-0.09100304420829905;1.045379362039771;0.9999636964129593;0.9139196540708127;0.9999182984440308
54.065444;1.0976150252263233;0.9822346326816377;0.8950364711923235;0.07090161456470279;0.06461347762572832;1.099714483129891;10.000330758895995;0.9093097505411648;-0.09100404363159874;1.045378282377283;0.9999657078507994;0.9139204054178421;0.9999190857912749
54.075444;1.09761547970142;0.9822327599263978;0.8950370026561492;0.07090121734588818;0.06461317092998613;1.0997143100313505;10.000344236539062;0.9093090661747091;-0.09100404304171436;1.0453771617970764;0.999967723868888;0.9139199879962553;0.9999199136140424
54.085444;1.097614887869768;0.9822294864941807;0.8950370894254949;0.07090276577251588;0.06461468403921165;1.0997151382243493;10.000357580184094;0.9093094581854497;-0.0910050424409219;1.0453759989648082;0.9999697399592691;0.913920595763244;0.9999207789310965
54.095444;1.097614221610086;0.982226173961786;0.8950371834089081;0.07090432226666156;0.06461619463545129;1.0997149712621193;10.000370795340086;0.9093099236177046;-0.09100604183151728;1.0453747935712434;0.9999717512205762;0.9139211386890512;0.9999216794822635
54.105444;1.0976144532254564;0.9822241828764557;0.8950377356070233;0.07090394916052054;0.06461588043171444;1.0997148121617821;10.00038389056223;0.9093094583449065;-0.09100704121581243;1.0453735463636669;0.9999737526508471;0.9139206260344527;0.999922613008533
54.115444;1.097613659947511;0.9822207902225282;0.8950378372523164;0.07090552148011198;0.06461738619146348;1.099715663098341;10.000396888384627;0.909310058146815;-0.09100804059626015;1.0453722588058203;0.9999757394799204;0.9139210523783567;0.999923577179834
54.125444;1.0976128128772045;0.9822178350566595;0.8950383761699712;0.0709053364428694;0.06461728158954665;1.0997155251386803;10.000409824180897;0.9093107196299011;-0.09100903997525951;1.0453709323297222;0.9999777073487723;0.9139214276802501;0.9999245697201019
54.135444;1.0976128827213036;0.9822152350604451;0.8950384895967661;0.07090675099355283;0.06461856908725977;1.099715398254159;10.000422733817615;0.9093104403124882;-0.0910100393548959;1.0453695682962454;0.9999796519710346;0.9139207620817014;0.9999255882256001
54.145444;1.0976119462757192;0.9822117080498803;0.8950385824438069;0.0709083453487495;0.06462006904826396;1.099716281608664;10.000435641055628;0.9093112179877476;-0.09101103873698907;1.0453681689454655;0.9999815685702041;0.9139210509087023;0.999926629633515
54.155444;1.097610976633428;0.982208615054471;0.8950391079855842;0.07090818180870737;0.06461995933451406;1.0997161744458321;10.000448551223217;0.9093120504567582;-0.09101203812321265;1.0453667376117723;0.9999834516742043;0.9139213044696247;0.9999276892040989
54.165444;1.0976109484291237;0.9822058772544119;0.8950392075617623;0.07090961762649386;0.06462124225331999;1.099716076784677;10.000461449606536;0.9093129359329769;-0.09101303751498337;1.0453652776431561;0.9999852952759422;0.9139215274453342;0.9999287602849571
54.175444;1.0976099425439234;0.9822022153112516;0.8950392884807671;0.07091123337983546;0.06462273792754485;1.0997169891270597;10.000474302586918;0.9093128734263619;-0.0910140369132901;1.0453637917588203;0.9999870932808109;0.9139207280663478;0.9999298355357065
54.185444;1.097608934416537;0.9821989914492485;0.8950398039882199;0.07091109163359449;0.06462262402453155;1.099716912008852;10.000487057809899;0.9093138627866012;-0.09101503631881876;1.0453622823504836;0.999988839936199;0.9139208987022894;0.9999309078367763
54.195444;1.097608897905148;0.982196126495423;0.895039895223922;0.0709125496712966;0.06462390279677013;1.0997178457284487;10.000499642001916;0.9093149044287039;-0.09101503573233469;1.0453607513743837;0.9999905297065735;0.9139209472561867;0.999931970216096
54.205444;1.0976079096472653;0.9821928201794942;0.8950404089077174;0.07091242296669768;0.0646237862752202;1.0997177900592712;10.000511965039419;0.9093149984821389;-0.09101603515490876;1.0453591994358413;0.9999921568791122;0.913920081088121;0.9999330160409248
54.215444;1.097606938910471;0.9821889928501144;0.8950404883180252;0.07091406870480091;0.0646252768544776;1.0997177446633326;10.000523932116899;0.9093161436694496;-0.09101703458782333;1.0453576251202747;0.999993715679521;0.9139201945512693;0.9999340397385273
54.225444;1.0976069539393307;0.982186006635581;0.8950405890306742;0.07091554925221182;0.0646265524501381;1.0997187098176666;10.000535452103199;0.9093173370679868;-0.09101803403239402;1.0453560257019843;0.9999952009859161;0.9139202973328744;0.9999350372622449
54.235444;1.0976060272091466;0.982182583216323;0.8950411183062675;0.07091544493944264;0.0646264334561416;1.099718685956892;10.000546436239429;0.9093185749362003;-0.09101903348994345;1.0453543987502667;0.9999966087685171;0.9139203947889247;0.9999360058560217
54.245444;1.097605124073098;0.9821786464144147;0.8950412141950337;0.07091711286864463;0.0646279223971986;1.0997186725236392;10.00055679643433;0.9093188533928132;-0.09102003296184649;1.0453527429248803;0.9999979361195479;0.9139194973271014;0.9999369435149738
54.255444;1.0976052080935221;0.9821755617043068;0.8950413254650083;0.07091861523176143;0.06462919727410528;1.099719667622575;10.000566451581404;0.9093201685740864;-0.09102103244945589;1.0453510578049567;0.9999991815954553;0.9139196002048146;0.9999378488075116
54.265444;1.0976043473777324;0.9821720524648054;0.8950418537666723;0.07091853205730694;0.06462907854534539;1.099719668615015;10.000575332419547;0.9093215171772701;-0.09102203195396001;1.0453493438472468;1.0000003450553057;0.9139197134191127;0.9999387210485631
54.275444;1.0976035047808224;0.9821680415986912;0.8950419347989057;0.07092022009536302;0.06463056878770256;1.0997196733227927;10.000583375505682;0.9093218970433513;-0.0910230314761962;1.0453476023581154;1.0000014264325316;0.9139188466343222;0.9999395604774368
54.285444;1.0976036428538123;0.9821653722310935;0.8950424565034863;0.07091997630760868;0.06463023784852155;1.099720681174123;10.000590515575848;0.9093233064730164;-0.09102403101647259;1.0453458347834244;1.0000024247327965;0.9139189938564405;0.999940367818163
54.295444;1.0976028290474145;0.9821613253155336;0.8950425124281882;0.07092167542381965;0.0646317307439557;1.0997206929081476;10.000596685112141;0.9093247432153705;-0.09102503057465645;1.045344041828503;1.0000033377148931;0.9139191631228553;0.9999411427585102
54.305444;1.0976020258970325;0.9821572666521045;0.8950425576517254;0.07092337946118189;0.06463322550524978;1.0997207087266752;10.000601817638678;0.9093262049253261;-0.09102503015038362;1.0453422236781247;1.0000041622345726;0.9139192566502157;0.9999418828572972
54.315444;1.097602196575465;0.9821545640617126;0.8950430481048289;0.07092315049537716;0.06463290012383742;1.0997217268588408;10.00060584972459;0.9093266902230707;-0.09102602974306538;1.0453403811215518;1.0000048954059875;0.9139184786190517;0.9999425845394962
54.325444;1.097601410190296;0.9821505036144822;0.8950430800496171;0.07092486342391825;0.06463439953532842;1.0997217436420212;10.00060872070814;0.909328198648913;-0.09102702935184777;1.0453385155175483;1.000005535385172;0.9139187182942505;0.9999432448597801
54.335444;1.0976006312972735;0.9821469342955101;0.8950435457776212;0.07092481546653644;0.06463429351019792;1.0997217540297515;10.000610371755874;0.9093297299143319;-0.09102802897570525;1.0453366275657026;1.0000060811144027;0.9139189798264973;0.9999438621632251
54.345444;1.0976008245836253;0.9821437833967934;0.895043586082529;0.07092636364088341;0.06463558452571183;1.0997227516470358;10.00061074606293;0.9093302836763211;-0.09102902861356209;1.0453347172670875;1.0000065323588905;0.9139182680273193;0.9999444357624567
54.355444;1.0976000595548998;0.9821397767186885;0.8950436078596096;0.07092808811881862;0.06463709291357968;1.099722728613034;10.000609789747369;0.9093318598624733;-0.09103002826432759;1.0453327846972096;1.0000068907236108;0.9139185725655394;0.9999449654752444
54.365444;1.0975993001580846;0.9821362810484905;0.895044064341635;0.07092805120663696;0.06463699659478839;1.099722675846038;10.000607454499496;0.9093334587750352;-0.09103102792680519;1.0453308296983828;1.0000071603899516;0.9139188976892294;0.999945451538678
54.375444;1.0975995105274987;0.9821332211750129;0.8950440950984039;0.07092961017257277;0.06463829807107131;1.0997235843174447;10.000603704148856;0.909335080637786;-0.09103202759954779;1.0453288512712926;1.0000073476099491;0.9139192428597288;0.9999458947595949
54.385444;1.0975987606770659;0.9821293196974782;0.8950441048042892;0.07093134550002321;0.06463981771238764;1.0997234463784917;10.000598520188982;0.9093357252304892;-0.09103302728086107;1.0453268476160036;1.0000074597030788;0.9139186126784419;0.9999462964467903
54.395444;1.0975980161937768;0.9821259402295088;0.8950445437289687;0.07093131979222639;0.06463973341760257;1.0997232562377992;10.000591903070912;0.9093373924449412;-0.0910330269690186;1.0453248164401334;1.0000075042257452;0.9139188971452953;0.9999466575943348
54.405444;1.0975982434560285;0.9821230062318683;0.8950445492792274;0.07093289052661866;0.06464104761152974;1.0997240102622527;10.00058387076733;0.9093390829679556;-0.09103402666245797;1.0453227555817202;1.0000074880517622;0.9139192996126779;0.9999469775111929
54.415444;1.0975975144545853;0.9821197222136856;0.8950449631223839;0.07093287335292146;0.06464097240416261;1.0997237076926523;10.00057444998985;0.9093397976582761;-0.09103502635973025;1.0453206639278863;1.000007416945325;0.913918723465031;0.999947253584083
54.425444;1.0975967953925692;0.9821160144544869;0.895044922647203;0.07093462578536822;0.06464251015123883;1.099723350617441;10.000563664994077;0.9093415364179402;-0.09103602605927724;1.0453185420821214;1.000007296279905;0.9139191553998981;0.9999474823902694
54.435444;1.0975967888066236;0.9821130780145734;0.8950449349951177;0.07093532990911643;0.06464305166219128;1.0997239425351677;10.000551538177485;0.9093432981200233;-0.0910370257592789;1.045316392516639;1.0000071317078552;0.913919596286683;0.9999476607111614
54.445444;1.0975960891786243;0.9821099835488802;0.8950452905733907;0.07093532744309745;0.06464299078061535;1.099723487025761;10.000538097566546;0.9093450812356476;-0.09103802545767749;1.045314219276076;1.0000069289436315;0.9139200420717118;0.9999477862405094
54.455444;1.097595397023405;0.9821064827017542;0.89504518331019;0.07093709525287116;0.06464454270784935;1.0997229876130852;10.000523378441972;0.9093458843551637;-0.09103902515227451;1.0453120271998888;1.0000066933589302;0.9139194937929584;0.9999478578482691
54.465444;1.0975956748075932;0.9821044189845897;0.8950454998253697;0.07093693095361743;0.0646442767949227;1.0997234481315303;10.000507420967834;0.9093477067326929;-0.09104002484077676;1.0453098211348317;1.0000064298123128;0.9139199368981624;0.9999478749871152
54.475444;1.0975949899085151;0.9821010723153567;0.8950453298101655;0.07093870980014544;0.06464583756214942;1.099722872857075;10.00049027094311;0.9093495488648163;-0.09104102452080402;1.0453076061562006;1.0000061426620026;0.9139203709644822;0.9999478369562285
54.485444;1.097594304174717;0.9820978057294676;0.8950451237019853;0.07094049422390702;0.06464740257135956;1.0997222666964404;10.000471985056334;0.9093504125854998;-0.09104102418989993;1.0453053884420014;1.0000058355867012;0.9139196962109384;0.9999477428402281
54.495444;1.0975945798571896;0.9820959830566119;0.8950453334888376;0.07094034661390092;0.06464714939532629;1.0997226359208032;10.000452635862734;0.9093523005065727;-0.09104202384558904;1.0453031754683162;1.0000055110829154;0.9139200975396674;0.9999475918643447
54.505444;1.0975938859194472;0.9820928858774433;0.8950450525701266;0.07094214203566256;0.06464872261671276;1.0997219887150669;10.000432312122767;0.9093542153259553;-0.09104302348557512;1.0453009756965188;1.0000051703633743;0.9139204761282985;0.9999473834927055
54.515444;1.0975931883935832;0.9820903587110056;0.8950451712072179;0.07094217776299656;0.06464869173063913;1.099721334575875;10.000411113611165;0.9093561593890839;-0.09104402310802315;1.0452987984228297;1.000004813521077;0.9139208275443893;0.9999471171042792
54.525444;1.097593455829452;0.982088325018474;0.8950448288918175;0.0709438108442396;0.06465005902354509;1.0997216828918592;10.000389140602465;0.9093571345426239;-0.09104502271165156;1.0452966529174892;1.0000044392921785;0.9139201516927615;0.9999467915219867
54.535444;1.0975927634746216;0.9820837428656859;0.895042823772696;0.07094514103215069;0.06465120701319267;1.0997210418124772;10.000366483941402;0.9093591422921845;-0.09104602229561944;1.0452945463178847;1.000004045406268;0.9139204327051598;0.999946404987543
54.545444;1.0975920811396673;0.982081507552991;0.895042825741516;0.07094519096646404;0.06465118861949756;1.0997204177959898;10.00034322479768;0.9093611837165477;-0.09104702185951753;1.0452924819147726;1.0000036301147779;0.9139206692092131;0.9999459556842484
54.555444;1.097592377093999;0.9820797792793692;0.8950423677895848;0.0709468371194538;0.06465256835105963;1.0997208156023894;10.00031944191226;0.9093632588292286;-0.09104702140337911;1.0452904594546366;1.0000031931965236;0.9139207555716692;0.9999454419022628
54.565444;1.0975917226138665;0.982077762789208;0.8950422953328675;0.07094689422662516;0.06465255811307473;1.0997202387793485;10.000295213238362;0.9093643661272158;-0.09104802092742802;1.0452884766533146;1.000002735515776;0.9139198910158626;0.9999448618761951
54.575444;1.0975910819744246;0.982075382650173;0.8950417497014629;0.07094871894856616;0.0646541602596455;1.099719689869172;10.000270611442337;0.9093665025281971;-0.09104902043176055;1.04528653007797;1.0000022580783599;0.9139199623854711;0.9999442144101965
54.585444;1.0975914186827778;0.9820740029796796;0.8950411854611442;0.07095037317744492;0.06465555262340912;1.0997201698370704;10.000245703825126;0.9093686633156022;-0.09105001991624402;1.0452846155215223;1.000001761502821;0.9139199724785813;0.9999434996458192
54.595444;1.097590801129316;0.982072344704387;0.8950410110830098;0.07095043679641558;0.06465555538913094;1.0997196780013125;10.000220550351793;0.9093698421418046;-0.09105101938070229;1.045282729241474;1.0000012463618604;0.9139189248248387;0.9999427184106457
54.605444;1.0975901922998101;0.9820703285888258;0.8950403682780378;0.07095226673929186;0.06465717079284261;1.0997192129427857;10.000195193217488;0.9093720312064809;-0.09105201882528911;1.045280869577844;1.000000713597366;0.9139188081819407;0.9999418709789959
54.615444;1.0975905554534295;0.9820697963896582;0.8950401487109598;0.07095216010685242;0.06465696818964617;1.099719773550177;10.00016965271323;0.9093742218111153;-0.09105301825071872;1.0452790371187262;1.0000001640332041;0.9139186266643796;0.9999409571391065
54.625444;1.097589959674309;0.982068027315567;0.895039446720942;0.07095399168127632;0.06465859186539595;1.0997193593941963;10.00014393547619;0.9093764051834327;-0.09105401765818352;1.0452772334732587;0.9999995976637743;0.9139183805865557;0.9999399770036524
54.635444;1.0975893693757124;0.9820663836490249;0.8950387155329432;0.07095582355375152;0.06466021897247327;1.0997189700325425;10.000118044046681;0.9093775727541814;-0.09105401704915182;1.045275460530234;0.9999990132620044;0.9139169770128704;0.999938930778621
54.645444;1.0975897493946025;0.9820662275871154;0.8950384076995078;0.07095571794969917;0.06466002662229861;1.0997196040923847;10.000091981522393;0.9093797159160173;-0.09105501642519834;1.0452737208776395;0.9999984083112545;0.9139166078001458;0.9999378179375665
54.655444;1.097589170246559;0.9820648376724662;0.8950376158368037;0.07095754995310019;0.06466165894804005;1.099719259037832;10.000065752435914;0.9093818264681689;-0.09105601578782585;1.0452720185434303;0.9999977792820081;0.9139161810490869;0.9999366375182923
54.665444;1.0975885979194433;0.982064053979688;0.8950372291619034;0.07095761701418014;0.06466168504215682;1.0997189317128377;10.00003936398545;0.9093828976781487;-0.0910570151382941;1.0452703590656087;0.9999971218315348;0.9139147050938422;0.9999353895121482
54.675444;1.0975889989767635;0.9820637946823756;0.8950363867330157;0.0709592764720488;0.06466310682257297;1.099719619621461;10.000012829028346;0.909384924323306;-0.09105801447757762;1.0452687485181615;0.9999964309555922;0.9139141745303901;0.9999340758146004
54.685444;1.0975884441473112;0.9820632575464115;0.8950359331087662;0.07095934369442662;0.06466313591986488;1.0997193218802377;9.999986167733164;0.9093869012754086;-0.09105901380644865;1.0452671924582593;0.9999957012079194;0.9139135996187849;0.9999327001805707
54.695444;1.097587895643711;0.9820623610981696;0.8950350102640873;0.07096117602918403;0.06466477428698798;1.09971903893567;9.999959406092128;0.9093888222994359;-0.09106001312553744;1.045265695765606;0.9999949269834871;0.9139129851605299;0.9999312677839524
54.705444;1.0975883122216894;0.9820624644694866;0.8950340737595491;0.07096283596059566;0.06466619931162389;1.0997197715439342;9.999932571745324;0.9093896805347859;-0.09106001243537462;1.0452642629744744;0.9999941031004871;0.913911239960631;0.9999297847209788
54.715444;1.097587756523467;0.9820622842320778;0.895033532716304;0.07096290384747288;0.06466623083119834;1.099719519397421;9.999905690770838;0.9093914702657386;-0.09106101173648704;1.045262898295349;0.9999932250080383;0.9139105556180871;0.9999282576032168
54.725444;1.097587187370666;0.982061736414669;0.8950325296984458;0.07096473709046229;0.06466787093138092;1.0997192801618265;9.999878787121721;0.9093931885204505;-0.09106201102944496;1.0452616052922152;0.9999922884555081;0.9139098392959434;0.9999266932083742
54.735444;1.0975866020320666;0.9820617760414773;0.8950319419818812;0.07096480577901094;0.06466790314225863;1.099720049680179;9.999851879120438;0.9093948353341268;-0.09106301031489597;1.0452603868401407;0.9999912897004317;0.9139090928059292;0.9999250981237193
54.745444;1.0975869661052904;0.982062316291474;0.8950309103916647;0.07096646710620119;0.06466932953930382;1.0997198227422778;9.999824973169028;0.9093954126359856;-0.09106400959377031;1.045259245590313;0.9999902258880409;0.9139073224269293;0.9999234785192197
54.755444;1.0975863527124259;0.9820620689659075;0.8950298405149111;0.07096830108210835;0.06467096997664165;1.0997195942575584;9.999798062916472;0.9093969228277852;-0.09106500886745612;1.0452581845121223;0.9999890950048517;0.9139065183783703;0.9999218397717617
54.765444;1.0975857305333245;0.9820623877836002;0.8950291837797629;0.07096836988686626;0.06467100189894913;1.0997203607723907;9.999771136992907;0.9093983679977634;-0.09106600813765453;1.0452572070218809;0.9999878961369023;0.9139056844812419;0.9999201858875094
54.775444;1.0975860678111526;0.9820631859141702;0.8950280788050606;0.07097003072867893;0.06467242736149088;1.0997201209939578;9.999744193174452;0.9093987496545652;-0.09106600740621151;1.0452563167976419;0.9999866298887381;0.9139037234516885;0.9999185194853913
54.785444;1.097585436910643;0.9820636558662996;0.8950273677973646;0.07097009889102851;0.06467245816934189;1.0997198749892587;9.999717249451837;0.9094000687362119;-0.09106700667521267;1.0452555175655722;0.9999852984951283;0.9139028212640955;0.9999168427162425
54.795444;1.0975848038969278;0.9820637102015347;0.8950261883518222;0.07097193171322573;0.06467409652872477;1.0997206233758117;9.999690341131222;0.9094013258556454;-0.0910680059470335;1.0452548126582304;0.9999839057135292;0.9139018808125053;0.9999151584549865
54.805444;1.0975851345178915;0.9820651827513567;0.8950254291946826;0.07097182664399262;0.06467391192193438;1.0997203674559004;9.999663509277443;0.9094025217779755;-0.09106900522408466;1.04525420476821;0.9999824562262483;0.9139009013924577;0.99991347085388
54.815444;1.0975844999613384;0.9820653460318416;0.8950241831486832;0.07097365880855176;0.06467554894109703;1.0997201096336502;9.999636792587728;0.9094026581765785;-0.09107000450852198;1.0452536964890884;0.999980955007947;0.9138988883074011;0.9999117847581208
54.825444;1.0975838660585837;0.9820655574824553;0.8950229030697341;0.07097549059862417;0.06467718519412455;1.099720852910849;9.99961022632482;0.9094037378241968;-0.09107100380228779;1.0452532907788175;0.9999794073668066;0.9138978323812583;0.9999101043428048
54.835444;1.0975841977552037;0.9820671756348632;0.89502204283603;0.07097538440574926;0.06467699823993812;1.0997205999063344;9.999583847720952;0.9094047639009087;-0.0910710031073325;1.0452529905121153;0.9999778190274184;0.9138966403892543;0.9999084322177367
54.845444;1.0975835638084677;0.9820674760932758;0.8950206987040723;0.0709772153983095;0.06467863251663528;1.0997203523086616;9.999557705939342;0.9094057394445807;-0.09107200242573496;1.045252797887154;0.999976195710943;0.9138955142486627;0.9999067695610517
54.855444;1.0975829266371957;0.9820682971224423;0.8950197655891979;0.07097728112387885;0.06467865729744669;1.0997211107345302;9.999531867259726;0.9094056669811501;-0.09107300175969194;1.0452527147763397;0.999974542377849;0.9138933636321185;0.9999051165492758
54.865444;1.0975832485002386;0.9820695561496026;0.895018389080556;0.07097893898175475;0.06468007465463428;1.0997208747401264;9.999506408206278;0.9094065481178667;-0.09107400111126306;1.045252743664127;0.9999728623359337;0.9138921848076456;0.9999034726290226
